time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.890738;1.0073596847512258;-0.00012221316079906826;-0.00012137748702941642;0.6727715784080348;0.6678819604493661;1.0237682346605264;1.0000041547036476;9.99905889095115;-0.6248099984999732;0.6835679851135884;0.6836839610002057;-3.002334778736544e-08;-0.667913004974925;0.6679474277262145;0.9998961539811334
94.900738;1.0073595121093795;-0.00012221302159337176;-0.00012137714475990083;0.6727703969993933;0.6678829971767581;1.0237690956699155;1.0000044693482923;9.999051472304396;-0.6248099980769434;0.683569683513287;0.6836849730974048;-2.993882479800803e-08;-0.6679130051137008;0.6679474950061489;0.9998950575084316
94.910738;1.0073593185701357;-0.00012221287595688593;-0.00012137682284015646;0.6727692326573931;0.6678840420798002;1.0237698868776548;1.000004785162226;9.99904350666201;-0.6248099976390759;0.683571445575388;0.6836859445901704;-2.982797737754312e-08;-0.6679130052378256;0.6679476006414514;0.9998939971228331
94.920738;1.0073591026877209;-0.00012221272266640172;-0.00012137652199312197;0.672768087087485;0.6678850915042426;1.0237706086301033;1.000005100465317;9.999034981491548;-0.6248099971894837;0.6835732661599733;0.6836868700753669;-2.9688894100295816e-08;-0.6679130053463049;0.6679477422548858;0.9998929732696834
94.930738;1.007358863132969;-0.000122212560368368;-0.00012137624290031691;0.67276696192339;0.6678861424904906;1.023771260439008;1.000005412640079;9.999025897531773;-0.6248099967314112;0.6835751392750014;0.683687745393028;-2.9519719620274414e-08;-0.6679130054382214;0.6679479175739312;0.9998919872415252
94.940738;1.0073585993280378;-0.0001222123877815229;-0.0001213759860274869;0.6727658585521437;0.6678871924901336;1.023771841446488;1.0000057175891404;9.999016267268086;-0.6248099962677649;0.6835770587596894;0.6836885666662931;-2.9319192613288668e-08;-0.6679130055128207;0.6679481242090669;0.9998910412345857
94.950738;1.0073583117690939;-0.00012221220396295117;-0.00012137575146094548;0.672764778262254;0.667888238597428;1.023772350748532;1.0000060105494868;9.999006109347011;-0.6248099958007074;0.6835790191065548;0.6836893298773703;-2.908676194882497e-08;-0.6679130055697388;0.6679483593375332;0.9998901378481879
94.960738;1.007358001548835;-0.00012221200841656116;-0.0001213755390565969;0.6727637225785967;0.6678892771478261;1.023772787843735;1.0000062869137578;9.998995443717561;-0.6248099953315558;0.6835810156015988;0.6836900312531323;-2.8822345960667588e-08;-0.6679130056091065;0.6679486196146465;0.9998892793915378
94.970738;1.0073576694667423;-0.00012221180093471362;-0.00012137534853175903;0.6727626934698736;0.6678903040109697;1.0237731525562963;1.0000065422659412;9.998984285180828;-0.6248099948607668;0.6835830438594228;0.6836906674291349;-2.8526221722542723e-08;-0.6679130056312595;0.6679489015105925;0.9998884675688281
94.980738;1.007357315433179;-0.00012221158154748275;-0.0001213751790758735;0.67276169312179;0.6678913148880901;1.0237734443162305;1.0000067721997354;9.998972634204605;-0.6248099943880085;0.6835850995059031;0.6836912353462108;-2.8199052710750018e-08;-0.6679130056365065;0.6679492020634498;0.9998877039756847
94.990738;1.0073569380338656;-0.00012221135069449352;-0.00012137502895018056;0.6727607233826619;0.6678923056057586;1.0237736620169835;1.0000069721163771;9.998960477606294;-0.6248099939125291;0.6835871783127639;0.6836917324607843;-2.784184990131278e-08;-0.6679130056251612;0.6679495194243649;0.9998869905537338
95.000738;1.0073565345545898;-0.00012221110924755276;-0.00012137489571640272;0.6727597853078895;0.6678932729615723;1.0237738042416027;1.0000071369936128;9.998947798695687;-0.6248099934337379;0.6835892763991192;0.6836921570234786;-2.7455871358320017e-08;-0.6679130055974783;0.6679498526194856;0.9998863292789418
95.010738;1.007356101787721;-0.00012221085809932224;-0.0001213747768800067;0.6727588790218784;0.6678942154922584;1.0237738689475937;1.0000072612869202;9.998934585032906;-0.6248099929515367;0.6835913902643999;0.6836925079314223;-2.7042474194474464e-08;-0.6679130055535157;0.6679502007665423;0.9998857220843811
95.020738;1.007355636912134;-0.00012221059766540787;-0.00012137467036359759;0.6727580040433694;0.6678951333505838;1.0237738532213607;1.0000073391234026;9.998920833327366;-0.6248099924661219;0.6835935164310661;0.6836927844745537;-2.6602984081779755e-08;-0.6679130054931308;0.6679505626492557;0.9998851713227846
95.030738;1.007355137990737;-0.00012221032803806485;-0.00012137457456334693;0.6727571599445438;0.6678960277810657;1.0237737536163802;1.0000073648372405;9.99890655100638;-0.6248099919777186;0.683595651005674;0.6836929866011762;-2.6138743511207066e-08;-0.6679130054160439;0.6679509367507188;0.9998846797392787
95.040738;1.007354603880564;-0.00012221004960547897;-0.00012137448817761372;0.6727563464039065;0.6678969008806647;1.023773566487235;1.0000073333819584;9.998891753109273;-0.6248099914867515;0.683597789995404;0.683693115322449;-2.5651265177894542e-08;-0.6679130053219252;0.6679513209724941;0.9998842501233538
95.050738;1.0073540336569846;-0.00012220976322704818;-0.00012137441011628271;0.6727555625557022;0.6678977555802807;1.0237732880759542;1.000007240314669;9.998876463533964;-0.6248099909940692;0.6835999299497995;0.6836931724128174;-2.5142206729056296e-08;-0.6679130052105786;0.6679517121954486;0.9998838853516147
95.060738;1.0073534264636206;-0.00012220946981835931;-0.00012137433946756581;0.6727548069100359;0.6678985954617874;1.0237729146294523;1.00000708172897;9.998860721772694;-0.6248099905007334;0.6836020678969377;0.6836931596106232;-2.4613147385067683e-08;-0.6679130050821922;0.6679521062865008;0.9998835883598464
95.070738;1.0073527817828611;-0.0001222091698919901;-0.0001213742754502916;0.6727540777202753;0.6678994244596193;1.0237724424320416;1.0000068542240776;9.998844581143187;-0.6248099900076984;0.6836042006956915;0.6836930781160757;-2.406541218508872e-08;-0.6679130049373989;0.6679524985210457;0.9998833618932348
95.080738;1.0073520992508607;-0.00012220886356518207;-0.00012137421746629129;0.6727533728620112;0.6679002465735934;1.023771867787595;1.0000065548473482;9.998828095860954;-0.6248099895157758;0.6836063245031697;0.683692928570986;-2.3500064289535018e-08;-0.6679130047771177;0.6679528843485409;0.9998832083361368
95.090738;1.0073513784334935;-0.0001222085510284407;-0.00012137416519156989;0.6727526898989069;0.667901065373852;1.0237711874066586;1.000006181143603;9.998811314697976;-0.624809989025782;0.6836084347652721;0.6836927112714942;-2.2917951859139687e-08;-0.667913004602469;0.6679532600753506;0.9998831294271167
95.100738;1.0073506193302513;-0.00012220823287505792;-0.00012137411862217115;0.6727520268047075;0.6679018836314248;1.0237703991653913;1.0000057310608244;9.99879428951828;-0.6248099885386523;0.6836105268323028;0.6836924266296422;-2.2319733898938943e-08;-0.667913004414805;0.6679536227522052;0.9998831263041031
95.110738;1.0073498227021276;-0.00012220790997977167;-0.00012137407802748857;0.6727513824400104;0.6679027036255749;1.0237695028737528;1.0000052030991284;9.998777082847305;-0.6248099880554013;0.6836125968384404;0.6836920756899252;-2.1706036744429174e-08;-0.6679130042156072;0.667953969294752;0.9998832000527162
95.120738;1.0073489892184737;-0.0001222075832120806;-0.00012137404372678185;0.6727507564746938;0.6679035277068011;1.023768501017048;1.0000045973130403;9.99875976370094;-0.6248099875769138;0.6836146421738244;0.6836916600675215;-2.1077747699437358e-08;-0.6679130040062545;0.6679542956669366;0.999883351994982
95.130738;1.0073481183615591;-0.0001222072533026449;-0.00012137401594565587;0.6727501494260215;0.6679043583881934;1.023767399201987;1.0000039160011327;9.998742399547375;-0.6248099871038005;0.6836166611907298;0.6836911813267906;-2.0436192467109253e-08;-0.6679130037880484;0.6679545969675266;0.9998835837433314
95.140738;1.0073472084534478;-0.00012220692097133698;-0.00012137399497673625;0.6727495629535323;0.6679051979822251;1.0237662056742147;1.0000031632367024;9.998725053391654;-0.6248099866365093;0.6836186523322184;0.6836906404604358;-1.9783145765864426e-08;-0.6679130035625378;0.6679548681478934;0.999883897126575
95.150738;1.0073462575737817;-0.0001222065870432352;-0.00012137398133108843;0.672748999776615;0.6679060482136784;1.0237649302946568;1.0000023442852823;9.998707785958302;-0.6248099861754476;0.6836206132995285;0.6836900379268457;-1.912079258593428e-08;-0.6679130033316698;0.6679551044813374;0.9998842938066244
95.160738;1.0073452644705456;-0.00012220625226455313;-0.00012137397562381095;0.6727484630132365;0.6679069101844047;1.0237635838613186;1.0000014651657978;9.99869065713558;-0.6248099857210586;0.6836225409570924;0.6836893743927152;-1.8451620248323865e-08;-0.667913003097527;0.6679553016173879;0.9998847748861501
95.170738;1.0073442292828192;-0.00012220591711910065;-0.00012137397843510162;0.6727479553559039;0.6679077846201695;1.0237621773702283;1.000000531709317;9.998673723594003;-0.6248099852740591;0.6836244319564899;0.6836886516933546;-1.7778327637021488e-08;-0.6679130028619822;0.6679554556285046;0.9998853402009967
95.180738;1.0073431541647089;-0.00012220558200921858;-0.00012137399023272117;0.6727474785623359;0.6679086718116447;1.0237607209109563;0.9999995486066968;9.998657036166373;-0.6248099848355911;0.6836262833508765;0.6836878729976624;-1.7103806734567526e-08;-0.6679130026267326;0.6679555633830662;0.9998859876114015
95.190738;1.0073420434173415;-0.0001222052475975763;-0.0001213740111278751;0.6727470335423681;0.6679095713433714;1.0237592229213706;0.9999985190698116;9.998640642080987;-0.6248099844070876;0.683628092861821;0.6836870421235796;-1.6430924163912564e-08;-0.6679130023934722;0.6679556231296344;0.9998867136869323
95.200738;1.007340902626088;-0.00012220491490844514;-0.00012137404074360067;0.6727466207499587;0.6679104822980279;1.023757689643917;0.9999974447887771;9.998624592096434;-0.624809983990174;0.6836298588579621;0.6836861630758256;-1.5762152968297047e-08;-0.6679130021637485;0.6679556349981383;0.9998875153096951
95.210738;1.0073397376081212;-0.0001222045851911654;-0.00012137407860187495;0.6727462402562716;0.6679114038011291;1.0237561247864593;0.9999963265008772;9.998608949487961;-0.6248099835867139;0.6836315800095857;0.6836852401163543;-1.5099469294780726e-08;-0.6679130019388662;0.6679556011781707;0.9998883904003748
95.220738;1.0073385540273885;-0.00012220425977393118;-0.00012137412459446221;0.6727458912786441;0.6679123353381893;1.023754530461746;0.9999951656068202;9.99859379516841;-0.6248099831987294;0.6836332549121495;0.6836842777928824;-1.4444532070159439e-08;-0.6679130017200822;0.6679555257092307;0.9998893369579467
95.230738;1.007337356644971;-0.00012220394000883142;-0.00012137417893753243;0.672745571800228;0.6679132766576215;1.023752908749636;0.9999939653644624;9.998579223011758;-0.6248099828281379;0.6836348822413337;0.683683280638339;-1.3798893944055675e-08;-0.6679130015086379;0.6679554139953142;0.9998903514661966
95.240738;1.0073361484543184;-0.00012220362722274914;-0.00012137424180637429;0.6727452789264747;0.6679142274069206;1.0237512622877492;0.999992730499083;9.99856533094409;-0.6248099824765335;0.6836364613712345;0.6836822526430345;-1.3164173078609239e-08;-0.6679130013054546;0.6679552717614888;0.9998914288256
95.250738;1.0073349313706825;-0.00012220332249896038;-0.00012137431316871867;0.6727450095552645;0.667915186806235;1.0237495940342818;0.9999914660637826;9.998552216716845;-0.6248099821452199;0.6836379928024143;0.6836811969617891;-1.2542178006165e-08;-0.667913001110852;0.6679551036270308;0.9998925639071344
95.260738;1.0073337074387312;-0.00012220302653776212;-0.00012137439296568206;0.672744760902342;0.6679161533966537;1.0237479069924822;0.9999901765835608;9.99853997566403;-0.6248099818354705;0.6836394778976395;0.6836801161436843;-1.1934876258817764e-08;-0.6679130009246035;0.667954912460606;0.9998937527651606
95.270738;1.0073324790514437;-0.0001222027399025073;-0.00012137448140989308;0.67274453082345;0.6679171250094474;1.0237462041347374;0.9999888659480689;9.99852869509418;-0.6248099815487559;0.6836409180097802;0.6836790125345389;-1.1344168049445506e-08;-0.6679130007462194;0.6679546998166587;0.9998949925148464
95.280738;1.007331248877564;-0.00012220246341513436;-0.00012137457905684355;0.6727443175813866;0.6679180994259512;1.0237444885027762;0.9999875377309234;9.998518449257727;-0.6248099812867699;0.6836423138475443;0.6836778884941858;-1.0771672186609776e-08;-0.6679130005750701;0.6679544665644271;0.9998962803140028
95.290738;1.0073300198109634;-0.00012220219839415093;-0.00012137468662649215;0.6727441190162413;0.6679190751865305;1.0237427633804854;0.9999861953634023;9.998509300813325;-0.6248099810513242;0.6836436656426841;0.6836767463992302;-1.0218793142773484e-08;-0.6679130004103483;0.66795421335572;0.9998976126674533
95.300738;1.0073287944952976;-0.00012220194654316492;-0.0001213748049038974;0.6727439319622688;0.6679200515958035;1.0237410323200216;0.9999848421399479;9.998501304752532;-0.6248099808442162;0.6836449735527577;0.6836755885172374;-9.686978739153922e-09;-0.6679130002512412;0.6679539410040666;0.9998989856216034
95.310738;1.0073275748632682;-0.0001222017096658076;-0.00012137493480809039;0.6727437527624868;0.6679210283744732;1.0237392988056633;0.9999834810242653;9.998494507492838;-0.6248099806671067;0.6836462376393955;0.6836744167979932;-9.177714871864439e-09;-0.6679130000973507;0.6679536504745445;0.9999003951402149
95.320738;1.0073263621466668;-0.00012220148970110628;-0.00012137507734047667;0.6727435782572753;0.6679220055785553;1.0237375657936048;0.9999821144716894;9.998488944212646;-0.6248099805213588;0.6836474577131522;0.6836732326691112;-8.692196429230964e-09;-0.6679129999489799;0.6679533424453972;0.9999018376703921
95.330738;1.0073251568204622;-0.00012220128880300254;-0.00012137523332185295;0.672743406100492;0.6679229835621716;1.023735835528816;0.9999807447307608;9.998484643246229;-0.6248099804078772;0.6836486333640664;0.6836720370943085;-8.231210185206019e-09;-0.6679129998070339;0.6679530169462597;0.9999033109384753
95.340738;1.0073239583081186;-0.00012220110894468057;-0.0001213754031549555;0.6727432346246618;0.6679239628706467;1.0237341098031052;0.9999793740758373;9.998481632174895;-0.6248099803270788;0.6836497639592788;0.6836708310543281;-7.795442858129625e-09;-0.6679129996726264;0.6679526735189022;0.9999048141285981
95.350738;1.007322765411881;-0.0001222009515959359;-0.00012137558679247944;0.6727430628113605;0.6679249441659999;1.0237323906096112;0.9999780043684341;9.998479930479855;-0.6248099802789552;0.68365084878263;0.683669616221424;-7.38589242260469e-09;-0.6679129995467602;0.6679523114982103;0.9999063475173243
95.360738;1.0073215774957935;-0.00012220081801635077;-0.00012137578397418801;0.6727428900710132;0.667925928449919;1.0237306804947575;0.9999766369587221;9.998479533017047;-0.6248099802632331;0.683651887361244;0.683668395381854;-7.004020543795529e-09;-0.6679129994303316;0.6679519298380352;0.9999079121511331
95.370738;1.0073203949522314;-0.00012220070962663777;-0.00012137599465757166;0.6727427155861626;0.6679269175258722;1.0237289820856446;0.9999752735556288;9.998480402280787;-0.624809980279702;0.6836528795708313;0.6836671724327993;-6.6514772542030505e-09;-0.6679129993241422;0.6679515269304889;0.9999095094965194
95.380738;1.007319218530887;-0.0001222006279848857;-0.00012137621927648206;0.6727425377696657;0.6679279138652459;1.023727297387181;0.9999739167923267;9.998482473547336;-0.6248099803284165;0.6836538254469643;0.6836659520645465;-6.329718346532069e-09;-0.6679129992286121;0.6679511007100646;0.9999111405700966
95.390738;1.0073180488090487;-0.0001222005746312655;-0.00012137645852707395;0.6727423542193764;0.667928919920248;1.0237256275919115;0.9999725696776836;9.998485663659359;-0.6248099804095403;0.6836547250974168;0.6836647392451258;-6.0399340107781e-09;-0.6679129991435009;0.6679506486598921;0.9999128045440472
95.400738;1.0073168865937363;-0.00012220055097706488;-0.00012137671293641693;0.6727421618924232;0.6679299379062399;1.023723973477774;0.9999712348749714;9.998489876676215;-0.624809980523045;0.68365557912229;0.6836635387229528;-5.783164496066095e-09;-0.667912999067879;0.667950167766577;0.9999144980962114
95.410738;1.0073157334823366;-0.00012220055811143588;-0.00012137698266846462;0.6727419576349002;0.6679309699420478;1.0237223355389746;0.9999699147157242;9.998495008689545;-0.6248099806685368;0.6836563889914399;0.68366235483952;-5.560372873302368e-09;-0.6679129990002408;0.6679496546560921;0.9999162164377
95.420738;1.0073145918097786;-0.00012220059658998026;-0.00012137726758072136;0.6727417390524698;0.6679320179153642;1.023720713229466;0.9999686116778981;9.998500953725022;-0.624809980845333;0.6836571568609853;0.6836611918129839;-5.372401028579083e-09;-0.6679129989388327;0.6679491058280541;0.9999179548948539
95.430738;1.0073134641034567;-0.00012220066644484654;-0.00012137756725189652;0.6727415047109896;0.6679330831350073;1.0237191045479137;0.9999673286429062;9.998507607891261;-0.6248099810527608;0.6836578854418901;0.683660054132522;-5.219674518648016e-09;-0.6679129988822006;0.6679485178074155;0.999919709716816
95.440738;1.0073123524286682;-0.00012220076749834468;-0.00012137788087442516;0.6727412535456865;0.6679341658914989;1.0237175070447029;0.9999660688467432;9.99851487352077;-0.6248099812903758;0.6836585778562586;0.6836589463212193;-5.101793665253986e-09;-0.66791299882957;0.6679478871958905;0.9999214779836388
95.450738;1.0073112581459174;-0.00012220089979962342;-0.00012137820725111842;0.6727409846128839;0.6679352652851963;1.0237159188046638;0.9999648358854315;9.998522665997939;-0.6248099815578627;0.6836592369646571;0.6836578720225494;-5.017410643686653e-09;-0.6679129987808485;0.6679472107551994;0.9999232566719565
95.460738;1.0073101821477228;-0.0001222010637666822;-0.00012137854506839677;0.6727406972233952;0.6679363797432248;1.0237143379962579;0.9999636333602518;9.998530919004486;-0.6248099818548285;0.6836598648899784;0.6836568332530416;-4.964498239024517e-09;-0.6679129987364891;0.6679464855820111;0.999925041655826
95.470738;1.0073091249921784;-0.00012220125976519693;-0.00012137889312054181;0.6727403908613638;0.6679375077154176;1.0237127621501045;0.9999624640948943;9.998539581466046;-0.6248099821807795;0.6836604631118735;0.6836558303926402;-4.9407525566195285e-09;-0.667912998697423;0.6679457094386712;0.9999268280759286
95.480738;1.0073080868326145;-0.00012220148762904663;-0.00012137925036279265;0.6727400651861971;0.6679386477320564;1.0237111884221082;0.9999613301741181;9.998548609144787;-0.6248099825352648;0.6836610323929723;0.6836548627794499;-4.94381087620018e-09;-0.6679129986649458;0.6679448810857779;0.9999286118382849
95.490738;1.0073070674307092;-0.00012220174676225523;-0.00012137961603095578;0.6727397201965942;0.6679397980844219;1.0237096142378743;0.9999602337231067;9.998557961962977;-0.6248099829180114;0.6836615726962376;0.6836539296040607;-4.9711117318233136e-09;-0.6679129986404716;0.6679440002564876;0.9999303902998524
95.500738;1.0073060658135478;-0.00012220203652220355;-0.00012137998966318542;0.6727393562903025;0.6679409569136373;1.0237080374943928;0.9999591772103924;9.998567603017976;-0.624809983328872;0.6836620838620175;0.6836530305482605;-5.019713617229759e-09;-0.6679129986253383;0.667943067513801;0.9999321615274606
95.510738;1.0073050791756253;-0.00012220235623220215;-0.0001213803709512046;0.6727389742906456;0.6679421225823841;1.023706456595341;0.999958162925186;9.998577485343882;-0.6248099837675664;0.6836625665485054;0.6836521656008914;-5.086614131249168e-09;-0.6679129986207457;0.6679420844662936;0.9999339237534034
95.520738;1.0073041019993385;-0.0001222027049237421;-0.00012138075972479457;0.6727385752050232;0.6679432940060371;1.0237048705732825;0.9999571918444637;9.998587534443057;-0.6248099842334536;0.683663022394822;0.683651334248768;-5.16923295488317e-09;-0.6679129986276804;0.6679410538324126;0.9999356758984498
95.530738;1.007303126752973;-0.00012220308135856936;-0.0001213811559923265;0.672738159584158;0.6679444710638939;1.02370327871394;0.999956263227241;9.998597648812435;-0.6248099847254872;0.6836634535082193;0.6836505348168086;-5.265362710067696e-09;-0.6679129986467582;0.6679399786077632;0.9999374178184091
95.540738;1.0073021461077731;-0.0001222034843397076;-0.00012138155979759612;0.6727377271420777;0.6679456547888293;1.023701680045612;0.9999553760103577;9.998607719835391;-0.6248099852422899;0.683663862135653;0.6836497645662428;-5.372841948019042e-09;-0.6679129986781254;0.6679388611361536;0.99993914940529
95.550738;1.0073011549080042;-0.00012220391291738463;-0.00012138197106594294;0.6727372770644382;0.6679468469733263;1.0237000737757291;0.9999545303576531;9.998617653586123;-0.6248099857823478;0.6836642505644251;0.683649020234;-5.489433780713312e-09;-0.6679129987215393;0.6679377031810998;0.9999408697275473
95.560738;1.0073001504394319;-0.0001222043663790494;-0.00012138238968203207;0.6727368085508062;0.6679480492905452;1.0236984601851267;0.9999537273970126;9.998627384852675;-0.624809986344247;0.6836646206464337;0.6836482984296283;-5.61296278888993e-09;-0.6679129987765322;0.6679365062116794;0.9999425769942972
95.570738;1.0072991317238176;-0.00012220484410350592;-0.00012138281564813463;0.672736320973998;0.6679492624077337;1.0236968407602622;0.999952968012799;9.998636878713501;-0.6248099869267825;0.6836649733439462;0.683647596038474;-5.7416304717974225e-09;-0.6679129988424549;0.6679352711679435;0.9999442690490058
95.580738;1.0072980989500617;-0.0001222053453481199;-0.00012138324909446652;0.6727358135798178;0.667950486118831;1.0236952175473704;0.9999522526231517;9.998646116105508;-0.6248099875289929;0.6836653092488606;0.6836469106008282;-5.8740789554429565e-09;-0.6679129989185448;0.6679339986414224;0.999945944153191
95.590738;1.0072970528050127;-0.00012220586908743086;-0.00012138369022927445;0.6727352852901036;0.6679517205675922;1.0236935926421955;0.999951581369974;9.998655076501297;-0.624809988150153;0.6836656295467183;0.683646240390475;-6.009018756051485e-09;-0.6679129990042331;0.6679326894493358;0.999947601300713
95.600738;1.007295993861665;-0.00012220641401307453;-0.00012138413932967145;0.6727347349393388;0.6679529671073419;1.0236919680981948;0.9999509530941992;9.998663732792085;-0.6248099887896164;0.6836659360270121;0.6836455840145204;-6.144951032272308e-09;-0.6679129990994386;0.66793134431427;0.9999492398630795
95.610738;1.007294922917171;-0.00012220697871261635;-0.00012138459666127127;0.6727341614679317;0.667954228113873;1.0236903456616135;0.9999503642982169;9.998672056641581;-0.6248099894466207;0.6836662303132659;0.6836449393925481;-6.280185420784226e-09;-0.6679129992046078;0.6679299630937416;0.999950859434455
95.620738;1.0072938417783304;-0.00012220756181114992;-0.00012138506224031894;0.6727335638703312;0.6679555061496764;1.0236887262679233;0.999949809751945;9.998680026500484;-0.6248099901203041;0.6836665137282777;0.6836443030547856;-6.41291610099607e-09;-0.6679129993205861;0.6679285451229628;0.9999524602043456
95.630738;1.0072927531199878;-0.00012220816201603964;-0.00012138553570388448;0.6727329412707548;0.6679568030051525;1.0236871101284668;0.9999492834093923;9.998687629725707;-0.6248099908098963;0.6836667879700672;0.6836436706751293;-6.541352981245532e-09;-0.6679129994484498;0.6679270906108751;0.9999540433006484
95.640738;1.0072916597965995;-0.00012220877831262326;-0.00012138601652235451;0.6727322929569485;0.6679581193706974;1.0236854975083343;0.9999487785445783;9.998694857396671;-0.6248099915148495;0.6836670554039075;0.6836430378878938;-6.663936354351132e-09;-0.6679129995893569;0.6679256017516113;0.9999556101573464
95.650738;1.007290564585453;-0.00012220941002415257;-0.00012138650420097946;0.6727316181618761;0.6679594551897872;1.0236838889232533;0.9999482881371503;9.998701704037716;-0.624809992234902;0.6836673184095973;0.6836424003085363;-6.779406216291737e-09;-0.6679129997442697;0.6679240826409575;0.9999571613399565
95.660738;1.0072894697230934;-0.0001222100565489189;-0.00012138699824386984;0.6727309160345822;0.6679608098661565;1.023682284573564;0.9999478057685237;9.998708176582122;-0.6248099929701169;0.6836675784059318;0.683641753295525;-6.8866390307076035e-09;-0.6679129999136628;0.6679225382112421;0.9999586964423656
95.670738;1.0072883764429854;-0.0001222107173087645;-0.00012138749821325278;0.6727301857425048;0.6679621821128137;1.023680684521205;0.9999473259365287;9.998714298895154;-0.6248099937206992;0.6836678355121621;0.6836410922149668;-6.984629308330492e-09;-0.6679130000975693;0.6679209733729004;0.9999602149176657
95.680738;1.0072872854690638;-0.00012221139190698557;-0.00012138800398413745;0.6727294266099494;0.6679635699095641;1.0236790894550454;0.9999468432120204;9.9987201046768;-0.6248099944866232;0.6836680890772471;0.6836404128378639;-7.072644381414623e-09;-0.6679130002957713;0.6679193931158962;0.9999617164393373
95.690738;1.007286197009592;-0.0001222120801551142;-0.00012138851590065779;0.6727286386413341;0.6679649706697441;1.0236775004206722;0.9999463510921187;9.998725626703367;-0.6248099952674335;0.6836683383440952;0.6836397114510029;-7.150123650991218e-09;-0.6679130005078634;0.6679178029162437;0.9999632005283483
95.700738;1.0072851094528268;-0.0001222127820901432;-0.000121389034671127;0.6727278227758787;0.6679663813911586;1.0236759181103965;0.999945841874682;9.998730889606609;-0.6248099960622759;0.6836685828752781;0.6836389848720389;-7.216521107802519e-09;-0.667913000733192;0.6679162086642477;0.9999646661699834
95.710738;1.007284018976662;-0.00012221349801863076;-0.00012138956107230481;0.6727269803317653;0.667967798723575;1.023674343342471;0.9999453074706436;9.998735908548767;-0.6248099968700258;0.683668822834583;0.6836382304759928;-7.271369632143303e-09;-0.6679130009707519;0.6679146163006855;0.999966111554359
95.720738;1.0072829209953507;-0.00012221422843007145;-0.00012139009571284786;0.6727261124379654;0.6679692189624713;1.0236727780017074;0.9999447401126836;9.998740692333762;-0.6248099976895722;0.6836690590306409;0.6836374464352525;-7.31432543305309e-09;-0.6679130012192291;0.6679130314943573;0.9999675338359454
95.730738;1.0072818118114697;-0.00012221497378775838;-0.0001213906390265856;0.6727252200068243;0.6679706380774942;1.023671225119382;0.9999441327508354;9.998745246788282;-0.6248099985201415;0.6836692928914371;0.6836366320944559;-7.345200510545916e-09;-0.6679130014771143;0.667911459298389;0.9999689291388485
95.740738;1.007280689111717;-0.0001222157343309059;-0.00012139119130210131;0.6727243039918681;0.6679720520092527;1.0236696882493106;0.9999434792274438;9.99874957445724;-0.6248099993613471;0.6836695263904298;0.6836357880118347;-7.364032667192718e-09;-0.667913001742785;0.6679099038310357;0.9999702927439771
95.750738;1.0072795512507005;-0.00012221650992267307;-0.0001213917526246942;0.67272336548632;0.6679734570966741;1.023668170521637;0.99994277390004;9.998753670766567;-0.6248100002129263;0.6836697616720288;0.6836349158515028;-7.37106190462714e-09;-0.6679130020147833;0.6679083681456548;0.9999716195526102
95.760738;1.0072783962883114;-0.00012221730000718485;-0.0001213923228146678;0.6727224052826831;0.6679748501556596;1.0236666739352036;0.9999420110636851;9.998757526289312;-0.6248100010743648;0.6836700006961457;0.6836340181017527;-7.3666810095068595e-09;-0.6679130022920797;0.6679068543674562;0.9999729047958654
95.770738;1.0072772214960042;-0.0001222181037890975;-0.0001213929013157221;0.6727214232933404;0.6679762282622627;1.0236651994905275;0.9999411852791082;9.998761138186378;-0.6248100019446997;0.6836702449022402;0.6836330972711616;-7.351260442958613e-09;-0.6679130025739594;0.6679053640767351;0.9999741450775949
95.780738;1.0072760234064508;-0.00012221892046210584;-0.00012139348709655132;0.6727204187009443;0.6679775886948339;1.0236637479423238;0.999940292512229;9.998764515943824;-0.6248100028226522;0.6836704944650056;0.6836321550137566;-7.324846451729909e-09;-0.6679130028597972;0.6679038987529874;0.9999753397367749
95.790738;1.0072747986190542;-0.00012221974930965433;-0.0001213940786952048;0.6727193903476233;0.6679789291003665;1.0236623204910038;0.9999393305614049;9.998767676488328;-0.6248100037067685;0.6836707478460349;0.6836311917599479;-7.287285821118554e-09;-0.6679130031489579;0.6679024599946833;0.99997649112018
95.800738;1.0072735449347099;-0.0001222205897121431;-0.00012139467435265427;0.6727183365431901;0.6679802476697491;1.0236609188600603;0.9999382985166148;9.998770640142752;-0.6248100045954091;0.6836710023544645;0.6836302071578275;-7.238772275793222e-09;-0.6679130034406735;0.6679010494024287;0.9999776035635459
95.810738;1.0072722616484708;-0.00012222144103221682;-0.00012139527223683507;0.6727172549850636;0.667981542994441;1.0236595451930297;0.9999371962996662;9.998773428390948;-0.6248100054868166;0.683671255042296;0.6836292008384112;-7.180051116075778e-09;-0.6679130037339185;0.667899668450784;0.9999786826777876
95.820738;1.0072709487318998;-0.00012222230245696308;-0.00012139587068054818;0.6727161431165265;0.6679828134143309;1.0236582022648397;0.9999360243080476;9.998776058599887;-0.6248100063792055;0.6836715031347532;0.683628172549994;-7.1121438437821816e-09;-0.6679130040274605;0.6678983186682073;0.999979735187027
95.830738;1.007269606254475;-0.00012222317295690948;-0.00012139646819173004;0.6727149982789786;0.6679840563943104;1.023656893230282;0.9999347831105305;9.99877853863939;-0.6248100072708251;0.6836717440350507;0.6836271221463525;-7.03610351168541e-09;-0.6679130043200512;0.6678970017578594;0.9999807686018076
95.840738;1.007268234742515;-0.00012222405139718727;-0.00012139706314002616;0.6727138178717367;0.6679852686118556;1.0236556204786371;0.9999334738576248;9.998780866037741;-0.6248100081600116;0.6836719752558306;0.6836260501312137;-6.9529948004383795e-09;-0.6679130046105635;0.6678957193256091;0.9999817905718786
95.850738;1.0072668352943788;-0.00012222493684292622;-0.00012139765341337164;0.6727126001245197;0.667986446385268;1.0236543846794883;0.9999320990640344;9.998783034933068;-0.624810009045116;0.6836721944175177;0.6836249581159553;-6.863967045245716e-09;-0.6679130048980452;0.6678944726075062;0.9999828081393561
95.860738;1.0072654094119697;-0.00012222582880789566;-0.0001213982365441532;0.6727113448977754;0.667987585839361;1.023653185063065;0.9999306626514898;9.998785045989294;-0.6248100099245839;0.6836723994420089;0.68362384872831;-6.770318661003192e-09;-0.6679130051818077;0.6678932622147313;0.9999838273939635
95.870738;1.0072639595770099;-0.00012222672716070198;-0.00012139881018569164;0.6727100534688809;0.6679886830492452;1.0236520204029556;0.9999291690884397;9.998786908336855;-0.6248100107972471;0.6836725888889821;0.683622725331443;-6.673402527374685e-09;-0.6679130054614774;0.6678920878873733;0.9999848538146227
95.880738;1.0072624897728986;-0.00012222763194113886;-0.00012139937233571885;0.6727087276500627;0.6679897341430082;1.0236508896411622;0.9999276225398352;9.99878863208995;-0.6248100116622961;0.6836727621131706;0.683621592036632;-6.574370078729804e-09;-0.667913005736827;0.6678909489767804;0.9999858923784776
95.890738;1.0072610048921327;-0.00012222854320289997;-0.00012139992127014938;0.672707369261109;0.667990735044587;1.0236497919998122;0.999926026998438;9.998790219498165;-0.6248100125188851;0.6836729191333223;0.6836204540152253;-6.474129582976334e-09;-0.6679130060075286;0.6678898452697885;0.9999869465909943
95.900738;1.0072595098478618;-0.0001222294608898551;-0.00012140045555786794;0.6727059799978413;0.6679916813622838;1.023648726778587;0.9999243871541362;9.998791663892801;-0.6248100133658352;0.6836730600272927;0.6836193174935773;-6.373645196820814e-09;-0.6679130062731349;0.667888777113427;0.9999880177634503
95.910738;1.0072580094033183;-0.00012223038502733413;-0.00012140097409769413;0.6727045615479456;0.6679925689003853;1.023647693004308;0.9999227085105304;9.998792956918974;-0.6248100142016625;0.6836731838372684;0.6836181890133294;-6.2742159945903495e-09;-0.6679130065332559;0.6678877452276877;0.9999891060288313
95.920738;1.00725650810653;-0.00012223131594659461;-0.00012140147593173846;0.672703116084206;0.667993394228513;1.0236466892840481;0.9999209964491637;9.99879409725399;-0.62481001502475;0.6836732879208842;0.6836170741322031;-6.177553774755607e-09;-0.6679130067876866;0.6678867508021792;0.999990211933336
95.930738;1.007255009710626;-0.00012223225405179244;-0.00012140196003810644;0.6727016464328018;0.66799415452181;1.0236457139042547;0.9999192556789795;9.998795099699755;-0.62481001583342;0.6836733685938459;0.6836159762703921;-6.085701815722944e-09;-0.6679130070364026;0.6678857954176948;0.9999913366476597
95.940738;1.0072535171777681;-0.00012223319940953556;-0.00012140242543738848;0.6727001554760531;0.6679948469552788;1.023644764938215;0.9999174905971031;9.9987959999899;-0.6248100166259135;0.6836734225423903;0.6836148966101087;-6.000831176045948e-09;-0.6679130072794623;0.6678848804824667;0.9999924810816436
95.950738;1.0072520335280337;-0.00012223415152514457;-0.0001214028715098084;0.6726986458782969;0.6679954686814565;1.0236438403532928;0.9999157057471608;9.998796850921515;-0.6248100174003328;0.6836734477441657;0.6836138348481244;-5.925039118940889e-09;-0.6679130075169161;0.6678840068979117;0.9999936453754963
95.960738;1.007250562163699;-0.0001222351092755536;-0.00012140329808099453;0.6726971207451821;0.6679960173813799;1.0236429382632954;0.9999139059371135;9.998797720593986;-0.624810018154583;0.6836734432724084;0.6836127898358205;-5.860133144414562e-09;-0.667913007748828;0.6678831754752353;0.9999948291307791
95.970738;1.00724910667381;-0.0001222360709984925;-0.00012140370518978301;0.6726955841323304;0.6679964915808372;1.0236420572516707;0.9999120963553029;9.998798692581722;-0.6248100188864147;0.6836734085318861;0.6836117600019858;-5.807391222860816e-09;-0.6679130079753849;0.6678823872516834;0.9999960319044726
95.980738;1.007247670614765;-0.0001222370347464021;-0.00012140409287141243;0.6726940405047668;0.6679968909175851;1.0236411961850014;0.9999102828049479;9.998799855252784;-0.6248100195935882;0.6836733430018948;0.6836107437575092;-5.767539050092434e-09;-0.6679130081970104;0.6678816428241094;0.99999725317346
95.990738;1.0072462570394995;-0.00012223799859113456;-0.00012140446098995169;0.6726924939922055;0.66799721657892;1.0236403536368517;0.99990847150645;9.998801289078301;-0.6248100202740321;0.6836732467070854;0.6836097398218804;-5.740920799311068e-09;-0.6679130084143943;0.6678809412872843;0.9999984916205805
96.000738;1.0072448685634008;-0.00012223896076395601;-0.00012140480910453691;0.672690948583386;0.66799747098998;1.023639527970685;0.999906668355602;9.998803067516654;-0.6248100209258347;0.6836731203940312;0.683608747326565;-5.727633290964165e-09;-0.6679130086283271;0.6678802798545693;0.9999997450413489
96.010738;1.0072435080537199;-0.00012223991957931673;-0.00012140513657375021;0.6726894087626678;0.6679976566414966;1.0236387178663118;0.999904878479199;9.998805262920937;-0.6248100215470439;0.6836729647268067;0.6836077654539859;-5.727611174277738e-09;-0.6679130088394853;0.6678796543518019;1.0000010112181765
96.020738;1.0072421781929004;-0.0001222408734062171;-0.00012140544279003366;0.6726878795369672;0.6679977753293022;1.0236379221126115;0.9999031065356042;9.99880794354743;-0.6248100221354694;0.6836727793014389;0.68360679328624;-5.740601442698031e-09;-0.6679130090484929;0.667879060166651;1.000002288398367
96.030738;1.0072408797858838;-0.00012224182075488364;-0.00012140572732829463;0.6726863658508448;0.6679978282745975;1.0236371387763326;0.999901357001072;9.998811166354175;-0.6248100226887426;0.6836725625070249;0.6836058304867011;-5.766028895826849e-09;-0.6679130092561776;0.6678784932218796;1.0000035749229024
96.040738;1.0072396105726151;-0.000122242760315684;-0.00012140599008633706;0.6726848720849158;0.6679978165037007;1.023636364781199;0.999899634106567;9.99881497225377;-0.62481002320463;0.683672312116171;0.6836048776370992;-5.803033213863538e-09;-0.6679130094636881;0.6678779505316073;1.000004868601349
96.050738;1.007238365802299;-0.0001222436909932894;-0.00012140623149349734;0.6726834022337883;0.6679977410926753;1.0236355962446089;0.9998979420107797;9.998819384455128;-0.624810023681261;0.6836720259348328;0.6836039353837352;-5.8506796596804445e-09;-0.6679130096724641;0.6678774302200465;1.0000061663862396
96.060738;1.007237140528688;-0.00012224461193027563;-0.00012140645260727968;0.6726819604252978;0.6679976032396614;1.0236348292738944;0.9998962848632323;9.998824416528977;-0.6248100241171128;0.6836717021030132;0.6836030034619893;-5.908003347004195e-09;-0.6679130098841428;0.6678769313344681;1.000007464747538
96.070738;1.0072359315234043;-0.00012224552236464152;-0.00012140665495578604;0.6726805508238561;0.6679974042799277;1.023634060719915;0.9998946663874719;9.9988300877023;-0.6248100245110054;0.6836713391722524;0.6836020804728795;-5.973898185772107e-09;-0.6679130101003578;0.6678764537861165;1.0000087601705907
96.080738;1.007234736931009;-0.00012224642144334564;-0.00012140684025970781;0.6726791771173078;0.6679971458485928;1.0236332887288293;0.9998930896409032;9.998836433590856;-0.6248100248621404;0.6836709363002569;0.6836011642263133;-6.047164592972201e-09;-0.6679130103225451;0.667875998462055;1.000010049331933
96.090738;1.0072335548877462;-0.00012224730815968556;-0.00012140701018998781;0.6726778423022183;0.6679968301054797;1.023632513383349;0.9998915568841241;9.998843510827014;-0.6248100251700064;0.6836704933917405;0.6836002524783333;-6.1266290812337875e-09;-0.667913010551919;0.6678755672790437;1.0000113296338835
96.100738;1.0072323831449135;-0.00012224818139583437;-0.00012140716627718779;0.6726765485433392;0.667996459695123;1.0236317367972616;0.9998900694878351;9.998851393384637;-0.6248100254343153;0.6836700109603706;0.6835993437785415;-6.211064723159792e-09;-0.6679130107895586;0.6678751629188876;1.000012599664616
96.110738;1.007231219762171;-0.00012224904001816597;-0.00012140731005442537;0.6726752969392675;0.6679960375276807;1.023630961969931;0.9998886284072711;9.998860158556743;-0.6248100256550674;0.6836694898625499;0.6835984377261876;-6.299041237045164e-09;-0.667913011036417;0.6678747881128257;1.0000138585214944
96.120738;1.0072300637167078;-0.00012224988280306627;-0.00012140744321709291;0.6726740875671706;0.6679955667427586;1.0236301914285721;0.9998872345726585;9.99886987253175;-0.6248100258325994;0.6836689308746202;0.6835975343075649;-6.388923102212308e-09;-0.6679130112932231;0.6678744448959273;1.000015104982703
96.130738;1.0072289148105296;-0.0001222507081860213;-0.00012140756752090414;0.6726729201151435;0.6679950507432749;1.02362942685939;0.9998858885056823;9.998880585382693;-0.6248100259675634;0.6836683340558876;0.6835966330789914;-6.479025824967359e-09;-0.6679130115605143;0.6678741347178719;1.0000163377395512
96.140738;1.0072277729835084;-0.0001222515142256535;-0.00012140768447258683;0.6726717946344826;0.6679944930681215;1.0236286696983383;0.9998845896972706;9.998892334023896;-0.6248100260608587;0.6836676984155181;0.6835957328914508;-6.567811870661914e-09;-0.6679130118388679;0.6678738593364917;1.0000175559316664
96.150738;1.007226637676246;-0.00012225229881721505;-0.00012140779505748938;0.672670711434675;0.6679938973472991;1.023627921636654;0.9998833365481863;9.998905143468637;-0.6248100261135615;0.6836670223365217;0.6835948319752103;-6.654010438409446e-09;-0.6679130121290581;0.6678736213526318;1.0000187593562406
96.160738;1.007225508099606;-0.00012225305984413085;-0.00012140789983674415;0.6726696704009404;0.6679932674270016;1.0236271841522369;0.9998821271732542;9.998919022104335;-0.6248100261267755;0.6836663043323492;0.6835939287130837;-6.736712142064256e-09;-0.6679130124318923;0.6678734239705394;1.0000199487125236
96.170738;1.0072243843733648;-0.00012225379527199562;-0.00012140799941803372;0.6726686709295797;0.6679926071760945;1.0236264579541552;0.9998809603107736;9.998933956267768;-0.6248100261014611;0.6836655437209768;0.6835930229291547;-6.8154589698852185e-09;-0.6679130127478908;0.6678732706148498;1.0000211257400573
96.180738;1.0072232684152205;-0.00012225450335869446;-0.00012140809468555202;0.6726677125561604;0.667991919800303;1.023625743268003;0.9998798356426847;9.998949911994288;-0.6248100260385518;0.6836647412174248;0.683592116161419;-6.890155278200134e-09;-0.6679130130772848;0.6678731645367354;1.0000222926395699
96.190738;1.007222163547881;-0.00012225518283408223;-0.00012140818659388349;0.6726667955141474;0.6679912073068891;1.0236250402224216;0.9998787535243491;9.998966845565597;-0.6248100259392279;0.6836638988361914;0.6835912108314258;-6.96076677955202e-09;-0.667913013420346;0.6678731080300726;1.0000234511023631
96.200738;1.007221073120266;-0.00012225583284366465;-0.00012140827602396211;0.6726659208855112;0.6679904705486621;1.0236243487074164;0.9998777144328688;9.99898471115612;-0.6248100258049358;0.6836630188144117;0.6835903094375689;-7.027071515620123e-09;-0.6679130137775559;0.6678731019069647;1.000024602223754
96.210738;1.0072199995158602;-0.00012225645289160573;-0.00012140836383800339;0.6726650903395431;0.6679897096400514;1.023623668084713;0.9998767189944289;9.99900346076672;-0.6248100256372421;0.683662102857786;0.6835894141946497;-7.088623846829141e-09;-0.6679130141494074;0.6678731459935295;1.0000257472618603
96.220738;1.0072189441451864;-0.00012225704294394622;-0.00012140845086344776;0.6726643056213092;0.6679889246615379;1.0236229971386608;0.9998757683387565;9.999023045902037;-0.624810025437823;0.683661152490866;0.6835885271297873;-7.144909943632435e-09;-0.66791301453602;0.6678732400543697;1.0000268879796317
96.230738;1.0072179074398802;-0.00012225760335830095;-0.0001214085377243278;0.6726635681311737;0.6679881163459844;1.0236223340044974;0.9998748635934913;9.999043421489986;-0.6248100252085196;0.6836601693650393;0.6835876501113544;-7.195664755431341e-09;-0.6679130149369576;0.6678733843998322;1.0000280262200918
96.240738;1.0072168884299522;-0.00012225813461380278;-0.00012140862476449632;0.6726628789028998;0.6679872862069716;1.0236216759831065;0.9998740051793353;9.9990645462726;-0.6248100249512938;0.6836591548761479;0.6835867844998462;-7.241051933163518e-09;-0.6679130153515478;0.667873579737451;1.000029163263727
96.250738;1.0072158847539696;-0.00012225863721796717;-0.00012140871232464519;0.6726622390957208;0.6679864362432777;1.023621019603775;0.9998731931798998;9.999086378493486;-0.624810024668116;0.6836581100694509;0.6835859307692477;-7.2814199899064906e-09;-0.6679130157793332;0.6678738263096377;1.0000302996274535
96.260738;1.0072148928889835;-0.00012225911182268064;-0.00012140880114727523;0.6726616505964738;0.6679855685404095;1.0236203610691368;0.9998724281712876;9.999108868506324;-0.6248100243607476;0.683657036079758;0.6835850882801665;-7.316992837869168e-09;-0.6679130162200472;0.66787412339385;1.0000314352859003
96.270738;1.0072139079437743;-0.00012225955930470612;-0.00012140889246099779;0.6726611161461836;0.6679846849209649;1.0236196970920395;0.9998717115522384;9.99913195336708;-0.6248100240304809;0.6836559343004743;0.6835842556160207;-7.3478714424229026e-09;-0.6679130166732016;0.6678744695109011;1.0000325698765202
96.280738;1.0072129236667895;-0.00012225998070533142;-0.00012140898773187898;0.6726606390617763;0.667983787010201;1.023619025585945;0.9998710457499526;9.999155554801943;-0.6248100236781241;0.6836548063055535;0.6835834317083651;-7.374046877040797e-09;-0.6679130171379545;0.6678748625500789;1.000033702793286
96.290738;1.0072119330958706;-0.00012226037712235243;-0.00012140908838324341;0.6726602228811868;0.6679828764949641;1.023618345503606;0.9998704345637831;9.999179576264325;-0.6248100233042307;0.6836536539086454;0.6835826167881637;-7.395383278347658e-09;-0.6679130176135094;0.6678752994952091;1.0000348327148672
96.300738;1.0072109294098315;-0.00012226074963708327;-0.00012140919558406651;0.6726598709830495;0.6679819547924803;1.0236176560960442;0.9998698829382117;9.999203902439199;-0.6248100229092496;0.6836524793127833;0.6835818122275805;-7.4119465131709495e-09;-0.6679130180994518;0.667875776002291;1.0000359568673929
96.310738;1.0072099064474054;-0.00012226109919585647;-0.00012140930998825484;0.6726595863710692;0.6679810225286335;1.0236169562408814;0.9998693959660901;9.999228405481347;-0.6248100224935971;0.683651285304026;0.6835810196723996;-7.424271513380642e-09;-0.6679130185955228;0.6678762862718018;1.0000370714675895
96.320738;1.0072088583783472;-0.0001222614263826176;-0.00012140943156009039;0.6726593717999316;0.6679800796661084;1.0236162442036896;0.9998689779647836;9.999252948489248;-0.6248100220578198;0.6836500753087942;0.6835802403233338;-7.433099494817355e-09;-0.6679130191012321;0.6678768233616307;1.000038172988474
96.330738;1.0072077795091976;-0.00012226173122217493;-0.0001214095596316346;0.6726592297931678;0.667979125980323;1.0236155175945854;0.9998686321568191;9.999277385121207;-0.6248100216027144;0.6836488531377231;0.6835794745980316;-7.439006495612414e-09;-0.667913019615795;0.6678773798162128;1.000039258628966
96.340738;1.007206665463681;-0.00012226201321656704;-0.00012140969298023437;0.672659162249292;0.6679781615411078;1.0236147728940808;0.9998683607256522;9.999301570929749;-0.6248100211293176;0.6836476226144891;0.6835787221301082;-7.442156213706686e-09;-0.6679130201381696;0.6678779484509085;1.000040325881148
96.350738;1.0072055143663274;-0.00012226227169250686;-0.00012140982996291228;0.6726591702725725;0.6679771869237797;1.0236140050178426;0.999868165179303;9.999325382508431;-0.624810020638878;0.6836463872477193;0.6835779820242603;-7.4420754380680005e-09;-0.6679130206670402;0.6678785226461994;1.0000413722048633
96.360738;1.0072043266359212;-0.00012226250626642366;-0.00012140996881751928;0.6726592544585112;0.6679762027617867;1.0236132078623656;0.999868046845266;9.999348723408483;-0.6248100201327936;0.6836451498949446;0.6835772530583893;-7.437735671343174e-09;-0.6679130212008964;0.6678790961129139;1.0000423955036568
96.370738;1.0072031038963722;-0.00012226271698543436;-0.00012141010771882829;0.672659415093753;0.6679752094435103;1.0236123751858204;0.9998680068946356;9.999371516915438;-0.6248100196124967;0.6836439127307298;0.6835765337190826;-7.4279415388540746e-09;-0.6679130217381475;0.6678796629208205;1.000043394882628
96.380738;1.0072018476453235;-0.00012226290406999702;-0.00012141024443401493;0.6726596522385306;0.6679742075975471;1.0236115008505757;0.9998680462300884;9.999393698044651;-0.6248100190793812;0.6836426777316413;0.6835758223466953;-7.411452438038541e-09;-0.6679130222772204;0.6678802178451304;1.0000443703268038
96.390738;1.0072005583582992;-0.00012226306771783216;-0.00012141037623880036;0.6726599660275511;0.6679731985254406;1.0236105786441254;0.9998681655778747;9.999415206329644;-0.6248100185346644;0.6836414469601371;0.683575117821726;-7.3866871996153e-09;-0.667913022816629;0.6678807564835325;1.0000453217225165
96.400738;1.0071992358937887;-0.00012226320812981916;-0.00012141050044828037;0.6726603570873994;0.6679721842415133;1.023609602140161;0.9998683650927416;9.999435980259252;-0.6248100179791519;0.6836402222850647;0.6835744204479847;-7.351526168644261e-09;-0.6679130233548887;0.6678812748981172;1.0000462489809134
96.410738;1.0071978806744097;-0.00012226332547810397;-0.0001214106149075855;0.6726608265263357;0.6679711675108175;1.0236085650045028;0.9998686437146981;9.999455958166772;-0.6248100174133107;0.683639005095632;0.6835737318513408;-7.303590547661004e-09;-0.6679130238904326;0.6678817691998222;1.0000471527003967
96.420738;1.007196494163674;-0.00012226341982012878;-0.00012141071805591527;0.672661375388493;0.6679701515736459;1.023607461873408;0.9998689989526072;9.999475084267816;-0.6248100168376765;0.6836377960918663;0.6835730541343445;-7.240742292162439e-09;-0.6679130244217754;0.6678822356540984;1.000048034361092
96.430738;1.0071950784282144;-0.00012226349120459328;-0.00012141080892810655;0.6726620042741325;0.6679691394896797;1.0236062895157292;0.999869427026329;9.99949331392616;-0.624810016253092;0.6836365951825045;0.6835723895359319;-7.16133914831949e-09;-0.6679130249477016;0.6678826711716936;1.0000488963640939
