time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
96.440738;1.007193635617682;-0.0001222635398866827;-0.00012141088719029228;0.6726627133918892;0.6679681338342524;1.0236050475524539;0.9998699233455725;9.999510617962846;-0.6248100156607458;0.6836354019186824;0.6835717403380921;-7.064142545323066e-09;-0.667913025467177;0.6678830735952607;1.000049741435412
96.450738;1.00719216800865;-0.0001222635663763932;-0.00012141095303837943;0.6726635025102693;0.6679671367390203;1.0236037376211964;0.99987048326427;9.999526985507398;-0.6248100150622332;0.68363421605175;0.6835711083326834;-6.948063600762225e-09;-0.6679130259790559;0.6678834413737196;1.0000505717828725
96.460738;1.0071906783977838;-0.00012226357131674904;-0.00012141100688437188;0.6726643707515426;0.6679661497826003;1.023602361944802;0.999871102768856;9.999542418115634;-0.6248100144595335;0.6836330376785797;0.6835704945195219;-6.812102533284924e-09;-0.6679130264820347;0.6678837727052946;1.0000513890633993
96.470738;1.0071891699406834;-0.000122263555369939;-0.0001214110489700765;0.6726653164973324;0.6679651741038821;1.0236009234508618;0.9998717786885574;9.999556922118137;-0.6248100138548577;0.6836318673270786;0.6835698997949267;-6.655602664393616e-09;-0.6679130269750262;0.6678840648322171;1.0000521947015657
96.480738;1.0071876451896953;-0.00012226351909850355;-0.00012141107929055076;0.6726663373771755;0.6679642108923636;1.0235994267152322;0.999872508303409;9.999570512932495;-0.6248100132504653;0.6836307061318767;0.6835693256507941;-6.478296975673633e-09;-0.6679130274574366;0.6678843142704081;1.000052989961328
96.490738;1.0071861053227535;-0.00012226346282611392;-0.0001214110976782734;0.6726674306240635;0.6679632615047852;1.0235978778314843;0.9998732885901029;9.999583219365153;-0.6248100126484237;0.6836295560398256;0.6835687737565842;-6.279927806801753e-09;-0.6679130279290019;0.6678845178213504;1.0000537757186778
96.500738;1.00718455060996;-0.0001222633866993879;-0.00012141110362641761;0.6726685936530971;0.6679623270709784;1.0235962833081254;0.9998741155900207;9.999595077832941;-0.6248100120503756;0.6836284202452344;0.6835682454110349;-6.060030594801073e-09;-0.6679130283894503;0.6678846731653045;1.0000545527587688
96.510738;1.007182981195579;-0.00012226329098294556;-0.00012141109623253784;0.6726698239334784;0.6679614083992684;1.0235946493830597;0.9998749846230873;9.999606128894028;-0.6248100114575573;0.6836273033729413;0.6835677415815273;-5.818135900445921e-09;-0.6679130288382984;0.6678847784375955;1.0000553229966211
96.520738;1.0071813968782857;-0.00012226317628537438;-0.00012141107463146359;0.6726711185227928;0.6679605064824681;1.0235929824371943;0.9998758912460899;9.999616415819728;-0.6248100108711293;0.6836262107718513;0.6835672626688191;-5.553922131117835e-09;-0.6679130292748873;0.6678848315568822;1.0000560900562745
96.530738;1.007179796710024;-0.0001222630435588652;-0.00012141103835911267;0.672672474336459;0.6679596229461122;1.0235912893663472;0.999876831635451;9.999625981568201;-0.6248100102925035;0.6836251475354777;0.6835668081389895;-5.267077003183697e-09;-0.6679130296986663;0.6678848300763618;1.0000568585519085
96.540738;1.0071781793080785;-0.0001222628939826653;-0.00012141098718431695;0.6726738885724469;0.6679587600099322;1.0235895766435479;0.9998778022563426;9.999634872372464;-0.6248100097233926;0.6836241179180086;0.6835663767370763;-4.9572062398130935e-09;-0.6679130301094655;0.6678847714584633;1.0000576331222106
96.550738;1.007176543676096;-0.0001222627288133283;-0.000121410920742377;0.6726753584742136;0.6679579202317272;1.0235878490536137;0.9998788001029865;9.999643139983567;-0.6248100091657031;0.6836231250168208;0.6835659669021993;-4.623990252412352e-09;-0.6679130305074719;0.6678846532420385;1.0000584178850924
96.560738;1.007174889952771;-0.00012226254926628143;-0.00012141083832524027;0.6726768808268027;0.6679571061563371;1.023586109821992;0.9998798232542795;9.99965083569664;-0.6248100086215771;0.6836221709101156;0.683565577102848;-4.2673407644166295e-09;-0.6679130308931784;0.66788447287327;1.000059216359779
96.570738;1.0071732194997587;-0.00012226235652882482;-0.00012141073883533592;0.6726784514737955;0.6679563198381177;1.0235843618305474;0.9998808708933985;9.999658007465888;-0.624810008093553;0.6836212571584385;0.6835652061736256;-3.887362027774779e-09;-0.6679130312674562;0.6678842275839744;1.0000600314087367
96.580738;1.0071715343032273;-0.00012226215182638858;-0.00012141062095458966;0.6726800649533312;0.6679555627438005;1.0235826087076032;0.999881943114739;9.999664700740905;-0.6248100075843624;0.6836203849614906;0.6835648533251079;-3.4842061887975942e-09;-0.6679130316313097;0.667883914772484;1.0000608649529126
96.590738;1.0071698357576062;-0.00012226193638868887;-0.00012141048348501628;0.6726817148400057;0.6679548362800288;1.023580855134144;0.9998830402954262;9.999670959170945;-0.6248100070962562;0.6836195550191289;0.683564518064768;-3.058018662360206e-09;-0.6679130319855362;0.6678835325961373;1.000061718062062
96.600738;1.0071681235806496;-0.00012226171142197813;-0.00012141032558952572;0.6726833946595567;0.6679541422077365;1.0235791062853332;0.9998841619812648;9.999676827672708;-0.6248100066304754;0.68361876761897;0.683564200727551;-2.6090453415639724e-09;-0.6679130323307836;0.6678830801172814;1.0000625912891943
96.610738;1.0071663960342425;-0.00012226147825312474;-0.00012141014682779312;0.6726850985452507;0.667953482363502;1.023577367397744;0.9998853065237326;9.999682351178949;-0.6248100061872799;0.6836180229801538;0.6835639032289238;-2.137814508727415e-09;-0.6679130326676608;0.6678825571231475;1.0000634843780516
96.620738;1.0071646511975092;-0.00012226123850492653;-0.00012140994700952777;0.6726868217205846;0.6679528581509822;1.023575643656964;0.9998864715227663;9.999687567476464;-0.6248100057663466;0.6836173216342819;0.6835636292300067;-1.6452669008336546e-09;-0.6679130329967291;0.667881964253476;1.0000643959467064
96.630738;1.007162888347079;-0.0001222609940084491;-0.00012140972592299518;0.67268856084248;0.6679522705758715;1.0235739392203818;0.9998876542145859;9.99969251076214;-0.6248100053671516;0.6836166646756108;0.6835633837727731;-1.132795038196203e-09;-0.6679130333183919;0.6678813033814391;1.0000653240318227
96.640738;1.0071611088334533;-0.00012226074636659555;-0.00012140948327596187;0.6726903135549461;0.6679517206953461;1.0235722558800895;0.9998888523072004;9.999697228040143;-0.6248100049890661;0.6836160537207792;0.6835631727407911;-6.022932210894677e-10;-0.6679130336325874;0.6678805775013322;1.0000662668068
96.650738;1.0071593160809174;-0.00012226049644476606;-0.00012140921893330641;0.6726920776557019;0.6679512096797766;1.0235705932071246;0.9998900655149521;9.999701786148291;-0.6248100046312715;0.6836154906371898;0.6835630024236273;-5.61353767877894e-11;-0.6679130339386871;0.6678797899096269;1.000067222941275
96.660738;1.0071575149975318;-0.00012226024424445475;-0.00012140893295977222;0.672693850817563;0.6679507384492236;1.02356895014123;0.9998912967714003;9.999706263481155;-0.624810004292787;0.6836149773205713;0.6835628793098096;5.031428623437064e-10;-0.6679130342356544;0.6678789434086956;1.000068192029544
96.670738;1.0071557116236018;-0.00012225998923975218;-0.00012140862540138775;0.6726956308601969;0.667950307568187;1.0235673264601852;0.999892552111823;9.999710742490572;-0.6248100039725337;0.6836145154909531;0.6835628094966983;1.0732410173508955e-09;-0.6679130345221135;0.6678780401542707;1.000069174696566
96.680738;1.007153913346888;-0.00012225973070547548;-0.00012140829624441942;0.6726974160322325;0.6679499173741524;1.0235657232117035;0.9998938388487382;9.99971530730103;-0.6248100036692203;0.6836141064921272;0.6835627978032778;1.6521102298118129e-09;-0.6679130347965291;0.6678770818078986;1.000070171651375
96.690738;1.0071521288995455;-0.0001222594678220938;-0.00012140794557018172;0.6726992048542977;0.667949567823678;1.0235641420115926;0.9998951633537482;9.999720036790643;-0.624810003381202;0.6836137513786242;0.683562847788143;2.237687556339065e-09;-0.6679130350575323;0.6678760695120838;1.0000711826781503
96.700738;1.0071503675914097;-0.0001222591997116704;-0.00012140757368991198;0.6727009956365975;0.667949258274433;1.0235625841322522;0.9998965300864137;9.999724993620534;-0.6248100031064572;0.6836134508787067;0.6835629624124817;2.8278305761310445e-09;-0.667913035304109;0.6678750039932317;1.0000722065674243
96.710738;1.007148638568737;-0.0001222589253463769;-0.00012140718117775823;0.6727027860838862;0.6679489877746096;1.0235610506058812;0.9998979415058808;9.99973021911192;-0.6248100028426353;0.683613204880022;0.6835631440989409;3.4204267066477136e-09;-0.6679130355355201;0.6678738858764456;1.0000732413176587
96.720738;1.0071469503141632;-0.00012225864347987085;-0.00012140676876303792;0.6727045730381372;0.6679487558177247;1.0235595429411135;0.9998993981339049;9.999735733684217;-0.6248100025872428;0.6836130121822152;0.6835633940868072;4.013383380686087e-09;-0.6679130357508384;0.6678727159201359;1.0000742841339187
96.730738;1.0071453097874286;-0.00012225835286400083;-0.00012140633724037202;0.6727063523386705;0.667948562704904;1.0235580635668975;0.9999008988574353;9.999741534951113;-0.6248100023378973;0.6836128708171822;0.6835637119182958;4.604587938992124e-09;-0.6679130359485654;0.6678714954218948;1.0000753313600184
96.740738;1.0071437219359605;-0.00012225805248891825;-0.00012140588748063363;0.6727081187404451;0.6679484088188273;1.0235566159579523;0.999902441206865;9.999747595664983;-0.6248100020924316;0.6836127784583926;0.683564095623219;5.1919100637400446e-09;-0.6679130361269515;0.6678702265638408;1.0000763783978857
96.750738;1.0071421901539566;-0.00012225774168964746;-0.00012140542029415388;0.6727098660896973;0.6679482937068161;1.0235552044194702;0.9999040212784247;9.999753872974413;-0.6248100018488628;0.683612732693035;0.6835645420738206;5.773200013805836e-09;-0.6679130362846102;0.6678689119012347;1.0000774202025486
96.760738;1.0071407166041333;-0.0001222574203250404;-0.00012140493614912341;0.672711588258264;0.6679482159718579;1.0235538336302914;0.9999056336418236;9.999760328044118;-0.624810001605338;0.6836127311117095;0.6835650470541036;6.346368305569195e-09;-0.667913036420737;0.6678675534503129;1.0000784524916524
96.770738;1.007139302135821;-0.0001222570888390181;-0.00012140443515561908;0.6727132802562658;0.6679481734882261;1.0235525082548127;0.9999072715361664;9.999766939363457;-0.6248100013601935;0.6836127710814448;0.6835656054852551;6.909441455010434e-09;-0.6679130365349206;0.6678661526721329;1.0000794725547641
96.780738;1.0071379465981418;-0.00012225674793082895;-0.00012140391735416449;0.6727149384109826;0.6679481637515038;1.023551232376761;0.9999089274455975;9.999773698172536;-0.6248100011121053;0.6836128493593465;0.6835662118763076;7.460553102881849e-09;-0.6679130366268253;0.6678647114401991;1.0000804791905287
96.790738;1.0071366494637592;-0.00012225639820500063;-0.00012140338280893939;0.6727165597976436;0.6679481844848122;1.023550008735836;0.9999105940975568;9.999780590584006;-0.6248100008601047;0.6836129621747918;0.6835668605255166;7.998053398320258e-09;-0.6679130366959705;0.6678632327153937;1.0000814721841567
96.800738;1.0071354104137766;-0.0001222560400979648;-0.0001214028314565482;0.6727181419047139;0.6679482339010956;1.0235488388416973;0.999912265255349;9.99978758198609;-0.6248100006034196;0.683613105803609;0.6835675456253635;8.520495367187529e-09;-0.6679130367417007;0.6678617201527184;1.0000824513107582
96.810738;1.007134230006276;-0.00012225567386946963;-0.00012140226316847138;0.6727196826704047;0.6679483103799219;1.0235477240586421;0.9999139357323674;9.999794611495139;-0.6248100003412806;0.6836132771420667;0.6835682618672795;9.026294811025018e-09;-0.6679130367632181;0.667860177443055;1.0000834150583344
96.820738;1.0071331102951575;-0.00012225529968180817;-0.00012140167799509468;0.6727211804611708;0.6679484119220376;1.0235466661050077;0.9999156012535468;9.999801594387815;-0.6248100000728645;0.6836134741093045;0.6835690049268678;9.513561807418388e-09;-0.6679130367595957;0.6678586084315832;1.0000843599014249
96.830738;1.0071320545834668;-0.00012225491785770385;-0.00012140107626142422;0.6727226340908204;0.6679485359364483;1.0235456664953508;0.9999172588975169;9.999808434787836;-0.6248099997974638;0.6836136956317267;0.6835697709325388;9.980404613406292e-09;-0.6679130367299119;0.6678570176795199;1.0000852807371876
96.840738;1.0071310660075907;-0.0001222545290641491;-0.0001214004585415564;0.6727240427803657;0.6679486797427945;1.0235447257629897;0.9999189075665147;9.999815042882942;-0.6248099995147721;0.6836139413777906;0.6835705559216488;1.0425281314594308e-08;-0.6679130366735111;0.6678554104593925;1.0000861722671905
96.850738;1.0071301462981865;-0.0001222541342567972;-0.00012139982567571555;0.6727254058419859;0.6679488412346912;1.0235438429627022;0.9999205474748918;9.99982134322283;-0.6248099992250219;0.6836142115089741;0.6835713560671716;1.08470919189488e-08;-0.6679130365900667;0.6678537922436655;1.000087030216337
96.860738;1.0071292958037943;-0.00012225373459275632;-0.00012139917873608296;0.6727267224526744;0.6679490188275905;1.0235430157057095;0.9999221790669359;9.999827271741742;-0.6248099989287249;0.6836145060384612;0.6835721678344292;1.1245073606037943e-08;-0.6679130364794064;0.667852168538464;1.000087851809364
96.870738;1.0071285142844904;-0.0001222533316230748;-0.00012139851884218791;0.6727279916257337;0.6679492109008704;1.0235422407069612;0.9999238027442914;9.999832770525328;-0.6248099986261479;0.6836148242120955;0.683572988098147;1.1618634825464584e-08;-0.6679130363415408;0.6678505449780207;1.0000886360590113
96.880738;1.0071278021440555;-0.0001222529275451818;-0.00012139784706048929;0.6727292124545861;0.667949415592128;1.023541514732099;0.9999254194534158;9.99983779093919;-0.6248099983169998;0.6836151647306361;0.6835738145997853;1.1967420875284969e-08;-0.6679130361769171;0.6678489269917119;1.0000893837734446
96.890738;1.007127161521031;-0.00012225252503242354;-0.00012139716444856985;0.6727303848068761;0.6679496309224869;1.0235408356879891;0.9999270308779113;9.999842300123225;-0.6248099980004883;0.6836155261548778;0.6835746459936579;1.2291488659974955e-08;-0.6679130359863092;0.6678473193296844;1.000090096912852
96.900738;1.0071265958623254;-0.00012225212678126525;-0.00012139647198031421;0.6727315097548021;0.6679498547969569;1.0235402028206941;0.9999286388629607;9.999846281158774;-0.6248099976755399;0.6836159067501996;0.683575481493832;1.2591116610027476e-08;-0.6679130357703305;0.6678457259697128;1.0000907778891543
96.910738;1.007126108646994;-0.0001222517352211463;-0.00012139577039700648;0.6727325891982567;0.6679500850331281;1.0235396158512104;0.999930244859672;9.99984973099191;-0.6248099973409736;0.6836163040891996;0.6835763207634512;1.286645607739286e-08;-0.6679130355292041;0.6678441503072745;1.00009142927987
96.920738;1.007125703016649;-0.00012225135248648147;-0.00012139506028546653;0.6727336253335521;0.6679503194994401;1.0235390741067845;0.9999318499284725;9.999852657338973;-0.6248099969955381;0.6836167146729634;0.6835771637026847;1.311735291570223e-08;-0.6679130352629583;0.6678425957071761;1.0000920536079247
96.930738;1.0071253821527064;-0.00012225098054061874;-0.00012139434232951609;0.6727346204122313;0.6679505564242877;1.0235385758883357;0.9999334554037492;9.99985507344285;-0.6248099966379932;0.6836171337710312;0.6835780100510814;1.3343236701301337e-08;-0.6679130349717625;0.6678410661599227;1.0000926529516425
96.940738;1.007125149348436;-0.00012225062123353796;-0.00012139361743073807;0.6727355765141343;0.6679507950213708;1.023538118275474;0.9999350634006972;9.999856996633426;-0.6248099962674077;0.6836175557441053;0.683578859514405;1.3543093925815792e-08;-0.6679130346561821;0.667839566155017;1.0000932290243676
96.950738;1.0071250073255034;-0.00012225027618260518;-0.00012139288668191895;0.6727364953710263;0.667951035720414;1.0235376983300828;0.9999366759941664;9.999858449200355;-0.6248099958833598;0.6836179746013389;0.6835797121580607;1.371559194309162e-08;-0.6679130343170597;0.6678381001204557;1.0000937838288384
96.960738;1.0071249577771417;-0.00012224994679906645;-0.00012139215125609183;0.6727373783681254;0.6679512794654505;1.0235373150738913;0.9999382943156727;9.999859456328327;-0.6248099954857357;0.6836183843615526;0.6835805681530375;1.3859309414588228e-08;-0.667913033955147;0.6678366725776461;1.0000943199435992
96.970738;1.007125002034939;-0.00012224963457865557;-0.00012139141216888655;0.6727382262593687;0.6679515266868732;1.0235369699974963;0.9999399188000124;9.99986004687598;-0.6248099950744058;0.6836187791925575;0.6835814271112884;1.3972934703260259e-08;-0.6679130335710562;0.6678352884832173;1.0000948402225784
96.980738;1.0071251415097233;-0.00012224934114962437;-0.00012139067009583021;0.6727390385059724;0.6679517766844051;1.0235366656466098;0.9999415489615344;9.999860258642835;-0.6248099946490587;0.6836191536744619;0.6835822877822728;1.4055342773469316e-08;-0.6679130331655779;0.667833952781211;1.0000953472970362
96.990738;1.0071253769798427;-0.00012224906788015728;-0.00012138992550214383;0.6727398129960706;0.6679520278452397;1.023536404138517;0.9999431829168443;9.999860135415274;-0.6248099942092119;0.6836195033453447;0.6835831480301598;1.4105666260031839e-08;-0.6679130327399333;0.6678326697242837;1.000095843112497
97.000738;1.0071257076244609;-0.0001222488156110111;-0.00012138917893204126;0.672740546399815;0.6679522785071716;1.0235361867051622;0.9999448183092828;9.99985971338989;-0.6248099937543693;0.6836198250951256;0.6835840046701019;1.41234106489753e-08;-0.6679130322957167;0.6678314426784567;1.0000963287642077
97.010738;1.0071261303694556;-0.00012224858492068802;-0.00012138843102639217;0.6727412343916335;0.6679525274982766;1.0235360136808922;0.9999464529030544;9.999859013694817;-0.6248099932841191;0.6836201168953816;0.6835848534501745;1.4108503756050921e-08;-0.6679130318346913;0.667830274381225;1.0000968043382366
97.020738;1.0071266396411565;-0.0001222483765984764;-0.00012138768224584907;0.6727418716519385;0.6679527740491187;1.0235358843932885;0.9999480835257208;9.999858048034346;-0.624809992798127;0.683620377057187;0.68358568968743;1.4061143393669188e-08;-0.6679130313586598;0.6678291672458995;1.0000972685168155
97.030738;1.0071272274732928;-0.00012224819173461523;-0.00012138693267817225;0.6727424525936906;0.6679530177141733;1.0235357969424523;0.999949705387651;9.999856826090857;-0.6248099922960844;0.6836206036326992;0.6835865092410124;1.3981626376445464e-08;-0.6679130308693348;0.6678281232380295;1.0000977185980944
97.040738;1.007127883896927;-0.0001222480312676598;-0.00012138618209933255;0.6727429725123509;0.6679532584091361;1.0235357481133927;0.9999513130569444;9.999855356129641;-0.6248099917775247;0.6836207943870498;0.6835873090283165;1.3870432778999782e-08;-0.6679130303682014;0.6678271437130096;1.0000981508845757
97.050738;1.007128597643044;-0.00012224789554005034;-0.00012138543016120133;0.6727434280539077;0.6679534962506785;1.0235357338170055;0.9999529018554076;9.999853637909437;-0.6248099912417057;0.6836209474188444;0.68358808704797;1.3728276321080418e-08;-0.6679130298566112;0.6678262297886418;1.0000985608452462
97.060738;1.0071293566458182;-0.0001222477843562544;-0.00012138467650329391;0.6727438171411076;0.6679537313728856;1.0235357499228508;0.9999544684816645;9.999851651096108;-0.6248099906877673;0.6836210619352926;0.6835888425485195;1.3555929496816393e-08;-0.6679130293360755;0.6678253827685385;1.0000989432573524
97.070738;1.0071301481874098;-0.00012224769728539828;-0.00012138392068237759;0.672744138928052;0.6679539640448029;1.0235357929557047;0.9999560113338275;9.999849351326066;-0.624809990115023;0.6836211387995247;0.6835895762644574;1.3354110851572953e-08;-0.6679130288083487;0.6678246041864041;1.0000992926310428
97.080738;1.0071309594654894;-0.00012224763381720849;-0.00012138316216407472;0.6727443936421501;0.6679541947840745;1.0235358602496936;0.9999575308837673;9.999846684291553;-0.6248099895232699;0.6836211809770789;0.6835902901957431;1.3123560629829734e-08;-0.6679130282751604;0.6678238955208478;1.0000996038856431
97.090738;1.0071317788373428;-0.0001222475934221223;-0.00012138240052867348;0.6727445821633893;0.667954424021906;1.0235359493054312;0.9999590295544591;9.999843607710051;-0.6248099889130014;0.6836211935362325;0.6835909870423781;1.2865221284462341e-08;-0.66791302773798;0.6678232578442563;1.000099872904942
97.100738;1.0071325968492595;-0.00012224757563919505;-0.00012138163552921662;0.6727447058754135;0.6679546517490449;1.0235360567441623;0.9999605111246871;9.999840101268914;-0.6248099882853041;0.6836211829007867;0.6835916695757843;1.2580340913638367e-08;-0.6679130271980387;0.6678226921899597;1.000100096655828
97.110738;1.0071334062758421;-0.00012224758010970444;-0.00012138086694962035;0.6727447669787942;0.6679548775993683;1.0235361777170642;0.9999619797586579;9.9998361631609;-0.6248099876415265;0.6836211558658544;0.6835923402127706;1.2270441097836195e-08;-0.6679130266563528;0.667822200498916;1.00010027289219
97.120738;1.0071342015175084;-0.00012224760653075883;-0.00012138009455887217;0.6727447686548862;0.6679551008913467;1.0235363060379086;0.9999634385217168;9.999831806051555;-0.6248099869830264;0.6836211189897082;0.6835930009056567;1.19374054379171e-08;-0.6679130261136909;0.6678217858000107;1.0001003997191182
97.130738;1.0071349780545367;-0.00012224765460761025;-0.0001213793181030149;0.6727447148346491;0.6679553204342171;1.023536434556599;0.99996488808585;9.999827052266209;-0.624809986311065;0.6836210785556016;0.6835936529917589;1.1583663568951417e-08;-0.6679130255706934;0.6678214513575683;1.0001004758914105
97.140738;1.0071357324170966;-0.00012224772404070204;-0.0001213785372801118;0.6727446098644946;0.6679555347057394;1.0235365556003817;0.9999663268039514;9.999821923856745;-0.6248099856266663;0.6836210405868431;0.6835942972293454;1.1212040930792316e-08;-0.6679130250280046;0.6678211999696477;1.00010050169469
97.150738;1.0071364628404451;-0.00012224781448377692;-0.00012137775175972957;0.6727444584111056;0.6679557425254777;1.0235366620113717;0.9999677522870196;9.99981643365093;-0.6248099849304944;0.6836210106248477;0.6835949342885119;1.08253313304646e-08;-0.6679130244862703;0.6678210339856865;1.0001004787903944
97.160738;1.007137169694422;-0.0001222479254077324;-0.00012137696113725855;0.6727442656708236;0.6679559434763533;1.023536748419345;0.9999691628687651;9.999810582226415;-0.6248099842229725;0.6836209935273962;0.6835955648024301;1.0426139650166026e-08;-0.6679130239462094;0.6678209553161291;1.0001004091071657
97.170738;1.0071378548388497;-0.00012224805618864042;-0.00012137616477349492;0.672744037352776;0.6679561376909138;1.0235368112268894;0.9999705577027358;9.999804365456086;-0.6248099835044594;0.6836209929645831;0.6835961886575042;1.0016995728124837e-08;-0.6679130234086436;0.6678209650341689;1.0001002941373427
97.180738;1.0071385205442027;-0.00012224820669263126;-0.00012137536168972932;0.6727437792232234;0.6679563258412884;1.0235368471437067;0.9999719363327454;9.999797788451927;-0.6248099827752057;0.6836210108105681;0.6835968046369931;9.600319362142492e-09;-0.6679130228742602;0.6678210629253202;1.0001001341937443
97.190738;1.0071391688223172;-0.00012224837777146763;-0.00012137455069341282;0.6727434968557799;0.6679565096242567;1.0235368520515329;0.9999732989376375;9.999790868289844;-0.6248099820353226;0.6836210473068481;0.6835974111124345;9.178311560990246e-09;-0.667913022343398;0.6678212472695725;1.0000999273746138
97.200738;1.007139801313948;-0.00012224857109190915;-0.00012137373067739238;0.6727431957536365;0.6679566916128199;1.0235368214536127;0.9999746468367151;9.999783621724262;-0.6248099812850741;0.6836211018256632;0.683598007106892;8.753045730239874e-09;-0.6679130218160738;0.6678215151929023;1.0000996698798459
97.210738;1.0071404194972484;-0.00012224878864979964;-0.0001213729008729714;0.672742881137715;0.6679568743176368;1.0235367516711429;0.9999759821650839;9.999776051693646;-0.6248099805252475;0.6836211736462674;0.6835985928038872;8.326549428064413e-09;-0.6679130212922476;0.6678218635027954;1.0000993577246213
97.220738;1.007141025144991;-0.00012224903235558368;-0.00012137206085305314;0.6727425570965945;0.6679570595556109;1.0235366400694184;0.9999773074713918;9.99976814309063;-0.624809979757259;0.6836212623327664;0.6835991693610287;7.900620319548565e-09;-0.6679130207721782;0.6678222890020232;1.0000989875805868
97.230738;1.0071416209599313;-0.00012224930376095717;-0.00012137121038354629;0.6727422257180629;0.6679572484823577;1.023536484534018;0.9999786264073675;9.999759867693689;-0.6248099789830653;0.6836213673870085;0.6835997385111205;7.476660461316057e-09;-0.6679130202562996;0.6678227881502257;1.0000985561060782
97.240738;1.007142210982157;-0.00012224960415239264;-0.0001213703493957321;0.6727418867641151;0.6679574417258345;1.0235362835871364;0.9999799441674819;9.999751192118953;-0.6248099782050284;0.6836214877337397;0.6836003023266788;7.055747263087125e-09;-0.6679130197446126;0.6678233571932897;1.0000980597788334
97.250738;1.00714280074867;-0.00012224993479941239;-0.00012136947806001181;0.6727415378804119;0.6679576389805281;1.0235360365369661;0.999981266106622;9.999742083945163;-0.6248099774257064;0.6836216217592322;0.6836008630977334;6.638667430618428e-09;-0.6679130192364754;0.6678239926871241;1.0000974960023112
97.260738;1.0071433969707837;-0.0001222502968367023;-0.00012136859690161324;0.672741175273397;0.6679578383496327;1.0235357430509953;0.9999825959462918;9.999732520038263;-0.624809976647571;0.6836217678075366;0.6836014233969241;6.22585787396641e-09;-0.6679130187310877;0.6678246915541832;1.0000968637527161
97.270738;1.007144006324847;-0.0001222506910601863;-0.00012136770688309742;0.6727407946903551;0.6679580364560777;1.0235354031319759;0.999983935687558;9.999722501506737;-0.6248099758727781;0.6836219246695561;0.6836019863566349;5.817500435210353e-09;-0.6679130182281143;0.6678254508018038;1.0000961629633753
97.280738;1.007144634387379;-0.00012225111805996855;-0.00012136680934055291;0.672740392203244;0.6679582292962166;1.0235350172519246;0.9999852860551223;9.99971206374001;-0.6248099751029932;0.6836220914104845;0.6836025556654558;5.413766133398776e-09;-0.6679130177279661;0.667826267444323;1.0000953937617305
97.290738;1.0071452854748415;-0.00012225157835575297;-0.00012136590600182355;0.6727399644961826;0.6679584128847872;1.023534585891859;0.999986646024454;9.999701268408202;-0.6248099743393557;0.6836222666447825;0.6836031350473966;5.014953740100141e-09;-0.6679130172317075;0.6678271387543185;1.0000945566895216
97.300738;1.007145962606953;-0.00012225207225033912;-0.0001213649991055053;0.672739508958795;0.6679585831539833;1.0235341092899062;0.999988013023552;9.999690183819867;-0.624809973582781;0.6836224484999419;0.6836037276455117;4.621386713140645e-09;-0.6679130167407604;0.6678280622072126;1.0000936534564189
97.310738;1.0071466675855878;-0.00012225259963135864;-0.00012136409127230507;0.6727390235320072;0.6679587356470869;1.0235335876937344;0.9999893838252941;9.999678871104893;-0.6248099728342346;0.6836226355174273;0.6836043359669136;4.233258144887209e-09;-0.6679130162564396;0.6678290349047136;1.0000926869186737
97.320738;1.0071474019151485;-0.00012225315991181224;-0.0001213631850982815;0.6727385062651711;0.6679588660600555;1.0235330212180005;0.9999907544558275;9.999667384649234;-0.6248099720945594;0.6836228273619216;0.6836049624854125;3.850659889374582e-09;-0.6679130157795456;0.6678300533308409;1.0000916605541579
97.330738;1.0071481680081151;-0.00012225375203095415;-0.00012136228273595387;0.672737955529217;0.6679589710917785;1.023532409100827;0.9999921201777323;9.999655776281863;-0.6248099713642019;0.6836230247013625;0.6836056100618448;3.4738419657003586e-09;-0.6679130153103526;0.6678311134824872;1.0000905784305998
97.340738;1.0071489694738387;-0.00012225437440848414;-0.00012136138581000336;0.6727373706795043;0.6679590484909743;1.0235317490198517;0.9999934767088526;9.999644093059882;-0.6248099706433149;0.6836232287451824;0.6836062817281351;3.1035175229062376e-09;-0.6679130148488256;0.6678322107270341;1.0000894453574984
97.350738;1.0071498108164147;-0.0001222550249612249;-0.00012136049573873286;0.672736751889002;0.667959097083648;1.0235310372397848;0.9999948213117524;9.999632374978981;-0.624809969932123;0.6836234410939643;0.6836069802626938;2.740820753004055e-09;-0.6679130143947165;0.6678333397115779;1.0000882665818798
97.360738;1.0071506976203621;-0.00012225570127872196;-0.00012135961405001895;0.672736099453628;0.6679591172475954;1.0235302693492607;0.9999961523897735;9.99962065392045;-0.6248099692311209;0.6836236638812758;0.683607707804403;2.386944550616135e-09;-0.6679130139475439;0.667834494889179;1.0000870474018857
97.370738;1.0071516363958022;-0.0001222564006770431;-0.00012135874243243397;0.6727354133938573;0.6679591107086628;1.023529440569859;0.9999974681615671;9.999608951095944;-0.6248099685409776;0.6836238998732235;0.6836084657748066;2.043038894007453e-09;-0.6679130135067539;0.6678356713829102;1.0000857934248601
97.380738;1.00715263330315;-0.00012225712008452624;-0.00012135788264534482;0.6727346932577335;0.667959079591184;1.0235285458941334;0.999998766207753;9.99959728284717;-0.6248099678624216;0.6836241523213795;0.6836092554012677;1.71045499897027e-09;-0.6679130130721076;0.6678368656909335;1.000084511235877
97.390738;1.0071536933569016;-0.00012225785613337314;-0.00012135703636479476;0.6727339381481002;0.6679590257991787;1.023527580857539;1.0000000443347559;9.999585672004473;-0.6248099671963493;0.6836244246849967;0.6836100781680372;1.3908779131211883e-09;-0.6679130126438545;0.6678380758118315;1.0000832084070328
97.400738;1.0071548210018197;-0.00012225860537432248;-0.00012135620498175993;0.6727331470521958;0.6679589507993462;1.023526542444471;1.0000013015785232;9.999574149003967;-0.6248099665440069;0.6836247202818642;0.6836109355673208;1.0862356841118955e-09;-0.6679130122224741;0.6678393004694645;1.000081892123536
97.410738;1.007156020816615;-0.00012225936432188554;-0.00012135538957971405;0.6727323191080328;0.6679588553181965;1.0235254293655098;1.0000025385406415;9.999562744681791;-0.6248099659068864;0.6836250417433279;0.6836118287207804;7.983857129168111e-10;-0.6679130118083751;0.6678405381589505;1.000080567732598
97.420738;1.0071572973151446;-0.00012226012946554236;-0.0001213545911299068;0.672731453607613;0.6679587392451697;1.0235242418084893;1.0000037565160718;9.999551482056825;-0.6248099652863778;0.6836253907788321;0.6836127584626591;5.286636225237279e-10;-0.6679130114019114;0.6678417872007705;1.0000792394383802
97.430738;1.0071586540536805;-0.00012226089738430295;-0.00012135381049829562;0.6727305497156775;0.6679586018662601;1.023522981109387;1.0000049559908877;9.999540370378456;-0.6248099646835485;0.6836257684891115;0.6836137256587874;2.777937145962168e-10;-0.6679130110035916;0.6678430464484254;1.0000779120673644
97.440738;1.0071600929402098;-0.00012226166482124106;-0.00012135304829503698;0.6727296060912048;0.6679584419739041;1.0235216498950737;1.0000061364525958;9.999529409464973;-0.6248099640991671;0.6836261755864573;0.6836147312045608;4.616081801021455e-11;-0.6679130106140769;0.6678443153232541;1.000076591551653
97.450738;1.0071616144716808;-0.00012226242864195292;-0.00012135230501863794;0.6727286207846928;0.6679582579334338;1.0235202523447546;1.0000072975930008;9.999518600235774;-0.6248099635338503;0.6836266124864339;0.6836157756119946;-1.6610258793581292e-10;-0.6679130102338858;0.6678455930622171;1.0000752846935956
97.460738;1.0071632185600004;-0.00012226318575941163;-0.00012135158138873956;0.6727275915028669;0.6679580479642026;1.023518793363641;1.0000084401281575;9.999507949870283;-0.6248099629881261;0.6836270797279834;0.6836168588766196;-3.5920427212339466e-10;-0.6679130098632259;0.6678468782408284;1.0000739988145488
97.470738;1.0071649048505427;-0.0001222639331335817;-0.0001213508785003138;0.6727265161527682;0.6679578103870781;1.0235172775805597;1.0000095657057693;9.999497473550466;-0.6248099624622946;0.6836275781803851;0.6836179809959136;-5.335780561050383e-10;-0.6679130095021043;0.6678481692456781;1.0000727404549201
97.480738;1.0071666719614012;-0.00012226466791258103;-0.0001213501977109987;0.6727253933338341;0.6679575436544202;1.0235157099503336;1.0000106765711927;9.999487194863665;-0.6248099619563077;0.6836281083250834;0.6836191424025962;-6.896254430423813e-10;-0.667913009150493;0.6678494650697628;1.0000715135667098
97.490738;1.007168516401607;-0.0001222653875784402;-0.00012134954043252244;0.6727242224509771;0.6679572462013866;1.0235140970041392;1.0000117747997408;9.999477141214605;-0.6248099614698597;0.6836286697292919;0.6836203436884116;-8.277108724746909e-10;-0.6679130088084401;0.66785076548274;1.0000703187119087
97.500738;1.0071704323012773;-0.00012226608999998254;-0.00012134890808788058;0.6727230035942932;0.6679569162951632;1.0235124467624315;1.0000128611743455;9.999467337409149;-0.6248099610025725;0.6836292618627525;0.6836215851598478;-9.48399860255016e-10;-0.6679130084760484;0.6678520708439158;1.0000691533914243
97.510738;1.0071724117851053;-0.00012226677348179185;-0.00012134830210449102;0.6727217374567013;0.6679565523709033;1.0235107670304489;1.000013935265567;9.999457802822807;-0.6248099605541254;0.6836298849020366;0.6836228668318592;-1.0525146651042919e-09;-0.6679130081533748;0.6678533822145094;1.0000680126234924
97.520738;1.007174445600808;-0.00012226743672929415;-0.00012134772376470354;0.6727204253768811;0.6679561539395672;1.0235090636753115;1.0000149965218117;9.999448550152383;-0.6248099601243058;0.6836305392744634;0.6836241885462988;-1.1410735322979682e-09;-0.667913007840451;0.6678547015675299;1.0000668902050394
97.530738;1.0071765243475952;-0.00012226807865532455;-0.00012134717411904496;0.6727190694364329;0.6679557222727079;1.0235073406714117;1.0000160444408601;9.99943958480876;-0.6248099597130119;0.6836312248625732;0.6836255498689583;-1.2153725227519744e-09;-0.6679130075374005;0.6678560316933984;1.0000657809028266
97.540738;1.007178640021665;-0.00012226869826464882;-0.00012134665400434902;0.6727176725338123;0.6679552600687175;1.0235056015564845;1.0000170781712325;9.999430911094297;-0.6248099593202464;0.6836319405952481;0.6836269500055423;-1.2768953503105734e-09;-0.6679130072443045;0.6678573757531522;1.0000646818757855
97.550738;1.0071807869520262;-0.00012226929472876002;-0.00012134616407445063;0.6727162383847218;0.6679547704840766;1.0235038505204337;1.000018096856188;9.999422541964357;-0.6248099589461402;0.6836326843068584;0.6836283880348103;-1.3269792060379077e-09;-0.6679130069608048;0.6678587366126557;1.000063592317831
97.560738;1.007182961533381;-0.0001222698673843343;-0.00012134570489879505;0.6727147713551891;0.6679542566919702;1.0235020924362646;1.0000191001480172;9.999414499487491;-0.6248099585909945;0.6836334530107016;0.6836298632794562;-1.366717879808044e-09;-0.6679130066860067;0.667860116506207;1.0000625121006972
97.570738;1.00718516112564;-0.00012227041560350133;-0.00012134527699833475;0.6727132762584662;0.6679537220784515;1.0235003325831913;1.0000200881854433;9.999406805216061;-0.6248099582552888;0.6836342435900822;0.6836313753422982;-1.397188290817794e-09;-0.6679130064187303;0.6678615174091102;1.000061440540972
97.580738;1.0071873831518978;-0.00012227093876611512;-0.00012134488061932159;0.6727117581372198;0.6679531703103817;1.023498576843801;1.000021061550207;9.99939947343241;-0.6248099579396439;0.683635053533182;0.6836329237429494;-1.4195551690206994e-09;-0.6679130061576138;0.6678629414087959;1.0000603760262596
97.590738;1.0071896248541414;-0.0001222714363309694;-0.00012134451556315605;0.6727102216418092;0.6679526050461705;1.0234968318901048;1.000022021534743;9.9993925139793;-0.6248099576447222;0.6836358812562896;0.6836345074625927;-1.434819113929224e-09;-0.667913005901181;0.6678643905239445;1.0000593164089908
97.600738;1.007191883752621;-0.00012227190794310614;-0.00012134418148832674;0.6727086704942443;0.667952029572599;1.023495104789323;1.0000229702249521;9.999385937628139;-0.6248099573711079;0.6836367260400495;0.6836361245946828;-1.4435243884264385e-09;-0.6679130056480664;0.6678658663498749;1.0000582596386103
97.610738;1.0071941586070816;-0.00012227235354015102;-0.00012134387831395909;0.6727071080466329;0.6679514467071085;1.023493402767819;1.0000239100551294;9.999379757173473;-0.6248099571193396;0.683637587919254;0.683637772349731;-1.4457696693977116e-09;-0.6679130053970755;0.6678673697253423;1.000057203918728
97.620738;1.0071964494590289;-0.00012227277337519002;-0.00012134360625363321;0.6727055383017265;0.6679508588104849;1.0234917333778752;1.0000248426558227;9.999373984570536;-0.6248099568900481;0.6836384672184304;0.6836394475237316;-1.441455267487436e-09;-0.6679130051470291;0.667868900581788;1.0000561469964468
97.630738;1.0071987561381215;-0.00012227316806282597;-0.00012134336571112114;0.6727039661749364;0.6679502675502224;1.0234901043794071;1.0000257673877135;9.999368627669982;-0.6248099566839168;0.6836393636168168;0.6836411467838129;-1.4305508571344403e-09;-0.6679130048966547;0.6678704583034705;1.0000550855985553
97.640738;1.0072010771495126;-0.00012227353860141892;-0.00012134315728504836;0.6727023970922573;0.66794967371637;1.0234885231220485;1.00002668114634;9.999363692161994;-0.6248099565015695;0.6836402755066834;0.6836428662445573;-1.413213862184573e-09;-0.667913004644612;0.6678720421317829;1.000054015946851
97.650738;1.0072034100654401;-0.0001222738861233171;-0.00012134298173661516;0.6727008364069961;0.667949077426352;1.0234869956971673;1.0000275795695108;9.9993591898621;-0.6248099563436099;0.683641200171024;0.6836446008069835;-1.3897114991759257e-09;-0.667913004389601;0.6678736512103651;1.000052934776104
97.660738;1.0072057524165197;-0.00012227421164470427;-0.00012134283980958635;0.6726992890409216;0.6679484784806043;1.0234855266926977;1.0000284580313843;9.999355144224856;-0.6248099562106442;0.6836421346225867;0.683646343860502;-1.3603704826598394e-09;-0.6679130041302873;0.6678752845801426;1.0000518401636558
97.670738;1.0072081020925934;-0.0001222745161803023;-0.00012134273201483893;0.6726977598878204;0.6679478765552532;1.023484119962574;1.0000293119483794;9.999351587292505;-0.6248099561030357;0.6836430764325012;0.6836480875620643;-1.3255984920768739e-09;-0.6679130038650617;0.6678769408894281;1.0000507319180738
97.680738;1.0072104570427254;-0.0001222748009320998;-0.00012134265855300369;0.6726962544424495;0.6679472713068957;1.0234827794191272;1.000030136765902;9.999348551389238;-0.624809956020543;0.6836440238444677;0.6836498235553763;-1.2857469874913352e-09;-0.6679130035922111;0.6678786181095084;1.0000496113143118
97.690738;1.0072128150184378;-0.00012227506726606623;-0.00012134261943143997;0.6726947785483852;0.6679466624704904;1.0234815091418932;1.0000309280342397;9.999346059146967;-0.6248099559623763;0.6836449754037817;0.6836515436943561;-1.2409667580826716e-09;-0.6679130033103771;0.6678803140857015;1.0000484805245595
97.700738;1.007215174006481;-0.0001222753165410817;-0.00012134261460549088;0.6726933376684198;0.6679460496644831;1.0234803129509418;1.0000316817839532;9.999344119371948;-0.6248099559277432;0.6836459297854839;0.6836532406318058;-1.1913059746023276e-09;-0.6679130030186349;0.6678820269956609;1.0000473421951586
97.710738;1.0072175327750494;-0.00012227554987100935;-0.00012134264398363712;0.6726919366817448;0.667945432076048;1.0234791939075933;1.0000323943479064;9.999342733466221;-0.6248099559162181;0.6836468857984233;0.6836549081398323;-1.136903318387961e-09;-0.667913002716349;0.6678837549035509;1.0000461989440153
97.720738;1.0072198911351762;-0.00012227576806444573;-0.00012134270739817521;0.6726905801958739;0.6679448085787141;1.0234781544174014;1.0000330617283284;9.999341906523679;-0.6248099559276619;0.6836478422649561;0.6836565409186331;-1.0780589520031855e-09;-0.6679130024031505;0.6678854952332418;1.0000450529750189
97.730738;1.007222250188439;-0.00012227597185840238;-0.00012134280457602339;0.672689272776258;0.6679441782189728;1.0234771965966827;1.0000336802978202;9.999341654318673;-0.6248099559619973;0.6836487979160502;0.6836581343313535;-1.0151316720424237e-09;-0.6679130020789712;0.667887244681813;1.000043906523949
97.740738;1.0072246122428028;-0.00012227616209783675;-0.000121342934927275;0.672688018442452;0.6679435407078571;1.0234763222642067;1.0000342483425853;9.999342001215489;-0.6248099560190123;0.6836497515092415;0.6836596842870413;-9.48335195093803e-10;-0.6679130017441345;0.6678889996089808;1.000042762435062
97.750738;1.0072269800346758;-0.0001222763396708916;-0.00012134309719430484;0.6726868198026275;0.6679428967041113;1.023475532940154;1.0000347662302693;9.999342976069224;-0.6248099560982281;0.6836507020287718;0.6836611871416719;-8.775719380590437e-10;-0.6679130013994847;0.6678907564435586;1.0000416235321432
97.760738;1.0072293559123957;-0.00012227650544494335;-0.00012134328935502504;0.6726856779808869;0.6679422477834869;1.0234748297399157;1.0000352356326607;9.999344613467152;-0.6248099561989002;0.6836516488600728;0.6836626397415272;-8.024298566935382e-10;-0.6679130010463529;0.6678925113117163;1.0000404913225613
97.770738;1.0072317416211625;-0.00012227666037227197;-0.00012134350897841196;0.6726845931796486;0.667941596231595;1.0234742124663907;1.0000356588751613;9.999346952471528;-0.6248099563200699;0.6836525918725019;0.6836640391030011;-7.22268134350992e-10;-0.6679130006862866;0.667894259556522;1.0000393655115598
97.780738;1.007234138292125;-0.00012227680552214464;-0.00012134375367841354;0.6726835650193268;0.6679409448180581;1.0234736787844951;1.0000360375787645;9.999350027840485;-0.6248099564605661;0.6836535311697167;0.6836653816949805;-6.361984440022454e-10;-0.6679130003207615;0.667895996053098;1.000038244487788
97.790738;1.0072365460609245;-0.00012227694180931166;-0.00012134402128615579;0.6726825924676558;0.667940296411013;1.0234732252142562;1.0000363710461295;9.999353862259735;-0.6248099566190088;0.6836544667762854;0.6836666634147139;-5.430912215773825e-10;-0.6679129999511187;0.6678977157227548;1.0000371259195828
97.800738;1.0072389637106989;-0.0001222770697218463;-0.00012134430980550526;0.6726816737249044;0.6679396535094915;1.0234728489775833;1.0000366562402798;9.999358464984853;-0.6248099567938995;0.6836553985506109;0.6836678803035597;-4.417621895069524e-10;-0.6679129995787606;0.667899413891034;1.000036006866092
97.810738;1.0072413890909064;-0.00012227718933769795;-0.00012134461729693537;0.6726808067511241;0.667939018025264;1.0234725482659675;1.0000368891631388;9.999363834318597;-0.6248099569839255;0.6836563260517011;0.6836690289179419;-3.3115275548804557e-10;-0.6679129992053934;0.6679010866948101;1.0000348834213817
97.820738;1.0072438199057845;-0.0001222773004943762;-0.0001213449417194609;0.6726799902144005;0.6679383912563108;1.0234723213585908;1.0000370663086573;9.99936996135267;-0.6248099571883987;0.6836572482530987;0.6836701062278513;-2.1046744821715272e-10;-0.6679129988330161;0.6679027314217629;1.0000337507813037
97.830738;1.007246253914889;-0.00012227740300665762;-0.0001213452808410139;0.6726792237694283;0.6679377738623459;1.0234721663349655;1.0000371856498589;9.999376833783295;-0.624809957407354;0.6836581633123243;0.6836711097247352;-7.928046865475768e-11;-0.6679129984636105;0.6679043465949864;1.0000326046412293
97.840738;1.0072486888091532;-0.00012227749690060018;-0.00012134563225678065;0.6726785077109906;0.6679371657875675;1.02347208184851;1.0000372467855565;9.99938443711325;-0.6248099576412297;0.6836590689673963;0.6836720376129153;6.25784412595395e-11;-0.6679129980987436;0.6679059316538359;1.0000314429340806
97.850738;1.0072511220975788;-0.00012227758257400998;-0.00012134599345046475;0.67267784299905;0.6679365664314618;1.0234720683415992;1.0000372503761785;9.999392747700153;-0.6248099578907158;0.6836599634222879;0.6836728888771159;2.1529478036403328e-10;-0.6679129977394686;0.6679074865770939;1.0000302658199713
97.860738;1.0072535505179163;-0.00012227766080850658;-0.00012134636187622942;0.6726772316155291;0.667935975450523;1.0234721279154217;1.0000371980855507;9.999401725267031;-0.6248099581568979;0.6836608456424947;0.683673663529885;3.792268832217583e-10;-0.6679129973866742;0.6679090118153518;1.0000290738199165
97.870738;1.0072559696521908;-0.00012227773263866966;-0.00012134673504024583;0.6726766763750225;0.667935393546413;1.0234722626655115;1.0000370934146234;9.999411321634009;-0.6248099584413133;0.6836617150653136;0.6836743625417123;5.548592413585649e-10;-0.6679129970413733;0.6679105080733514;1.000027866339972
97.880738;1.007258374801501;-0.00012227779920960042;-0.00012134711068924653;0.6726761801862227;0.6679348224084541;1.0234724739209329;1.0000369417284531;9.999421493654916;-0.6248099587458695;0.6836625713819101;0.6836749870157011;7.425928585708007e-10;-0.6679129967045934;0.6679119758798368;1.0000266417029562
97.890738;1.007260762351002;-0.00012227786164856034;-0.00012134748712178806;0.67267574561082;0.6679342642078002;1.0234727629880263;1.0000367485302988;9.999432198330643;-0.6248099590726455;0.6836634145819839;0.6836755375231646;9.424961776935958e-10;-0.6679129963771693;0.6679134158029405;1.0000253975251967
97.900738;1.0072631302904904;-0.0001222779209492243;-0.00012134786325072496;0.6726753750497687;0.667933721060129;1.0234731319644026;1.000036517726905;9.999443383195542;-0.6248099594235698;0.6836642451325278;0.6836760142552865;1.1542803979540207e-09;-0.6679129960596144;0.6679148291637504;1.0000241308424629
97.910738;1.007265477776791;-0.0001222779779670303;-0.00012134823828647068;0.6726750708726856;0.6679331942966497;1.0234735840107068;1.000036251643427;9.999454994155744;-0.6248099598002675;0.6836650638072324;0.683676417473929;1.3775386352392885e-09;-0.6679129957520568;0.667916218104394;1.0000228385662173
97.920738;1.0072678045610983;-0.00012227803344043233;-0.00012134861143183262;0.6726748349607198;0.6679326840376169;1.0234741229231428;1.0000359522688762;9.999466991742507;-0.6248099602040402;0.6836658712488146;0.6836767477502542;1.6119870013824126e-09;-0.6679129954543083;0.6679175850367582;1.0000215182950365
97.930738;1.007270110895192;-0.0001222780880090845;-0.0001213489818212157;0.6726746683453885;0.6679321895608923;1.0234747524914312;1.0000356222272055;9.999479354303416;-0.6248099606357381;0.6836666677831916;0.6836770060157269;1.8575795263129019e-09;-0.667912995166047;0.6679189322994111;1.0000201685743872
97.940738;1.0072723976732594;-0.00012227814234890385;-0.00012134934854559734;0.6726745715876381;0.6679317100164841;1.0234754764248282;1.0000352647782935;9.999492069228815;-0.6248099610957488;0.6836674534719718;0.6836771936579666;2.114462071707168e-09;-0.6679129948869847;0.6679202623021454;1.0000187881992697
97.950738;1.0072746661655803;-0.0001222781973141364;-0.00012134971063377639;0.6726745452383608;0.6679312447276089;1.0234762985033576;1.000034883057139;9.999505127544257;-0.6248099615841529;0.6836682283705438;0.683677312686732;2.3827864593239554e-09;-0.6679129946168723;0.6679215779256644;1.0000173757191444
97.960738;1.0072769172533689;-0.00012227825382106388;-0.00012135006707379992;0.6726745898357606;0.6679307929245656;1.0234772225720787;1.0000344796624612;9.99951852491711;-0.624809962100781;0.6836689928864524;0.6836773656026695;2.662532827857949e-09;-0.6679129943553447;0.6679228825223191;1.0000159300250466
97.970738;1.007279150858251;-0.00012227831242835936;-0.00012135041696184397;0.6726747058278155;0.6679303536829035;1.023478252547591;1.000034057236241;9.999532262104932;-0.6248099626452807;0.6836697476574984;0.683677355010893;2.9533656860115954e-09;-0.6679129941018768;0.6679241790771846;1.0000144511996667
97.980738;1.007281366203802;-0.00012227837308566633;-0.00012135075974367251;0.6726748934215591;0.6679299263357349;1.0234793919882628;1.0000336187543049;9.999546340175408;-0.6248099632173199;0.6836704927508334;0.6836772837893601;3.2544805393847514e-09;-0.667912993855949;0.6679254692537598;1.0000129408026657
97.990738;1.007283562335553;-0.00012227843539333217;-0.00012135109537722411;0.6726751521466632;0.6679295105833913;1.0234806429649754;1.000033167166175;9.999560750399922;-0.6248099638166124;0.6836712268701457;0.6836771558022097;3.564518363545472e-09;-0.6679129936172074;0.6679267535179344;1.0000114015441057
