time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
98.000738;1.0072857380902607;-0.00012227849889004426;-0.00012135142418357483;0.6726754804234818;0.6679291060430158;1.023482005177408;1.0000327058050755;9.999575468051514;-0.6248099644425846;0.6836719472522428;0.6836769759347022;3.881618846767869e-09;-0.667912993385412;0.6679280320194468;1.0000098364491417
98.010738;1.0072878920934263;-0.00012227856293773936;-0.00012135174648921354;0.6726758755234169;0.6679287118717752;1.0234834758448554;1.0000322391457757;9.999590456648034;-0.624809965094077;0.6836726503285305;0.6836767491665025;4.203632818590017e-09;-0.6679129931602473;0.6679293048611686;1.000008248066185
98.020738;1.007290023000828;-0.00012227862647754865;-0.00012135206240154067;0.6726763341808415;0.6679283270956374;1.0234850500850867;1.0000317723042262;9.9996056722057;-0.6248099657694071;0.683673332872313;0.6836764797112713;4.528434513163925e-09;-0.6679129929413388;0.6679305718259312;1.0000066382703583
98.030738;1.0072921290469736;-0.00012227868807412556;-0.00012135237175115132;0.6726768531694945;0.6679279515095541;1.0234867217460577;1.0000313100680216;9.999621060066742;-0.6248099664665568;0.6836739929603476;0.6836761708841073;4.854209013278856e-09;-0.6679129927286188;0.6679318323914567;1.0000050084445138
98.040738;1.007294207233052;-0.00012227874630645243;-0.00012135267408117586;0.6726774291125108;0.6679275863212111;1.023488484600506;1.0000308570603809;9.999636550291552;-0.6248099671832575;0.6836746301460579;0.6836758255541234;5.179604029522172e-09;-0.6679129925226079;0.667933085961124;1.0000033595394588
98.050738;1.00729625320452;-0.0001222788001712599;-0.00012135296869059466;0.6726780582524957;0.6679272341523034;1.023490333855787;1.0000304181938489;9.999652056088348;-0.6248099679169703;0.6836752448625338;0.6836754465680195;5.503604852145999e-09;-0.6679129923242906;0.6679343321862964;1.0000016916787515
98.060738;1.0072982616562536;-0.00012227884922060188;-0.00012135325476005276;0.6726787367215479;0.6679268986083096;1.0234922673533096;1.000029998004174;9.999667475291497;-0.6248099686648506;0.6836758375462817;0.683675036662976;5.825228844032684e-09;-0.6679129921347602;0.6679355714435986;1.0000000037838892
98.070738;1.0073002270632818;-0.0001222788933746568;-0.0001213535314805149;0.6726794611147412;0.667926583583696;1.023494284803131;1.0000295998580395;9.999682695836464;-0.6248099694238999;0.6836764084130738;0.683674598236806;6.143320787946096e-09;-0.6679129919548518;0.667936805038625;0.9999982943108284
98.080738;1.0073021445549033;-0.00012227893255948395;-0.0001213537980569869;0.6726802290166993;0.6679262924179972;1.0234963853421435;1.0000292264798405;9.999697602977008;-0.624809970191139;0.6836769579450982;0.6836741335254091;6.45657869763032e-09;-0.6679129917849769;0.667938034851634;0.9999965628530648
98.090738;1.0073040100446238;-0.0001222789665613284;-0.00012135405369964577;0.6726810387984453;0.6679260271179889;1.0234985660125673;1.0000288809550124;9.999712083977304;-0.6248099709634664;0.6836774868149444;0.6836736449307552;6.76385775891125e-09;-0.6679129916251778;0.667939262745273;0.9999948108738159
98.100738;1.0073058199755967;-0.0001222789951012786;-0.00012135429774237198;0.672681888896094;0.6679257879735432;1.0235008222786304;1.0000285666272635;9.99972603430686;-0.6248099717374676;0.6836779953447106;0.6836731350268256;7.064540598416533e-09;-0.667912991475116;0.6679404899844166;0.9999930408363307
98.110738;1.0073075715080626;-0.00012227901790423814;-0.00012135452966826142;0.6726827776673618;0.6679255737239794;1.0235031492171833;1.0000282859919947;9.999739364441142;-0.6248099725095593;0.6836784835654633;0.6836726062629511;7.358646257668317e-09;-0.6679129913340497;0.6679417168482212;0.9999912548465117
98.120738;1.007309262378038;-0.00012227903472486918;-0.00012135474898144212;0.6726837038380669;0.6679253822716327;1.0235055418792474;1.0000280403246147;9.999751996429637;-0.6248099732762632;0.6836789512597299;0.6836720605352842;7.64671364488331e-09;-0.6679129912010888;0.6679429425923258;0.9999894539645685
98.130738;1.007310890444928;-0.00012227904505276107;-0.00012135495516349511;0.6726846668047648;0.6679252116798832;1.0235079950313755;1.0000278307728088;9.999763854726632;-0.6248099740342674;0.6836793975328799;0.6836714989764611;7.929633277869254e-09;-0.66791299107557;0.6679441654996885;0.9999876384063036
98.140738;1.0073124540270246;-0.00012227904762796428;-0.0001213551475829852;0.6726856667113952;0.6679250607342128;1.0235105029821228;1.0000276590838852;9.999774861073726;-0.6248099747802084;0.6836798207225732;0.6836709222420159;8.208443485686345e-09;-0.6679129909571604;0.6679453827139064;0.9999858080792812
98.150738;1.0073139526177737;-0.0001222790405323879;-0.00012135532526506062;0.6726867040687753;0.6679249288136214;1.0235130592474797;1.000027526954077;9.99978493060974;-0.6248099755104867;0.6836802187363927;0.6836703307997503;8.48410553030109e-09;-0.6679129908456354;0.6679465899984547;0.9999839628999458
98.160738;1.0073153867059326;-0.00012227902182204782;-0.00012135548686488107;0.6726877786784141;0.6679248155225243;1.0235156562134253;1.0000274352457401;9.999793972210732;-0.624809976221528;0.6836805893959299;0.6836697249708338;8.757336936568998e-09;-0.6679129907406233;0.6679477820449733;0.9999821032327976
98.170738;1.0073167567159473;-0.00012227898992123133;-0.00012135563086390466;0.6726888888663266;0.6679247204818183;1.0235182856165996;1.0000273839840252;9.999801898688826;-0.6248099769102556;0.6836809306680519;0.6836691050241982;9.02852254354913e-09;-0.6679129906416417;0.6679489534094294;0.9999802306135203
98.180738;1.0073180625075107;-0.0001222789435528135;-0.00012135575559033552;0.6726900317478413;0.6679246433547174;1.0235209395144989;1.0000273731262925;9.999808637005469;-0.6248099775742522;0.6836812408066388;0.683668471053065;9.297686422087091e-09;-0.6679129905484251;0.6679500990758923;0.9999783478259051
98.190738;1.0073193039785846;-0.0001222788815436509;-0.00012135585903904249;0.6726912037327589;0.6679245837639012;1.0235236104085768;1.0000274031122136;9.999814128268492;-0.6248099782116526;0.6836815186489235;0.6836678226257767;9.564478144028656e-09;-0.6679129904610673;0.6679512141230662;0.999976457959772
98.200738;1.00732048158836;-0.00012227880282831904;-0.00012135593895879737;0.6726924007987211;0.6679245410559228;1.0235262902408688;1.0000274743586046;9.999818323471962;-0.6248099788210526;0.683681764054446;0.6836671586554555;9.82815098105723e-09;-0.6679129903797861;0.6679522933507622;0.99997456372663
98.210738;1.0073215960250124;-0.00012227870664515398;-0.00012135599326994125;0.6726936190048163;0.6679245144111885;1.0235289695064809;1.000027586749676;9.999821181381353;-0.624809979401529;0.68368197799166;0.6836664774838885;1.0087611318345854e-08;-0.6679129903047837;0.667953331617688;0.9999726681073065
98.220738;1.007322647526978;-0.00012227859254075997;-0.00012135602032919453;0.6726948551129385;0.6679245031021946;1.0235316376469326;1.000027739835669;9.999822665513054;-0.6248099799528064;0.6836821619482897;0.6836657774162999;1.0341569261117628e-08;-0.6679129902363866;0.6679543241710978;0.9999707755772497
98.230738;1.0073236353879693;-0.00012227846007088327;-0.00012135601901166362;0.6726961067565385;0.6679245064596884;1.023534284375937;1.0000279329801502;9.999822744128512;-0.6248099804753843;0.683682317068982;0.6836650574449403;1.0588749047967702e-08;-0.6679129901750633;0.6679552664350765;0.9999688928210106
98.240738;1.007324557800045;-0.0001222783086692279;-0.000121355988892135;0.6726973722236164;0.6679245240910725;1.0235369005321127;1.000028165078706;9.999821397832145;-0.6248099809704114;0.6836824438227753;0.6836643170607533;1.082802784932552e-08;-0.6679129901212206;0.6679561540090136;0.9999670286909358
98.250738;1.0073254122487987;-0.00012227813788106285;-0.0001213559303358937;0.6726986500537481;0.6679245565008151;1.023539477953214;1.0000284341890218;9.99981862441508;-0.6248099814394447;0.6836825420576698;0.6836635554857654;1.1058412656041915e-08;-0.6679129900750822;0.6679569829654317;0.9999651930077234
98.260738;1.0073261963225302;-0.00012227794757687196;-0.00012135584433471227;0.672699938578557;0.6679246052766938;1.0235420089738618;1.0000287370789511;9.999814434323527;-0.6248099818843603;0.6836826107222527;0.683662771478478;1.1279015910428962e-08;-0.6679129900366704;0.6679577498573186;0.9999633945881186
98.270738;1.007326908419077;-0.00012227773791996033;-0.0001213557323409256;0.6727012358535458;0.6679246727665207;1.0235444859524516;1.0000290683913353;9.999808843467111;-0.6248099823074262;0.6836826477487769;0.6836619637221905;1.148902465920751e-08;-0.6679129900057343;0.6679584516169119;0.9999616401813564
98.280738;1.007327548234824;-0.00012227750918695677;-0.00012135559620963141;0.6727025401344874;0.6679247617191358;1.0235469009213718;1.0000294202239899;9.999801868524019;-0.6248099827112114;0.6836826507719785;0.683661131286946;1.1687584395180358e-08;-0.6679129899816822;0.667959085625722;0.9999599348137476
98.290738;1.0073281167928874;-0.00012227726156798944;-0.00012135543801426913;0.6727038506309242;0.6679248747405425;1.0235492452435206;1.0000297831441636;9.999793524707913;-0.6248099830982837;0.683682618021498;0.6836602735381752;1.1873870247864934e-08;-0.6679129899635919;0.6679596497974771;0.9999582827582244
98.300738;1.0073286154320598;-0.0001222769950601871;-0.00012135525964718448;0.672705168145976;0.6679250137105461;1.0235515093749816;1.0000301473929871;9.99978382922691;-0.6248099834709819;0.6836825485433714;0.6836593893624472;1.2047293738816017e-08;-0.6679129899503533;0.6679601426541565;0.9999566882661638
98.310738;1.0073290447272514;-0.00012227670952187633;-0.00012135506255871418;0.6727064948094051;0.6679251798693898;1.0235536832247465;1.0000305029639422;9.999772812238875;-0.6248099838312497;0.6836824417664887;0.6836584766883768;1.220743698883256e-08;-0.6679129899409373;0.6679605635115992;0.9999551556795073
98.320738;1.0073294048265913;-0.0001222764049029732;-0.00012135484786728971;0.6727078331005224;0.6679253743000843;1.0235557565096298;1.0000308402062754;9.999760523106335;-0.6248099841805578;0.6836822972115887;0.6836575326841967;1.2353836299865529e-08;-0.6679129899345413;0.6679609126360774;0.9999536894343364
98.330738;1.0073296965372034;-0.00012227608143993953;-0.00012135461661178857;0.6727091854538216;0.6679255980075995;1.0235577186276816;1.0000311516792288;9.999747023088315;-0.6248099845199838;0.6836821147364204;0.6836565542776245;1.2485948197108954e-08;-0.6679129899304771;0.6679611911500416;0.9999522940173518
98.340738;1.0073299217329388;-0.00012227573953518426;-0.00012135436996004553;0.6727105544520006;0.6679258518136203;1.0235595596927738;1.000031432862294;9.9997323759099;-0.624809984850201;0.6836818945298573;0.6836555390402231;1.260327771877334e-08;-0.6679129899279984;0.6679614008369681;0.9999509736437091
98.350738;1.007330083169385;-0.00012227537955248659;-0.00012135410936818723;0.6727119428459064;0.6679261366158386;1.023561272863326;1.000031681013971;9.99971664611099;-0.6248099851713558;0.6836816366647659;0.6836544858763388;1.2705527065610023e-08;-0.6679129899262437;0.6679615440270307;0.999949731985637
98.360738;1.0073301846666787;-0.0001222750019530588;-0.00012135383666444419;0.6727133532600336;0.6679264539309572;1.0235628550780003;1.0000318940308603;9.999699899796068;-0.6248099854831335;0.6836813410056527;0.6836533948577185;1.2792608214845472e-08;-0.6679129899243239;0.6679616235473625;0.9999485720311058
98.370738;1.0073302313225097;-0.00012227460762423794;-0.00012135355402071963;0.672714787817701;0.6679268062319882;1.0235643053451082;1.0000320701249659;9.999682204695699;-0.624809985784966;0.6836810075179816;0.6836522668040949;1.2864439297425584e-08;-0.667912989921432;0.6679616428332681;0.9999474962048623
98.380738;1.007330228905347;-0.0001222741978492754;-0.00012135326372773408;0.672716248066886;0.6679271967508531;1.0235656228700376;1.0000322080433;9.999663632631428;-0.6248099860760806;0.6836806364093148;0.6836511032982635;1.2920574144952676e-08;-0.6679129899167724;0.6679616060605771;0.9999465065497051
98.390738;1.0073301832275583;-0.00012227377392347457;-0.00012135296786230273;0.6727177349507468;0.6679276286738897;1.023566806353062;1.0000323074008262;9.999644258576907;-0.6248099863554352;0.6836802281984575;0.6836499068403278;1.2959999299276146e-08;-0.6679129899094126;0.667961518065913;0.9999456041420411
98.400738;1.0073301002978396;-0.00012227333701643743;-0.00012135266810236266;0.6727192485053388;0.6679281040592296;1.0235678542952416;1.0000323679112475;9.999624155492185;-0.6248099866218734;0.6836797840726071;0.6836486806140496;1.298157834087538e-08;-0.6679129898983314;0.6679613841239307;0.999944788557499
98.410738;1.0073299862692593;-0.0001222728883179203;-0.00012135236562237713;0.6727207878979625;0.6679286233549406;1.0235687658920252;1.0000323879489839;9.999603398015585;-0.6248099868744915;0.6836793059593336;0.683647428098776;1.2984739120758555e-08;-0.6679129898825612;0.6679612096815233;0.9999440589328502
98.420738;1.0073298464213147;-0.0001222724289900198;-0.00012135206092972197;0.6727223518609902;0.6679291857537916;1.0235695411708816;1.0000323649527219;9.999582070626829;-0.6248099871128046;0.6836787960562044;0.6836461530521319;1.296969383293995e-08;-0.6679129898612411;0.6679610000792531;0.9999434155841
98.430738;1.0073296844795065;-0.00012227195999710608;-0.00012135175382724985;0.6727239388157878;0.6679297898340878;1.0235701801773456;1.0000322972555007;9.999560263148954;-0.6248099873365599;0.6836782565395034;0.6836448598128766;1.2937382207480477e-08;-0.6679129898337794;0.6679607602800601;0.9999428602924381
98.440738;1.0073295033704897;-0.0001222714821468863;-0.00012135144366579247;0.6727255467499947;0.6679304342129727;1.0235706829531672;1.000032184768282;9.999538060883761;-0.624809987545539;0.6836776893934354;0.683643553478848;1.288934351291549e-08;-0.6679129898001537;0.6679604948232165;0.999942395398961
98.450738;1.007329306300535;-0.00012227099620181872;-0.00012135112979000367;0.6727271731172607;0.6679311178994827;1.0235710502197246;1.0000320285704907;9.999515543768643;-0.6248099877394929;0.6836770963619843;0.683642239634134;1.2827399094706335e-08;-0.6679129897608911;0.6679602081086861;0.9999420228070444
98.460738;1.007329096845202;-0.00012227050275847036;-0.00012135081188836838;0.6727288145809881;0.6679318402039992;1.023571283617786;1.0000318306874905;9.999492789289913;-0.6248099879180161;0.6836764793831976;0.68364092370461;1.27533189777371e-08;-0.6679129897166766;0.6679599047123032;0.9999417437318799
98.470738;1.0073288782872636;-0.0001222700019123438;-0.00012135049008788833;0.6727304668671686;0.6679326005567513;1.0235713858379818;1.0000315936209292;9.999469874130686;-0.6248099880804827;0.6836758403804173;0.6836396103327844;1.2668710609795125e-08;-0.6679129896681099;0.6679595894695722;0.9999415595422615
98.480738;1.0073286529280119;-0.00012226949314578434;-0.00012135016508397653;0.6727321250213105;0.6679333983103224;1.0235713608155352;1.0000313194182184;9.999446871278348;-0.6248099882262361;0.683675180154128;0.6836383030048526;1.2575100670667486e-08;-0.6679129896159081;0.6679592672327594;0.9999414729214982
98.490738;1.0073284214173819;-0.00012226897569917966;-0.00012134983837225395;0.672733783630844;0.6679342327270883;1.023571213556971;1.0000310095410514;9.999423840191662;-0.6248099883546482;0.6836744980323318;0.6836370038538343;1.2473945817228006e-08;-0.667912989561214;0.6679589423566383;0.9999414880949095
98.500738;1.0073281825267781;-0.0001222684489539733;-0.0001213495121543949;0.6727354369986877;0.6679351034071955;1.0235709492557121;1.0000306653153348;9.999400825927022;-0.6248099884648858;0.6836737923333439;0.6836357138993708;1.2366441994299725e-08;-0.6679129895055208;0.667958618319621;0.9999416102187987
98.510738;1.0073279341700596;-0.00012226791245364263;-0.00012134918897687696;0.6727370798159644;0.6679360108487441;1.023570572245027;1.0000302876707496;9.999377872293222;-0.624809988555868;0.6836730606190735;0.6836344338924532;1.2253380938558799e-08;-0.6679129894502784;0.6679582980038812;0.99994184474474
98.520738;1.0073276747898492;-0.00012226736586386946;-0.00012134887151832142;0.6727387079187975;0.6679369567667912;1.0235700860244874;1.000029877046579;9.999355027995978;-0.6248099886266013;0.6836722998526255;0.6836331648796055;1.213525696669281e-08;-0.6679129893965933;0.66795798442888;0.9999421966593347
98.530738;1.0073274037404223;-0.00012226680916355273;-0.00012134856256922493;0.6727403183177545;0.6679379435705788;1.02356949353482;1.0000294342439626;9.999332339841017;-0.6248099886765172;0.6836715067949459;0.6836319079273723;1.2012384383406817e-08;-0.6679129893452365;0.6679576810437958;0.999942669910216
98.540738;1.0073271212425738;-0.00012226624287627882;-0.0001213482649367578;0.6727419085584571;0.6679389730525931;1.0235687965924012;1.0000289604800554;9.999309848741422;-0.6248099887055042;0.6836706787103473;0.6836306637922932;1.1884773391710061e-08;-0.6679129892968352;0.6679573913711404;0.9999432677929109
98.550738;1.0073268285030197;-0.00012226566807205667;-0.00012134798098021991;0.6727434758472602;0.6679400456750858;1.023567995747798;1.0000284561219248;9.999287594185056;-0.6248099887138253;0.6836698139205314;0.6836294330351406;1.1752037699074218e-08;-0.6679129892518905;0.6679571186924785;0.9999439932592221
98.560738;1.0073265271464515;-0.00012226508620341705;-0.00012134771214972115;0.6727450166071505;0.6679411609904965;1.0235670909680967;1.0000279197872894;9.999265619281475;-0.6248099887020919;0.6836689114986374;0.6836282160013809;1.1613594695181149e-08;-0.6679129892107263;0.66795686588734;0.9999448480366827
98.570738;1.0073262184203227;-0.00012226449889166953;-0.00012134745927243584;0.6727465269743852;0.6679423182878719;1.0235660821600339;1.0000273482055166;9.999243969668294;-0.6248099886710395;0.6836679707906261;0.6836270122407875;1.1468877380691698e-08;-0.6679129891737122;0.6679566350409523;0.9999458315565444
98.580738;1.007325903625555;-0.00012226390775931634;-0.0001213472232140488;0.6727480034179444;0.6679435167140794;1.0235649692214357;1.0000267363018367;9.999222691037845;-0.6248099886211876;0.6836669915895367;0.6836258199389779;1.1317325078263158e-08;-0.6679129891413785;0.6679564272981388;0.9999469406294577
98.590738;1.007325584962339;-0.00012226331448345203;-0.00012134700496064289;0.6727494424972119;0.6679447550551724;1.0235637517642284;1.000026077561524;9.999201835485648;-0.6248099885528087;0.6836659742115168;0.6836246359779315;1.1158287309205885e-08;-0.6679129891140633;0.6679562435199536;0.9999481701210609
98.600738;1.0073252650588072;-0.00012226272093510967;-0.00012134680531860934;0.6727508405062295;0.6679460316834471;1.023562429398497;1.0000253648630857;9.999181468821257;-0.6248099884661966;0.6836649191128638;0.6836234560397827;1.0991052025170587e-08;-0.6679129890914773;0.667956085171372;0.9999495145950488
98.610738;1.007324945588947;-0.0001222621291096522;-0.0001213466248955867;0.6727521939142151;0.6679473445165456;1.0235610028750286;1.0000245918713873;9.999161665752542;-0.6248099883619135;0.683663826622211;0.6836222744833623;1.0815065335144759e-08;-0.6679129890725474;0.6679559545677105;0.9999509696554876
98.620738;1.0073246267844111;-0.00012226154089090756;-0.00012134646419538367;0.6727534999664333;0.66794869093698;1.0235594748391725;1.00002375423862;9.999142499556617;-0.6248099882408197;0.6836626968101681;0.6836210848751635;1.063005211122167e-08;-0.6679129890555761;0.6679558543463362;0.9999525320011045
98.630738;1.0073243079101442;-0.0001222609578844785;-0.00012134632359712662;0.6727547567989457;0.6679500680432149;1.0235578500120681;1.0000228495499592;9.999124034853905;-0.6248099881039204;0.6836615295346644;0.6836198808812696;1.0435848764658427e-08;-0.6679129890385541;0.6679557867188364;0.9999541988585573
98.640738;1.0073239874610649;-0.00012226038147005282;-0.00012134620345880255;0.6727559632929884;0.6679514729700682;1.0235561354151974;1.000021876278069;9.99910632182268;-0.6248099879522291;0.6836603248269242;0.6836186564542986;1.023225370202209e-08;-0.6679129890194274;0.6679557531051203;0.9999559675923853
98.650738;1.0073236634764628;-0.00012225981297909382;-0.0001213461043306458;0.6727571188190666;0.6679529029682088;1.0235543401539855;1.0000208329092954;9.999089391920776;-0.6248099877867502;0.6836590830729974;0.683617405549663;1.0018990826286743e-08;-0.6679129889962883;0.667955754143407;0.9999578355394028
98.660738;1.0073233344796455;-0.00012225925369578768;-0.00012134602700990409;0.6727582228077464;0.6679543556260915;1.0235524743342188;1.000019718251853;9.9990732608688;-0.6248099876083721;0.6836578048403928;0.6836161219377417;9.795674362058895e-09;-0.66791298896742;0.6679557897359415;0.999959800144627
98.670738;1.0073230000761566;-0.00012225870472057135;-0.00012134597242507893;0.6727592744844197;0.667955829437035;1.0235505477721865;1.0000185326060311;9.999057940271824;-0.6248099874176283;0.6836564909835908;0.6836147993922005;9.561909229424332e-09;-0.6679129889312522;0.6679558590051562;0.9999618593619704
98.680738;1.0073226606625811;-0.00012225816709178304;-0.00012134594146930636;0.6727602732032609;0.6679573243358246;1.0235485693304722;1.0000172779724468;9.999043448587132;-0.6248099872147742;0.6836551430563957;0.683613432428745;9.31741046676097e-09;-0.667912988886416;0.667955960225791;0.999964011553571
98.690738;1.0073223167180465;-0.00012225764206601328;-0.00012134593478376084;0.6727612189489393;0.6679588417907903;1.02354654686861;1.0000159570072935;9.99902981289346;-0.6248099870001665;0.683653763510781;0.68361201682543;9.061957245624477e-09;-0.6679129888317413;0.6679560912180779;0.9999662547852401
98.700738;1.0073219684265113;-0.000122257131200361;-0.00012134595248849468;0.672762112334062;0.6679603842234405;1.023544487313652;1.0000145725393281;9.999017063047585;-0.6248099867743887;0.6836523555027859;0.6836105494717178;8.79538918285386e-09;-0.6679129887661067;0.6679562504522543;0.999968586509977
98.710738;1.0073216156066287;-0.00012225663633634283;-0.00012134599411511665;0.6727629543698572;0.6679619541847426;1.0235423965560955;1.00001312788799;9.999005226360039;-0.6248099865381591;0.6836509224567213;0.6836090282487003;8.517700096978929e-09;-0.6679129886885439;0.6679564378380825;0.9999710034487795
98.720738;1.0073212578930772;-0.00012225615946460125;-0.00012134605887985546;0.6727637463998719;0.6679635540774121;1.0235402794630348;1.0000116264389596;9.998994326395747;-0.6248099862923566;0.6836494676819684;0.6836074518300918;8.229090120438704e-09;-0.6679129885985428;0.6679566542392992;0.9999735008465165
98.730738;1.007320895788468;-0.00012225570230067135;-0.00012134614588154709;0.6727644900101654;0.6679651863715009;1.0235381402905634;1.0000100701624992;9.998984381247498;-0.6248099860379308;0.683647994316263;0.6836058190744654;7.929976805018409e-09;-0.6679129884960037;0.6679569003824389;0.9999760718594625
98.740738;1.0073205315573068;-0.000122255265945214;-0.00012134625401283331;0.6727651867911739;0.6679668539175175;1.0235359831289481;1.0000084585394;9.998975402201724;-0.6248099857756009;0.6836465055836306;0.6836041288404916;7.62089930703287e-09;-0.6679129883810065;0.6679571762527734;0.9999787078617837
98.750738;1.0073201686677271;-0.00012225485094910092;-0.0001213463818857143;0.6727658380366174;0.6679685601254708;1.023533812583593;1.000006789049781;9.998967397788249;-0.624809985505855;0.6836450051318217;0.6836023803056348;7.3023674680214965e-09;-0.6679129882538443;0.6679574810816503;0.9999813990922071
98.760738;1.0073198106132255;-0.00012225445751496339;-0.00012134652791943649;0.6727664443837404;0.6679703087229646;1.0235316347500918;1.0000050582841227;9.998960381151965;-0.624809985229358;0.6836434971343336;0.6836005730225388;6.9749451118406275e-09;-0.6679129881150594;0.6679578134567783;0.9999841352737582
98.770738;1.0073194600237119;-0.00012225408560983812;-0.0001213466905573048;0.6727670055527135;0.667972103197259;1.023529457183659;1.0000032624790292;9.998954373684835;-0.6248099849472597;0.6836419859119585;0.6835987069875908;6.639466067893653e-09;-0.6679129879652236;0.6679581712815028;0.9999869065427828
98.780738;1.0073191184047965;-0.00012225373499740927;-0.00012134686849111845;0.6727675206698475;0.66797394619112;1.0235272878680677;1.0000013980595017;9.998949397444262;-0.6248099846612272;0.6836404754810408;0.6835967828695048;6.2969687837595594e-09;-0.6679129878047174;0.6679585518117465;0.9999897043627431
98.790738;1.007318786731589;-0.00012225340515725622;-0.00012134706064110073;0.67276798881706;0.6679758391154971;1.023525134856326;0.9999994625555452;9.998945462099648;-0.6248099843732192;0.6836389698329418;0.6835948016809381;5.948338289966152e-09;-0.6679129876337452;0.6679589519307635;0.9999925216817251
98.800738;1.0073184666493753;-0.00012225309513738043;-0.00012134726591188049;0.6727684089027457;0.6679777822789464;1.0235230067477017;0.9999974551654601;9.998942563792541;-0.624809984085055;0.6836374737316858;0.6835927641887503;5.594040969124344e-09;-0.6679129874525859;0.667959368326842;0.9999953524290424
98.810738;1.007318161209988;-0.00012225280346841425;-0.00012134748299392584;0.6727687793472306;0.6679797752203599;1.0235209129522462;0.9999953769442326;9.998940695860638;-0.6248099837982751;0.6836359929652424;0.6835906708801491;5.2342440989001955e-09;-0.6679129872618556;0.6679597974906386;0.9999981909522699
98.820738;1.0073178742241475;-0.00012225252824789147;-0.00012134771027444981;0.6727690984671002;0.6679818166762767;1.023518863604044;0.9999932307495804;9.998939852983394;-0.6248099835143038;0.6836345337512086;0.683588522008035;4.869091583699366e-09;-0.667912987062426;0.6679602357470187;1.0000010318874086
98.830738;1.0073176093862306;-0.0001222522674525826;-0.00012134794585267574;0.6727693649967729;0.6679839042272002;1.023516869196611;0.9999910202178918;9.998940027246675;-0.6248099832343266;0.6836331021483906;0.683586317192845;4.498707770320052e-09;-0.6679129868550319;0.6679606792052455;1.0000038705961594
98.840738;1.0073173699855875;-0.0001222520192425223;-0.00012134818771529242;0.6727695780767274;0.6679860341270069;1.0235149397275807;0.9999887483998035;9.998941213599402;-0.6248099829591227;0.6836317040960567;0.6835840552913242;4.123050959585569e-09;-0.6679129866400377;0.6679611236157945;1.0000067037250047
98.850738;1.0073171583209457;-0.0001222517820790674;-0.0001213484339972919;0.6727697373306759;0.6679882015887165;1.0235130839474413;0.9999864177604614;9.998943423930559;-0.6248099826893447;0.6836303452692782;0.6835817350358273;3.741907143405653e-09;-0.6679129864174981;0.6679615645866674;1.000009529015792
98.860738;1.007316975305326;-0.0001222515548486627;-0.00012134868321678312;0.6727698432138851;0.6679904013466528;1.023511308873431;0.999984031176087;9.998946688996396;-0.6248099824258581;0.683629030434678;0.683579355849189;3.3550318683630716e-09;-0.6679129861873598;0.667961998074798;1.0000123439434303
98.870738;1.007316820908285;-0.00012225133683212803;-0.00012134893443699626;0.6727698967760192;0.6679926283252631;1.0235096193706905;0.9999815927577831;9.99895104282051;-0.6248099821697506;0.6836277636831671;0.6835769181709188;2.9624062454482633e-09;-0.6679129859498011;0.6679624204381482;1.0000151444572578
98.880738;1.0073166945112484;-0.0001222511272900783;-0.0001213491873360751;0.6727698990942157;0.6679948781991512;1.0235080188436567;0.9999791084569148;9.998956506971144;-0.6248099819222305;0.6836265493068835;0.6835744232996641;2.564320319024695e-09;-0.667912985705439;0.6679628282562506;1.000017925591282
98.890738;1.0073165951385517;-0.00012225092514218602;-0.00012134944219488232;0.6727698512359185;0.6679971474413738;1.0235065107293906;0.9999765862155087;9.998963086146718;-0.6248099816845895;0.68362539162558;0.6835718730488742;2.161075610562029e-09;-0.6679129854551379;0.6679632186089661;1.000020683216698
98.900738;1.0073165222013496;-0.0001222507291369946;-0.00012134969978132328;0.6727697546145106;0.6679994327296269;1.0235050992089552;0.9999740353031917;9.998970769733551;-0.624809981458088;0.6836242941752949;0.6835692693918661;1.7526768132602247e-09;-0.6679129851997774;0.6679635895603965;1.000023414494554
98.910738;1.0073164762696774;-0.0001222505381899094;-0.00012134996107398252;0.672769611501268;0.668001730021591;1.023503788938807;0.9999714655290025;9.99897953643253;-0.6248099812437129;0.6836232593154288;0.6835666142933315;1.3388438211203946e-09;-0.6679129849402219;0.6679639404667689;1.0000261168446685
98.920738;1.0073164589646624;-0.0001222503514962787;-0.00012135022693221424;0.6727694254385883;0.6680040340479279;1.0235025835185674;0.9999688869091387;9.998989361794838;-0.6248099810420533;0.683622288118944;0.6835639098209874;9.192461209121141e-10;-0.6679129846772662;0.6679642721021568;1.0000287874614133
98.930738;1.0073164717881595;-0.00012225016845837848;-0.00012135049793535371;0.672769200927022;0.6680063388134019;1.0235014832962919;0.9999663093979902;9.999000221396274;-0.6248099808535225;0.6836213803836536;0.6835611582709045;4.937176473256791e-10;-0.6679129844115853;0.6679645863024283;1.0000314236513228
98.940738;1.0073165150300698;-0.00012224998860636471;-0.00012135077444943387;0.6727689423715766;0.6680086385586839;1.0235004851892995;0.999963742605039;9.999012087375535;-0.624809980678697;0.68362053469808;0.6835583622382185;6.227588181608182e-11;-0.667912984143822;0.6679648850972341;1.0000340228626154
98.950738;1.007316587725975;-0.00012224981152701342;-0.00012135105675197614;0.6727686531196976;0.6680109282392229;1.023499584525141;0.9999611955882005;9.999024921609855;-0.6248099805183659;0.6836197485525028;0.6835555247961769;-3.7502280544445365e-10;-0.6679129838745779;0.667965170150712;1.000036582741092
98.960738;1.0073166882027587;-0.00012224963672371575;-0.00012135134494110328;0.6727683355341327;0.668013203597513;1.0234987760679823;0.9999586766847869;9.999038669650234;-0.6248099803733453;0.6836190185933402;0.6835526492605986;-8.180968178242968e-10;-0.6679129836043318;0.6679654428240862;1.0000391016636707
98.970738;1.0073168145160127;-0.00012224946350771675;-0.00012135163869146186;0.672767991970334;0.6680154613149804;1.0234980537716454;0.9999561935746492;9.999053266745511;-0.6248099802444121;0.6836183410201421;0.6835497380909421;-1.266730802061596e-09;-0.6679129833336447;0.6679657042233227;1.0000415790133934
98.980738;1.0073169641636954;-0.0001222492911242258;-0.00012135193726627747;0.6727676254691052;0.6680176988902862;1.023497410765508;0.9999537530289961;9.999068653975247;-0.624809980132368;0.6836177121825614;0.6835467921009319;-1.7207086005578032e-09;-0.6679129830635546;0.6679659550525103;1.0000440146326908
98.990738;1.0073171336561202;-0.00012224911893276628;-0.00012135223979008364;0.6727672396400013;0.6680199139014058;1.0234968400568194;0.9999513604933585;9.999084781546319;-0.6248099800380258;0.6836171291327683;0.6835438111295489;-2.1800073301921744e-09;-0.6679129827958525;0.6679661955636998;1.000046408050365
99.000738;1.0073173191520728;-0.00012224894638903145;-0.00012135254534742732;0.6727668383051129;0.6680221033827983;1.0234963353268203;0.9999490208059503;9.99910159156202;-0.6248099799621618;0.6836165895000497;0.6835407952731001;-2.644735216186736e-09;-0.667912982533003;0.667966425715122;1.0000487581474593
99.010738;1.0073175172463447;-0.00012224877303400602;-0.00012135285290039637;0.6727664253990108;0.6680242639281887;1.0234958910087022;0.9999467392659839;9.99911900262397;-0.6248099799054548;0.6836160907278035;0.6835377454376517;-3.115035922349955e-09;-0.6679129822776876;0.6679666456173485;1.0000510629045942
99.020738;1.0073177252690402;-0.00012224859862928266;-0.00012135316145540697;0.6727660049715859;0.6680263921279139;1.0234955018968381;0.9999445216044512;9.999136917053363;-0.6248099798683112;0.6836156298050969;0.683534663358861;-3.5910391935950063e-09;-0.6679129820323464;0.667966856191416;1.000053319591241
99.030738;1.0073179414588516;-0.00012224842328057212;-0.00012135347040201872;0.6727655810828437;0.668028484934197;1.0234951629780518;0.999942373389956;9.999155238068441;-0.6248099798507151;0.6836152039707379;0.683531551688654;-4.072678470830806e-09;-0.6679129817989303;0.6679670597506815;1.000055525839314
99.040738;1.0073181643288331;-0.00012224824746339975;-0.00012135377963348883;0.6727651576699224;0.66803053991209;1.0234948690370451;0.9999402993754632;9.999173875005289;-0.6248099798521791;0.6836148112285219;0.6835284141564496;-4.559530884586869e-09;-0.6679129815787146;0.6679672601202399;1.0000576801619132
99.050738;1.0073183918142277;-0.0001222480719405447;-0.00012135408949144433;0.672764738570585;0.6680325550250655;1.023494614168648;0.9999383030274888;9.99919274066777;-0.6248099798717747;0.6836144499264095;0.6835252556677098;-5.050944996315406e-09;-0.6679129813721718;0.6679674618782236;1.0000597812947696
99.060738;1.0073186211897827;-0.0001222478975887023;-0.00012135440057216073;0.6727643277982208;0.6680345278159933;1.023494392049286;0.9999363867797527;9.999211752273041;-0.6248099799083566;0.6836141181131222;0.6835220823564772;-5.546204872843409e-09;-0.667912981179215;0.6679676692203539;1.0000618274495987
99.070738;1.0073188489550986;-0.00012224772524233323;-0.00012135471334511988;0.6727639296477852;0.6680364547561722;1.0234941962468724;0.9999345523221141;9.999230835199418;-0.6248099799608553;0.6836138132267293;0.6835189012669806;-6.044338926271069e-09;-0.6679129809997959;0.6679678854479191;1.0000638157357362
99.080738;1.007319070671601;-0.00012224755566454134;-0.00012135502799353684;0.6727635483990442;0.6680383313658057;1.0234940199600786;0.9999328002433714;9.999249921878345;-0.6248099800283823;0.6836135321550522;0.6835157195122984;-6.543799903739761e-09;-0.6679129808343247;0.6679681128893766;1.0000657417821774
99.090738;1.007319281565811;-0.00012224738957358587;-0.00012135534466677703;0.6727631882470156;0.6680401528018151;1.0234938562698412;0.9999311298804066;9.999268946317713;-0.6248099801101937;0.6836132716970965;0.6835125434260142;-7.0424813186887206e-09;-0.6679129806837216;0.6679683528495647;1.000067600075431
99.100738;1.0073194775665406;-0.00012224722761512688;-0.00012135566359468944;0.6727628534704608;0.6680419144694658;1.02349369919698;0.9999295397262193;9.999287843730125;-0.6248099802056866;0.6836130291283663;0.6835093781790831;-7.538076193106729e-09;-0.6679129805492549;0.6679686058282251;1.0000693847613835
99.110738;1.007319655796316;-0.00012224707033563412;-0.00012135598481507414;0.6727625481580529;0.6680436125716226;1.0234935441966975;0.9999280276145057;9.999306552406278;-0.6248099803144405;0.6836128027775369;0.6835062279445716;-8.028395332928495e-09;-0.6679129804322838;0.6679688719276835;1.0000710906132122
99.120738;1.0073198140276827;-0.00012224691813643188;-0.0001213563079171131;0.6727622757930326;0.6680452444399435;1.023493387562207;0.9999265907310922;9.999325014364159;-0.6248099804361924;0.6836125924927507;0.6835030964298474;-8.511421220655737e-09;-0.6679129803341416;0.6679691512308764;1.000072714040558
99.130738;1.0073199496946186;-0.00012224677110118674;-0.00012135663209937213;0.6727620392281389;0.6680468084419441;1.023493225440477;0.9999252260901057;9.99934317889512;-0.6248099805708102;0.6836123993870271;0.6834999873357086;-8.985246931847084e-09;-0.6679129802561723;0.6679694442525014;1.000074253548484
99.140738;1.0073200595421434;-0.00012224662888784892;-0.00012135695654711918;0.6727618408782007;0.6680483036297149;1.0234930532342292;0.9999239312801889;9.999361005070845;-0.6248099807183759;0.68361222510527;0.683496904508561;-9.44800419652567e-09;-0.6679129801997477;0.6679697522908682;1.0000757095712438
99.150738;1.0073201403859238;-0.00012224649093357727;-0.000121357280833508;0.6727616830527209;0.6680497294077846;1.0234928664238887;0.999922704962815;9.999378463326247;-0.6248099808792859;0.6836120713499529;0.6834938521208758;-9.897827990278477e-09;-0.6679129801662167;0.6679700771689003;1.0000770838302688
99.160738;1.0073201904159201;-0.0001222463567675197;-0.00012135760491583308;0.6727615682071509;0.6680510855506155;1.023492662176377;0.9999215465417894;9.99939553823799;-0.6248099810542946;0.6836119395503275;0.6834908347518852;-1.0332980208811364e-08;-0.6679129801567486;0.6679704205296313;1.0000783782766143
99.170738;1.007320210122356;-0.0001222462261028602;-0.0001213579287792608;0.6727614987233783;0.6680523726260339;1.0234924395867788;0.9999204550023999;9.999412226078388;-0.6248099812445418;0.6836118305028399;0.6834878568367218;-1.0751967002035594e-08;-0.6679129801721625;0.6679707833167623;1.0000795945504728
99.180738;1.0073202024398247;-0.00012224609871190948;-0.00012135825207758069;0.6727614764750319;0.6680535921007259;1.0234921985843308;0.9999194281111125;9.999428528761506;-0.6248099814514861;0.6836117444042933;0.6834849219183621;-1.1153498113220509e-08;-0.6679129802128774;0.6679711656431768;1.0000807345466678
99.190738;1.0073201718551865;-0.00012224597431357607;-0.00012135857393123422;0.6727615026942916;0.6680547458316034;1.0234919385919552;0.9999184625619234;9.99944445338088;-0.6248099816766648;0.6836116813629015;0.6834820321147739;-1.153644036702086e-08;-0.667912980278958;0.6679715671023301;1.0000818010072965
99.200738;1.0073201229041138;-0.0001222458526363279;-0.00012135889298389783;0.6727615784055646;0.6680558356365198;1.0234916574445425;0.9999175546761376;9.999460012577492;-0.6248099819214774;0.6836116415910326;0.683479187843835;-1.1899788397365378e-08;-0.6679129803703311;0.6679719872977997;1.000082796989821
99.210738;1.0073200593006635;-0.00012224573358356688;-0.00012135920767636345;0.6727617050181435;0.6680568632339703;1.0234913516293156;0.9999167012520344;9.99947521212134;-0.6248099821871308;0.6836116248104119;0.6834763884202273;-1.2242682925549302e-08;-0.6679129804870364;0.6679724260566219;1.0000837248498737
99.220738;1.0073199838176055;-0.00012224561733796947;-0.00012135951645482867;0.6727618842437405;0.6680578303457293;1.0234910178337542;0.9999159000191734;9.999490034838297;-0.6248099824744369;0.68361162956447;0.6834736333101087;-1.2564583631799493e-08;-0.6679129806291861;0.6679728831943575;1.0000845859786012
99.230738;1.0073198983913585;-0.00012224550431260347;-0.00012135981777239654;0.6727621175527237;0.6680587389404546;1.0234906539829727;0.9999151494137667;9.999504443589641;-0.624809982783448;0.6836116532570718;0.6834709229705634;-1.2865367526937263e-08;-0.6679129807968297;0.667973358136415;1.0000853809990906
99.240738;1.0073198044228235;-0.0001222453949653365;-0.00012136011002176858;0.6727624060179784;0.6680595914366478;1.0234902587350334;0.9999144481397931;9.999518398470403;-0.6248099831133959;0.6836116929796893;0.6834682590900543;-1.314522553087011e-08;-0.6679129809900299;0.6679738497568384;1.0000861098842033
99.250738;1.0073197027630112;-0.00012224528959089794;-0.00012136039152939338;0.6727627503102583;0.6680603905149171;1.0234898305901836;0.9999137949185571;9.99953186484966;-0.6248099834629066;0.6836117462649562;0.6834656445618661;-1.3404592426604277e-08;-0.6679129812089727;0.6679743563677982;1.000086772310784
99.260738;1.0073195931601104;-0.00012224518822335738;-0.00012136066056964197;0.6727631501595155;0.6680611386645281;1.0234893681445314;0.999913188469774;9.999544808338966;-0.6248099838301794;0.6836118108761371;0.683463083140299;-1.3644101463456203e-08;-0.6679129814539023;0.6679748757346328;1.0000873678641138
99.270738;1.0073194742094158;-0.00012224509074849554;-0.00012136091532131339;0.6727636037454154;0.6680618381836078;1.023488871004195;0.9999126281323488;9.999557195813162;-0.6248099842131996;0.6836118843513659;0.6834605786611428;-1.3864493411406023e-08;-0.6679129817249819;0.6679754053705654;1.0000878956256611
99.280738;1.0073193443383825;-0.00012224499705692073;-0.00012136115398595125;0.6727641078019869;0.6680624917286588;1.023488339837611;0.999912114713099;9.999569008487695;-0.6248099846099563;0.6836119644194808;0.6834581343180838;-1.4066658235374751e-08;-0.6679129820220704;0.6679759429721902;1.0000883536649106
99.290738;1.0073192028584075;-0.00012224490695033594;-0.00012136137526974757;0.6727646581059964;0.6680631026532452;1.023487775364976;0.9999116502196425;9.999580245038551;-0.6248099850184274;0.6836120495754622;0.6834557525951949;-1.4251733194045686e-08;-0.6679129823444904;0.6679764865441725;1.000088739026738
99.300738;1.0073190502009055;-0.00012224481998403583;-0.00012136157875027593;0.6727652498250687;0.668063674892966;1.0234871775947634;0.9999112366976299;9.999590909789422;-0.6248099854363756;0.6836121389293912;0.6834534355522096;-1.4421034998593939e-08;-0.6679129826912021;0.667977034134907;1.0000890484227491
99.310738;1.0073188874590462;-0.00012224473554061263;-0.00012136176465793583;0.6727658779084172;0.6680642125595463;1.0234865461437188;0.9999108753986099;9.999601006575988;-0.624809985861184;0.6836122320132781;0.6834511848953383;-1.4575914369893413e-08;-0.6679129830612556;0.6679775835838533;1.000089279035754
99.320738;1.0073187156229537;-0.00012224465291876843;-0.00012136193341557535;0.6727665376138838;0.668064719356534;1.0234858807122837;0.9999105662794653;9.999610541145618;-0.624809986289896;0.6836123289664863;0.6834490019580781;-1.4717660818918381e-08;-0.6679129834539219;0.6679781325047246;1.000089428378503
99.330738;1.007318535204766;-0.000122244571235439;-0.00012136208536512313;0.672767224883511;0.6680651981462276;1.0234851811622203;0.9999103072817159;9.99961952262142;-0.6248099867194188;0.6836124305441433;0.6834468878425564;-1.4847527481242738e-08;-0.6679129838685806;0.667978678039749;1.000089493467824
99.340738;1.007318346517095;-0.0001222444893719022;-0.00012136222069459001;0.6727679363018918;0.6680656508203376;1.0234844479308653;0.9999100939539443;9.999627963697773;-0.6248099871467997;0.6836125377040084;0.6834448434891846;-1.4966879956209342e-08;-0.6679129843047821;0.6679792165416287;1.000089470597284
99.350738;1.007318149496751;-0.00012224440606201884;-0.00012136233953000977;0.6727686687718604;0.6680660782354039;1.0234836827789213;0.9999099203019431;9.999635880507753;-0.6248099875695726;0.6836126508665689;0.683442869649118;-1.507722149512434e-08;-0.6679129847623757;0.6679797441293188;1.000089356182637
99.360738;1.0073179430879047;-0.00012224432000028715;-0.0001213624421119208;0.6727694194578125;0.6680664801794468;1.0234828893767958;0.9999097803481629;9.999643293393312;-0.6248099879860406;0.6836127692252849;0.6834409669830775;-1.5180104855534767e-08;-0.6679129852413355;0.6679802578318077;1.0000891481865335
99.370738;1.007317725492297;-0.00012224423009548705;-0.00012136252897993824;0.6727701859787841;0.6680668557856156;1.023482073676828;0.9999096691739863;9.99965022639093;-0.6248099883952544;0.6836128906134206;0.6834391363288975;-1.5277204973607156e-08;-0.6679129857413972;0.6679807559071386;1.0000888471259237
99.380738;1.0073174950274661;-0.00012224413588293268;-0.0001213626011264009;0.6727709663987622;0.6680672042999984;1.0234812436032439;0.9999095830153987;9.999656700750807;-0.6248099887966795;0.6836130116833554;0.6834373791672582;-1.5370389134630176e-08;-0.6679129862619667;0.6679812371496507;1.0000884560325443
99.390738;1.0073172506923957;-0.00012224403764641095;-0.00012136265997509121;0.6727717591580111;0.6680675254251909;1.0234804075753678;0.9999095187675424;9.999662731387156;-0.6248099891898454;0.6836131280754254;0.6834356976226368;-1.546155412869172e-08;-0.6679129868022109;0.6679817003593047;1.0000879798904196
99.400738;1.0073169920655627;-0.0001222439360386781;-0.00012136270718603923;0.6727725630595882;0.6680678191402823;1.0234795729370931;0.9999094735952903;9.999668332689057;-0.6248099895742207;0.6836132348477002;0.6834340935411837;-1.5552453372078642e-08;-0.667912987360962;0.6679821444128299;1.0000874249840772
99.410738;1.007316718429193;-0.00012224383160021473;-0.00012136274438204263;0.6727733770668956;0.6680680856725492;1.0234787456977346;0.999909444958919;9.999673521307916;-0.624809989949274;0.6836133269212333;0.683432567844976;-1.5644780562669867e-08;-0.6679129879366099;0.6679825685228471;1.0000867976363896
99.420738;1.007316428002825;-0.00012224372464538313;-0.00012136277284952669;0.6727742001531688;0.6680683257707772;1.0234779310949609;0.999909430399073;9.999678310855941;-0.6248099903145211;0.6836133992088979;0.683431120995539;-1.5740391467521708e-08;-0.6679129885272688;0.66798297236636;1.0000861029825248
99.430738;1.0073161180258507;-0.00012224361554380366;-0.00012136279330848597;0.6727750317390243;0.6680685407903343;1.0234771338533033;0.9999094270857443;9.999682707754095;-0.6248099906694217;0.6836134468718305;0.6834297538691423;-1.5841308609386182e-08;-0.6679129891310599;0.6679833559453036;1.0000853452143337
99.440738;1.0073157852753065;-0.00012224350500291756;-0.00012136280575393068;0.6727758723729402;0.6680687326582085;1.023476358133419;0.99990943198166;9.999686710494153;-0.6248099910131447;0.683613465528143;0.6834284682889399;-1.594951647470855e-08;-0.6679129897462524;0.6679837193359215;1.0000845283740485
99.450738;1.0073154266903823;-0.00012224339402437036;-0.00012136280943387365;0.6727767237794823;0.6680689041740434;1.023475607708021;0.9999094419503008;9.999690310152397;-0.6248099913445249;0.683613451003165;0.6834272668590279;-1.6066945113416884e-08;-0.6679129903711791;0.6679840624759298;1.0000836565973956
99.460738;1.0073150398605202;-0.00012224328363592805;-0.0001213628031733959;0.6727775883360749;0.6680690592810954;1.0234748864450727;0.9999094533414633;9.999693493475124;-0.624809991662408;0.6836133994465601;0.6834261522433269;-1.6195630832129637e-08;-0.6679129910039656;0.6679843849679709;1.0000827344114371
99.470738;1.0073146227247822;-0.0001222431747026721;-0.00012136278586319881;0.6727784685296601;0.6680692026869107;1.0234741986791849;0.9999094624575532;9.999696245424138;-0.6248099919660124;0.6836133080465978;0.6834251263505856;-1.6337683239674883e-08;-0.6679129916422862;0.6679846859308841;1.0000817669951532
99.480738;1.0073141726668202;-0.00012224306784730103;-0.00012136275661259042;0.6727793666051988;0.6680693389600869;1.0234735491558657;0.9999094668440675;9.999698548336946;-0.6248099922548533;0.6836131749594626;0.6834241894729886;-1.6495069725064248e-08;-0.667912992283451;0.6679849641210461;1.0000807600886616
99.490738;1.0073136861352092;-0.00012224296336832533;-0.00012136271463068307;0.6727802846151762;0.6680694715863627;1.0234729424552544;0.99990946573255;9.99970038142484;-0.6248099925283115;0.683612998018904;0.6834233397827733;-1.666942711905785e-08;-0.6679129929247855;0.6679852182576475;1.0000797197396953
99.500738;1.0073131591391506;-0.00012224286120496146;-0.00012136265929291599;0.6727812249182605;0.6680696022642368;1.0234723820926062;0.9999094592791351;9.999701720502772;-0.6248099927853932;0.6836127735409435;0.683422573682835;-1.686200422932701e-08;-0.667912993563919;0.6679854471204199;1.0000786517329183
99.510738;1.007312587979341;-0.0001222427609007132;-0.0001213625902926762;0.6727821904201393;0.6680697308038099;1.02347187012738;0.9999094474020626;9.999702534069034;-0.6248099930249547;0.6836124961905174;0.6834218863466891;-1.7073719534370916e-08;-0.667912994198821;0.667985649647854;1.0000775607187185
99.520738;1.0073119696318844;-0.0001222426615806597;-0.0001213625075115822;0.6727831838294546;0.6680698560400338;1.0234714079839262;0.9999094292002245;9.999702778415687;-0.6248099932460092;0.6836121597777511;0.6834212720299798;-1.7305109679660266e-08;-0.6679129948278157;0.6679858250757251;1.0000764495009304
99.530738;1.007311302078541;-0.00012224256217246982;-0.0001213624107932286;0.6727842064676951;0.6680699770394086;1.0234709975112144;0.9999094033707683;9.9997024005493;-0.6248099934478689;0.6836117584444568;0.6834207244071778;-1.7556171788774173e-08;-0.6679129954496504;0.6679859725623056;1.0000753192345695
99.540738;1.0073105849319244;-0.00012224246173208646;-0.00012136230000738193;0.6727852577843288;0.6680700934279572;1.02347064065615;0.9999093687657253;9.99970135107366;-0.6248099936302011;0.6836112874877145;0.6834202366838161;-1.7826336060322856e-08;-0.6679129960635378;0.667986090658294;1.0000741703587528
99.550738;1.0073098191806877;-0.00012224235954645058;-0.0001213621752965097;0.6727863360379711;0.6680702051548701;1.0234703383729127;0.9999093246204293;9.999699594954986;-0.624809993792863;0.6836107433576099;0.6834198016437901;-1.8114480450959117e-08;-0.6679129966691354;0.6679861772778549;1.000073002849716
