time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.560738;1.0073090056383538;-0.00012224225514615775;-0.00012136203714401766;0.6727874394433742;0.6680703123531508;1.0234700903339708;0.9999092708639231;9.999697109834273;-0.6248099939355973;0.6836101233555728;0.6834194121993494;-1.841888074545138e-08;-0.6679129972663157;0.6679862301134354;1.0000718157806003
99.570738;1.0073081440023173;-0.00012224214838866664;-0.00012136188624402137;0.6727885665327151;0.6680704151000336;1.0234698952095032;0.999909208016009;9.999693876375858;-0.6248099940580066;0.6836094256125732;0.6834190620132987;-1.873735050103421e-08;-0.6679129978548412;0.6679862472344861;1.0000706076935941
99.580738;1.0073072332443749;-0.0001222420394397061;-0.00012136172337030539;0.6727897155284202;0.6680705132054294;1.0234697507395247;0.9999091368412537;9.99968987240307;-0.6248099941598322;0.6836086489245802;0.6834187456855411;-1.9067588911370685e-08;-0.6679129984343058;0.6679862276617312;1.0000693781852135
99.590738;1.007306272078011;-0.00012224192865559102;-0.00012136154926097526;0.6727908836989392;0.668070606331987;1.0234696537102295;0.9999090587825691;9.999685075425496;-0.6248099942411686;0.6836077920448782;0.6834184586694727;-1.9407359686843918e-08;-0.6679129990044711;0.6679861717453444;1.000068129338957
99.600738;1.0073052588325517;-0.00012224181658861843;-0.00012136136447397356;0.6727920673022395;0.6680706940474632;1.0234696001225037;0.9999089760892784;9.999679463048963;-0.6248099943024028;0.6836068530287678;0.6834181968441237;-1.975453997853328e-08;-0.6679129995657481;0.6679860812500582;1.000066865580538
99.610738;1.0073041913128777;-0.00012224170417024776;-0.00012136116932470007;0.6727932619031941;0.6680707755583685;1.0234695853105071;0.9999088905568351;9.999673006453625;-0.6248099943440615;0.6836058294248298;0.6834179558700066;-2.0107288520263414e-08;-0.6679130001193355;0.6679859590393842;1.000065592259838
99.620738;1.007303067267217;-0.0001222415928423606;-0.00012136096403624045;0.6727944627228994;0.6680708495932239;1.0234696039149926;0.9999088023658358;9.999665668860684;-0.6248099943668068;0.6836047190520067;0.6834177310496335;-2.046411039296574e-08;-0.6679130006668001;0.6679858083851322;1.0000643142221017
99.630738;1.007301884754595;-0.00012224148428603807;-0.0001213607489332472;0.6727956648283543;0.6680709146734033;1.0234696499174576;0.9999087104376835;9.999657412271292;-0.6248099943714578;0.6836035204096893;0.6834175178622043;-2.0823654419263456e-08;-0.6679130012094889;0.6679856323640462;1.0000630349417599
99.640738;1.00730064208649;-0.0001222413799003424;-0.00012136052441670138;0.6727968631968217;0.668070969463387;1.023469716414254;0.9999086133847023;9.999648206124967;-0.6248099943588246;0.6836022328535342;0.6834173125166646;-2.118444329606541e-08;-0.6679130017482696;0.6679854338345245;1.0000617563350924
99.650738;1.0072993382582014;-0.00012224128059153447;-0.00012136029080202805;0.6727980528865757;0.6680710129550722;1.0234697954921808;0.9999085096911775;9.999638032872419;-0.6248099943294763;0.6836008571539259;0.6834171120080799;-2.1544811797977346e-08;-0.6679130022837276;0.6679852157962586;1.0000604793917056
99.660738;1.0072979733151863;-0.00012224118686522402;-0.00012136004823735011;0.6727992294269438;0.6680710443360751;1.023469879330639;0.999908397804082;9.99962688358932;-0.6248099942836763;0.6835993957289251;0.6834169137737303;-2.190312350321114e-08;-0.6679130028164683;0.6679849816112805;1.0000592051675323
99.670738;1.007296547783074;-0.0001222410989506352;-0.00012135979676372542;0.6728003889688733;0.6680710628007237;1.0234699614762983;0.9999082768156821;9.999614750850784;-0.6248099942215128;0.683597852001366;0.6834167154175763;-2.225784415441725e-08;-0.6679130033471569;0.6679847348862226;1.0000579355024661
99.680738;1.0072950621946364;-0.00012224101705525866;-0.00012135953638425423;0.672801527789022;0.6680710677883487;1.023470036492587;0.9999081467208412;9.999601633909718;-0.624809994143079;0.6835962297648897;0.6834165148035183;-2.260729320804583e-08;-0.6679130038764439;0.6679844789823431;1.0000566734948146
99.690738;1.0072935175678663;-0.0001222409416480144;-0.00012135926709984638;0.6728026417791088;0.6680710592032854;1.023470099035995;0.9999080079656112;9.999587548509671;-0.6248099940485383;0.6835945332332469;0.6834163103895139;-2.2949612486519144e-08;-0.6679130044048986;0.667984216428382;1.0000554232779113
99.700738;1.0072919161672182;-0.00012224087339982368;-0.00012135898908143458;0.672803726513704;0.6680710372222562;1.0234701438875708;0.9999078611015481;9.999572528328558;-0.6248099939379963;0.683592767219217;0.6834161015083399;-2.3283115848232377e-08;-0.6679130049327274;0.6679839487593076;1.0000541886324035
99.710738;1.007290261353071;-0.00012224081274573345;-0.00012135870288477997;0.67280477768251;0.6680710022495875;1.0234701667091701;0.9999077067406251;9.999556622223084;-0.6248099938113278;0.6835909367252784;0.6834158882962852;-2.360654893009568e-08;-0.6679130054594148;0.6679836766685951;1.000052971714274
99.720738;1.0072885565906964;-0.00012224075947379375;-0.00012135840948949696;0.6728057916761732;0.6680709548335868;1.0234701648619688;0.9999075456051051;9.999539889136576;-0.6248099936682509;0.6835890465485563;0.6834156713701486;-2.3919041388234227e-08;-0.6679130059837157;0.6679834002536595;1.0000517727924227
99.730738;1.0072868050832684;-0.00012224071267869592;-0.00012135811016197716;0.6728067660720407;0.6680708948888283;1.0234701375693138;0.9999073786629071;9.999522388300278;-0.6248099935087661;0.6835871015878656;0.6834154515127971;-2.421990451179765e-08;-0.6679130065039423;0.6679831195477594;1.0000505903160861
99.740738;1.0072850104490758;-0.0001222406708790524;-0.0001213578062073923;0.6728076995053214;0.6680708210799485;1.0234700851867236;0.9999072071478506;9.999504171953575;-0.6248099933336649;0.6835851071696618;0.6834152292824569;-2.4508509707978086e-08;-0.667913007018241;0.6679828348232076;1.0000494211606976
99.750738;1.007283177484861;-0.00012224063204658667;-0.00012135749881409525;0.6728085909923683;0.6680707311951013;1.0234700082409742;0.9999070323165377;9.999485287683358;-0.6248099931445917;0.6835830690852381;0.683415004736646;-2.4784348443810156e-08;-0.6679130075247142;0.6679825461547729;1.000048261446708
99.760738;1.0072813122022237;-0.00012224059376487607;-0.00012135718918655536;0.6728094394245913;0.6680706226059057;1.0234699068684947;0.9999068552365128;9.999465789306846;-0.6248099929436891;0.6835809936090876;0.6834147774945151;-2.5047037139000808e-08;-0.6679130080213488;0.6679822530371892;1.0000471078958002
99.770738;1.0072794212223304;-0.0001222405536743948;-0.00012135687874491759;0.6728102435804312;0.6680704925411045;1.0234697806203636;0.9999066767229383;9.999445745868146;-0.6248099927333014;0.6835788873080862;0.6834145469279184;-2.5296039872922155e-08;-0.667913008506098;0.6679819546306904;1.0000459588837494
99.780738;1.0072775113512695;-0.00012224050987345706;-0.00012135656902577625;0.6728110024425259;0.6680703388449704;1.0234696282711802;0.9999064972097018;9.999425237697952;-0.6248099925158194;0.6835767568447328;0.6834143124237028;-2.5530363438033124e-08;-0.6679130089772793;0.6679816499936293;1.0000448146161616
99.790738;1.007275589703113;-0.0001222404609522297;-0.00012135626136858859;0.6728117155435231;0.6680701605690819;1.0234694476803532;0.9999063164276987;9.999404345791419;-0.6248099922935152;0.6835746092474023;0.6834140736374275;-2.5748627428245162e-08;-0.6679130094337056;0.6679813381346392;1.000043677401239
99.800738;1.0072736638444957;-0.00012224040576614128;-0.00012135595671948554;0.6728123832007887;0.6680699575577048;1.023469236047568;0.9999061334726301;9.999383147380941;-0.6248099920684542;0.6835724521408233;0.6834138304315487;-2.5949498504201202e-08;-0.667913009874466;0.6679810182871444;1.0000425517481146
99.810738;1.0072717412494427;-0.0001222403432118206;-0.00012135565562809123;0.6728130064232599;0.6680697295074736;1.0234689905006742;0.9999059475615667;9.999361718334974;-0.6248099918425919;0.6835702931156741;0.68341358268843;-2.6132241332061575e-08;-0.6679130102988097;0.6679806898557585;1.0000414425626791
99.820738;1.0072698281534305;-0.00012224027208002135;-0.00012135535833641236;0.6728135862141971;0.6680694755348205;1.0234687085701872;0.9999057582527456;9.999340137207838;-0.6248099916179387;0.6835681389499827;0.6834133305038301;-2.6296995393390108e-08;-0.6679130107060373;0.667980351936596;1.000040352660302
99.830738;1.0072679287892061;-0.00012224019101459238;-0.0001213550648751334;0.672814122706156;0.6680691945165164;1.0234683886131735;0.9999055649018723;9.999318488805912;-0.6248099913965576;0.6835659955816569;0.6834130746485827;-2.6444495946686202e-08;-0.6679130110953753;0.6679800034525322;1.0000392823664837
99.840738;1.0072660453453595;-0.00012224009876209875;-0.00012135477516826812;0.6728146150668813;0.66806888540045;1.02346803045645;0.9999053665101654;9.999296865950763;-0.6248099911803763;0.6835638682633257;0.6834128168016054;-2.6575637141358876e-08;-0.6679130114660499;0.6679796438521247;1.0000382308744613
99.850738;1.0072641782351865;-0.00012223999462528253;-0.00012135448910705041;0.6728150620864912;0.6680685473195523;1.0234676351802172;0.999905162021426;9.999275368011684;-0.6248099909709888;0.6835617618039855;0.683412559379764;-2.6691314059112733e-08;-0.6679130118173099;0.6679792735671031;1.0000371972492983
99.860738;1.007262326577949;-0.0001222398786517986;-0.00012135420649970391;0.6728154626465392;0.6680681800644832;1.0234672036397423;0.999904950726222;9.999254096056017;-0.624809990769457;0.6835596811867737;0.6834123050580223;-2.679253309495368e-08;-0.6679130121482938;0.6679788940098754;1.0000361807150564
99.870738;1.0072604888133059;-0.00012223975148805316;-0.00012135392712149497;0.6728158159852047;0.6680677846353995;1.023466735810904;0.9999047324899416;9.999233143767384;-0.6248099905760724;0.6835576319381387;0.6834120563117636;-2.688062693067888e-08;-0.667913012458099;0.667978507213126;1.0000351810182564
99.880738;1.007258663763612;-0.0001222396141870885;-0.00012135365109194619;0.672816121911264;0.6680673632633146;1.0234662314704719;0.9999045073872832;9.999212585503455;-0.6248099903903623;0.6835556199149069;0.683411815531308;-2.6957233701920867e-08;-0.6679130127460213;0.6679781156057648;1.0000341986953822
99.890738;1.0072568521028684;-0.00012223946796626161;-0.00012135337926030697;0.6728163809883415;0.6680669190930882;1.0234656905888344;0.999904275337317;9.999192468767763;-0.6248099902115726;0.6835536507399437;0.6834115854267362;-2.702395528046048e-08;-0.667913013011656;0.6679777222371551;1.0000332345482328
99.900738;1.0072550566759613;-0.00012223931403460578;-0.00012135311317370657;0.6728165949733311;0.668066456049319;1.0234651136036015;0.9999040364901526;9.99917281899854;-0.6248099900392874;0.683551729286127;0.6834113688102604;-2.708206522281884e-08;-0.6679130132548835;0.6679773309191074;1.0000322889482665
99.910738;1.0072532814537116;-0.00012223915373374097;-0.0001213528546430792;0.6728167672320986;0.6680659786888001;1.0234645021950046;0.999903792044581;9.999153656031998;-0.6248099898737272;0.6835498595537357;0.6834111679252692;-2.7132483099415535e-08;-0.6679130134758362;0.6679769457794781;1.0000313619930616
99.920738;1.0072515308064074;-0.0001222389886316343;-0.00012135260521780781;0.6728169023674891;0.6680654917491595;1.0234638600047012;0.9999035447286456;9.999135010520488;-0.6248099897155552;0.6835480446652833;0.6834109841243641;-2.717588673933714e-08;-0.6679130136748649;0.6679765705755437;1.0000304538782254
99.930738;1.0072498093343576;-0.0001222388202613179;-0.00012135236585738693;0.6728170054894382;0.6680649997664495;1.0234631928666709;0.9999032982375823;9.999116928270567;-0.6248099895653751;0.6835462867655796;0.683410818009633;-2.7212829029449303e-08;-0.6679130138525774;0.6679762084113059;1.0000295648340445
99.940738;1.0072481216150855;-0.00012223864978330764;-0.00012135213693242735;0.6728170817907718;0.668064506870771;1.0234625079942312;0.9999030559481576;9.999099462062732;-0.6248099894234291;0.6835445871279459;0.6834106696086096;-2.7243814866277386e-08;-0.6679130140099169;0.6679758618085269;1.0000286953741073
99.950738;1.0072464723129533;-0.00012223847781931877;-0.00012135191845384462;0.672817136027841;0.6680640166674254;1.0234618123904575;0.9999028202051226;9.999082663271707;-0.6248099892897218;0.6835429465698244;0.6834105384180313;-2.7269258339137868e-08;-0.6679130141481323;0.6679755325281108;1.0000278470604158
99.960738;1.00724486650396;-0.0001222383045973272;-0.00012135171031858678;0.6728171722644755;0.6680635324379509;1.02346111206527;0.999902592363754;9.999066581490235;-0.6248099891642863;0.6835413658515599;0.6834104235159055;-2.728942436094493e-08;-0.667913014268659;0.6679752211466121;1.0000270228431114
99.970738;1.0072433093872322;-0.0001222381303893518;-0.00012135151241737582;0.6728171941925255;0.6680630574873674;1.0234604122964683;0.9999023729813604;9.999051261861164;-0.6248099890472935;0.6835398457339182;0.6834103236075464;-2.7304509742934482e-08;-0.6679130143730632;0.6679749272746988;1.0000262265643207
99.980738;1.007241806010939;-0.00012223795591386738;-0.0001213513245643672;0.6728172050444073;0.668062595146041;1.0234597177080689;0.9999021623476751;9.999036735159095;-0.6248099889389855;0.683538386982389;0.6834102369347027;-2.7314681116057752e-08;-0.6679130144630319;0.6679746503736183;1.0000254621332185
99.990738;1.007240361396488;-0.00012223778243704568;-0.00012135114643127032;0.6728172073077482;0.6680621483864337;1.0234590320991708;0.9999019614845865;9.999023013871565;-0.6248099888395511;0.6835369908269594;0.6834101613211548;-2.7320005884341047e-08;-0.6679130145403276;0.6679743900782885;1.0000247326826368
99.99998;1.0072389799328485;-0.0001222376115542361;-0.0001213509776494468;0.672817203022348;0.6680617195691892;1.0234583590198225;0.9999017728428805;9.999010096853125;-0.624809988748935;0.6835356592742663;0.6834100941564989;-2.732045700334571e-08;-0.6679130146067699;0.6679741461573139;1.000024039890884
99.99998;1.0072376643684968;-0.00012223744486094683;-0.00012135081798357364;0.6728171939697963;0.6680613107510316;1.023457702875114;0.999901600063873;9.998997973394664;-0.6248099886666152;0.6835343943933881;0.6834100324782556;-2.731605035128144e-08;-0.6679130146642247;0.6679739186385469;1.000023383937985
99.999981;1.0072364160772262;-0.00012223728378207277;-0.00012135066741353092;0.6728171815191967;0.6680609240637874;1.0234570690955993;0.9999014469195029;9.998986625114949;-0.6248099885915579;0.6835331975057187;0.6834099737031939;-2.7307146099086815e-08;-0.6679130147145312;0.6679737076728604;1.0000227641326804
99.999982;1.007235236175782;-0.00012223712955091739;-0.00012135052598996906;0.6728171668294035;0.6680605613856305;1.0234564628424623;0.9999013157886296;9.998976027315186;-0.624809988522547;0.6835320691740147;0.6834099163873637;-2.7294666440757737e-08;-0.6679130147593788;0.6679735131582263;1.00002217960802
99.999984;1.0072341257400228;-0.0001222369831439821;-0.00012135039356040484;0.6728171511114663;0.6680602236584936;1.0234558875960449;0.9999012064990502;9.998966151775807;-0.6248099884586458;0.6835310092152102;0.68340986024085;-2.727989105663066e-08;-0.667913014800171;0.6679733344914143;1.0000216295204374
99.999988;1.007233085167849;-0.0001222368451775668;-0.00012135026971749883;0.6728171353765394;0.6680599107121427;1.023455345075047;0.9999011162578072;9.998956969559579;-0.6248099883993125;0.6835300167862248;0.6834098056399008;-2.7264100911261752e-08;-0.6679130148379614;0.6679731703222664;1.0000211129886774
99.999996;1.0072321138520475;-0.00012223671592896928;-0.00012135015403014494;0.6728171201573331;0.6680596214346011;1.023454836024861;0.9999010404794435;9.998948447736641;-0.6248099883442318;0.6835290907931553;0.6834097531995063;-2.7248374085542248e-08;-0.6679130148734026;0.667973018740769;1.0000206293478393
100.0;1.0072312101462924;-0.0001222365954321683;-0.00012135004621468007;0.6728171056763657;0.6680593539794965;1.0234543606861126;0.9999009743205618;9.998940545374575;-0.6248099882931545;0.6835282295950902;0.6834097035677087;-2.7233412767446617e-08;-0.667913014906701;0.6679728781475047;1.0000201782455447
