time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActivePower;Bess_GEN_InjectedReactivePower;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_ActivePowerPu;Bess_GEN_ReactivePowerPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_InjectedCurrent
0.0;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
0.0;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
0.007047;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
0.014094;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
0.028188;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
0.056376;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
0.112751;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
0.225503;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
0.451005;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
0.902011;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
1.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
2.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
3.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
4.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
5.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
6.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
7.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
8.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
9.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
10.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
11.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
12.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
13.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
14.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
15.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
16.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
17.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
18.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
19.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
20.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
21.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
22.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
23.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
24.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
25.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
26.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
27.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
28.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
29.804021;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
29.999994;1.0444448391609773;0.750000004028;0.7180848388608915;-3.733540000388449e-07;-3.574664606881177e-07;10.0;0.750141;0.012606;0.012606;0.750141;0.012606;0.717984;-0.012066;0.750141;0.012605;1.044788;0.718085379750904
29.999994;0.0402686757914883;0.0039788043499999;0.0988064363129866;-0.0286412813999999;-0.7112546126002471;10.0;0.750141;0.012606;0.012606;0.00412;-0.016035;0.717984;-0.012066;0.00412;-0.016035;0.023055;0.718085379750904
29.999994;0.0402686757914883;0.003978894375;0.0988086719216385;-0.0286412832249999;-0.7112546579208334;10.0;0.750141;0.012606;0.012606;0.00412;-0.016035;0.717984;-0.012066;0.00412;-0.016035;0.023055;0.718085379750904
29.999994;0.0402686757914883;0.00397893075;0.0988095752292165;-0.0286412659499999;-0.7112542289273376;10.0;0.750141;0.012606;0.012606;0.00412;-0.016035;0.717984;-0.012066;0.00412;-0.016036;0.023055;0.718085379750904
29.999994;0.0402686757914883;0.00397905715;0.0988127141454465;-0.0286412504999999;-0.7112538452544283;10.0;0.750141;0.012606;0.012606;0.00412;-0.016035;0.717984;-0.012066;0.00412;-0.016036;0.023056;0.718085379750904
29.999995;0.0402686757914883;0.0039793099499999;0.0988189919779063;-0.0286412195999999;-0.7112530779086094;10.0;0.750141;0.012606;0.012606;0.00412;-0.016035;0.717984;-0.012067;0.00412;-0.016036;0.023056;0.7180853965546158
29.999995;0.0402686757914883;0.0039797791749999;0.098830644335248;-0.0286411750749999;-0.7112519722104674;10.0;0.750141;0.012606;0.012606;0.004121;-0.016035;0.717984;-0.012068;0.004121;-0.016036;0.023056;0.71808541335972
29.999997;0.0402686757914883;0.003980736725;0.0988544233640137;-0.0286410323749999;-0.7112484285131098;10.0;0.750141;0.012606;0.012606;0.004122;-0.016035;0.717984;-0.01207;0.004122;-0.016036;0.023057;0.7180854469741048
30.0;0.0402700080953555;0.003983120944;0.0989103586611741;-0.028641647652;-0.7112401761673183;10.0;0.750141;0.012606;0.012606;0.004124;-0.016036;0.717984;-0.012074;0.004124;-0.016036;0.023058;0.718085514219581
30.000006;0.0402718147095459;0.003986518064;0.0989902762701936;-0.028642536672;-0.7112303450584422;10.0;0.750141;0.012606;0.012606;0.004127;-0.016036;0.717984;-0.012082;0.004127;-0.016037;0.02306;0.7180856487773586
30.000017;0.0402749536312582;0.003994252098;0.0991745920943774;-0.0286437382739999;-0.7112047486448004;10.0;0.750141;0.012606;0.012606;0.004135;-0.016038;0.717985;-0.0121;0.004135;-0.016038;0.023064;0.7180869517161553
30.00004;0.0402816604548521;0.004010478048;0.0995608920465172;-0.028646502102;-0.7111549469046121;10.0;0.750141;0.012606;0.012606;0.004151;-0.01604;0.717987;-0.012137;0.004151;-0.016041;0.023073;0.7180895758455209
30.000086;0.0402951195059649;0.0040417187679999;0.1003029353815837;-0.0286523814119999;-0.7110633189152973;10.0;0.750141;0.012606;0.012606;0.004183;-0.016046;0.717999;-0.012219;0.004183;-0.016046;0.023091;0.7181029647355593
30.000178;0.040321992274688;0.004107224387;0.1018606511062275;-0.028664522627;-0.7108905341712008;10.0;0.750141;0.012606;0.012606;0.004248;-0.016056;0.718044;-0.012415;0.004248;-0.016057;0.023127;0.7181513198212477
30.000363;0.0403793058385108;0.004244947876;0.1051268165177687;-0.0286937920879999;-0.7106063735408228;10.0;0.750141;0.012606;0.012606;0.004386;-0.016079;0.718224;-0.01293;0.004386;-0.01608;0.023201;0.7183403782859489
30.000496;0.0404231601931368;0.0043500219779999;0.1076121203096476;-0.028718674606;-0.710451000584461;10.0;0.750141;0.012606;0.012606;0.004491;-0.016096;0.71843;-0.013401;0.004491;-0.016096;0.023256;0.7185549747242727
30.000496;0.0404231601931368;0.0043500219779999;0.1076121203096476;-0.028718674606;-0.710451000584461;10.0;0.750141;0.012606;0.012606;0.004491;-0.016096;0.71843;-0.013401;0.004491;-0.016096;0.023256;0.7185549747242727
30.000496;0.0404231601931368;0.0043500950139999;0.1076139270956498;-0.0287186399379999;-0.7104501429573028;10.0;0.750141;0.012606;0.012606;0.004491;-0.016096;0.71843;-0.013401;0.004491;-0.016096;0.023256;0.7185549747242727
30.000496;0.0404231601931368;0.0043501488659999;0.1076152593022299;-0.028718659122;-0.7104506175367248;10.0;0.750141;0.012606;0.012606;0.004491;-0.016096;0.71843;-0.013401;0.004491;-0.016096;0.023256;0.7185549747242727
30.000496;0.0404231601931368;0.0043502757539999;0.1076183982948122;-0.028718643638;-0.7104502344889887;10.0;0.750141;0.012606;0.012606;0.004491;-0.016096;0.71843;-0.013402;0.004491;-0.016096;0.023256;0.7185549933748981
30.000496;0.0404231601931368;0.0043505833819999;0.107626008486557;-0.028718631854;-0.7104499429729384;10.0;0.750141;0.012606;0.012606;0.004492;-0.016096;0.718431;-0.013404;0.004492;-0.016097;0.023256;0.7185560305063203
30.000497;0.0404231601931368;0.0043511447859999;0.1076398966634664;-0.028718589102;-0.7104488853614158;10.0;0.750141;0.012606;0.012606;0.004492;-0.016096;0.718432;-0.013406;0.004492;-0.016097;0.023257;0.7185570676432039
30.000499;0.0404240635884122;0.0043520775449999;0.1076605654817824;-0.028719228099;-0.7104488156216063;10.0;0.750141;0.012606;0.012606;0.004493;-0.016096;0.718435;-0.013412;0.004493;-0.016097;0.023257;0.7185601790866232
30.000502;0.0404244924025027;0.0043550458859999;0.1077328527130837;-0.02871933748;-0.7104439851475278;10.0;0.750141;0.012606;0.012606;0.004496;-0.016097;0.71844;-0.013424;0.004496;-0.016097;0.023258;0.7185654022954348
30.000507;0.0404262991875338;0.004359211334;0.1078310758493629;-0.0287204637179999;-0.7104400920986715;10.0;0.750141;0.012606;0.012606;0.0045;-0.016097;0.718451;-0.013447;0.0045;-0.016098;0.023261;0.7185768304155096
30.000519;0.0404307703859325;0.004369010145;0.1080615111533999;-0.028723132593;-0.7104275362260699;10.0;0.750141;0.012606;0.012606;0.00451;-0.016099;0.718472;-0.013495;0.00451;-0.016099;0.023266;0.7185987265567619
30.000543;0.0404383805808293;0.004388330328;0.1085189432655069;-0.028727615224;-0.7104046900834324;10.0;0.750141;0.012606;0.012606;0.00453;-0.016102;0.718517;-0.013598;0.00453;-0.016103;0.023276;0.7186456601782271
30.00059;0.0404549331726057;0.00442846779;0.1094666939902091;-0.028737585436;-0.7103604723158897;10.0;0.750141;0.012606;0.012606;0.00457;-0.016108;0.718613;-0.013827;0.00457;-0.016109;0.023296;0.7187460119527621
30.000684;0.0404893705557396;0.0045133189619999;0.1114692300732791;-0.0287587146139999;-0.7102781352061108;10.0;0.750141;0.012606;0.012606;0.004654;-0.016122;0.718828;-0.014378;0.004654;-0.016122;0.023339;0.7189717800219979
30.000777;0.0405260435399262;0.004603735148;0.1135994226395281;-0.028781760581;-0.7102040581051096;10.0;0.750141;0.012606;0.012606;0.004745;-0.016135;0.719075;-0.015052;0.004745;-0.016136;0.023384;0.7192325203499909
30.000965;0.0406060963157011;0.00480133855;0.1182418155311193;-0.02883371126;-0.7100833095559314;10.0;0.750141;0.012606;0.012606;0.004943;-0.016165;0.719665;-0.01676;0.004943;-0.016166;0.023482;0.7198601321263737
30.001134;0.0406843423567347;0.004998472776;0.1228598641750582;-0.028885816785;-0.7099983706684728;10.0;0.750141;0.012606;0.012606;0.00514;-0.016193;0.720307;-0.018701;0.00514;-0.016194;0.023579;0.7205497218443707
30.001303;0.0407706275276699;0.0052137932459999;0.1278811134918522;-0.028944543213;-0.70993617141056;10.0;0.750141;0.012606;0.012606;0.005356;-0.016223;0.721056;-0.021014;0.005356;-0.016224;0.023684;0.7213621443713276
30.001472;0.0408631453023381;0.005447545878;0.1333119572097231;-0.029008333848;-0.7098898930411061;10.0;0.750141;0.012606;0.012606;0.00559;-0.016254;0.72191;-0.02369;0.00559;-0.016254;0.023796;0.7222985976727354
30.001641;0.0409619411771463;0.005697973175;0.13910408079437;-0.029077464725;-0.7098653991823756;10.0;0.750141;0.012606;0.012606;0.005841;-0.016285;0.722873;-0.02672;0.005841;-0.016286;0.023917;0.7233666653426877
30.00181;0.0410669700002325;0.0059666190709999;0.1452899756414026;-0.029151534522;-0.7098535519380886;10.0;0.750141;0.012606;0.012606;0.00611;-0.016317;0.723944;-0.030093;0.00611;-0.016317;0.024046;0.7245691849540663
30.001979;0.0411787061477166;0.006252456284;0.151837123331926;-0.029230919588;-0.7098552218504035;10.0;0.750141;0.012606;0.012606;0.006396;-0.016348;0.725125;-0.033802;0.006396;-0.016349;0.024183;0.7259124195307587
30.002148;0.0412953433936563;0.0065556714679999;0.158750864607341;-0.029314154798;-0.709865868375443;10.0;0.750141;0.012606;0.012606;0.0067;-0.016379;0.726416;-0.037837;0.0067;-0.01638;0.024328;0.7274007448614552
30.002317;0.0414186882578383;0.0068759747469999;0.1660114078020985;-0.0294026032349999;-0.7098873593476399;10.0;0.750141;0.012606;0.012606;0.007021;-0.016409;0.727818;-0.042188;0.007021;-0.01641;0.024482;0.7290396892268622
30.002486;0.0415474081622428;0.0072126831919999;0.1736012789013081;-0.029495260444;-0.7099181813898205;10.0;0.750141;0.012606;0.012606;0.007359;-0.016438;0.729333;-0.046849;0.007359;-0.016438;0.024643;0.7308361332679166
30.002655;0.0416828356521002;0.007565989618;0.1815133135650471;-0.029591172792;-0.7099126613884534;10.0;0.750141;0.012606;0.012606;0.007713;-0.016465;0.730917;-0.05181;0.007713;-0.016465;0.024813;0.7327509378970456
30.002796;0.0417986160775688;0.0078720420919999;0.1883326011892654;-0.0296707847619999;-0.7098508885303202;10.0;0.750141;0.012606;0.012606;0.00802;-0.016485;0.732258;-0.056172;0.00802;-0.016486;0.024962;0.7344093355534091
30.002937;0.0419184382461942;0.0081884181889999;0.1953416809306683;-0.0297504556329999;-0.7097224247303877;10.0;0.750141;0.012606;0.012606;0.008337;-0.016504;0.733605;-0.060732;0.008337;-0.016504;0.025118;0.7361145779353917
30.003078;0.0420423019945387;0.008515128946;0.2025371718966792;-0.02982996473;-0.7095226311317315;10.0;0.750141;0.012606;0.012606;0.008664;-0.01652;0.734953;-0.065486;0.008664;-0.01652;0.025281;0.7378647087407013
30.003219;0.0421684445171979;0.0088507270389999;0.2098898154849019;-0.02990827542;-0.7092572600775504;10.0;0.750141;0.012606;0.012606;0.009;-0.016534;0.736302;-0.070429;0.009;-0.016534;0.02545;0.7396626793647224
30.00336;0.0422990583464927;0.0091972611429999;0.2174341818122906;-0.029986404534;-0.7089142337015246;10.0;0.750141;0.012606;0.012606;0.009347;-0.016545;0.73765;-0.075557;0.009347;-0.016545;0.025627;0.7415095297762531
30.003417;0.0423527571239464;0.00933995646;0.2205277080938642;-0.030017864148;-0.7087582057562842;10.0;0.750141;0.012606;0.012606;0.00949;-0.016548;0.738197;-0.077687;0.00949;-0.016549;0.0257;0.7422735888996725
30.003417;0.0423527571239464;0.00933995646;0.2205277080938642;-0.030017864148;-0.7087582057562842;10.0;0.750141;0.012606;0.012606;0.00949;-0.016548;0.738197;-0.077687;0.00949;-0.016549;0.0257;0.7422735888996725
30.003417;0.0423527571239464;0.009340145832;0.2205321793966284;-0.030017867804;-0.7087582920788817;10.0;0.750141;0.012606;0.012606;0.009491;-0.016548;0.738198;-0.077691;0.009491;-0.016549;0.0257;0.7422750020612306
30.003417;0.0423527571239464;0.0093403169979999;0.2205362208336356;-0.03001783322;-0.7087574755086664;10.0;0.750141;0.012606;0.012606;0.009491;-0.016548;0.738199;-0.077694;0.009491;-0.016549;0.0257;0.7422763105724176
30.003417;0.0423527571239464;0.0093407339819999;0.2205460663319766;-0.030017822326;-0.7087572182881041;10.0;0.750141;0.012606;0.012606;0.009491;-0.016548;0.738201;-0.0777;0.009491;-0.016549;0.0257;0.7422789276282872
30.003417;0.0423527571239464;0.0093415115039999;0.220564424570089;-0.030017780504;-0.708756230819924;10.0;0.750141;0.012606;0.012606;0.009492;-0.016548;0.738204;-0.077713;0.009492;-0.016549;0.025701;0.7422832720633007
30.003418;0.0423536600189405;0.009342999299;0.2205948504762474;-0.0300184134119999;-0.7087560649676037;10.0;0.750141;0.012606;0.012606;0.009494;-0.016548;0.73821;-0.077739;0.009494;-0.016549;0.025702;0.7422919615764407
30.003419;0.0423549927753505;0.009346795269;0.2206775318927589;-0.0300191063939999;-0.7087501242939718;10.0;0.750141;0.012606;0.012606;0.009497;-0.016548;0.738223;-0.07779;0.009497;-0.016549;0.025703;0.7423102328736955
30.003422;0.0423581313209164;0.009353529462;0.2208201629844146;-0.030021083436;-0.7087442835603943;10.0;0.750141;0.012606;0.012606;0.009504;-0.016549;0.738249;-0.077892;0.009504;-0.016549;0.025707;0.7423467853133063
30.003428;0.0423626026230683;0.009367192476;0.221119381151977;-0.030023529553;-0.7087272191499117;10.0;0.750141;0.012606;0.012606;0.009518;-0.016549;0.738302;-0.078097;0.009518;-0.016549;0.025714;0.7424210292098413
30.003438;0.0423733510239631;0.009394412308;0.2217056730464209;-0.030029893384;-0.7086976285405742;10.0;0.750141;0.012606;0.012606;0.009545;-0.016549;0.738406;-0.078507;0.009545;-0.01655;0.025728;0.7425676870730372
30.00346;0.042393471879524;0.00944996604;0.2229108780440392;-0.030041237046;-0.7086288457659874;10.0;0.750141;0.012606;0.012606;0.009601;-0.016551;0.738614;-0.079331;0.009601;-0.016551;0.025757;0.7428620656333178
30.003504;0.042435089548627;0.009560815685;0.2253044776550807;-0.030065030135;-0.7084945608644934;10.0;0.750141;0.012606;0.012606;0.009712;-0.016553;0.739031;-0.080992;0.009712;-0.016553;0.025814;0.7434557976268663
30.003591;0.042519227885746;0.0097852275879999;0.2301365305666889;-0.030112330864;-0.7082050253808762;10.0;0.750141;0.012606;0.012606;0.009937;-0.016556;0.739864;-0.084363;0.009937;-0.016557;0.02593;0.7446582130514643
30.003765;0.042690643588496;0.010245589298;0.2399961311607141;-0.030205168214;-0.7075360237047223;10.0;0.750141;0.012606;0.012606;0.010398;-0.016559;0.741532;-0.091301;0.010398;-0.01656;0.026171;0.7471315678145315
30.00384;0.0427663132032678;0.0104467672739999;0.2442756106739111;-0.030243771963;-0.7071867948787559;10.0;0.750141;0.012606;0.012606;0.0106;-0.016558;0.742213;-0.094359;0.0106;-0.016559;0.026278;0.7481869808076053
30.003915;0.042841983170717;0.010650220551;0.2485930800299541;-0.030279165691;-0.7067638668906476;10.0;0.750141;0.012606;0.012606;0.010803;-0.016557;0.742842;-0.097463;0.010803;-0.016557;0.026387;0.7492084311678561
30.003989;0.0429186009208128;0.010854168516;0.2529012661905387;-0.030312366062;-0.7062757268795398;10.0;0.750141;0.012606;0.012606;0.011008;-0.016554;0.743412;-0.100614;0.011008;-0.016554;0.026499;0.7501896951704948
30.004064;0.0429947904402382;0.011059528281;0.2572294961263386;-0.030341867632;-0.705710327258706;10.0;0.750141;0.012606;0.012606;0.011214;-0.016549;0.74392;-0.10381;0.011214;-0.01655;0.026614;0.7511281398669604
30.004139;0.0430723587698653;0.011266041732;0.2615608258696534;-0.030368986996;-0.7050690480700346;10.0;0.750141;0.012606;0.012606;0.011421;-0.016544;0.744364;-0.107051;0.011421;-0.016544;0.026731;0.7520223940129709
30.004289;0.043229829481505;0.011682602404;0.270244008457127;-0.030414422299;-0.7035517526621793;10.0;0.750141;0.012606;0.012606;0.011838;-0.016528;0.745049;-0.113664;0.011838;-0.016528;0.026975;0.7536693686869594
30.004438;0.0433887871344659;0.012103012152;0.2789433158039568;-0.030446477072;-0.701713025018272;10.0;0.750141;0.012606;0.012606;0.012259;-0.016506;0.745455;-0.120448;0.012259;-0.016507;0.027228;0.7551230878002605
30.004588;0.043549243965883;0.01252698192;0.2876509619733876;-0.03046449421;-0.6995412878778384;10.0;0.750141;0.012606;0.012606;0.012683;-0.016479;0.745567;-0.127399;0.012683;-0.016479;0.027493;0.7563733579985483
30.004737;0.0437130238029811;0.012954119057;0.2963446115140756;-0.030469201201;-0.6970279918938489;10.0;0.750141;0.012606;0.012606;0.013111;-0.016445;0.745369;-0.134513;0.013111;-0.016445;0.027767;0.7574091980759146
30.004755;0.0437314897985421;0.01300416596;0.2973638908691717;-0.0304681480399999;-0.6967095834227826;10.0;0.750141;0.012606;0.012606;0.013161;-0.01644;0.745324;-0.135359;0.013161;-0.016441;0.0278;0.7575156261470782
30.004755;0.0437314897985421;0.01300416596;0.2973638908691717;-0.0304681480399999;-0.6967095834227826;10.0;0.750141;0.012606;0.012606;0.013161;-0.01644;0.745324;-0.135359;0.013161;-0.016441;0.0278;0.7575156261470782
30.004755;0.0437314897985421;0.01300442196;0.2973697447744738;-0.0304680757599999;-0.6967079306092074;10.0;0.750141;0.012606;0.012606;0.013161;-0.01644;0.745324;-0.135363;0.013161;-0.016441;0.027801;0.7575163409095542
30.004755;0.043732394411923;0.013004591806;0.2973674773786103;-0.03046873956;-0.6967086977449625;10.0;0.750141;0.012606;0.012606;0.013162;-0.01644;0.745323;-0.135367;0.013162;-0.016441;0.027801;0.7575160717885793
30.004755;0.043732394411923;0.013005064257;0.2973782806059742;-0.0304686136419999;-0.6967058184605854;10.0;0.750141;0.012606;0.012606;0.013162;-0.01644;0.745323;-0.135374;0.013162;-0.016441;0.027801;0.7575173227095204
30.004755;0.043732820649942;0.013006707963;0.2974129674166633;-0.030468368807;-0.6966934296528243;10.0;0.750141;0.012606;0.012606;0.013163;-0.01644;0.745322;-0.13539;0.013163;-0.01644;0.027802;0.7575191982940103
30.004756;0.0437337252586605;0.013008474412;0.2974472065908439;-0.030468522059;-0.6966825231282207;10.0;0.750141;0.012606;0.012606;0.013165;-0.01644;0.74532;-0.135422;0.013165;-0.01644;0.027803;0.7575229504668488
30.004757;0.0437346298715331;0.013012054002;0.297522902108051;-0.030468111136;-0.6966587170280748;10.0;0.750141;0.012606;0.012606;0.013169;-0.016439;0.745317;-0.135485;0.013169;-0.01644;0.027805;0.7575312638525225
30.00476;0.0437373437350738;0.013019186077;0.297667507104682;-0.030468046399;-0.6966140098390816;10.0;0.750141;0.012606;0.012606;0.013176;-0.016439;0.74531;-0.135611;0.013176;-0.016439;0.02781;0.757546922256965
30.004765;0.0437431977340477;0.013034229052;0.297971564201735;-0.03046798417;-0.696519361827201;10.0;0.750141;0.012606;0.012606;0.013191;-0.016437;0.745296;-0.135864;0.013191;-0.016438;0.02782;0.7575784804969053
30.004776;0.0437549059192223;0.013064290368;0.2985788700384477;-0.0304677800999999;-0.6963283193031602;10.0;0.750141;0.012606;0.012606;0.013221;-0.016435;0.745269;-0.136369;0.013221;-0.016435;0.02784;0.7576426509390821
30.004797;0.0437783230377774;0.013124405336;0.2997923270079258;-0.0304673490799999;-0.6959460062850946;10.0;0.750141;0.012606;0.012606;0.013281;-0.016429;0.745214;-0.137378;0.013281;-0.01643;0.027879;0.7577708233232526
30.004839;0.0438242553958421;0.013244724658;0.3022236096966658;-0.030465639886;-0.6951775817026304;10.0;0.750141;0.012606;0.012606;0.013402;-0.016418;0.745104;-0.139394;0.013402;-0.016418;0.027958;0.75803077645436
30.004922;0.0439157060970218;0.01348488035;0.3070628152991143;-0.0304615881;-0.6936376710578672;10.0;0.750141;0.012606;0.012606;0.013642;-0.016394;0.744886;-0.143412;0.013642;-0.016395;0.028116;0.7585658539243644
30.00509;0.0440977493416614;0.0139661790179999;0.3167095651479298;-0.0304505639939999;-0.6905242205917248;10.0;0.750141;0.012606;0.012606;0.014124;-0.016342;0.744451;-0.151398;0.014124;-0.016342;0.028432;0.7596898352650244
30.005258;0.0442790082318924;0.014447177668;0.3262759995061104;-0.030436502536;-0.6873799516150357;10.0;0.750141;0.012606;0.012606;0.014605;-0.016283;0.74402;-0.159318;0.014605;-0.016284;0.028748;0.7608863157686568
30.005593;0.044638709837987;0.015408895984;0.3451913381888831;-0.0303986958;-0.6809940500146593;10.0;0.750141;0.012606;0.012606;0.015568;-0.016149;0.743168;-0.17496;0.015568;-0.016149;0.029379;0.7634852178162981
30.005895;0.0449590807401574;0.01627441882;0.361982908726683;-0.0303531938479999;-0.6751293253397972;10.0;0.750141;0.012606;0.012606;0.016435;-0.016007;0.742414;-0.188816;0.016435;-0.016008;0.029948;0.7660483204419941
30.006197;0.0452757848413475;0.0171392659459999;0.3785525972892195;-0.0302964536959999;-0.6691535840220735;10.0;0.750141;0.012606;0.012606;0.017301;-0.015847;0.741671;-0.202464;0.017301;-0.015847;0.030517;0.7688091723808971
30.006499;0.0455892573420537;0.018003905379;0.3949155223985701;-0.030228464107;-0.6630611216190136;10.0;0.750141;0.012606;0.012606;0.018166;-0.015668;0.74094;-0.215908;0.018166;-0.015669;0.031084;0.7717566637639095
30.0068;0.0458995998457502;0.018866621033;0.4110410787109902;-0.0301501156449999;-0.6568709911703404;10.0;0.750141;0.012606;0.012606;0.01903;-0.015471;0.740219;-0.229151;0.01903;-0.015472;0.031651;0.7748769894389689
30.007102;0.0462063415561111;0.019727728788;0.4269485123387976;-0.0300606460839999;-0.6505740353300979;10.0;0.750141;0.012606;0.012606;0.019893;-0.015257;0.739509;-0.242195;0.019893;-0.015258;0.032217;0.7781593532856879
30.007404;0.0465099122553461;0.020587703438;0.4426519518026721;-0.029959945286;-0.6441625845586539;10.0;0.750141;0.012606;0.012606;0.020754;-0.015026;0.73881;-0.255044;0.020754;-0.015026;0.032782;0.7815930258363363
30.007706;0.0468095173228692;0.021444741324;0.4581278028586495;-0.029848352332;-0.6376556315699771;10.0;0.750141;0.012606;0.012606;0.021613;-0.014777;0.738121;-0.2677;0.021613;-0.014778;0.033346;0.7851661611665395
30.008008;0.047106907826772;0.022300243607;0.4733964642511771;-0.029726279751;-0.6310386548892898;10.0;0.750141;0.012606;0.012606;0.02247;-0.014512;0.737442;-0.280167;0.02247;-0.014513;0.033908;0.7888689696350085
30.008309;0.0473998702318898;0.023152759414;0.4884561772159282;-0.029592550246;-0.6243171152416068;10.0;0.750141;0.012606;0.012606;0.023324;-0.014231;0.736774;-0.292447;0.023324;-0.014232;0.034468;0.7926923582859873
30.008611;0.047689862507665;0.024001684932;0.5032869391926273;-0.029448823398;-0.6175069888965764;10.0;0.750141;0.012606;0.012606;0.024175;-0.013934;0.736116;-0.304543;0.024175;-0.013935;0.035027;0.796626138351611
30.008913;0.0479758733219104;0.024847793788;0.5179226987964403;-0.0292933269979999;-0.6105845494764931;10.0;0.750141;0.012606;0.012606;0.025023;-0.013622;0.735467;-0.316458;0.025023;-0.013622;0.035584;0.8006605859245226
30.008925;0.0479878152242837;0.024882350894;0.5185139347916914;-0.0292869056819999;-0.6102987924146973;10.0;0.750141;0.012606;0.012606;0.025057;-0.013609;0.735441;-0.316937;0.025057;-0.013609;0.035606;0.8008261524513295
30.008925;0.0479878152242837;0.0248823698549999;0.518514329912826;-0.0292869497649999;-0.6102997110437242;10.0;0.750141;0.012606;0.012606;0.025057;-0.013609;0.735441;-0.316937;0.025057;-0.013609;0.035606;0.8008261524513295
30.008925;0.0479878152242837;0.024882615392;0.5185194465658525;-0.0292867919159999;-0.6102964216878894;10.0;0.750141;0.012606;0.012606;0.025058;-0.013608;0.735441;-0.316941;0.025058;-0.013609;0.035606;0.8008277355099536
30.008925;0.0479878152242837;0.02488287989;0.5185249583400136;-0.02928667815;-0.6102940509610817;10.0;0.750141;0.012606;0.012606;0.025058;-0.013608;0.735441;-0.316945;0.025058;-0.013609;0.035606;0.8008293185854274
30.008926;0.0479878152242837;0.024883434008;0.518536505396228;-0.0292863875739999;-0.6102879957573046;10.0;0.750141;0.012606;0.012606;0.025058;-0.013608;0.73544;-0.316953;0.025058;-0.013609;0.035607;0.8008315664414085
30.008926;0.0479887338549372;0.024884689307;0.5185527374450571;-0.029286609855;-0.6102809451803634;10.0;0.750141;0.012606;0.012606;0.02506;-0.013608;0.735439;-0.316968;0.02506;-0.013608;0.035608;0.8008365849191705
30.008927;0.0479896524888438;0.024887008857;0.5185911455138265;-0.029286269937;-0.6102621798273734;10.0;0.750141;0.012606;0.012606;0.025062;-0.013607;0.735437;-0.317;0.025062;-0.013608;0.035609;0.8008474142862672
30.008929;0.0479905711260034;0.0248914318359999;0.5186733821242789;-0.029284868664;-0.6102212992445951;10.0;0.750141;0.012606;0.012606;0.025066;-0.013605;0.735434;-0.317063;0.025066;-0.013606;0.035612;0.8008695988268004
30.008932;0.0479942457071678;0.024900705436;0.5188268941224577;-0.029283616009;-0.6101484787920429;10.0;0.750141;0.012606;0.012606;0.025075;-0.013602;0.735427;-0.31719;0.025075;-0.013602;0.035618;0.8009134587638044
30.008938;0.0480002813429254;0.024918281034;0.5191278121054718;-0.0292805178089999;-0.6100072122455488;10.0;0.750141;0.012606;0.012606;0.025094;-0.013595;0.735413;-0.317443;0.025094;-0.013595;0.03563;0.8010008357161682
30.008951;0.0480122244850204;0.02495476184;0.5197585012497333;-0.02927312776;-0.6097015515107623;10.0;0.750141;0.012606;0.012606;0.02513;-0.013581;0.735386;-0.31795;0.02513;-0.013582;0.035654;0.8011771161834318
30.008977;0.0480366365392082;0.025027156456;0.5210014326372003;-0.029259233358;-0.6091024573320853;10.0;0.750141;0.012606;0.012606;0.025202;-0.013553;0.735331;-0.318962;0.025202;-0.013554;0.035701;0.8015288123361505
30.009029;0.0480854690109184;0.02517190909;0.5234826571886899;-0.02923124566;-0.6079018518746827;10.0;0.750141;0.012606;0.012606;0.025347;-0.013498;0.735221;-0.320982;0.025347;-0.013498;0.035797;0.8022339828036458
30.009132;0.0481818545512727;0.0254605440479999;0.5284259870260113;-0.029173776196;-0.6054930111698944;10.0;0.750141;0.012606;0.012606;0.025637;-0.013385;0.735002;-0.325006;0.025637;-0.013386;0.035987;0.8036521884745913
30.00934;0.0483752896632154;0.026037399202;0.5382375874805112;-0.0290562962359999;-0.6006433540406144;10.0;0.750141;0.012606;0.012606;0.026215;-0.013154;0.734567;-0.332992;0.026215;-0.013155;0.036367;0.8065186603873464
30.009547;0.0485672082067726;0.026612686053;0.5479558540754029;-0.028933609056;-0.5957437152412903;10.0;0.750141;0.012606;0.012606;0.026792;-0.012916;0.734137;-0.340895;0.026792;-0.012917;0.036745;0.8094235824301143
30.009754;0.0487566948223523;0.0271859604659999;0.5575841546489875;-0.028805091308;-0.5907925345012189;10.0;0.750141;0.012606;0.012606;0.027366;-0.012672;0.733711;-0.348718;0.027366;-0.012673;0.037123;0.8123644964207877
30.009961;0.048945212493154;0.0277569579229999;0.5671026134963123;-0.028672555189;-0.5858091880387779;10.0;0.750141;0.012606;0.012606;0.027938;-0.012421;0.73329;-0.356459;0.027938;-0.012421;0.0375;0.8153387288612016
30.010168;0.0491313132940694;0.028325779981;0.5765321153020997;-0.028534154909;-0.5807732990610763;10.0;0.750141;0.012606;0.012606;0.028509;-0.012163;0.732873;-0.364121;0.028509;-0.012163;0.037875;0.8183440210388293
30.010375;0.0493168495546907;0.02889292129;0.585863078256017;-0.02839152778;-0.5756962992641034;10.0;0.750141;0.012606;0.012606;0.029077;-0.011898;0.73246;-0.371704;0.029077;-0.011899;0.038249;0.8213778151472075
30.010583;0.049500525088124;0.029457227436;0.5950891911461207;-0.028244259108;-0.5705850404155861;10.0;0.750141;0.012606;0.012606;0.029643;-0.011627;0.732052;-0.379209;0.029643;-0.011628;0.038622;0.8244389585560595
30.01079;0.0496821836577258;0.030019871715;0.6042381695984846;-0.028090961759;-0.5654131861941964;10.0;0.750141;0.012606;0.012606;0.030207;-0.01135;0.731647;-0.386637;0.030207;-0.011351;0.038994;0.8275237171090627
30.010997;0.0498625472674631;0.030579112164;0.613268150942497;-0.027934162148;-0.5602233275039258;10.0;0.750141;0.012606;0.012606;0.030768;-0.011067;0.731247;-0.393987;0.030768;-0.011067;0.039365;0.8306310439527288
30.011204;0.0500409060869205;0.031136487283;0.622220693384653;-0.027771407555;-0.5549741147124985;10.0;0.750141;0.012606;0.012606;0.031326;-0.010777;0.730851;-0.401263;0.031326;-0.010778;0.039734;0.8337596652333333
30.011411;0.0502187423179832;0.031691846032;0.6310760598369508;-0.027604618256;-0.549687566470872;10.0;0.750141;0.012606;0.012606;0.031883;-0.010481;0.730459;-0.408463;0.031883;-0.010482;0.040102;0.836906430283577
30.011618;0.0503938372521878;0.032243580096;0.6398318098826681;-0.027432659813;-0.5443653690374409;10.0;0.750141;0.012606;0.012606;0.032436;-0.01018;0.730071;-0.415589;0.032436;-0.010181;0.040468;0.840070164904099
30.011825;0.0505674998096603;0.032792842154;0.648496411280656;-0.027255979209;-0.5390019145022679;10.0;0.750141;0.012606;0.012606;0.032987;-0.009872;0.729688;-0.422642;0.032987;-0.009873;0.040833;0.8432501630643185
30.012033;0.0507397372480386;0.03333942598;0.6570673753595115;-0.027074579352;-0.5335971532459319;10.0;0.750141;0.012606;0.012606;0.033535;-0.009559;0.729308;-0.429622;0.033535;-0.00956;0.041197;0.8464426866291657
30.01224;0.050910556901295;0.033883388872;0.6655474018422707;-0.0268885772119999;-0.5281532721029029;10.0;0.750141;0.012606;0.012606;0.03408;-0.00924;0.728932;-0.43653;0.03408;-0.009241;0.041559;0.8496471629588366
30.012447;0.0510796038551592;0.034423842132;0.6739253935800257;-0.026698396074;-0.5226821286575688;10.0;0.750141;0.012606;0.012606;0.034623;-0.008916;0.72856;-0.443366;0.034623;-0.008917;0.04192;0.8528617024793645
30.012654;0.051246679472918;0.03496179561;0.6822255796783087;-0.026502531346;-0.5171560697899577;10.0;0.750141;0.012606;0.012606;0.035162;-0.008586;0.728191;-0.450133;0.035162;-0.008587;0.04228;0.8560851886173477
30.012861;0.0514129337132204;0.035496541805;0.690420468962119;-0.026303363461;-0.511609853032687;10.0;0.750141;0.012606;0.012606;0.035698;-0.008251;0.727827;-0.456829;0.035698;-0.008252;0.042638;0.8593165174544244
30.013068;0.0515768700581956;0.0360278789709999;0.6985278271122056;-0.026099043528;-0.5060222440514848;10.0;0.750141;0.012606;0.012606;0.036231;-0.007911;0.727466;-0.463457;0.036231;-0.007911;0.042994;0.8625538661469208
30.013276;0.0517394291425794;0.036556170744;0.7065437587890925;-0.0258903133999999;-0.500398126323611;10.0;0.750141;0.012606;0.012606;0.036761;-0.007565;0.727109;-0.470016;0.036761;-0.007566;0.043349;0.865795898660302
30.013483;0.0519006188209736;0.037081386521;0.7144690634404345;-0.025677332105;-0.4947403843790686;10.0;0.750141;0.012606;0.012606;0.037287;-0.007214;0.726756;-0.476508;0.037287;-0.007215;0.043702;0.8690420919610282
30.01369;0.0520595101014214;0.037602966324;0.7223073411705673;-0.0254593366079999;-0.489042954080831;10.0;0.750141;0.012606;0.012606;0.037811;-0.006858;0.726406;-0.482933;0.037811;-0.006859;0.044054;0.872290066047413
30.013897;0.0522176367236205;0.038121041401;0.7300414915896807;-0.0252383678269999;-0.4833303345492747;10.0;0.750141;0.012606;0.012606;0.03833;-0.006498;0.72606;-0.489292;0.03833;-0.006498;0.044404;0.8755397106151154
30.014104;0.0523738289702022;0.038636076398;0.7376981434750879;-0.025012110758;-0.4775688783844783;10.0;0.750141;0.012606;0.012606;0.038847;-0.006132;0.725717;-0.495585;0.038847;-0.006133;0.044752;0.8787887438480307
30.014311;0.0525277430792528;0.0391472109939999;0.7452673330155345;-0.0247809999259999;-0.4717697443922325;10.0;0.750141;0.012606;0.012606;0.03936;-0.005762;0.725378;-0.501813;0.03936;-0.005763;0.045099;0.8820371476604598
30.014726;0.0528321858907995;0.040158979275;0.76012337172658;-0.024308225941;-0.460102597141133;10.0;0.750141;0.012606;0.012606;0.040374;-0.005008;0.724711;-0.514079;0.040374;-0.005009;0.045788;0.888528700584286
30.015098;0.0531005747049878;0.041057179846;0.7731965251619655;-0.023868231184;-0.449491014298909;10.0;0.750141;0.012606;0.012606;0.041275;-0.004314;0.724122;-0.524903;0.041275;-0.004315;0.046402;0.8943577753298733
30.015471;0.0533629206472059;0.04194224453;0.7859810524107073;-0.02341520216;-0.4387916155265013;10.0;0.750141;0.012606;0.012606;0.042164;-0.003606;0.723544;-0.535527;0.042164;-0.003607;0.047011;0.9001694771902677
30.015844;0.0536205449617961;0.0428150669279999;0.7984825025278113;-0.022949758722;-0.428003086099766;10.0;0.750141;0.012606;0.012606;0.043039;-0.002885;0.722976;-0.545955;0.043039;-0.002885;0.047613;0.90595869585815
30.016217;0.0538725435170829;0.043674731991;0.8107048440575438;-0.0224716031319999;-0.4171253418705624;10.0;0.750141;0.012606;0.012606;0.043902;-0.00215;0.722419;-0.55619;0.043902;-0.002151;0.048211;0.9117217380654036
30.01659;0.0541199037877932;0.0445216008459999;0.8226474500134243;-0.0219818743959999;-0.4061698720343624;10.0;0.750141;0.012606;0.012606;0.044752;-0.001404;0.721872;-0.566236;0.044752;-0.001405;0.048802;0.9174542997228798
30.016963;0.0543620337827789;0.045355346137;0.8343202595810142;-0.0214797035899999;-0.395123252301948;10.0;0.750141;0.012606;0.012606;0.045588;-0.000646;0.721335;-0.576097;0.045588;-0.000647;0.049387;0.9231532568506704
30.017336;0.0545983437477731;0.046174345974;0.845709646199355;-0.020966880282;-0.3840204453611315;10.0;0.750141;0.012606;0.012606;0.04641;0.000124;0.720809;-0.585775;0.04641;0.000123;0.049967;0.928815355765612
30.017709;0.0548294977999981;0.046979724106;0.8568330185581529;-0.0204425791719999;-0.3728390737148186;10.0;0.750141;0.012606;0.012606;0.047218;0.000904;0.720292;-0.595275;0.047218;0.000903;0.05054;0.9344372054284869
30.018082;0.055055225592127;0.047770489515;0.8676831127512669;-0.01990801986;-0.361600913371734;10.0;0.750141;0.012606;0.012606;0.048012;0.001694;0.719784;-0.604599;0.048012;0.001693;0.051108;0.9400154027764652
30.018454;0.0552761624210653;0.048547642354;0.8782744718091866;-0.0193622371339999;-0.3502818626681865;10.0;0.750141;0.012606;0.012606;0.048792;0.002494;0.719286;-0.613751;0.048792;0.002494;0.051669;0.9455488563776068
30.018827;0.0554917438904203;0.049309701668;0.8885952794234037;-0.018807111764;-0.3389172955374848;10.0;0.750141;0.012606;0.012606;0.049556;0.003304;0.718797;-0.622734;0.049556;0.003303;0.052224;0.9510345745371196
30.0192;0.0557020156996136;0.050056492624;0.8986477777382701;-0.018243335446;-0.32751661168568;10.0;0.750141;0.012606;0.012606;0.050306;0.004122;0.718317;-0.631551;0.050306;0.004121;0.052772;0.9564705840170936
30.019573;0.0559069118893182;0.050788803497;0.9084530298784724;-0.0176685072729999;-0.3160343985369684;10.0;0.750141;0.012606;0.012606;0.051041;0.004948;0.717846;-0.640205;0.051041;0.004948;0.053314;0.9618551459242708
30.019946;0.056107523568591;0.051506281228;0.9179924179871162;-0.0170865407249999;-0.3045320776653388;10.0;0.750141;0.012606;0.012606;0.051761;0.005783;0.717384;-0.648699;0.051761;0.005782;0.05385;0.9671867431147928
30.020319;0.0563015634774026;0.052207422078;0.927281923510954;-0.0164947705039999;-0.2929718019397522;10.0;0.750141;0.012606;0.012606;0.052466;0.006624;0.71693;-0.657037;0.052466;0.006623;0.05438;0.9724640066701696
30.020692;0.056491667084624;0.052893984396;0.9363148075762256;-0.0158962611279999;-0.281391255531325;10.0;0.750141;0.012606;0.012606;0.053155;0.007472;0.716485;-0.66522;0.053155;0.007471;0.054903;0.9776852272715386
30.021065;0.0566762096297908;0.053564712098;0.94510046539606;-0.015289543536;-0.2697700434780543;10.0;0.750141;0.012606;0.012606;0.053828;0.008326;0.716047;-0.673252;0.053828;0.008325;0.055419;0.9828486972637244
30.021437;0.056855210860571;0.0542194098399999;0.953640115291543;-0.014675281386;-0.2581167348405221;10.0;0.750141;0.012606;0.012606;0.054486;0.009186;0.715618;-0.681136;0.054486;0.009185;0.055929;0.9879551469677152
30.02181;0.0570296584331345;0.0548588213579999;0.9619349451710318;-0.014054435599;-0.2464408166757366;10.0;0.750141;0.012606;0.012606;0.055128;0.010052;0.715197;-0.688874;0.055128;0.010051;0.056432;0.9930025864442648
30.022183;0.0571995774896983;0.055482899778;0.9699879302079204;-0.013427560836;-0.2347493010489162;10.0;0.750141;0.012606;0.012606;0.055755;0.010922;0.714784;-0.696469;0.055755;0.010921;0.056929;0.997990598461228
30.022556;0.0573633002973155;0.056090106042;0.9778047244716304;-0.012793455477;-0.2230250946282933;10.0;0.750141;0.012606;0.012606;0.056365;0.011796;0.714378;-0.703924;0.056365;0.011795;0.057419;1.0029182043716227
30.022929;0.0575235036919692;0.056682657644;0.9853825654905884;-0.012154880006;-0.2113028453740887;10.0;0.750141;0.012606;0.012606;0.05696;0.012675;0.71398;-0.711241;0.05696;0.012674;0.057902;1.0077852948326842
30.023302;0.0576775391725409;0.057258234725;0.9927301952622034;-0.011510164525;-0.1995606034884327;10.0;0.750141;0.012606;0.012606;0.057538;0.013557;0.713589;-0.718422;0.057538;0.013556;0.058379;1.012590455714945
30.023675;0.0578273598307928;0.057818541676;0.999847508950457;-0.0108607096569999;-0.187812649389134;10.0;0.750141;0.012606;0.012606;0.058101;0.014441;0.713205;-0.725472;0.058101;0.01444;0.058849;1.0173352420952495
30.024048;0.0579720065203887;0.058362629094;1.0067381240888018;-0.010206653568;-0.1760617611952126;10.0;0.750141;0.012606;0.012606;0.058648;0.015329;0.712829;-0.732391;0.058648;0.015328;0.059312;1.0220184734739388
30.02442;0.0581114915485741;0.05889038905;1.0134035021416516;-0.0095485408;-0.1643141579324046;10.0;0.750141;0.012606;0.012606;0.059178;0.016218;0.712459;-0.739182;0.059178;0.016217;0.059768;1.0266391068944334
30.024793;0.0582468042213476;0.059402807739;1.0198466428005108;-0.008887323357;-0.1525804458426025;10.0;0.750141;0.012606;0.012606;0.059693;0.017109;0.712096;-0.745847;0.059693;0.017108;0.060218;1.0311975856376894
30.025166;0.0583771966610251;0.059899258807;1.0260728886111636;-0.008222173489;-0.1408456376681316;10.0;0.750141;0.012606;0.012606;0.060192;0.018001;0.71174;-0.75239;0.060192;0.018;0.060661;1.0356951963294994
30.025539;0.0585026693579019;0.060379731293;1.032085064761998;-0.007553656277;-0.1291164379318997;10.0;0.750141;0.012606;0.012606;0.060675;0.018895;0.711391;-0.758812;0.060675;0.018893;0.061097;1.0401311485697369
30.025912;0.0586240000341157;0.060844816296;1.0378823734407734;-0.006883617972;-0.1174197933950965;10.0;0.750141;0.012606;0.012606;0.061143;0.019788;0.711047;-0.765115;0.061143;0.019787;0.061527;1.0445040925884397
30.026285;0.0587406238049954;0.061294249615;1.0434729092847557;-0.00621023865;-0.1057230626391792;10.0;0.750141;0.012606;0.012606;0.061595;0.020682;0.710711;-0.771301;0.061595;0.02068;0.06195;1.0488161698419796
30.026658;0.0588521426372906;0.061727455135;1.0488565474230924;-0.0055360889269999;-0.0940677548669596;10.0;0.750141;0.012606;0.012606;0.062031;0.021575;0.71038;-0.777374;0.062031;0.021574;0.062366;1.053066987553973
30.027031;0.0589599335566111;0.0621459834349999;1.054037541872901;-0.0048599269299999;-0.0824276188393882;10.0;0.750141;0.012606;0.012606;0.062451;0.022467;0.710056;-0.783334;0.062451;0.022466;0.062776;1.0572566758796087
30.027403;0.0590630064930663;0.06254891184;1.0590201135010433;-0.0041819953319999;-0.0708056629743516;10.0;0.750141;0.012606;0.012606;0.062857;0.023358;0.709737;-0.789184;0.062857;0.023357;0.063178;1.061384941962623
30.027776;0.059162157043164;0.062936972863;1.063804567116813;-0.0035040468429999;-0.0592278412101081;10.0;0.750141;0.012606;0.012606;0.063247;0.024248;0.709425;-0.794926;0.063247;0.024247;0.063574;1.065453507245154
30.028149;0.0592565833726515;0.0633095610919999;1.068397087524608;-0.0028252825259999;-0.0476787955902287;10.0;0.750141;0.012606;0.012606;0.063622;0.025136;0.709118;-0.800562;0.063622;0.025135;0.063964;1.069461478393682
30.028522;0.0593462779035046;0.063666640413;1.072799216094397;-0.002146242561;-0.036164737483448;10.0;0.750141;0.012606;0.012606;0.063981;0.026021;0.708817;-0.806094;0.063981;0.02602;0.064347;1.0734100224634573
30.028895;0.0594322201251139;0.064009401912;1.0770151573885407;-0.001467587133;-0.0246934597077226;10.0;0.750141;0.012606;0.012606;0.064327;0.026904;0.708522;-0.811523;0.064327;0.026903;0.064723;1.0772989390197132
30.029268;0.0595144063315765;0.0643378279659999;1.081046286634372;-0.000789764052;-0.01327013240458;10.0;0.750141;0.012606;0.012606;0.064657;0.027785;0.708231;-0.816852;0.064657;0.027783;0.065093;1.081128271420649
30.029641;0.0595918456334421;0.064651066808;1.0848978768954027;-0.0001130175;-0.0018965262578908;10.0;0.750141;0.012606;0.012606;0.064973;0.028661;0.707947;-0.822083;0.064973;0.02866;0.065456;1.0849006469248694
30.030014;0.0596656729619301;0.064950446797;1.0885731036410475;0.000563027681;0.0094363752732537;10.0;0.750141;0.012606;0.012606;0.065274;0.029535;0.707667;-0.827217;0.065274;0.029534;0.065813;1.0886140491367913
30.030387;0.0597358725808872;0.065235960527;1.0920734511522394;0.0012379921109999;0.0207244333683023;10.0;0.750141;0.012606;0.012606;0.065562;0.030405;0.707393;-0.832257;0.065562;0.030403;0.066164;1.0922712897893088
30.030759;0.0598012977200328;0.065506576765;1.095403933735304;0.0019104919209999;0.0319473321456033;10.0;0.750141;0.012606;0.012606;0.065835;0.03127;0.707124;-0.837203;0.065835;0.031269;0.066508;1.0958709844616747
30.031132;0.0598642013226602;0.065764847664;1.0985671939317456;0.002582060052;0.0431319552412139;10.0;0.750141;0.012606;0.012606;0.066095;0.032131;0.70686;-0.842058;0.066095;0.03213;0.066846;1.0994147238253635
