time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActivePower;Bess_GEN_InjectedReactivePower;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_ActivePowerPu;Bess_GEN_ReactivePowerPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_InjectedCurrent
30.152688;1.5809761511107625;0.934825956026;0.5912966842473936;1.829515192214;1.157206065966662;10.0;0.750141;0.012606;0.012606;0.935288;1.8708;0.692852;-1.099415;0.935288;1.870799;1.60949;1.2995219259900928
30.152688;1.580959998674856;0.934910828477;0.5913564095616792;1.829449578051;1.15717638623648;10.0;0.750141;0.012606;0.012606;0.935371;1.870734;0.692852;-1.099415;0.935371;1.870732;1.609473;1.2995219259900928
30.152689;1.5809269162070712;0.935075965922;0.5914732403730693;1.829315991146;1.1571161022008905;10.0;0.750141;0.012606;0.012606;0.935537;1.870602;0.692852;-1.099415;0.935537;1.8706;1.609439;1.2995219259900928
30.152691;1.5808627243122662;0.935409106128;0.5917079906700549;1.829052820224;1.1569966146299675;10.0;0.750141;0.012606;0.012606;0.935869;1.870337;0.692852;-1.099416;0.935869;1.870336;1.609371;1.2995227720051696
30.152695;1.580732233609791;0.936068312501;0.5921738625923859;1.82852434937;1.1567578053332574;10.0;0.750141;0.012606;0.012606;0.93653;1.86981;0.692852;-1.099416;0.93653;1.869808;1.609236;1.2995227720051696
30.152703;1.580474580727257;0.937383328404;0.5931024388716597;1.827475757878;1.1562829166395607;10.0;0.750141;0.012606;0.012606;0.937844;1.86876;0.692852;-1.099416;0.937844;1.868758;1.608966;1.2995227720051696
30.152719;1.5799619865873356;0.939974959152;0.5949351738406783;1.825395186256;1.15534120551773;10.0;0.750141;0.012606;0.012606;0.940436;1.86668;0.692852;-1.099416;0.940436;1.866678;1.608432;1.2995227720051696
30.152751;1.5789551007327598;0.945025287043;0.5985130841304059;1.821312312481;1.1534921491027623;10.0;0.750141;0.012606;0.012606;0.945487;1.862598;0.692852;-1.099417;0.945487;1.862596;1.607382;1.2995236180204657
30.152783;1.5779728322455364;0.949903794761;0.6019772808187313;1.817333843757;1.151688930645809;10.0;0.750141;0.012606;0.012606;0.950364;1.858619;0.692852;-1.099418;0.950364;1.858617;1.606357;1.2995244640359798
30.152814;1.5770124805726808;0.9546112065459998;0.6053288850316134;1.813456031226;1.149931312254077;10.0;0.750141;0.012606;0.012606;0.955073;1.854742;0.692852;-1.099419;0.955073;1.85474;1.605356;1.2995253100517128
30.152846;1.5760758563495605;0.959159017842;0.6085741457035977;1.809679655274;1.1482186266500538;10.0;0.750141;0.012606;0.012606;0.95962;1.850965;0.692852;-1.09942;0.95962;1.850964;1.604379;1.2995261560676648
30.152878;1.5751617042024606;0.963549001029;0.6117143392061237;1.806001270435;1.1465497577910062;10.0;0.750141;0.012606;0.012606;0.96401;1.847287;0.692852;-1.099421;0.96401;1.847285;1.603425;1.299527002083835
30.15291;1.574270694919079;0.967789786677;0.6147543683564194;1.802419525915;1.1449235075849826;10.0;0.750141;0.012606;0.012606;0.968251;1.843704;0.692852;-1.099422;0.968251;1.843702;1.602496;1.2995278481002244
30.152942;1.5734014178273137;0.971885726892;0.617697248699612;1.798930850781;1.143338775723945;10.0;0.750141;0.012606;0.012606;0.972347;1.840216;0.692852;-1.099423;0.972347;1.840214;1.601589;1.2995286941168325
30.152974;1.5725528353126963;0.975842458403;0.620546691017194;1.795534610279;1.1417960465041956;10.0;0.750141;0.012606;0.012606;0.976304;1.83682;0.692852;-1.099424;0.976304;1.836819;1.600705;1.2995295401336593
30.153005;1.571726517726605;0.979665699389;0.623305446806369;1.792228677098;1.1402929561119426;10.0;0.750141;0.012606;0.012606;0.980126;1.833515;0.692852;-1.099425;0.980126;1.833513;1.599843;1.299530386150705
30.153037;1.570921464762004;0.98335924653;0.6259760711073992;1.78901389861;1.1388308955858828;10.0;0.750141;0.012606;0.012606;0.98382;1.830298;0.692852;-1.099426;0.98382;1.830297;1.599003;1.299531232167969
30.153069;1.5701359280141958;0.986927070899;0.6285615489018204;1.7858819142559998;1.1374059292526764;10.0;0.750141;0.012606;0.012606;0.987388;1.827168;0.692852;-1.099426;0.987388;1.827166;1.598185;1.299531232167969
30.153101;1.569371105711138;0.990375238783;0.6310650394791266;1.7828369684149998;1.1360200031254768;10.0;0.750141;0.012606;0.012606;0.990837;1.824123;0.692851;-1.099427;0.990837;1.824121;1.597387;1.2995315450307467
30.153133;1.5686262582415864;0.993708274706;0.6334895068121176;1.779873463733;1.1346701959000862;10.0;0.750141;0.012606;0.012606;0.994169;1.82116;0.692851;-1.099428;0.994169;1.821158;1.596611;1.2995323910487957
30.153165;1.5679006614355389;0.996929352486;0.635837063537706;1.776992049918;1.1333575484884488;10.0;0.750141;0.012606;0.012606;0.99739;1.818278;0.692851;-1.099429;0.99739;1.818277;1.595854;1.2995332370670631
30.153196;1.567194581409724;1.000043547496;0.6381106464753344;1.774189858728;1.1320801384676047;10.0;0.750141;0.012606;0.012606;1.000504;1.815475;0.692851;-1.09943;1.000504;1.815474;1.595118;1.2995340830855495
30.153228;1.5665061260486663;1.003052954694;0.6403121813663678;1.771464036212;1.1308376052638345;10.0;0.750141;0.012606;0.012606;1.003514;1.81275;0.692851;-1.099431;1.003514;1.812748;1.594401;1.2995349291042544
30.15326;1.565836560763926;1.005962019945;0.6424438189476304;1.76881252161;1.1296278078646012;10.0;0.750141;0.012606;0.012606;1.006423;1.810099;0.692851;-1.099432;1.006423;1.810098;1.593702;1.2995357751231782
30.153292;1.565185212381589;1.0087754753949998;0.6445086929105629;1.7662366931229998;1.1284521979577675;10.0;0.750141;0.012606;0.012606;1.009236;1.807522;0.692851;-1.099433;1.009236;1.807521;1.593023;1.299536621142321
30.153324;1.564549998442044;1.0114955465780002;0.6465089307374213;1.763729678804;1.1273079675052229;10.0;0.750141;0.012606;0.012606;1.011957;1.805017;0.692851;-1.099434;1.011957;1.805015;1.592362;1.299537467161682
30.153356;1.5639334131749345;1.014127478441;0.6484467112843533;1.761294891698;1.1261955763975928;10.0;0.750141;0.012606;0.012606;1.014587;1.802581;0.692851;-1.099435;1.014587;1.80258;1.591718;1.299538313181262
30.153387;1.5633326413588378;1.0166694517180002;0.6503218987574636;1.75892823172;1.1251145055035452;10.0;0.750141;0.012606;0.012606;1.01713;1.800214;0.692851;-1.099436;1.01713;1.800213;1.591092;1.2995391592010608
30.153419;1.562748025218397;1.019129669362;0.652139470289572;1.756628125858;1.124063571036993;10.0;0.750141;0.012606;0.012606;1.019591;1.797913;0.692851;-1.099436;1.019591;1.797912;1.590483;1.2995391592010608
30.153451;1.5621792363957474;1.021509346622;0.6539002201686034;1.754391327238;1.1230409970662032;10.0;0.750141;0.012606;0.012606;1.02197;1.795677;0.692851;-1.099437;1.02197;1.795676;1.58989;1.2995400052210784
30.153483;1.5616261102699969;1.023810524334;0.6556054087472887;1.752218034784;1.1220470913367673;10.0;0.750141;0.012606;0.012606;1.024272;1.793504;0.692851;-1.099438;1.024272;1.793503;1.589314;1.2995408512413142
30.153547;1.560564777754836;1.028193588006;0.6588599221656462;1.748051355834;1.1201402086934824;10.0;0.750141;0.012606;0.012606;1.028655;1.789338;0.692851;-1.09944;1.028655;1.789336;1.588207;1.299542543282443
30.153604;1.559658567864454;1.031896766037;0.6616170919061559;1.744501542225;1.1185150251273523;10.0;0.750141;0.012606;0.012606;1.032359;1.785788;0.692851;-1.099442;1.032359;1.785787;1.587263;1.2995442353244462
30.153661;1.5587975653961614;1.0353888903060002;0.664222804352957;1.741131420367;1.1169708363795778;10.0;0.750141;0.012606;0.012606;1.035851;1.782419;0.692851;-1.099443;1.035851;1.782417;1.586366;1.299545081345776
30.153718;1.5579796268286052;1.038682627146;0.6666856287847123;1.737934792857;1.1155054680623189;10.0;0.750141;0.012606;0.012606;1.039142;1.779221;0.692851;-1.099445;1.039142;1.779219;1.585513;1.299546773389092
30.153776;1.5572014097142348;1.041782971164;0.6690097791236779;1.734899564416;1.114113790029496;10.0;0.750141;0.012606;0.012606;1.042246;1.776186;0.69285;-1.099446;1.042246;1.776185;1.584702;1.299547086263518
30.153833;1.5564630815441782;1.044711200633;0.6712084681099756;1.7320210579909998;1.1127928946908583;10.0;0.750141;0.012606;0.012606;1.045172;1.773308;0.69285;-1.099448;1.045172;1.773306;1.583933;1.2995487783088404
30.15389;1.5557621228587617;1.047470475532;0.6732844694838311;1.729290162158;1.1115389279309458;10.0;0.750141;0.012606;0.012606;1.047931;1.770577;0.69285;-1.09945;1.047931;1.770576;1.583202;1.2995504703550378
30.153948;1.5550960848571385;1.050073548322;0.6752467314059677;1.72670131866;1.110350244897328;10.0;0.750141;0.012606;0.012606;1.050534;1.767988;0.69285;-1.099451;1.050534;1.767986;1.582508;1.2995513163784642
30.154005;1.5544639901242487;1.052529193584;0.6771010459366582;1.724244821934;1.109221463403717;10.0;0.750141;0.012606;0.012606;1.05299;1.765532;0.69285;-1.099453;1.05299;1.765531;1.58185;1.2995530084259743
30.154062;1.553864415174632;1.0548462167580002;0.6788534485098242;1.721916898722;1.1081513173905082;10.0;0.750141;0.012606;0.012606;1.055307;1.763204;0.69285;-1.099454;1.055307;1.763202;1.581225;1.2995538544500569
30.15412;1.5532954636723175;1.057033669691;0.680510369348501;1.719709229358;1.1071359374811056;10.0;0.750141;0.012606;0.012606;1.057494;1.760997;0.69285;-1.099456;1.057494;1.760995;1.580632;1.299555546498879
30.154147;1.5530365090135516;1.058025429012;0.6812624319334452;1.7187058224569998;1.1066744487215416;10.0;0.750141;0.012606;0.012606;1.058486;1.759993;0.69285;-1.099457;1.058486;1.759991;1.580362;1.299556392523618
30.154147;1.5530365090135516;1.058025429012;0.6812624319334452;1.7187058224569998;1.1066744487215416;10.0;0.750141;0.012606;0.012606;1.058486;1.759993;0.69285;-1.099457;1.058486;1.759991;1.580362;1.299556392523618
30.154147;1.553035776837417;1.05802772031;0.6812642284806565;1.718702054186;1.1066725440710343;10.0;0.750141;0.012606;0.012606;1.058488;1.75999;0.69285;-1.099457;1.058488;1.759988;1.580361;1.299556392523618
30.154147;1.5530350446622254;1.058029640628;0.6812657861549506;1.718699794;1.1066716104747047;10.0;0.750141;0.012606;0.012606;1.05849;1.759988;0.69285;-1.099457;1.05849;1.759986;1.58036;1.299556392523618
30.154147;1.5530338191919713;1.058032569372;0.6812682095503136;1.718696199556;1.1066701692627796;10.0;0.750141;0.012606;0.012606;1.058495;1.759983;0.69285;-1.099457;1.058495;1.759981;1.580359;1.299556392523618
30.154147;1.5530318615601546;1.058043055623;0.6812758204201326;1.718686933767;1.10666559798743;10.0;0.750141;0.012606;0.012606;1.058504;1.759974;0.69285;-1.099457;1.058504;1.759972;1.580357;1.299556392523618
30.154148;1.553026975289869;1.058061594185;0.6812899009610023;1.718667119705;1.1066563215260408;10.0;0.750141;0.012606;0.012606;1.058522;1.759955;0.69285;-1.099457;1.058522;1.759953;1.580352;1.299556392523618
30.154149;1.5530174418199558;1.058098896665;0.6813181025353013;1.71863029818;1.1066394052638362;10.0;0.750141;0.012606;0.012606;1.058559;1.759918;0.69285;-1.099457;1.058559;1.759916;1.580342;1.299556392523618
30.154151;1.5529974046031112;1.0581710682;0.6813733655082505;1.718555378832;1.106605441669234;10.0;0.750141;0.012606;0.012606;1.058632;1.759844;0.69285;-1.099457;1.058632;1.759842;1.580322;1.299556392523618
30.154155;1.5529590363306434;1.058317806393;0.6814846893151866;1.718407971424;1.106537861735415;10.0;0.750141;0.012606;0.012606;1.058779;1.759695;0.692851;-1.099456;1.058779;1.759694;1.580282;1.299556079642968
30.154163;1.5528835217455943;1.058610542041;0.681706339990663;1.718111709623;1.1064008894187205;10.0;0.750141;0.012606;0.012606;1.059071;1.759399;0.692853;-1.099455;1.059071;1.759397;1.580202;1.299556299909319
30.154179;1.5527310910856391;1.05919094259;0.6821470560297948;1.717521746442;1.1061295521822403;10.0;0.750141;0.012606;0.012606;1.059651;1.758809;0.692862;-1.09945;1.059651;1.758807;1.580043;1.299556868145446
30.154212;1.5524288652456832;1.06034114874;0.6830207634487608;1.716350985912;1.1055907451452696;10.0;0.750141;0.012606;0.012606;1.060801;1.757638;0.692898;-1.099427;1.060801;1.757636;1.579728;1.2995566038972677
30.154277;1.551831266970092;1.062595213281;0.6847363085779861;1.714037661279;1.1045257933393826;10.0;0.750141;0.012606;0.012606;1.063056;1.755325;0.693037;-1.099336;1.063056;1.755323;1.579106;1.2995537404297677
30.154342;1.5512421857856369;1.064794034058;0.6864137939355538;1.711756667561;1.1034748044155784;10.0;0.750141;0.012606;0.012606;1.065254;1.753043;0.693263;-1.099184;1.065254;1.753041;1.578492;1.299545710248393
30.154407;1.5506581615730142;1.06693953278;0.6880559231040826;1.709494852186;1.102431789642057;10.0;0.750141;0.012606;0.012606;1.067401;1.750782;0.69357;-1.098972;1.067401;1.75078;1.577884;1.2995302234592314
30.154473;1.550078897130723;1.0690404327440002;0.6896683999265132;1.707248816222;1.101394786666799;10.0;0.750141;0.012606;0.012606;1.069501;1.748532;0.693954;-1.098699;1.069501;1.748531;1.57728;1.2995043850318475
30.154538;1.5494999823933526;1.071096233592;0.6912528207567891;1.705004315389;1.1003577507341793;10.0;0.750141;0.012606;0.012606;1.071557;1.746285;0.694411;-1.098367;1.071557;1.746284;1.576676;1.2994678540117877
30.154603;1.5489208962464804;1.0731139480619998;0.69281391364949;1.702754928208;1.0993169065859385;10.0;0.750141;0.012606;0.012606;1.073575;1.744033;0.694935;-1.097977;1.073575;1.744031;1.576073;1.299418387877438
30.154668;1.5483391851674493;1.075096839885;0.6943548611209054;1.700493631835;1.098269454215935;10.0;0.750141;0.012606;0.012606;1.075558;1.741768;0.695525;-1.097529;1.075558;1.741766;1.575467;1.299355583151125
30.154733;1.54775283381456;1.077005148533;0.6958508652047725;1.698200765737;1.097204106906171;10.0;0.750141;0.012606;0.012606;1.077466;1.739468;0.696137;-1.097023;1.077466;1.739466;1.574854;1.2992560122231491
30.154789;1.547246362757399;1.078565765159;0.6970872843008998;1.696214124065;1.096279277103693;10.0;0.750141;0.012606;0.012606;1.079026;1.737475;0.696666;-1.096547;1.079026;1.737474;1.574327;1.299137728943702
30.154844;1.5467354546198262;1.0800632850670002;0.698285722901768;1.694196448439;1.0953369196902636;10.0;0.750141;0.012606;0.012606;1.080524;1.735447;0.697197;-1.09603;1.080524;1.735445;1.573793;1.2989863038958491
30.1549;1.546216916428287;1.081498001323;0.6994477875854745;1.69214127478;1.0943750885152606;10.0;0.750141;0.012606;0.012606;1.08196;1.733381;0.697728;-1.095472;1.08196;1.733379;1.573252;1.298800702482101
30.154955;1.5456921738405742;1.082875819632;0.7005766335358892;1.6900497107719998;1.093393457878965;10.0;0.750141;0.012606;0.012606;1.083337;1.731276;0.69826;-1.094875;1.083337;1.731274;1.572703;1.2985831868713686
30.155067;1.5446193687536744;1.0854652281989998;0.7027396199717748;1.685748722141;1.0913683696075882;10.0;0.750141;0.012606;0.012606;1.085925;1.726941;0.699324;-1.093561;1.085925;1.726939;1.571582;1.298048426560812
30.155167;1.5436261513983884;1.0876173317620002;0.704585971659469;1.681738065163;1.0894723852919277;10.0;0.750141;0.012606;0.012606;1.088077;1.722893;0.700281;-1.092245;1.088077;1.722891;1.570544;1.2974562108163803
30.155267;1.5426048450996774;1.0896122589;0.7063456739172845;1.677589607025;1.0875044327483625;10.0;0.750141;0.012606;0.012606;1.090071;1.7187;0.701238;-1.090805;1.090071;1.718698;1.569476;1.2967614586611529
30.155367;1.541554384433128;1.091461074888;0.7080263180525806;1.673296436039;1.0854605279815135;10.0;0.750141;0.012606;0.012606;1.09192;1.714356;0.702195;-1.089242;1.09192;1.714354;1.568376;1.295965259020858
30.155371;1.5415027593828692;1.091547831151;0.7081063102267778;1.673084780983;1.085359575777087;10.0;0.750141;0.012606;0.012606;1.092006;1.714142;0.702241;-1.089164;1.092006;1.71414;1.568322;1.295924627814828
30.155371;1.5415027593828692;1.091547831151;0.7081063102267778;1.673084780983;1.085359575777087;10.0;0.750141;0.012606;0.012606;1.092006;1.714142;0.702241;-1.089164;1.092006;1.71414;1.568322;1.295924627814828
30.155372;1.5415020424018255;1.091548266411;0.7081069219410508;1.673082268596;1.0853584507673817;10.0;0.750141;0.012606;0.012606;1.092007;1.714138;0.702242;-1.089162;1.092007;1.714137;1.568321;1.2959234887939952
30.155372;1.541501325421746;1.091549088599;0.7081077846626946;1.673078264064;1.0853563577742986;10.0;0.750141;0.012606;0.012606;1.092008;1.714135;0.702243;-1.089161;1.092008;1.714133;1.56832;1.2959231902277233
30.155372;1.5414996404573047;1.091552711073;0.7081109086403533;1.673071176229;1.0853529461302132;10.0;0.750141;0.012606;0.012606;1.092011;1.714128;0.702244;-1.089158;1.092011;1.714126;1.568319;1.2959212107609013
30.155372;1.5414965215416476;1.09155908316;0.708116475065629;1.673057958515;1.0853465675302194;10.0;0.750141;0.012606;0.012606;1.092017;1.714114;0.702247;-1.089153;1.092017;1.714112;1.568315;1.295918634181174
30.155373;1.5414893157566807;1.0915693773439998;0.7081264632756629;1.673030263664;1.0853336747538525;10.0;0.750141;0.012606;0.012606;1.092028;1.714086;0.702253;-1.089143;1.092028;1.714085;1.568308;1.2959134810850608
30.155374;1.5414756212700869;1.0915917965439998;0.7081472982651462;1.6729747903219998;1.085307329702409;10.0;0.750141;0.012606;0.012606;1.09205;1.714031;0.702265;-1.089123;1.09205;1.714029;1.568294;1.295903175146199
30.155376;1.5414484837726496;1.0916357626250002;0.7081882879103776;1.672864807125;1.0852550861970507;10.0;0.750141;0.012606;0.012606;1.092094;1.713919;0.702289;-1.089081;1.092094;1.713917;1.568266;1.2958808834464686
30.155381;1.5413954296717634;1.091724169356;0.7082700184134322;1.6726452017030002;1.0851499683369286;10.0;0.750141;0.012606;0.012606;1.092183;1.713696;0.702337;-1.088999;1.092183;1.713694;1.56821;1.2958379850776098
30.155392;1.5412878587629244;1.0919002872060002;0.7084337172956039;1.672202904618;1.0849387381537874;10.0;0.750141;0.012606;0.012606;1.092359;1.713249;0.702434;-1.088833;1.092359;1.713247;1.568097;1.2957510664649283
30.155412;1.5410715271550506;1.092248384376;0.708759045332817;1.671314184224;1.0845143491226448;10.0;0.750141;0.012606;0.012606;1.092707;1.712349;0.702626;-1.088498;1.092707;1.712347;1.56787;1.295573692184277
30.155452;1.5406345678300872;1.092929233446;0.70940199335222;1.669518803023;1.083656590527136;10.0;0.750141;0.012606;0.012606;1.093387;1.71053;0.703011;-1.087814;1.093387;1.710529;1.567413;1.295208000560914
30.155532;1.5397449151258789;1.094229922996;0.7106566238645726;1.6658545612759998;1.081902946982495;10.0;0.750141;0.012606;0.012606;1.094687;1.706816;0.703781;-1.086387;1.094687;1.706814;1.566481;1.2944282172951886
30.155613;1.5388340082221343;1.0954535552;0.7118724627522455;1.662087777681;1.0800955585854677;10.0;0.750141;0.012606;0.012606;1.09591;1.702997;0.704551;-1.084885;1.09591;1.702995;1.565527;1.2935870959568203
30.155693;1.537900882910859;1.096601092351;0.7130505642700525;1.658220623405;1.0782363426870567;10.0;0.750141;0.012606;0.012606;1.097059;1.699073;0.705322;-1.083308;1.097059;1.699071;1.564549;1.292685323869657
30.155774;1.5369462181823408;1.097682583602;0.7141971336512782;1.6542520000289995;1.0763239340836466;10.0;0.750141;0.012606;0.012606;1.098138;1.695042;0.706092;-1.081658;1.098138;1.695041;1.563548;1.291723631984799
30.155854;1.5359688076836064;1.098696180738;0.7153115188549584;1.650179068569;1.074357148604882;10.0;0.750141;0.012606;0.012606;1.099151;1.690905;0.706862;-1.079935;1.099151;1.690904;1.562523;1.29070271219557
30.155935;1.5349679103570864;1.099647891869;0.7163979679635023;1.6460025089310002;1.072336755592554;10.0;0.750141;0.012606;0.012606;1.100102;1.68666;0.707632;-1.078141;1.100102;1.686659;1.561474;1.28962438845774
30.156015;1.5339440107461548;1.100538679658;0.7174568771402979;1.641720328042;1.0702609199167703;10.0;0.750141;0.012606;0.012606;1.100992;1.682308;0.708402;-1.076276;1.100992;1.682306;1.5604;1.2884888132149226
30.156096;1.532897085919665;1.101374104466;0.7184918769711331;1.63733573654;1.0681315474989486;10.0;0.750141;0.012606;0.012606;1.101826;1.677847;0.709172;-1.074342;1.101826;1.677845;1.559301;1.2872978126867145
30.156176;1.5318256934720087;1.102154687816;0.719503983066034;1.6328454971630002;1.0659473229372605;10.0;0.750141;0.012606;0.012606;1.102606;1.673278;0.709942;-1.072339;1.102606;1.673276;1.558177;1.2860515441789258
30.156256;1.5307307814847784;1.10288477227;0.7204955865591359;1.628249978955;1.0637076085813273;10.0;0.750141;0.012606;0.012606;1.103335;1.668602;0.710712;-1.070269;1.103335;1.6686;1.557028;1.2847518356885117
30.156417;1.5284697499476398;1.104199417608;0.722421505329645;1.618748290706;1.0590646565046202;10.0;0.750141;0.012606;0.012606;1.104649;1.658927;0.712252;-1.06593;1.104649;1.658925;1.554655;1.2819944135619312
30.156562;1.5263534199945306;1.1052299506110002;0.7240983222712343;1.609844650422;1.0546998023745828;10.0;0.750141;0.012606;0.012606;1.105677;1.649857;0.713638;-1.061805;1.105677;1.649855;1.552433;1.279339303339423
30.156707;1.5241586386334594;1.1061241711;0.7257277182719881;1.600610346907;1.0501599415806784;10.0;0.750141;0.012606;0.012606;1.10657;1.640447;0.715025;-1.057477;1.10657;1.640446;1.550129;1.2765258932563803
30.156852;1.5218874627254804;1.106876564895;0.7273051339241235;1.591046971138;1.0454432473532995;10.0;0.750141;0.012606;0.012606;1.10732;1.630699;0.716396;-1.05295;1.10732;1.630697;1.547743;1.2735489512837737
30.156997;1.5195387177666777;1.107438732722;0.7287992861081181;1.581147909606;1.040544667351334;10.0;0.750141;0.012606;0.012606;1.107879;1.620602;0.717702;-1.04823;1.107879;1.620601;1.545275;1.270386670940781
30.157114;1.517584010216238;1.10774608716;0.7299405368683075;1.5729063845279998;1.0364542417021638;10.0;0.750141;0.012606;0.012606;1.108185;1.612193;0.718701;-1.044279;1.108185;1.612191;1.543221;1.2676946624649013
30.157231;1.515580009214294;1.107922192998;0.7310219099368883;1.564452059284;1.032246433558491;10.0;0.750141;0.012606;0.012606;1.108359;1.603565;0.719646;-1.040209;1.108359;1.603563;1.541115;1.2648814683585967
30.157348;1.5135281402421956;1.107970091466;0.7320445930319486;1.555792683198;1.0279245174450746;10.0;0.750141;0.012606;0.012606;1.108404;1.594726;0.720538;-1.036023;1.108404;1.594724;1.538959;1.2619503421185003
30.157582;1.5092879308932408;1.107695847962;0.7339195028919586;1.537893844036;1.0189532511042008;10.0;0.750141;0.012606;0.012606;1.108126;1.576445;0.722171;-1.027313;1.108126;1.576443;1.5345;1.2557479656403987
30.157816;1.5048686497963868;1.10694894252;0.7355784457798183;1.51925639683;1.0095607992335809;10.0;0.750141;0.012606;0.012606;1.107375;1.557401;0.723614;-1.018171;1.107375;1.557399;1.529853;1.2491154495229813
30.15805;1.5002822009518746;1.105759245803;0.7370341693725594;1.499931776563;0.999766427683637;10.0;0.750141;0.012606;0.012606;1.10618;1.537646;0.724876;-1.008616;1.10618;1.537645;1.525027;1.2420754610054896
30.158064;1.500000658694855;1.105673616441;0.7371154206045764;1.498747403022;0.9991644965849912;10.0;0.750141;0.012606;0.012606;1.106095;1.536435;0.724947;-1.008028;1.106095;1.536434;1.524731;1.2416394813282154
30.158064;1.500000658694855;1.105673616441;0.7371154206045764;1.498747403022;0.9991644965849912;10.0;0.750141;0.012606;0.012606;1.106095;1.536435;0.724947;-1.008028;1.106095;1.536434;1.524731;1.2416394813282154
30.158284;1.4955342263301763;1.104150477185;0.7382983670620664;1.479965905955;0.989590127660683;10.0;0.750141;0.012606;0.012606;1.104567;1.517233;0.725972;-0.998669;1.104567;1.517232;1.520032;1.2346558696029433
30.158518;1.49063480629831;1.102149372948;0.7393825558689084;1.459412992308;0.979054686058322;10.0;0.750141;0.012606;0.012606;1.102561;1.496212;0.726912;-0.988349;1.102561;1.49621;1.514877;1.226880108871686
30.158752;1.4855925662606826;1.0997837501310002;0.7402997127935392;1.438316770134;0.9681771454701888;10.0;0.750141;0.012606;0.012606;1.100189;1.47463;0.727705;-0.977678;1.100189;1.474629;1.509569;1.2187734977053777
30.158986;1.4804145130672015;1.09707179786;0.7410571756602332;1.41672301117;0.9569772510773066;10.0;0.750141;0.012606;0.012606;1.097473;1.452537;0.728363;-0.966674;1.097473;1.452536;1.504118;1.2103599803550182
30.15922;1.475108804221573;1.094041931498;0.741668633776025;1.394675956292;0.9454732778359234;10.0;0.750141;0.012606;0.012606;1.094436;1.429977;0.728894;-0.955356;1.094436;1.429976;1.498532;1.201661994893739
30.159454;1.46968320255387;1.0907115443979998;0.742140580026137;1.372218346646;0.9336830850767668;10.0;0.750141;0.012606;0.012606;1.0911;1.406996;0.729307;-0.943742;1.0911;1.406994;1.492819;1.1927018331557138
30.159597;1.4663194358000575;1.088544045745;0.7423648757346419;1.35834177767;0.9263614356505188;10.0;0.750141;0.012606;0.012606;1.088929;1.392794;0.729504;-0.936523;1.088929;1.392793;1.489276;1.18711895593702
30.159597;1.4663194358000575;1.088544045745;0.7423648757346419;1.35834177767;0.9263614356505188;10.0;0.750141;0.012606;0.012606;1.088929;1.392794;0.729504;-0.936523;1.088929;1.392793;1.489276;1.18711895593702
30.159597;1.4663165489109091;1.088542128728;0.7423650299360686;1.3583308441139998;0.926355802996894;10.0;0.750141;0.012606;0.012606;1.088927;1.392783;0.729504;-0.936518;1.088927;1.392782;1.489273;1.1871150114205449
30.159597;1.4663136620222157;1.088540211717;0.7423651841419643;1.358319910594;0.9263501703453546;10.0;0.750141;0.012606;0.012606;1.088925;1.392772;0.729504;-0.936512;1.088925;1.39277;1.489271;1.187110278011272
30.159597;1.4663085785376144;1.088536622519;0.7423653100390534;1.358297367961;0.9263380081399124;10.0;0.750141;0.012606;0.012606;1.088922;1.392749;0.729504;-0.9365;1.088922;1.392747;1.489265;1.1871008112270836
30.159598;1.4662977212779809;1.0885306103669998;0.742366706686463;1.358253357631;0.9263148526529708;10.0;0.750141;0.012606;0.012606;1.088915;1.392703;0.729505;-0.936477;1.088915;1.392702;1.489254;1.1870832812208247
30.159599;1.4662760067671434;1.088515764203;0.7423675755309996;1.358164540901;0.926267997725402;10.0;0.750141;0.012606;0.012606;1.088901;1.392613;0.729506;-0.936431;1.088901;1.392611;1.489231;1.1870476072159026
30.1596;1.4662332680596903;1.0884877282449998;0.7423700934609319;1.357986636905;0.9261736631457448;10.0;0.750141;0.012606;0.012606;1.088872;1.392431;0.729508;-0.936338;1.088872;1.39243;1.489186;1.186975472496378
30.159604;1.4661473724956848;1.08843072495;0.7423747062324756;1.35763249652;0.925986378987966;10.0;0.750141;0.012606;0.012606;1.088815;1.392068;0.729513;-0.936153;1.088815;1.392066;1.489095;1.1868326152318194
30.159611;1.465975037802486;1.0883181069840002;0.7423851558996543;1.356922385462;0.925610839524282;10.0;0.750141;0.012606;0.012606;1.088702;1.391341;0.729522;-0.935783;1.088702;1.39134;1.488913;1.186546320871208
30.159626;1.4656303702598417;1.088091101902;0.7424048545808262;1.355503584232;0.9248604639597382;10.0;0.750141;0.012606;0.012606;1.088474;1.389889;0.729539;-0.935042;1.088474;1.389887;1.48855;1.185972467760108
30.159655;1.4649410425556384;1.087634434598;0.7424424621898678;1.35266681978;0.9233592209419076;10.0;0.750141;0.012606;0.012606;1.088017;1.386985;0.729572;-0.933562;1.088017;1.386984;1.487825;1.1848262788392228
30.159713;1.463563251864435;1.0867149686080002;0.7425131556313898;1.347000182912;0.9203566577638888;10.0;0.750141;0.012606;0.012606;1.087096;1.381187;0.729634;-0.9306;1.087096;1.381185;1.486373;1.1825320858040174
30.159829;1.4608100134969637;1.084846710334;0.7426336760500682;1.33569871223;0.9143548441542608;10.0;0.750141;0.012606;0.012606;1.085226;1.36962;0.729739;-0.924679;1.085226;1.369618;1.483474;1.177943233420864
30.160062;1.4553155938530995;1.08100494498;0.7427976100482281;1.313220732904;0.9023614798403358;10.0;0.750141;0.012606;0.012606;1.081377;1.346615;0.729877;-0.912844;1.081377;1.346614;1.477687;1.1687619960731954
30.160294;1.4498365988482975;1.077025841272;0.7428601555013535;1.290914835576;0.8903864315478449;10.0;0.750141;0.012606;0.012606;1.077393;1.323787;0.729924;-0.901022;1.077393;1.323786;1.471916;1.1595816876184273
30.160527;1.4443755221665868;1.072923370218;0.7428285468370425;1.268788866216;0.8784342068555663;10.0;0.750141;0.012606;0.012606;1.073284;1.301143;0.729885;-0.889218;1.073284;1.301142;1.466163;1.1504089554367176
30.160759;1.4389340527070726;1.068705304128;0.7427062429424339;1.246849919596;0.8665094256754131;10.0;0.750141;0.012606;0.012606;1.069062;1.278691;0.729767;-0.877434;1.069062;1.278689;1.460431;1.1412494462846412
30.160992;1.4335144416391483;1.064385261882;0.7425005503711084;1.225102961616;0.8546150119109781;10.0;0.750141;0.012606;0.012606;1.064735;1.256435;0.729574;-0.865676;1.064735;1.256434;1.45472;1.1321100469706995
30.161224;1.428115244106721;1.059970527796;0.7422163807648495;1.203551189922;0.842754949146149;10.0;0.750141;0.012606;0.012606;1.060315;1.234383;0.729312;-0.853947;1.060315;1.234382;1.449032;1.122996648326699
30.161456;1.422740934252262;1.055470679395;0.7418572517207531;1.182204606859;0.8309345562481628;10.0;0.750141;0.012606;0.012606;1.055809;1.212539;0.728984;-0.842251;1.055809;1.212537;1.443369;1.113914008914961
30.161689;1.4173910495046878;1.0508947286119998;0.7414289295669242;1.161064176852;0.8191558548769854;10.0;0.750141;0.012606;0.012606;1.051228;1.190907;0.728596;-0.83059;1.051228;1.190906;1.437731;1.1048673582453234
30.161921;1.4120676095994835;1.046250995712;0.7409354825501284;1.140133535136;0.8074213496472633;10.0;0.750141;0.012606;0.012606;1.046578;1.169493;0.728151;-0.818969;1.046578;1.169491;1.432121;1.095862264046901
30.162028;1.409637331027027;1.044102109251;0.7406884638123856;1.130615995793;0.8020616160677734;10.0;0.750141;0.012606;0.012606;1.044427;1.159754;0.72793;-0.813658;1.044427;1.159753;1.429559;1.0917515403533902
30.162028;1.409637331027027;1.044102109251;0.7406884638123856;1.130615995793;0.8020616160677734;10.0;0.750141;0.012606;0.012606;1.044427;1.159754;0.72793;-0.813658;1.044427;1.159753;1.429559;1.0917515403533902
30.162028;1.4096341714845737;1.044098538852;0.7406875911303957;1.130602712202;0.8020539903706306;10.0;0.750141;0.012606;0.012606;1.044424;1.159742;0.727929;-0.813651;1.044424;1.15974;1.429556;1.0917456566627597
30.162028;1.4096310119421325;1.04409593336;0.740687402954825;1.130591173102;0.8020476021908155;10.0;0.750141;0.012606;0.012606;1.044422;1.159729;0.727929;-0.813645;1.044422;1.159728;1.429553;1.0917411850186838
30.162028;1.4096249693624188;1.044090546183;0.7406867563187731;1.130567673931;0.8020343697816037;10.0;0.750141;0.012606;0.012606;1.044416;1.159705;0.727929;-0.813631;1.044416;1.159704;1.429546;1.0917307512395171
30.162029;1.4096126076979447;1.04408033783;0.7406860098499687;1.1305197425129998;0.8020074000042219;10.0;0.750141;0.012606;0.012606;1.044405;1.159656;0.727927;-0.813605;1.044405;1.159655;1.429533;1.091710040878071
30.16203;1.4095881608760767;1.044058390479;0.7406832856982174;1.130423070853;0.801952727916236;10.0;0.750141;0.012606;0.012606;1.044384;1.159558;0.727925;-0.813551;1.044384;1.159557;1.429508;1.0916684639697165
30.162032;1.4095392672394764;1.044015071716;0.7406782457083723;1.130232834592;0.8018455823550866;10.0;0.750141;0.012606;0.012606;1.04434;1.159363;0.727921;-0.813444;1.04434;1.159362;1.429456;1.091586058621582
30.162037;1.409441479994824;1.043927472698;0.7406674824852137;1.129850649784;0.8016300540467627;10.0;0.750141;0.012606;0.012606;1.044253;1.158972;0.727911;-0.813231;1.044253;1.158971;1.429353;1.091420672005987
30.162045;1.409246590102669;1.043755140938;0.7406476256663913;1.129086430116;0.8011986248863243;10.0;0.750141;0.012606;0.012606;1.044079;1.15819;0.727893;-0.812804;1.044079;1.158189;1.429147;1.091090537886293
30.162062;1.4088548886979098;1.043407306992;0.7406066553499606;1.127556984288;0.8003357857033164;10.0;0.750141;0.012606;0.012606;1.043731;1.156626;0.727856;-0.811949;1.043731;1.156625;1.428735;1.0904290602038265
30.162097;1.40807244847735;1.042709105482;0.7405223407428759;1.124498191306;0.7986081913057815;10.0;0.750141;0.012606;0.012606;1.043033;1.153496;0.727781;-0.810236;1.043033;1.153495;1.42791;1.0891040169134445
30.162165;1.4065029005366465;1.041305704668;0.7403509116623175;1.1183733570719998;0.7951447214543874;10.0;0.750141;0.012606;0.012606;1.041628;1.14723;0.727628;-0.806803;1.041628;1.147229;1.426256;1.0864499929554974
30.162302;1.4033508984434364;1.038468212171;0.7399918390495523;1.106101853441;0.7881862295936548;10.0;0.750141;0.012606;0.012606;1.038787;1.134677;0.72731;-0.799904;1.038787;1.134676;1.422934;1.0811226781989174
30.162576;1.397000204072283;1.0326821879840002;0.7392140566434503;1.081495766478;0.7741557684282497;10.0;0.750141;0.012606;0.012606;1.032995;1.109506;0.726625;-0.785983;1.032995;1.109505;1.416241;1.070398601883429
30.162851;1.3905920881843818;1.026760184845;0.7383618773393016;1.05682780384;0.759984047672701;10.0;0.750141;0.012606;0.012606;1.027066;1.084276;0.725882;-0.771913;1.027066;1.084275;1.409486;1.0596010369440942
30.163125;1.3841320298934638;1.020717259331;0.7374421206115461;1.032131620877;0.7456887049687325;10.0;0.750141;0.012606;0.012606;1.021017;1.059021;0.725084;-0.75771;1.021017;1.059019;1.402677;1.0487474677709596
30.163399;1.3776281193529698;1.01456770544;0.7364597827144467;1.00743964792;0.7312856305467719;10.0;0.750141;0.012606;0.012606;1.014862;1.033774;0.724237;-0.743393;1.014862;1.033773;1.395821;1.037859520656818
30.163673;1.3710872126600846;1.008328905904;0.7354228794444905;0.982784577328;0.7167921692021852;10.0;0.750141;0.012606;0.012606;1.008617;1.008568;0.723344;-0.728979;1.008617;1.008567;1.388926;1.026955171746557
30.163948;1.3645167253870507;1.002012650681;0.7343351913819707;0.958195968936;0.70222368924368;10.0;0.750141;0.012606;0.012606;1.002295;0.983434;0.722411;-0.714485;1.002295;0.983433;1.381999;1.0160543627906924
30.164222;1.3579229645812017;0.995633134914;0.7332029584027723;0.933702014199;0.6875957168063388;10.0;0.750141;0.012606;0.012606;0.995909;0.958403;0.72144;-0.699927;0.995909;0.958402;1.375047;1.0051733576498136
30.164496;1.3513121131293095;0.989201208528;0.7320301497462722;0.909330699186;0.672924256617675;10.0;0.750141;0.012606;0.012606;0.98947;0.933501;0.720437;-0.685321;0.98947;0.9335;1.368077;0.9943311038130104
30.16477;1.344690356787019;0.982727178886;0.7308204256287762;0.8851063106200001;0.6582231412255075;10.0;0.750141;0.012606;0.012606;0.982992;0.908755;0.719404;-0.670681;0.982992;0.908754;1.361097;0.9835421287250484
30.165045;1.3380646906039333;0.976224039343;0.7295791049552192;0.861052324994;0.6435057520315893;10.0;0.750141;0.012606;0.012606;0.976483;0.884189;0.718345;-0.656022;0.976483;0.884188;1.354111;0.972822904494441
30.165319;1.3314403430946502;0.969700687248;0.7283095275558022;0.8371924631559999;0.628787063196631;10.0;0.750141;0.012606;0.012606;0.969954;0.859826;0.717264;-0.641358;0.969954;0.859825;1.347127;0.9621890302118392
30.165593;1.3248239082119555;0.963167668872;0.727015615359732;0.813547173516;0.6140794776371461;10.0;0.750141;0.012606;0.012606;0.963415;0.835687;0.716162;-0.626703;0.963415;0.835686;1.34015;0.9516536452160524
30.165867;1.318218820961831;0.956631950272;0.7257004186710055;0.790133850168;0.5993950606709463;10.0;0.750141;0.012606;0.012606;0.956874;0.811792;0.715043;-0.612069;0.956874;0.811791;1.333187;0.9412305523143624
30.166142;1.3116326372952145;0.950103145752;0.7243668072420466;0.7669729365179999;0.5847467611812516;10.0;0.750141;0.012606;0.012606;0.95034;0.78816;0.713911;-0.597468;0.95034;0.788159;1.326242;0.9309333633214572
30.166416;1.3050693512150993;0.943588117967;0.7230176059904111;0.744079814252;0.5701458037913588;10.0;0.750141;0.012606;0.012606;0.94382;0.764806;0.712766;-0.582912;0.94382;0.764805;1.319321;0.9207723771378028
30.16669;1.2985328025063516;0.937095217558;0.7216569467858447;0.7214688061160001;0.5556030658012362;10.0;0.750141;0.012606;0.012606;0.937322;0.741747;0.711612;-0.568412;0.937322;0.741746;1.312429;0.910760034415213
30.166964;1.2920298672437875;0.930631254894;0.7202861779652676;0.699154532142;0.5411287694404974;10.0;0.750141;0.012606;0.012606;0.930853;0.718997;0.71045;-0.553979;0.930853;0.718996;1.305572;0.9009061743272716
30.167239;1.2855617837023623;0.924201901898;0.7189089731932901;0.6771488937079999;0.5267338390830507;10.0;0.750141;0.012606;0.012606;0.924419;0.696567;0.709284;-0.539624;0.924419;0.696566;1.298753;0.8912226736523258
30.167513;1.27913638907663;0.91781389909;0.7175262207594157;0.65546418141;0.5124271242749648;10.0;0.750141;0.012606;0.012606;0.918026;0.67447;0.708115;-0.525355;0.918026;0.674469;1.291977;0.8817169212678183
30.167787;1.2727546432227226;0.911470671386;0.7161401266453674;0.634109867987;0.4982184676076923;10.0;0.750141;0.012606;0.012606;0.911679;0.652716;0.706945;-0.511182;0.911679;0.652715;1.285248;0.8723979998538512
30.168061;1.2664219052282697;0.905180596352;0.7147543742058404;0.6130945528299999;0.4841155623563626;10.0;0.750141;0.012606;0.012606;0.905385;0.631314;0.705776;-0.497115;0.905385;0.631313;1.27857;0.8632746291887651
30.168336;1.2601418926775667;0.898948504635;0.7133708591537274;0.592427542244;0.4701276464868585;10.0;0.750141;0.012606;0.012606;0.899147;0.610272;0.704609;-0.48316;0.899147;0.610271;1.271948;0.854352051838702
30.16861;1.2539177653450804;0.8927761191739999;0.711989369516833;0.572115083538;0.456262044728709;10.0;0.750141;0.012606;0.012606;0.892971;0.589597;0.703446;-0.469327;0.892971;0.589596;1.265384;0.8456382842829433
30.168884;1.2477514437935948;0.8866697184210001;0.7106140592594453;0.552162268697;0.4425258503554492;10.0;0.750141;0.012606;0.012606;0.886861;0.569295;0.702289;-0.455622;0.886861;0.569294;1.258882;0.8371387259021051
30.169158;1.2416478851018915;0.8806329584499999;0.7092453255197497;0.532575347934;0.428926231280373;10.0;0.750141;0.012606;0.012606;0.88082;0.549371;0.701139;-0.442052;0.88082;0.54937;1.252446;0.8288581712361892
30.169433;1.2356090099060464;0.874669296851;0.7078851722823779;0.513359331163;0.4154706926279495;10.0;0.750141;0.012606;0.012606;0.874853;0.529829;0.699998;-0.428626;0.874853;0.529829;1.246078;0.820802928771578
30.169707;1.2296370178263991;0.8687805888460001;0.7065341854962397;0.494515555752;0.4021638488292616;10.0;0.750141;0.012606;0.012606;0.868961;0.510674;0.698866;-0.415347;0.868961;0.510673;1.239781;0.8129740563911004
30.169981;1.223736029109628;0.862973100158;0.7051954666938149;0.4760489217909999;0.3890127531321979;10.0;0.750141;0.012606;0.012606;0.86315;0.491907;0.697745;-0.402223;0.86315;0.491906;1.233558;0.805376574500401
30.170255;1.2179068806316844;0.8572467177029999;0.7038688518274705;0.457961553431;0.3760234552525656;10.0;0.750141;0.012606;0.012606;0.857421;0.47353;0.696636;-0.389259;0.857421;0.473529;1.227411;0.7980127101600576
30.17053;1.2121528558296597;0.851606493262;0.7025570159459111;0.440252551758;0.363198873508959;10.0;0.750141;0.012606;0.012606;0.851777;0.455544;0.695541;-0.37646;0.851777;0.455543;1.221343;0.7908852092946231
30.170804;1.206476030751544;0.8460529549050001;0.7012596465575637;0.422924698449;0.3505454627105602;10.0;0.750141;0.012606;0.012606;0.84622;0.43795;0.694459;-0.363831;0.84622;0.43795;1.215356;0.7839938132676815
30.171078;1.2008770868169647;0.8405877715859998;0.6999781916183072;0.40597564377;0.3380659421573908;10.0;0.750141;0.012606;0.012606;0.840753;0.420748;0.693393;-0.351376;0.840753;0.420748;1.209452;0.7773409456763487
30.171352;1.1953582235903175;0.8352146855780002;0.6987149702031509;0.389407618219;0.3257664610775796;10.0;0.750141;0.012606;0.012606;0.835377;0.403937;0.692343;-0.339099;0.835377;0.403937;1.203633;0.7709260414916596
30.171627;1.1899226009455404;0.829934584946;0.6974693852243117;0.373218047472;0.313649011436065;10.0;0.750141;0.012606;0.012606;0.830094;0.387516;0.691309;-0.327004;0.830094;0.387516;1.197901;0.7647481608327018
30.171901;1.1845695374042;0.824749248097;0.6962438439066311;0.357407465351;0.3017192778181709;10.0;0.750141;0.012606;0.012606;0.824906;0.371483;0.690293;-0.315095;0.824906;0.371483;1.192256;0.7588078049638131
30.172175;1.1793012324376668;0.819659168307;0.6950379985720264;0.341971959126;0.289978463279589;10.0;0.750141;0.012606;0.012606;0.819814;0.355837;0.689295;-0.303375;0.819814;0.355836;1.186701;0.7531029064145217
30.172449;1.1741202882030444;0.814666226536;0.6938524397554036;0.3269087540079999;0.2784286731884379;10.0;0.750141;0.012606;0.012606;0.814819;0.340573;0.688317;-0.291846;0.814819;0.340573;1.181237;0.7476325168189248
30.172724;1.1690253416367844;0.8097720218690001;0.6926898785061546;0.312216754295;0.2670744107718458;10.0;0.750141;0.012606;0.012606;0.809922;0.32569;0.687358;-0.280511;0.809922;0.32569;1.175864;0.7423930504018744
30.172998;1.1640192737154311;0.804976409748;0.6915490386843829;0.297892124238;0.2559168314173687;10.0;0.750141;0.012606;0.012606;0.805124;0.311184;0.686419;-0.269373;0.805124;0.311184;1.170585;0.7373824358431655
30.173272;1.1591020843989543;0.8002792680470001;0.6904303588255389;0.283931491925;0.2449581410874876;10.0;0.750141;0.012606;0.012606;0.800426;0.297052;0.685501;-0.258433;0.800426;0.297052;1.1654;0.7325975951980733
30.173546;1.1542740524299244;0.795683305178;0.6893365605013508;0.27033070147;0.2341997560292655;10.0;0.750141;0.012606;0.012606;0.795828;0.283289;0.684604;-0.247693;0.795828;0.283289;1.160309;0.7280346551263889
30.173821;1.149537377242254;0.79118839826;0.6882667879473958;0.257088067336;0.2236448091429228;10.0;0.750141;0.012606;0.012606;0.791331;0.269892;0.683729;-0.237155;0.791331;0.269891;1.155314;0.7236904306856629
30.174095;1.1448908196618577;0.786793284169;0.6872212359964407;0.2441970873229999;0.2132929036806525;10.0;0.750141;0.012606;0.012606;0.786935;0.256855;0.682876;-0.22682;0.786935;0.256855;1.150415;0.7195602433264362
30.174369;1.140336579148893;0.7825006991819999;0.6862015246112957;0.2316545969339999;0.2031458090267513;10.0;0.750141;0.012606;0.012606;0.78264;0.244175;0.682045;-0.216689;0.78264;0.244174;1.145612;0.7156392280653708
30.174643;1.1358734165618984;0.7783082659739999;0.6852068677950143;0.2194539767579999;0.1932028459845912;10.0;0.750141;0.012606;0.012606;0.778447;0.231845;0.681238;-0.206763;0.778447;0.231845;1.140906;0.7119242591828151
30.174918;1.1315028497922577;0.7742180186600001;0.6842386820343807;0.2075929048039999;0.1834665328877552;10.0;0.750141;0.012606;0.012606;0.774354;0.219862;0.680453;-0.197043;0.774354;0.219862;1.136297;0.7084082361590667
30.175192;1.1272239185051034;0.7702273280520001;0.6832957635191566;0.196066775086;0.1739377348788153;10.0;0.750141;0.012606;0.012606;0.770363;0.20822;0.679692;-0.187528;0.770363;0.208219;1.131785;0.7050872042861082
30.175466;1.12303702555036;0.766339123473;0.6823809954951796;0.184867356181;0.1646137678233745;10.0;0.750141;0.012606;0.012606;0.766473;0.196913;0.678954;-0.178219;0.766473;0.196913;1.127371;0.7019548034432131
30.17574;1.118943007325217;0.7625504930789999;0.6814918079713844;0.1739920513749999;0.1554967949537664;10.0;0.750141;0.012606;0.012606;0.762684;0.185937;0.67824;-0.169116;0.762684;0.185936;1.123053;0.6990062367790432
30.176015;1.114940346010494;0.758862639202;0.680630709900651;0.1634340088799999;0.1465854289557315;10.0;0.750141;0.012606;0.012606;0.758995;0.175285;0.677551;-0.16022;0.758995;0.175284;1.118833;0.6962368892848181
30.176289;1.111030280873118;0.7552744203739998;0.67979643163322;0.153189720515;0.1378807789060562;10.0;0.750141;0.012606;0.012606;0.755406;0.164952;0.676885;-0.151528;0.755406;0.164952;1.114709;0.6936382616385863
30.176563;1.1072207736210515;0.751792202949;0.6789903340508514;0.1432779526269999;0.1294032374035253;10.0;0.750141;0.012606;0.012606;0.751923;0.154958;0.676244;-0.143064;0.751923;0.154958;1.110693;0.6912114406113371
30.176721;1.1050885575536469;0.7498482675779999;0.6785413372100709;0.13775847648;0.1246583140675696;10.0;0.750141;0.012606;0.012606;0.749978;0.149394;0.675887;-0.138328;0.749978;0.149394;1.108445;0.6898970012639569
30.176878;1.1030041420597658;0.7479486107209999;0.6781013617267746;0.132381308595;0.1200188680595426;10.0;0.750141;0.012606;0.012606;0.748078;0.143974;0.675537;-0.133697;0.748078;0.143974;1.106247;0.6886400556008924
30.177036;1.1009665667993738;0.7460934797109999;0.677671331909717;0.1271455077229999;0.1154853485629681;10.0;0.750141;0.012606;0.012606;0.746223;0.138699;0.675196;-0.129173;0.746223;0.138698;1.104099;0.6874411264573862
30.177347;1.0970791796333572;0.742560096296;0.6768518718440749;0.1172060117919999;0.1068345967801249;10.0;0.750141;0.012606;0.012606;0.742688;0.128684;0.674545;-0.120541;0.742688;0.128684;1.1;0.6852306835701389
30.177347;1.0970791796333572;0.742560096296;0.6768518718440749;0.1172060117919999;0.1068345967801249;10.0;0.750141;0.012606;0.012606;0.742688;0.128684;0.674545;-0.120541;0.742688;0.128684;1.1;0.6852306835701389
30.177348;1.0970772589845257;0.742557411816;0.6768506098680092;0.1171989449509999;0.1068283422987743;10.0;0.750141;0.012606;0.012606;0.742686;0.128678;0.674545;-0.120535;0.742686;0.128677;1.099998;0.6852296281174655
30.177348;1.0970740991259431;0.7425547089710001;0.6768500956887101;0.1171926440329999;0.1068229066080124;10.0;0.750141;0.012606;0.012606;0.742684;0.128671;0.674545;-0.120529;0.742684;0.128671;1.099995;0.6852285727157034
30.177348;1.0970687397332948;0.7425502890260001;0.676849373364261;0.117178902568;0.106810902839586;10.0;0.750141;0.012606;0.012606;0.742679;0.128658;0.674544;-0.120518;0.742679;0.128657;1.099989;0.6852256535331993
30.177349;1.0970595390428908;0.742541995369;0.6768474899883893;0.117153746887;0.1067888685323392;10.0;0.750141;0.012606;0.012606;0.742669;0.128632;0.674542;-0.120495;0.742669;0.128631;1.099978;0.685219639815585
30.177351;1.0970386592426904;0.7425231286459999;0.676843174477169;0.117100890282;0.1067427198626138;10.0;0.750141;0.012606;0.012606;0.742651;0.128579;0.674539;-0.120449;0.742651;0.128578;1.099957;0.6852085989842801
30.177354;1.096997178527821;0.742485482032;0.6768344500470106;0.1169958625679999;0.106651015023584;10.0;0.750141;0.012606;0.012606;0.742613;0.128473;0.674532;-0.120358;0.742613;0.128472;1.099913;0.6851857172971428
30.177361;1.096914898536801;0.742410478518;0.676816842863852;0.11678611725;0.1064678011081658;10.0;0.750141;0.012606;0.012606;0.742539;0.128262;0.674518;-0.120175;0.742539;0.128261;1.099827;0.6851398127017579
30.177374;1.096750617440902;0.7422608728460001;0.6767818144273773;0.1163663433359999;0.106101005539001;10.0;0.750141;0.012606;0.012606;0.742389;0.12784;0.67449;-0.11981;0.742389;0.127839;1.099653;0.6850483166901441
30.177402;1.096423294462955;0.74196334733;0.6767124987921979;0.1155325723439999;0.1053722343619027;10.0;0.750141;0.012606;0.012606;0.742092;0.126999;0.674436;-0.119082;0.742092;0.126999;1.099308;0.6848681922968828
30.177456;1.0957712505979522;0.741372154008;0.6765756571943644;0.113875158866;0.1039223823438143;10.0;0.750141;0.012606;0.012606;0.7415;0.12533;0.674327;-0.117635;0.7415;0.125329;1.098621;0.6845106983488278
30.177564;1.0944842014104177;0.740204258803;0.676304196852845;0.1106069568699999;0.1010585230261572;10.0;0.750141;0.012606;0.012606;0.740332;0.122038;0.674112;-0.114778;0.740332;0.122038;1.097264;0.6838135548729639
30.177781;1.091974663228502;0.737930736207;0.6757764269229969;0.1042537083699999;0.0954726440829371;10.0;0.750141;0.012606;0.012606;0.738057;0.115641;0.673693;-0.109206;0.738057;0.11564;1.094617;0.6824867827914324
30.177997;1.0895483655460183;0.7357352592280001;0.6752662685692638;0.098139927716;0.0900739524920658;10.0;0.750141;0.012606;0.012606;0.735862;0.109485;0.67329;-0.103821;0.735862;0.109485;1.092059;0.6812475498238508
30.178214;1.0872043480454812;0.7336173626259999;0.6747741249792264;0.0922574854829999;0.0848575391083154;10.0;0.750141;0.012606;0.012606;0.733744;0.103565;0.672901;-0.098618;0.733744;0.103564;1.089588;0.6800891601290231
30.17843;1.0849406901181282;0.7315774025990001;0.6743017468718461;0.0866012110609999;0.0798211476901754;10.0;0.750141;0.012606;0.012606;0.731703;0.097872;0.672528;-0.093593;0.731703;0.097871;1.087201;0.679009249151291
30.178647;1.0827558735643046;0.729611584176;0.6738468033188356;0.081161041194;0.0749578396899639;10.0;0.750141;0.012606;0.012606;0.729737;0.0924;0.67217;-0.088744;0.729737;0.092399;1.084897;0.6780029545923824
30.178864;1.0806475753972706;0.727719245796;0.6734103350284887;0.075935644588;0.0702686484630147;10.0;0.750141;0.012606;0.012606;0.727844;0.087142;0.671827;-0.084065;0.727844;0.087141;1.082674;0.6770660544983775
30.17908;1.0786142774194118;0.72589827205;0.6729915292672687;0.070913488963;0.0657449937828199;10.0;0.750141;0.012606;0.012606;0.726023;0.082092;0.671499;-0.079553;0.726023;0.082091;1.08053;0.6761949325527367
30.179297;1.0766540590556468;0.724147429537;0.6725906278309702;0.066091769219;0.0613862629905192;10.0;0.750141;0.012606;0.012606;0.724272;0.077243;0.671186;-0.075204;0.724272;0.077242;1.078464;0.675386029032286
