time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActivePower;Bess_GEN_InjectedReactivePower;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_ActivePowerPu;Bess_GEN_ReactivePowerPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_InjectedCurrent
0.0;1.0444448220734306;0.750000701258;0.7180855181694515;0.399999680942;0.382978279453692;10.0;0.750181;0.416192;0.416192;0.750181;0.416192;0.711647;-0.394814;0.750181;0.416191;1.054148;0.8138301709847086
0.0;1.044443880792549;0.749999896035;0.7180853943688025;0.399999562895;0.3829785115802208;10.0;0.750181;0.416192;0.416192;0.750181;0.416192;0.711647;-0.394813;0.750181;0.416191;1.054148;0.8138296858544791
9e-06;1.0444407193254197;0.7499971174800001;0.7180849076474212;0.39999046386;0.3829709589629411;10.0;0.750181;0.416192;0.416192;0.750178;0.416183;0.711647;-0.394806;0.750178;0.416182;1.054144;0.81382628996918
1.8e-05;1.044437895483499;0.749995204005;0.7180850170682543;0.399982522719;0.3829643911319755;10.0;0.750181;0.416192;0.416192;0.750176;0.416174;0.711647;-0.394799;0.750176;0.416173;1.054141;0.8138228941299206
3.6e-05;1.044431572549394;0.749989294296;0.7180837060156289;0.399965307984;0.3829502271821494;10.0;0.750181;0.416192;0.416192;0.75017;0.416156;0.711647;-0.394784;0.75017;0.416155;1.054134;0.8138156174865411
7.3e-05;1.04441798540096;0.749979341164;0.7180835179471533;0.399929500126;0.3829209241091956;10.0;0.750181;0.416192;0.416192;0.75016;0.416121;0.711647;-0.394755;0.75016;0.41612;1.05412;0.8138015499088215
0.000146;1.044392427641066;0.749958668636;0.7180812966347394;0.399860245582;0.3828639838811842;10.0;0.750181;0.416192;0.416192;0.75014;0.41605;0.711647;-0.394696;0.75014;0.416049;1.054093;0.8137729321039132
0.000292;1.044340974510241;0.749918703399;0.7180784070554019;0.399723611599;0.3827520142896397;10.0;0.750181;0.416192;0.416192;0.750099;0.41591;0.711647;-0.394581;0.750099;0.41591;1.054038;0.8137171610393873
0.000583;1.0442390095854492;0.749839859322;0.7180730201026274;0.399452815176;0.3825300640076434;10.0;0.750181;0.416192;0.416192;0.750021;0.415636;0.711647;-0.394356;0.750021;0.415635;1.053932;0.813608079695009
0.001167;1.0440449020176288;0.749690476374;0.7180634424105846;0.398936145395;0.3821063103934048;10.0;0.750181;0.416192;0.416192;0.749871;0.41511;0.711647;-0.393927;0.749871;0.415109;1.053727;0.8134002298610445
0.00175;1.043861220435456;0.749551231296;0.7180564011979658;0.3984473855879999;0.3817053242209573;10.0;0.750181;0.416192;0.416192;0.749732;0.414614;0.711648;-0.393525;0.749732;0.414614;1.053533;0.8132064937818685
0.002917;1.0435264140720155;0.749303755463;0.7180496299457247;0.397557714799;0.3809752292207563;10.0;0.750181;0.416192;0.416192;0.749483;0.413711;0.711652;-0.392796;0.749483;0.41371;1.053181;0.8128574701139185
0.003967;1.0432595442678685;0.7491099209359999;0.7180475127708563;0.39685193457;0.3803961696305401;10.0;0.750181;0.416192;0.416192;0.74929;0.412994;0.711658;-0.39222;0.74929;0.412993;1.0529;0.8125845416718189
0.005017;1.0430236144872271;0.74894398857;0.7180508457981529;0.396226736822;0.3798828054499932;10.0;0.750181;0.416192;0.416192;0.749124;0.41236;0.711667;-0.391712;0.749124;0.412359;1.052651;0.8123473455566899
0.006067;1.042815197406041;0.74880206167;0.718058255703037;0.395677739659;0.3794322720298206;10.0;0.750181;0.416192;0.416192;0.748982;0.411803;0.71168;-0.391265;0.748982;0.411802;1.052432;0.8121432894662123
0.007117;1.04263207275913;0.7486837716479999;0.7180709199427837;0.395197592628;0.3790383999814851;10.0;0.750181;0.416192;0.416192;0.748863;0.411315;0.711697;-0.390874;0.748863;0.411314;1.052239;0.811969890873424
0.008167;1.0424710790487188;0.748585354902;0.7180874078397484;0.3947768110879999;0.3786932980896158;10.0;0.750181;0.416192;0.416192;0.748765;0.410889;0.711717;-0.390533;0.748765;0.410888;1.05207;0.8118233257168705
0.009217;1.0423312750392748;0.7485060785050001;0.7181076654126074;0.39441193859;0.3783940365553539;10.0;0.750181;0.416192;0.416192;0.748686;0.410518;0.711742;-0.390236;0.748686;0.410518;1.051922;0.8117024148417941
0.010267;1.0422085580847051;0.748443340661;0.7181320234372616;0.394094108553;0.3781336331350391;10.0;0.750181;0.416192;0.416192;0.748623;0.410197;0.711769;-0.389979;0.748623;0.410196;1.051793;0.8116025688734604
0.011318;1.0421016491134634;0.748396523552;0.718160770773826;0.393819081601;0.3779085101113022;10.0;0.750181;0.416192;0.416192;0.748576;0.409919;0.711801;-0.389756;0.748576;0.409918;1.051681;0.8115235074457178
0.012368;1.0420086657609908;0.748363464393;0.7181931292735091;0.393581982395;0.3777146921398802;10.0;0.750181;0.416192;0.416192;0.748543;0.409679;0.711835;-0.389565;0.748543;0.409678;1.051583;0.8114616173609198
0.013418;1.0419277257358113;0.748342001679;0.7182283215954538;0.393377941764;0.3775482042060026;10.0;0.750181;0.416192;0.416192;0.748522;0.409474;0.711872;-0.3894;0.748522;0.409473;1.051499;0.8114148780888849
0.014468;1.0418581531365003;0.7483320831110001;0.7182667629543964;0.393203026572;0.3774055281789247;10.0;0.750181;0.416192;0.416192;0.748512;0.409298;0.711912;-0.389261;0.748512;0.409297;1.051425;0.811383276796484
0.015518;1.041797462487311;0.748331260247;0.7183078162432313;0.393054399451;0.3772848500826401;10.0;0.750181;0.416192;0.416192;0.748511;0.409149;0.711954;-0.389142;0.748511;0.409148;1.051362;0.8113630471496714
0.016568;1.0417453158330017;0.748338388124;0.7183506148291273;0.392928584488;0.3771829625879394;10.0;0.750181;0.416192;0.416192;0.748518;0.409022;0.711998;-0.389042;0.748518;0.409021;1.051308;0.8113537020116444
0.018668;1.0416612727993684;0.748372024546;0.7184408637318535;0.392729676872;0.3770224420617801;10.0;0.750181;0.416192;0.416192;0.748552;0.408824;0.71209;-0.388886;0.748552;0.408823;1.05122;0.811359654589751
0.020558;1.0416049362882265;0.74842156776;0.7185272858124221;0.3926035688800001;0.3769217629469464;10.0;0.750181;0.416192;0.416192;0.748601;0.408698;0.712176;-0.388789;0.748601;0.408697;1.051161;0.811388650091311
0.022448;1.041561851069825;0.748482774222;0.7186157725085716;0.392514001848;0.3768513616784591;10.0;0.750181;0.416192;0.416192;0.748662;0.40861;0.712264;-0.388722;0.748662;0.40861;1.051116;0.8114337921112234
0.024339;1.041530473027554;0.74855246897;0.7187043378520496;0.3924532778699999;0.3768044123847901;10.0;0.750181;0.416192;0.416192;0.748732;0.408552;0.712353;-0.388679;0.748732;0.408551;1.051083;0.8114913195161118
0.026229;1.0415063614232032;0.7486274608889999;0.7187929796857039;0.3924137333129999;0.3767751670539701;10.0;0.750181;0.416192;0.416192;0.748808;0.408515;0.712441;-0.388654;0.748808;0.408514;1.051059;0.8115565970386784
0.028119;1.0414888395254172;0.748706088998;0.7188805684554127;0.39238976007;0.376758487636606;10.0;0.750181;0.416192;0.416192;0.748886;0.408494;0.712527;-0.388641;0.748886;0.408493;1.051041;0.8116258698501423
0.030009;1.0414760249760913;0.748785842096;0.7189659907084175;0.392377487928;0.3767513399427583;10.0;0.750181;0.416192;0.416192;0.748966;0.408484;0.712611;-0.388638;0.748966;0.408484;1.051028;0.8116981781210304
0.031899;1.0414656971374523;0.7488643202699999;0.7190484740191735;0.3923722435619999;0.3767500404866573;10.0;0.750181;0.416192;0.416192;0.749045;0.408483;0.712692;-0.388641;0.749045;0.408482;1.051018;0.8117707273269961
0.033789;1.0414578557550946;0.748941875688;0.7191283560341383;0.392373045438;0.3767536470820659;10.0;0.750181;0.416192;0.416192;0.749122;0.408486;0.71277;-0.388647;0.749122;0.408485;1.05101;0.8118420804004927
0.03757;1.0414464699992985;0.7490872488789999;0.7192758057737759;0.392380005199;0.3767644487760032;10.0;0.750181;0.416192;0.416192;0.749267;0.408499;0.712915;-0.388666;0.749267;0.408498;1.050999;0.8119784829544439
0.04135;1.041437424992976;0.749217083492;0.7194067214331703;0.3923923070439999;0.3767795333902529;10.0;0.750181;0.416192;0.416192;0.749398;0.408515;0.713044;-0.388686;0.749398;0.408514;1.050991;0.8121013191295775
0.04513;1.0414300417176374;0.749333088704;0.7195232120134732;0.392401121152;0.3767906680556384;10.0;0.750181;0.416192;0.416192;0.749513;0.408529;0.713158;-0.388704;0.749513;0.408528;1.050983;0.8122100298444976
0.04891;1.041422511748234;0.749433497414;0.7196248294613178;0.3924088741579999;0.3768008370582118;10.0;0.750181;0.416192;0.416192;0.749613;0.408539;0.713257;-0.388718;0.749613;0.408539;1.050976;0.8123036572446292
0.052691;1.04141415658709;0.74951860878;0.7197123296617297;0.3924106589;0.376805573861223;10.0;0.750181;0.416192;0.416192;0.749699;0.408544;0.713343;-0.388728;0.749699;0.408544;1.050968;0.8123839570258635
0.056471;1.0414056526599038;0.7495905133399999;0.7197872523789698;0.392407805956;0.3768059112736065;10.0;0.750181;0.416192;0.416192;0.749771;0.408545;0.713417;-0.388732;0.749771;0.408544;1.05096;0.8124508500290956
0.060251;1.0413973380228123;0.7496516868540001;0.7198517410052938;0.392403155039;0.3768044537006529;10.0;0.750181;0.416192;0.416192;0.749832;0.408541;0.71348;-0.388733;0.749832;0.408541;1.050951;0.8125066496275585
0.064032;1.0413888732822143;0.7497032982040001;0.7199071523023962;0.392392959148;0.3767977258209692;10.0;0.750181;0.416192;0.416192;0.749883;0.408535;0.713534;-0.388731;0.749883;0.408534;1.050943;0.8125531118130063
0.071592;1.041371718844909;0.749782457085;0.7199950253274209;0.392371265865;0.3767831013312123;10.0;0.750181;0.416192;0.416192;0.749962;0.408514;0.713621;-0.38872;0.749962;0.408514;1.050925;0.8126242489865779
0.079153;1.04135426300371;0.7498374345600001;0.7200598885504621;0.392343297974;0.3767625599786902;10.0;0.750181;0.416192;0.416192;0.750018;0.408488;0.713685;-0.388703;0.750018;0.408488;1.050907;0.81267232107043
0.086713;1.041337860159708;0.7498753522589999;0.7201076432042842;0.392312781259;0.3767391893336441;10.0;0.750181;0.416192;0.416192;0.750056;0.408459;0.713733;-0.388682;0.750056;0.408458;1.05089;0.8127044311513258
0.094274;1.0413219077470712;0.749902231386;0.7201444873165439;0.392279585796;0.3767130825516845;10.0;0.750181;0.416192;0.416192;0.750083;0.408428;0.713769;-0.388658;0.750083;0.408427;1.050874;0.8127245697805622
0.101834;1.0413068204064546;0.749919764262;0.7201717587610565;0.392247879091;0.3766880917363946;10.0;0.750181;0.416192;0.416192;0.750101;0.408396;0.713797;-0.388634;0.750101;0.408395;1.050858;0.8127376841053945
0.109395;1.0412925979651446;0.749933281388;0.7201945762924771;0.39221515336;0.3766618087235541;10.0;0.750181;0.416192;0.416192;0.750114;0.408363;0.713819;-0.388609;0.750114;0.408363;1.050843;0.8127450520563013
0.116956;1.0412786384940391;0.74994186723;0.7202124767628114;0.392182102998;0.3766351181132437;10.0;0.750181;0.416192;0.416192;0.750122;0.408331;0.713837;-0.388583;0.750122;0.40833;1.050828;0.8127484299941774
0.132077;1.041250643659825;0.749953512071;0.7202430237498213;0.392116833943;0.376582560914223;10.0;0.750181;0.416192;0.416192;0.750134;0.408265;0.713868;-0.388531;0.750134;0.408264;1.050799;0.8127507978371968
0.147198;1.0412235136554495;0.749958829122;0.720266896863576;0.392050821524;0.376528974213824;10.0;0.750181;0.416192;0.416192;0.750139;0.408199;0.713893;-0.388479;0.750139;0.408198;1.05077;0.8127478999603751
0.162319;1.0411957058161545;0.749960721988;0.720287951437654;0.391984103066;0.376474951708275;10.0;0.750181;0.416192;0.416192;0.750141;0.408133;0.713914;-0.388426;0.750141;0.408132;1.050742;0.812741014636274
0.17744;1.041168838939199;0.7499617349669999;0.7203075110575752;0.391919104791;0.3764222382897178;10.0;0.750181;0.416192;0.416192;0.750142;0.408067;0.713934;-0.388373;0.750142;0.408066;1.050714;0.8127332548167325
0.207682;1.0411157074235315;0.749962365318;0.7203448761463275;0.391788698242;0.3763161918011657;10.0;0.750181;0.416192;0.416192;0.750143;0.407936;0.713973;-0.388269;0.750143;0.407935;1.050658;0.812717823780185
0.237925;1.0410631782346351;0.749962226772;0.7203810896892303;0.391659217512;0.3762108061262422;10.0;0.750181;0.416192;0.416192;0.750143;0.407806;0.714011;-0.388166;0.750143;0.407806;1.050603;0.8127020066894137
0.268167;1.041011590402816;0.7499631682140001;0.7204176928748741;0.391532173175;0.3761074101235491;10.0;0.750181;0.416192;0.416192;0.750143;0.407678;0.714048;-0.388063;0.750143;0.407678;1.050549;0.8126853254938224
0.298409;1.0409603423171316;0.7499630223299999;0.7204530200070979;0.391405595805;0.3760043297458849;10.0;0.750181;0.416192;0.416192;0.750143;0.407551;0.714085;-0.387962;0.750143;0.407551;1.050495;0.8126696134770882
0.328652;1.0409096964314437;0.7499637127400001;0.7204887372181321;0.391281627805;0.3759035285639406;10.0;0.750181;0.416192;0.416192;0.750143;0.407426;0.714121;-0.387863;0.750143;0.407425;1.050442;0.812653991197976
0.389136;1.0408096863331933;0.749964108488;0.7205583483087559;0.391036253636;0.3757038955062318;10.0;0.750181;0.416192;0.416192;0.750144;0.407179;0.714194;-0.387666;0.750144;0.407179;1.050337;0.8126241426342193
0.449621;1.0407112207524236;0.74996446404;0.7206268646722029;0.3907952422199999;0.3755078588827542;10.0;0.750181;0.416192;0.416192;0.750145;0.406938;0.714264;-0.387474;0.750145;0.406937;1.050234;0.812594094472757
0.57059;1.0405227622676017;0.7499660827310001;0.7207589395705346;0.390331972313;0.3751306424689385;10.0;0.750181;0.416192;0.416192;0.750146;0.406472;0.7144;-0.387103;0.750146;0.406471;1.050036;0.8125368253863945
0.691559;1.040341158397571;0.749966964124;0.720885603794786;0.3898887021;0.374770044377118;10.0;0.750181;0.416192;0.416192;0.750148;0.406027;0.714531;-0.386749;0.750148;0.406026;1.049847;0.8124834391924551
0.933498;1.0400049106278295;0.749970697344;0.7211222655585905;0.389064672778;0.3740988804977177;10.0;0.750181;0.416192;0.416192;0.750151;0.405198;0.714774;-0.386089;0.750151;0.405198;1.049494;0.812383275921532
1.175436;1.0396999095748736;0.7499733525719999;0.7213363641424756;0.388317505926;0.3734899872067705;10.0;0.750181;0.416192;0.416192;0.750154;0.404448;0.714995;-0.385492;0.750154;0.404447;1.049174;0.8122942398472367
1.417375;1.0394249467469985;0.749976811988;0.7215305100528326;0.387644259244;0.3729410771380636;10.0;0.750181;0.416192;0.416192;0.750156;0.403772;0.715194;-0.384953;0.750156;0.403771;1.048886;0.812213807962534
1.659313;1.0391777957929047;0.749978308823;0.7217035543477504;0.3870411205149999;0.3724493749596363;10.0;0.750181;0.416192;0.416192;0.750159;0.403166;0.715373;-0.38447;0.750159;0.403165;1.048627;0.8121426660562787
1.901251;1.0389569108995813;0.749980543437;0.7218591411915525;0.386502436823;0.3720100735345671;10.0;0.750181;0.416192;0.416192;0.750161;0.402625;0.715532;-0.384039;0.750161;0.402624;1.048396;0.8120788117818369
2.14319;1.0387613476829023;0.749983137192;0.7219975395358508;0.386023747864;0.3716192836064589;10.0;0.750181;0.416192;0.416192;0.750164;0.402144;0.715675;-0.383655;0.750164;0.402143;1.048191;0.8120233153364502
2.385128;1.0385882816304062;0.749986056262;0.7221206608307288;0.385601109046;0.3712742728433948;10.0;0.750181;0.416192;0.416192;0.750166;0.401719;0.715801;-0.383316;0.750166;0.401718;1.048009;0.8119742775833482
2.627067;1.0384361695612303;0.749987393562;0.7222277262153644;0.385229465154;0.3709707697457907;10.0;0.750181;0.416192;0.416192;0.750167;0.401346;0.715911;-0.383018;0.750167;0.401345;1.047849;0.8119306301926292
2.869005;1.0383027883936362;0.7499890031980001;0.7223220543963983;0.384904554004;0.3707054996929055;10.0;0.750181;0.416192;0.416192;0.750169;0.40102;0.716008;-0.382758;0.750169;0.401019;1.04771;0.8118935537544315
3.110944;1.0381871959343365;0.7499905120329999;0.7224039315549753;0.3846219726509999;0.3704745870082245;10.0;0.750181;0.416192;0.416192;0.750171;0.400736;0.716093;-0.382532;0.750171;0.400736;1.047589;0.8118620053143268
3.352882;1.038088190938034;0.749992490769;0.7224747351102165;0.3843795421929999;0.3702763845581059;10.0;0.750181;0.416192;0.416192;0.750172;0.400492;0.716165;-0.382337;0.750172;0.400492;1.047484;0.8118336583278621
3.59482;1.0380026111551937;0.749994036824;0.722535790145394;0.3841722206669999;0.3701071813677371;10.0;0.750181;0.416192;0.416192;0.750173;0.400284;0.716228;-0.382171;0.750173;0.400283;1.047395;0.811811074835149
3.836759;1.0379304557242746;0.749994256366;0.7225862313122406;0.383996353642;0.3699634706007783;10.0;0.750181;0.416192;0.416192;0.750175;0.400107;0.716281;-0.38203;0.750175;0.400107;1.04732;0.8117914706751975
4.078697;1.0378701839926805;0.749996130236;0.7226299992073859;0.383848708182;0.3698426971910267;10.0;0.750181;0.416192;0.416192;0.750176;0.399959;0.716325;-0.381911;0.750176;0.399958;1.047256;0.811774302097572
4.320636;1.037819915042104;0.749996448317;0.7226653077731438;0.383727387021;0.3697437112732919;10.0;0.750181;0.416192;0.416192;0.750177;0.399837;0.716362;-0.381814;0.750177;0.399836;1.047204;0.8117613230747077
4.562574;1.037779307949431;0.749998054284;0.7226951323262902;0.383627050836;0.3696614953655381;10.0;0.750181;0.416192;0.416192;0.750177;0.399737;0.716392;-0.381734;0.750177;0.399736;1.047161;0.8117501736495041
4.804512;1.037745882341626;0.7499974540350001;0.7227178317900574;0.383547841143;0.3695970734931194;10.0;0.750181;0.416192;0.416192;0.750178;0.399657;0.716416;-0.38167;0.750178;0.399656;1.047127;0.8117412604740504
5.046451;1.0377209188548722;0.749999069893;0.722736774662523;0.3834864887549999;0.3695468423033992;10.0;0.750181;0.416192;0.416192;0.750179;0.399594;0.716435;-0.38162;0.750179;0.399594;1.0471;0.8117345216417742
5.288389;1.0377009155363603;0.74999944352;0.7227510666041429;0.38343841782;0.3695076414400297;10.0;0.750181;0.416192;0.416192;0.750179;0.399547;0.716449;-0.381583;0.750179;0.399547;1.04708;0.8117294841817685
5.530328;1.0376874937147502;0.75000015324;0.7227610988691047;0.383405691894;0.3694808834223016;10.0;0.750181;0.416192;0.416192;0.75018;0.399514;0.716459;-0.381556;0.75018;0.399513;1.047065;0.8117256185540777
5.772266;1.0376787729408363;0.750000026394;0.7227670507978692;0.383383851262;0.3694629409980797;10.0;0.750181;0.416192;0.416192;0.75018;0.399491;0.716466;-0.381538;0.75018;0.399491;1.047056;0.8117233362420967
6.014205;1.037673131740434;0.7500007645840001;0.7227716914343381;0.383370914584;0.3694524825375331;10.0;0.750181;0.416192;0.416192;0.75018;0.399479;0.71647;-0.381528;0.75018;0.399478;1.04705;0.8117221665594702
6.256143;1.037671591965878;0.750000819915;0.7227728172591839;0.383366639556;0.3694489109311632;10.0;0.750181;0.416192;0.416192;0.750181;0.399475;0.716472;-0.381525;0.750181;0.399474;1.047048;0.8117225218071751
6.74002;1.0376753527635705;0.7500005069210001;0.7227698961178702;0.38337680042;0.3694573639038247;10.0;0.750181;0.416192;0.416192;0.750181;0.399484;0.71647;-0.381532;0.750181;0.399484;1.047052;0.8117240466587152
7.175509;1.0376859539287404;0.7500015376160001;0.7227635054483005;0.383400794534;0.3694767121810042;10.0;0.750181;0.416192;0.416192;0.750182;0.39951;0.716462;-0.381553;0.750182;0.399509;1.047063;0.8117268563088202
7.610998;1.037700656555637;0.7500018007720001;0.7227535185931419;0.383436731676;0.3695061087739051;10.0;0.750181;0.416192;0.416192;0.750182;0.399545;0.716452;-0.381581;0.750182;0.399545;1.047078;0.8117311918763502
8.046487;1.0377178392342497;0.750002107286;0.7227418465114176;0.383478998063;0.3695407205738854;10.0;0.750181;0.416192;0.416192;0.750182;0.399587;0.71644;-0.381614;0.750182;0.399586;1.047096;0.8117361138917005
8.481976;1.037735962189323;0.750002512466;0.7227296150397559;0.3835233187799999;0.3695769759880698;10.0;0.750181;0.416192;0.416192;0.750182;0.399632;0.716427;-0.38165;0.750182;0.399631;1.047115;0.8117415652958767
8.917466;1.0377537446282716;0.7500013365880001;0.7227160976004515;0.383568433874;0.3696141168937878;10.0;0.750181;0.416192;0.416192;0.750182;0.399677;0.716414;-0.381687;0.750182;0.399677;1.047135;0.8117474886718159
9.352955;1.0377718677368355;0.750001742157;0.7227038672695933;0.383612758233;0.3696503732266125;10.0;0.750181;0.416192;0.416192;0.750182;0.399721;0.716401;-0.381722;0.750182;0.399721;1.047154;0.8117524734086125
9.788444;1.0377890507000929;0.750001427094;0.7226915976691494;0.383653702248;0.3696837059411902;10.0;0.750181;0.416192;0.416192;0.750182;0.399763;0.716388;-0.381755;0.750182;0.399763;1.047172;0.8117565192648594
10.223933;1.0378052935098183;0.750002342859;0.7226811691454381;0.38369197251;0.3697147961274781;10.0;0.750181;0.416192;0.416192;0.750182;0.399802;0.716377;-0.381786;0.750182;0.399801;1.047188;0.8117613910041546
10.659422;1.0378187157119494;0.75000092714;0.7226704585159608;0.383726658798;0.3697434368725576;10.0;0.750181;0.416192;0.416192;0.750182;0.399837;0.716367;-0.381814;0.750182;0.399836;1.047203;0.8117657354711395
11.530401;1.0378430801233876;0.7500021245599999;0.7226546468574356;0.38378455658;0.369790543416614;10.0;0.750181;0.416192;0.416192;0.750181;0.399894;0.71635;-0.38186;0.750181;0.399894;1.047228;0.8117723708651335
12.401379;1.0378602633712306;0.7500011032420001;0.7226416982241985;0.383827458924;0.3698257583128119;10.0;0.750181;0.416192;0.416192;0.750181;0.399938;0.716337;-0.381895;0.750181;0.399937;1.047246;0.8117773639329936
13.272357;1.037873086061104;0.7500015239110001;0.7226331754659685;0.383858327453;0.3698509313020192;10.0;0.750181;0.416192;0.416192;0.750181;0.399968;0.716328;-0.381919;0.750181;0.399968;1.047259;0.8117807130900561
14.143335;1.0378812076167483;0.750000476162;0.7226265112596082;0.383878576448;0.3698675471054027;10.0;0.750181;0.416192;0.416192;0.750181;0.399988;0.716322;-0.381935;0.750181;0.399988;1.047268;0.8117829463033823
15.014314;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381945;0.750181;0.4;1.047273;0.8117841216413387
15.885292;1.0378893291878477;0.7500014645890001;0.7226218089898653;0.383896251677;0.3698816828354911;10.0;0.750181;0.416192;0.416192;0.750181;0.400007;0.716316;-0.38195;0.750181;0.400006;1.047276;0.8117847093632645
16.75627;1.0378899288941963;0.7500013113899999;0.7226212438433401;0.38389847557;0.3698836118190478;10.0;0.750181;0.416192;0.416192;0.750181;0.400009;0.716316;-0.381952;0.750181;0.400009;1.047277;0.8117856503782264
17.627249;1.0378899288941963;0.7500013113899999;0.7226212438433401;0.38389847557;0.3698836118190478;10.0;0.750181;0.416192;0.416192;0.750181;0.40001;0.716316;-0.381952;0.750181;0.400009;1.047277;0.8117856503782264
18.627249;1.0378889886596736;0.750000859431;0.7226214630136395;0.383897398006;0.3698829086738495;10.0;0.750181;0.416192;0.416192;0.750181;0.400008;0.716316;-0.381951;0.750181;0.400008;1.047277;0.8117851798702659
19.627249;1.037888388953745;0.7500006592;0.7226216876325658;0.383896149975;0.36988191992589;10.0;0.750181;0.416192;0.416192;0.750181;0.400006;0.716316;-0.38195;0.750181;0.400006;1.047276;0.8117847093632645
20.627249;1.037888388953745;0.7500013660620001;0.7226223686903824;0.383894198259;0.3698800394577965;10.0;0.750181;0.416192;0.416192;0.750181;0.400005;0.716317;-0.381948;0.750181;0.400004;1.047275;0.8117846507498155
21.627249;1.037887448719754;0.750000914104;0.7226225878626191;0.383893120702;0.3698793363148736;10.0;0.750181;0.416192;0.416192;0.750181;0.400003;0.716317;-0.381947;0.750181;0.400002;1.047274;0.8117841802462031
22.627249;1.0378865084858748;0.7500008155769999;0.7226231475647004;0.383891067291;0.3698776929387406;10.0;0.750181;0.416192;0.416192;0.750181;0.400002;0.716318;-0.381946;0.750181;0.400001;1.047274;0.8117845921425215
23.627249;1.0378865084858748;0.7500008155769999;0.7226231475647004;0.383891067291;0.3698776929387406;10.0;0.750181;0.416192;0.416192;0.750181;0.400001;0.716318;-0.381945;0.750181;0.4;1.047273;0.8117841216413387
24.627249;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381945;0.750181;0.4;1.047273;0.8117841216413387
25.627249;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
26.627249;1.037885568252107;0.75000071705;0.7226237072677181;0.383889013884;0.3698760495634443;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
27.627249;1.037885568252107;0.75000071705;0.7226237072677181;0.383889013884;0.3698760495634443;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
28.627249;1.037885568252107;0.75000071705;0.7226237072677181;0.383889013884;0.3698760495634443;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
29.627249;1.037885568252107;0.75000071705;0.7226237072677181;0.383889013884;0.3698760495634443;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
29.999994;1.037885568252107;0.750000363619;0.7226233667378843;0.383889989739;0.3698769897971559;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
29.999994;0.0400155114549345;0.018638957322;0.4657933047536123;-0.026604450995;-0.6648534537653458;10.0;0.750181;0.416192;0.416192;0.018819;-0.010494;0.716318;-0.381944;0.018819;-0.010495;0.026543;0.8117836511411153
29.999994;0.0400155114549345;0.018638992713;0.4657941891856416;-0.0266044323209999;-0.6648529870963136;10.0;0.750181;0.416192;0.416192;0.018819;-0.010494;0.716318;-0.381944;0.018819;-0.010495;0.026543;0.8117836511411153
29.999994;0.0400155114549345;0.018639063495;0.4657959580497002;-0.026604394973;-0.6648520537582494;10.0;0.750181;0.416192;0.416192;0.018819;-0.010494;0.716318;-0.381945;0.018819;-0.010495;0.026543;0.8117841216413387
29.999994;0.0400155114549345;0.018639205059;0.4657994957778175;-0.026604320277;-0.664850187082121;10.0;0.750181;0.416192;0.416192;0.018819;-0.010494;0.716318;-0.381945;0.018819;-0.010495;0.026543;0.8117841216413387
29.999995;0.0400155114549345;0.018639434122;0.4658052201329905;-0.026604154168;-0.6648460359668669;10.0;0.750181;0.416192;0.416192;0.018819;-0.010494;0.716318;-0.381946;0.018819;-0.010494;0.026543;0.8117845921425215
29.999995;0.0400155114549345;0.018639910922;0.4658171355123687;-0.0266038573409999;-0.664838618168388;10.0;0.750181;0.416192;0.416192;0.01882;-0.010494;0.716318;-0.381948;0.01882;-0.010494;0.026544;0.8117855331477644
29.999997;0.040016395889685;0.018640984948;0.4658336797593775;-0.026604104464;-0.664830099575702;10.0;0.750181;0.416192;0.416192;0.018821;-0.010493;0.716318;-0.381952;0.018821;-0.010494;0.026544;0.8117874151697599
30.0;0.0400172803298774;0.018642994012;0.4658735890674925;-0.026603722534;-0.6648058617351182;10.0;0.750181;0.416192;0.416192;0.018823;-0.010493;0.716318;-0.38196;0.018823;-0.010494;0.026546;0.8117911792597897
30.000006;0.040019049226587;0.01864703115;0.4659538772253401;-0.026602994045;-0.6647582728508706;10.0;0.750181;0.416192;0.416192;0.018827;-0.010492;0.716319;-0.381975;0.018827;-0.010492;0.02655;0.8117991194784582
30.000017;0.0400225870852947;0.018655196242;0.4661167006081516;-0.026601535034;-0.6646630558216475;10.0;0.750181;0.416192;0.416192;0.018835;-0.01049;0.716319;-0.382007;0.018835;-0.01049;0.026557;0.8118141768964128
30.00004;0.04002877854744;0.0186714666;0.4664510703935549;-0.026597882176;-0.664468993088998;10.0;0.750181;0.416192;0.416192;0.018851;-0.010485;0.716322;-0.382072;0.018851;-0.010486;0.02657;0.8118474123060319
30.000087;0.0400429314611205;0.018704611976;0.4671139522879618;-0.026592303268;-0.6640948176788611;10.0;0.750181;0.416192;0.416192;0.018884;-0.010477;0.716333;-0.38221;0.018884;-0.010477;0.026598;0.8119220719927498
30.000179;0.0400712414581829;0.018772347172;0.4684743094767905;-0.0265817401799999;-0.6633620325374705;10.0;0.750181;0.416192;0.416192;0.018952;-0.010458;0.716379;-0.382517;0.018952;-0.010459;0.026655;0.8121072139379134
30.000365;0.040130159356773;0.018916040827;0.4713671993880932;-0.026563485589;-0.6619332196725177;10.0;0.750181;0.416192;0.416192;0.019096;-0.01042;0.71656;-0.383256;0.019096;-0.010421;0.02677;0.8126151580766876
30.000426;0.040150097945086;0.018965092047;0.4723548140016715;-0.026558631759;-0.6614836107081159;10.0;0.750181;0.416192;0.416192;0.019145;-0.010407;0.716646;-0.383534;0.019145;-0.010408;0.026809;0.812822132124858
30.000426;0.040150097945086;0.018965092047;0.4723548140016715;-0.026558631759;-0.6614836107081159;10.0;0.750181;0.416192;0.416192;0.019145;-0.010407;0.716646;-0.383534;0.019145;-0.010408;0.026809;0.812822132124858
30.000426;0.040150097945086;0.018965163129;0.4723565844083116;-0.026558594403;-0.6614826802994267;10.0;0.750181;0.416192;0.416192;0.019146;-0.010407;0.716646;-0.383534;0.019146;-0.010408;0.026809;0.812822132124858
30.000426;0.040150097945086;0.018965234211;0.4723583548149516;-0.026558557047;-0.6614817498907375;10.0;0.750181;0.416192;0.416192;0.019146;-0.010407;0.716646;-0.383535;0.019146;-0.010407;0.026809;0.8128226039801059
30.000426;0.040150097945086;0.018965376375;0.4723618956282317;-0.026558482335;-0.6614798890733592;10.0;0.750181;0.416192;0.416192;0.019146;-0.010407;0.716647;-0.383536;0.019146;-0.010407;0.026809;0.8128239575117112
30.000426;0.040150097945086;0.01896564384;0.4723685572558164;-0.02655838713;-0.6614775178462668;10.0;0.750181;0.416192;0.416192;0.019146;-0.010407;0.716647;-0.383537;0.019146;-0.010407;0.02681;0.81282442936836
30.000427;0.040150097945086;0.018966212496;0.4723827205089366;-0.026558088282;-0.6614700745767533;10.0;0.750181;0.416192;0.416192;0.019147;-0.010407;0.716648;-0.383541;0.019147;-0.010407;0.02681;0.8128271984776346
30.000429;0.040150983151101;0.018967443412;0.4724029631010383;-0.0265583500959999;-0.661462011927638;10.0;0.750181;0.416192;0.416192;0.019148;-0.010406;0.716651;-0.383548;0.019148;-0.010407;0.026811;0.8128331465343919
30.000432;0.0401518683625058;0.0189697780359999;0.4724506930719598;-0.0265581226579999;-0.6614417645082783;10.0;0.750181;0.416192;0.416192;0.01915;-0.010406;0.716655;-0.383562;0.01915;-0.010406;0.026813;0.8128432794020013
30.000437;0.0401536388014834;0.018974481384;0.4725469957482155;-0.0265575593539999;-0.6613985717533232;10.0;0.750181;0.416192;0.416192;0.019155;-0.010404;0.716664;-0.38359;0.019155;-0.010405;0.026817;0.8128644271931206
30.000449;0.0401576448761627;0.018984767781;0.4727560054765364;-0.0265563743129999;-0.6613030817642308;10.0;0.750181;0.416192;0.416192;0.019165;-0.010402;0.716683;-0.383649;0.019165;-0.010402;0.026824;0.8129090217791902
30.000473;0.0401656122199077;0.019004135418;0.4731444229942741;-0.026555061261;-0.6611392132058236;10.0;0.750181;0.416192;0.416192;0.019185;-0.010396;0.716722;-0.383772;0.019185;-0.010397;0.02684;0.8130014595731057
30.00052;0.0401824779848132;0.019045408784;0.4739729787495464;-0.0265522836;-0.6607925875063082;10.0;0.750181;0.416192;0.416192;0.019226;-0.010385;0.716805;-0.384041;0.019226;-0.010386;0.026871;0.8132016341018998
30.000614;0.0402162127630138;0.019132011495;0.4757288213025212;-0.0265469691059999;-0.6601061433217493;10.0;0.750181;0.416192;0.416192;0.019313;-0.010362;0.716996;-0.384674;0.019313;-0.010363;0.026936;0.8136690668152502
30.000802;0.0402922161837742;0.019325863048;0.4796425929974672;-0.026542308426;-0.6587453096384565;10.0;0.750181;0.416192;0.416192;0.019507;-0.01031;0.717474;-0.386309;0.019507;-0.01031;0.027077;0.8148641507374097
30.000991;0.0403762919793286;0.019544672677;0.4840630904642316;-0.026544039585;-0.6574164759505325;10.0;0.750181;0.416192;0.416192;0.019726;-0.01025;0.71808;-0.388426;0.019726;-0.010251;0.02723;0.8164028686108348
30.001179;0.0404684395053725;0.019788150016;0.4889773427851829;-0.026551938092;-0.6561147011481621;10.0;0.750181;0.416192;0.416192;0.019971;-0.010183;0.718815;-0.391011;0.019971;-0.010183;0.027396;0.8182814957861383
30.001367;0.040569120572179;0.020056961604;0.4943898541827008;-0.026565711468;-0.6548259142254588;10.0;0.750181;0.416192;0.416192;0.020241;-0.010108;0.719682;-0.394052;0.020241;-0.010108;0.027574;0.8204993356657884
30.001556;0.0406783330287758;0.020350863371;0.5002875451313056;-0.026585292975;-0.6535492237647382;10.0;0.750181;0.416192;0.416192;0.020536;-0.010024;0.72068;-0.397535;0.020536;-0.010025;0.027765;0.8230514799360973
30.001744;0.0407942646581599;0.020667927198;0.5066380622665752;-0.026609967482;-0.6522967800738939;10.0;0.750181;0.416192;0.416192;0.020854;-0.009933;0.721812;-0.401447;0.020854;-0.009934;0.027967;0.8259371992790977
30.001932;0.0409182639538873;0.02100888124;0.5134353027214409;-0.02664026333;-0.6510604496813964;10.0;0.750181;0.416192;0.416192;0.021197;-0.009833;0.723079;-0.405776;0.021197;-0.009834;0.028181;0.8291546311858844
30.002121;0.0410499032885584;0.021374362868;0.5206921613858597;-0.026675141796;-0.6498222811510249;10.0;0.750181;0.416192;0.416192;0.021563;-0.009724;0.724481;-0.410508;0.021563;-0.009725;0.028407;0.8327001485678984
30.002187;0.0410976429129457;0.0215084837579999;0.5233507868945163;-0.026688713657;-0.6493976725996873;10.0;0.750181;0.416192;0.416192;0.021699;-0.009683;0.725011;-0.412279;0.021699;-0.009684;0.02849;0.8340353253681765
30.002187;0.0410976429129457;0.0215084837579999;0.5233507868945163;-0.026688713657;-0.6493976725996873;10.0;0.750181;0.416192;0.416192;0.021699;-0.009683;0.725011;-0.412279;0.021699;-0.009684;0.02849;0.8340353253681765
30.002187;0.041098103362564;0.021509448488;0.5233683972772519;-0.026688564284;-0.6493867624146957;10.0;0.750181;0.416192;0.416192;0.021699;-0.009683;0.725011;-0.412282;0.021699;-0.009684;0.02849;0.8340368083274262
30.002187;0.041098103362564;0.02150961334;0.5233724084599226;-0.02668852507;-0.6493858082587421;10.0;0.750181;0.416192;0.416192;0.021699;-0.009683;0.725012;-0.412284;0.021699;-0.009684;0.02849;0.8340386662499526
30.002188;0.041098103362564;0.0215099430439999;0.5233804308252635;-0.026688446642;-0.6493838999468352;10.0;0.750181;0.416192;0.416192;0.0217;-0.009683;0.725014;-0.412289;0.0217;-0.009683;0.02849;0.8340428764260265
30.002188;0.0410989910460098;0.021510750489;0.5233887728513565;-0.026689162638;-0.6493872953747641;10.0;0.750181;0.416192;0.416192;0.0217;-0.009683;0.725017;-0.412299;0.0217;-0.009683;0.02849;0.8340504275462006
30.002189;0.0410989910460098;0.021512015295;0.5234195474754485;-0.026688923265;-0.6493814710712008;10.0;0.750181;0.416192;0.416192;0.021702;-0.009682;0.725023;-0.412319;0.021702;-0.009683;0.028491;0.8340655299735147
30.00219;0.0410998787346142;0.021514766;0.5234751698155323;-0.026689279552;-0.6493761143271284;10.0;0.750181;0.416192;0.416192;0.021705;-0.009681;0.725034;-0.412359;0.021705;-0.009682;0.028493;0.8340948663293641
30.002193;0.0411021145563096;0.021521083924;0.5236004073346703;-0.0266897345349999;-0.6493518599495711;10.0;0.750181;0.416192;0.416192;0.021711;-0.009679;0.725058;-0.412439;0.021711;-0.00968;0.028497;0.8341552805593212
30.002199;0.0411061257722009;0.0215328687539999;0.5238360061789662;-0.026690921082;-0.6493173603835569;10.0;0.750181;0.416192;0.416192;0.021723;-0.009676;0.725105;-0.4126;0.021723;-0.009676;0.028504;0.834275746396238
30.002211;0.0411154963730221;0.021557481697;0.5243152484751438;-0.026693779395;-0.6492388940855655;10.0;0.750181;0.416192;0.416192;0.021748;-0.009668;0.725198;-0.412923;0.021748;-0.009669;0.028519;0.8345163528253955
30.002235;0.0411324622409113;0.02160658152;0.5252926847279655;-0.02669758037;-0.6490635112878296;10.0;0.750181;0.416192;0.416192;0.021797;-0.009653;0.725379;-0.413572;0.021797;-0.009654;0.02855;0.8349949058676944
30.002282;0.0411685974499982;0.021705130128;0.5272253968419062;-0.0267066313439999;-0.6487136555098053;10.0;0.750181;0.416192;0.416192;0.021896;-0.009623;0.725715;-0.41489;0.021896;-0.009624;0.028611;0.8359401732929216
30.002377;0.0412399509699029;0.021903482804;0.5311229108876786;-0.02672008638;-0.6479175108501075;10.0;0.750181;0.416192;0.416192;0.022095;-0.009561;0.726292;-0.417598;0.022095;-0.009561;0.028736;0.8377876573858081
30.002473;0.0413121667308796;0.022104158456;0.5350520247459637;-0.026728713308;-0.6469937411445683;10.0;0.750181;0.416192;0.416192;0.022297;-0.009497;0.726735;-0.420402;0.022297;-0.009497;0.028866;0.8395722731421043
30.002568;0.0413865955352696;0.022308201168;0.5390199623689502;-0.0267328725659999;-0.645930698581338;10.0;0.750181;0.416192;0.416192;0.022502;-0.00943;0.72704;-0.4233;0.022502;-0.009431;0.029;0.8412907057610942
30.002663;0.041462781877245;0.022514664475;0.5430090181034415;-0.026732554226;-0.6447361468688849;10.0;0.750181;0.416192;0.416192;0.022708;-0.009362;0.727199;-0.426291;0.022708;-0.009363;0.029139;0.8429367724106003
30.002758;0.041539383830288;0.022722445187;0.5470096831439305;-0.026726736668;-0.6434071525276797;10.0;0.750181;0.416192;0.416192;0.022917;-0.009292;0.727208;-0.429373;0.022917;-0.009292;0.029282;0.8445073406389076
30.002814;0.0415856926358092;0.022845843642;0.549367876160551;-0.026721289846;-0.6425596918636006;10.0;0.750181;0.416192;0.416192;0.023041;-0.009249;0.727138;-0.43123;0.023041;-0.00925;0.029369;0.8453927986113909
30.002814;0.0415856926358092;0.022845843642;0.549367876160551;-0.026721289846;-0.6425596918636006;10.0;0.750181;0.416192;0.416192;0.023041;-0.009249;0.727138;-0.43123;0.023041;-0.00925;0.029369;0.8453927986113909
30.002814;0.0415856926358092;0.022846047546;0.5493727793853642;-0.02672123165;-0.6425582924399934;10.0;0.750181;0.416192;0.416192;0.023041;-0.009249;0.727137;-0.431234;0.023041;-0.00925;0.029369;0.8453939788790787
30.002814;0.0415856926358092;0.022846232416;0.549377224904683;-0.02672113648;-0.6425560039125223;10.0;0.750181;0.416192;0.416192;0.023041;-0.009249;0.727137;-0.431237;0.023041;-0.00925;0.029369;0.8453955091778049
30.002814;0.0415856926358092;0.022846584216;0.5493856845449511;-0.026721002148;-0.6425527736669381;10.0;0.750181;0.416192;0.416192;0.023042;-0.009249;0.727137;-0.431243;0.023042;-0.00925;0.029369;0.8453985697988848
30.002815;0.0415856926358092;0.0228473057559999;0.5494030352238569;-0.026720677476;-0.6425449663664119;10.0;0.750181;0.416192;0.416192;0.023043;-0.009249;0.727136;-0.431255;0.023043;-0.009249;0.02937;0.8454038310304727
30.002815;0.0415865817421917;0.022848962288;0.5494311225108102;-0.026720887863;-0.6425362879943134;10.0;0.750181;0.416192;0.416192;0.023044;-0.009248;0.727135;-0.43128;0.023044;-0.009249;0.029371;0.8454157241410879
30.002817;0.0415874708536116;0.02285204411;0.5494934806312083;-0.026720504926;-0.6425133430223844;10.0;0.750181;0.416192;0.416192;0.023047;-0.009247;0.727132;-0.43133;0.023047;-0.009248;0.029373;0.8454386520168097
30.00282;0.0415905958841659;0.022859262601;0.549625753491616;-0.026720348185;-0.6424612972465917;10.0;0.750181;0.416192;0.416192;0.023054;-0.009245;0.727127;-0.431429;0.023054;-0.009245;0.029378;0.8454848645422341
30.002826;0.041595041543434;0.022871824845;0.549869022756402;-0.026719620141;-0.6423751281291323;10.0;0.750181;0.416192;0.416192;0.023067;-0.00924;0.727117;-0.431627;0.023067;-0.009241;0.029387;0.8455773168776466
30.002838;0.0416043907778974;0.022897762174;0.5503688852515187;-0.026717932232;-0.6421902047462266;10.0;0.750181;0.416192;0.416192;0.023093;-0.009231;0.727097;-0.432023;0.023093;-0.009232;0.029405;0.8457623306449631
30.002861;0.0416244368850799;0.022950691862;0.5513754318253992;-0.0267150887419999;-0.641812616366611;10.0;0.750181;0.416192;0.416192;0.023146;-0.009213;0.727056;-0.432814;0.023146;-0.009213;0.029442;0.8461314234396452
30.002909;0.0416627289672676;0.023054784176;0.5533671160646493;-0.0267089117969999;-0.6410744677331122;10.0;0.750181;0.416192;0.416192;0.023251;-0.009176;0.726975;-0.434394;0.023251;-0.009177;0.029516;0.8468711813853392
30.003004;0.0417411323516744;0.023264869998;0.5573607779010517;-0.0266964433439999;-0.6395716129375463;10.0;0.750181;0.416192;0.416192;0.023461;-0.009102;0.726814;-0.437543;0.023461;-0.009103;0.029663;0.8483527965681494
30.003193;0.0418957434114731;0.023682898204;0.5652817273440339;-0.026669012906;-0.6365566220910324;10.0;0.750181;0.416192;0.416192;0.023881;-0.008951;0.726493;-0.443797;0.023881;-0.008952;0.029957;0.8513212415169729
30.003383;0.0420486414643802;0.024099667025;0.5731378276612102;-0.0266382452189999;-0.6335102464978674;10.0;0.750181;0.416192;0.416192;0.024299;-0.008797;0.726175;-0.449991;0.024299;-0.008797;0.03025;0.8542962195316095
30.003573;0.0422020673664217;0.024516456874;0.5809302340839022;-0.026605552298;-0.6304324398848956;10.0;0.750181;0.416192;0.416192;0.024717;-0.008638;0.72586;-0.456127;0.024717;-0.008639;0.030543;0.8572774228503862
30.003762;0.0423542412634201;0.024932719878;0.5886711491992543;-0.026569308915;-0.6273116486670954;10.0;0.750181;0.416192;0.416192;0.025135;-0.008477;0.725548;-0.462205;0.025135;-0.008478;0.030834;0.8602635423688486
30.003952;0.0425047141973687;0.025347660806;0.5963493999347758;-0.026529713795;-0.624159326699868;10.0;0.750181;0.416192;0.416192;0.025551;-0.008312;0.725239;-0.468225;0.025551;-0.008312;0.031125;0.8632532987171262
30.004142;0.0426543849211309;0.025761439328;0.6039575855010825;-0.026487587836;-0.6209815915755498;10.0;0.750181;0.416192;0.416192;0.025967;-0.008143;0.724933;-0.474189;0.025967;-0.008144;0.031416;0.8662465366222251
30.004331;0.0428037077365968;0.026174866188;0.611509319451331;-0.026442770082;-0.6177682140230025;10.0;0.750181;0.416192;0.416192;0.026382;-0.007971;0.72463;-0.480097;0.026382;-0.007972;0.031705;0.8692420642772645
30.004521;0.042951790568031;0.02658766591;0.6190118166991895;-0.026394363368;-0.6145113630639951;10.0;0.750181;0.416192;0.416192;0.026795;-0.007796;0.72433;-0.485948;0.026795;-0.007796;0.031994;0.8722381599104685
30.004711;0.0430999817285344;0.026999472634;0.6264381457063346;-0.026344333487;-0.6112376950164389;10.0;0.750181;0.416192;0.416192;0.027208;-0.007617;0.724032;-0.491745;0.027208;-0.007617;0.032282;0.8752345297398864
30.0049;0.043245601036406;0.0274094428919999;0.6338088091069783;-0.026290197567;-0.6079276721086101;10.0;0.750181;0.416192;0.416192;0.02762;-0.007435;0.723738;-0.497487;0.02762;-0.007435;0.032569;0.8782311813030782
30.00509;0.0433908877300292;0.027818911733;0.6411233599571544;-0.026233332521;-0.6045816044193281;10.0;0.750181;0.416192;0.416192;0.028031;-0.007249;0.723446;-0.503174;0.028031;-0.00725;0.032856;0.8812253906873088
30.00528;0.0435354049596417;0.0282270807419999;0.6483706943387135;-0.0261740226039999;-0.6012123380559771;10.0;0.750181;0.416192;0.416192;0.028441;-0.007061;0.723157;-0.508808;0.028441;-0.007061;0.033141;0.8842180882073155
30.00547;0.0436795989107043;0.028634705289;0.6555624594341837;-0.0261120319219999;-0.5978084179614772;10.0;0.750181;0.416192;0.416192;0.02885;-0.006869;0.72287;-0.514389;0.02885;-0.00687;0.033426;0.8872074617703573
30.005659;0.0438221363468281;0.029040613372;0.662692780246026;-0.0260468583339999;-0.5943767352612248;10.0;0.750181;0.416192;0.416192;0.029257;-0.006674;0.722587;-0.519917;0.029257;-0.006675;0.03371;0.8901941695259523
30.005849;0.043964358587383;0.029445957639;0.669768844243993;-0.025978936475;-0.5909090297169827;10.0;0.750181;0.416192;0.416192;0.029664;-0.006476;0.722306;-0.525393;0.029664;-0.006477;0.033994;0.893176221182024
30.006039;0.0441049340210366;0.029849471305;0.6767830395293807;-0.025907821665;-0.5874132280221249;10.0;0.750181;0.416192;0.416192;0.030069;-0.006275;0.722027;-0.530817;0.030069;-0.006275;0.034276;0.8961527080905353
30.006228;0.0442452025082946;0.0302523434489999;0.6837429084730399;-0.025834066872;-0.5838840237460075;10.0;0.750181;0.416192;0.416192;0.030473;-0.00607;0.721752;-0.53619;0.030473;-0.006071;0.034558;0.8991249443786997
30.006418;0.0443838341065753;0.030653372213;0.6906427267954032;-0.025757110689;-0.5803264005347425;10.0;0.750181;0.416192;0.416192;0.030876;-0.005863;0.721479;-0.541512;0.030876;-0.005864;0.034839;0.9020904575401516
30.006608;0.0445221671754644;0.0310536450769999;0.6974872753748892;-0.025677544159;-0.5767361695984683;10.0;0.750181;0.416192;0.416192;0.031277;-0.005653;0.721208;-0.546784;0.031277;-0.005654;0.035119;0.9050490163079566
30.006797;0.0446597773617379;0.031452435935;0.7042676384219223;-0.025595646763;-0.5731252656205348;10.0;0.750181;0.416192;0.416192;0.031677;-0.00544;0.72094;-0.552006;0.031677;-0.005441;0.035398;0.9080006099315132
30.006987;0.0447961944812279;0.031850016048;0.7109982536875287;-0.0255103292159999;-0.5694753652944827;10.0;0.750181;0.416192;0.416192;0.032076;-0.005224;0.720675;-0.557179;0.032076;-0.005225;0.035676;0.9109450552398866
30.007177;0.0449319005829933;0.032246005123;0.7176639470978675;-0.025422728119;-0.5658057591408107;10.0;0.750181;0.416192;0.416192;0.032474;-0.005005;0.720412;-0.562303;0.032474;-0.005006;0.035953;0.9138807983282063
30.007366;0.0450659979252651;0.032639960336;0.7242702223110261;-0.0253320997539999;-0.5621111463238717;10.0;0.750181;0.416192;0.416192;0.03287;-0.004783;0.720151;-0.567379;0.03287;-0.004784;0.03623;0.9168077183586536
30.007556;0.0452002422338641;0.033033908895;0.7308347757094734;-0.025238419569;-0.5583691219710164;10.0;0.750181;0.416192;0.416192;0.033264;-0.004559;0.719893;-0.572407;0.033264;-0.00456;0.036506;0.9197258858475172
30.007746;0.0453324655517433;0.033424924974;0.7373286356076999;-0.0251421615809999;-0.5546171220778238;10.0;0.750181;0.416192;0.416192;0.033657;-0.004331;0.719638;-0.577387;0.033657;-0.004332;0.036781;0.9226345965836096
30.007935;0.045464423596918;0.0338150313559999;0.7437690545865018;-0.025043349692;-0.5508339864600776;10.0;0.750181;0.416192;0.416192;0.034049;-0.004101;0.719385;-0.58232;0.034049;-0.004102;0.037055;0.9255330143355232
30.008125;0.0455952108121017;0.034203768807;0.7501614357690772;-0.0249411595289999;-0.5470127034127055;10.0;0.750181;0.416192;0.416192;0.034439;-0.003869;0.719134;-0.587207;0.034439;-0.00387;0.037328;0.92842111716882
30.008315;0.0457253240229088;0.03459076169;0.7564902475632478;-0.024836852491;-0.5431749915770202;10.0;0.750181;0.416192;0.416192;0.034828;-0.003633;0.718885;-0.592048;0.034828;-0.003634;0.0376;0.9312982752743614
30.008505;0.045854274141022;0.034976303944;0.7627708561350794;-0.024729180976;-0.5392993660732023;10.0;0.750181;0.416192;0.416192;0.035215;-0.003395;0.718639;-0.596843;0.035215;-0.003396;0.037871;0.9341646423248956
30.008694;0.0459825630538359;0.035360061289;0.7689884804290001;-0.024619462447;-0.5354086595428741;10.0;0.750181;0.416192;0.416192;0.0356;-0.003155;0.718396;-0.601592;0.0356;-0.003156;0.038142;0.9370196088022918
30.00878;0.0460405458264777;0.0355334266619999;0.7717855213081515;-0.024568724316;-0.5336323424269789;10.0;0.750181;0.416192;0.416192;0.035773;-0.003045;0.718286;-0.603723;0.035773;-0.003046;0.038263;0.9383049816157856
30.00878;0.0460405458264777;0.0355334266619999;0.7717855213081515;-0.024568724316;-0.5336323424269789;10.0;0.750181;0.416192;0.416192;0.035773;-0.003045;0.718286;-0.603723;0.035773;-0.003046;0.038263;0.9383049816157856
30.00878;0.0460405458264777;0.0355336177;0.7717896706507923;-0.02456858787;-0.5336293788218011;10.0;0.750181;0.416192;0.416192;0.035774;-0.003045;0.718286;-0.603726;0.035774;-0.003046;0.038264;0.9383069118747872
30.00878;0.0460405458264777;0.035533850724;0.7717947319287554;-0.024568432532;-0.5336260048826521;10.0;0.750181;0.416192;0.416192;0.035774;-0.003045;0.718286;-0.603729;0.035774;-0.003046;0.038264;0.9383088421394098
30.00878;0.0460405458264777;0.035534255894;0.7718035322153881;-0.024568098762;-0.5336187554030031;10.0;0.750181;0.416192;0.416192;0.035774;-0.003044;0.718286;-0.603734;0.035774;-0.003045;0.038264;0.9383120592596048
30.008781;0.0460405458264777;0.03553504314;0.7718206311873023;-0.0245674920999999;-0.5336055787129983;10.0;0.750181;0.416192;0.416192;0.035775;-0.003044;0.718285;-0.603746;0.035775;-0.003045;0.038265;0.9383190149096414
30.008782;0.0460410474468164;0.035536383234;0.7718413286545944;-0.0245675292379999;-0.5336005716720236;10.0;0.750181;0.416192;0.416192;0.035777;-0.003043;0.718284;-0.60377;0.035777;-0.003044;0.038266;0.9383336920072732
30.008784;0.0460428713483423;0.035540647224;0.7719033627402038;-0.024566694546;-0.5335613055089033;10.0;0.750181;0.416192;0.416192;0.035781;-0.00304;0.718281;-0.603816;0.035781;-0.003041;0.038269;0.9383609949358508
30.008787;0.0460456072280516;0.035548672158;0.7720317810543121;-0.024564179691;-0.5334749864268302;10.0;0.750181;0.416192;0.416192;0.035789;-0.003035;0.718277;-0.60391;0.035789;-0.003036;0.038274;0.9384184231082636
30.008795;0.046050258685484;0.0355631419229999;0.7722680162535155;-0.024560059486;-0.53333162911725;10.0;0.750181;0.416192;0.416192;0.035804;-0.003026;0.718267;-0.604097;0.035804;-0.003027;0.038285;0.9385311229245412
30.00881;0.0460603828577227;0.035593658981;0.7727608146668316;-0.024550866815;-0.5330148229734842;10.0;0.750181;0.416192;0.416192;0.035834;-0.003006;0.718248;-0.60447;0.035834;-0.003007;0.038306;0.938756715237766
