time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActivePower;Bess_GEN_InjectedReactivePower;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_ActivePowerPu;Bess_GEN_ReactivePowerPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_InjectedCurrent
30.00884;0.046080634164473;0.035654703143;0.7737459301393218;-0.024532497344;-0.532381938504525;10.0;0.750181;0.416192;0.416192;0.035895;-0.002968;0.71821;-0.605217;0.035895;-0.002969;0.038349;0.9392088272524912
30.0089;0.046120330148428;0.035775118283;0.775690854073805;-0.024496447141;-0.5311420595248046;10.0;0.750181;0.416192;0.416192;0.036017;-0.00289;0.718133;-0.606706;0.036017;-0.002891;0.038435;0.940110193607643
30.009021;0.0462015050187761;0.036017973988;0.7795844307098305;-0.0244232300939999;-0.5286241234798402;10.0;0.750181;0.416192;0.416192;0.03626;-0.002734;0.717981;-0.609671;0.03626;-0.002735;0.038605;0.9419105289792656
30.009262;0.0463606068338195;0.036499234593;0.7872898369046839;-0.024273602349;-0.5235824983052778;10.0;0.750181;0.416192;0.416192;0.036744;-0.002419;0.717679;-0.615549;0.036744;-0.00242;0.038946;0.9454965459704228
30.009503;0.0465195877561269;0.036979207514;0.7949169220470911;-0.024119661108;-0.5184839821548775;10.0;0.750181;0.416192;0.416192;0.037225;-0.0021;0.717381;-0.621356;0.037225;-0.002101;0.039285;0.949062051657846
30.009745;0.0466758171754924;0.037455237314;0.8024548809327793;-0.023960932496;-0.5133478950333382;10.0;0.750181;0.416192;0.416192;0.037703;-0.001777;0.717087;-0.627093;0.037703;-0.001777;0.039622;0.9526066324658884
30.009986;0.0468311406865132;0.037928287779;0.8098945962664288;-0.023799003469;-0.5081875675057769;10.0;0.750181;0.416192;0.416192;0.038178;-0.00145;0.716796;-0.632762;0.038178;-0.001451;0.039958;0.9561298312781586
30.010227;0.0469841368655421;0.038398007549;0.8172547185209827;-0.0236318884779999;-0.502975898985418;10.0;0.750181;0.416192;0.416192;0.03865;-0.001119;0.716509;-0.638362;0.03865;-0.00112;0.040293;0.9596307571795516
30.010468;0.0471366486929225;0.038865521038;0.8245287290404151;-0.023461178284;-0.4977269053818547;10.0;0.750181;0.416192;0.416192;0.039119;-0.000784;0.716225;-0.643896;0.039119;-0.000785;0.040626;0.9631097078946924
30.010694;0.0472773751915226;0.039299837458;0.831260984747878;-0.023296705611;-0.492766476916793;10.0;0.750181;0.416192;0.416192;0.039555;-0.000468;0.715962;-0.649008;0.039555;-0.000469;0.040935;0.9663399864995756
30.010694;0.0472773751915226;0.039299837458;0.831260984747878;-0.023296705611;-0.492766476916793;10.0;0.750181;0.416192;0.416192;0.039555;-0.000468;0.715962;-0.649008;0.039555;-0.000469;0.040935;0.9663399864995756
30.010694;0.0472782951469276;0.0393006328979999;0.8312616344532877;-0.023297286618;-0.4927691776025044;10.0;0.750181;0.416192;0.416192;0.039555;-0.000468;0.715962;-0.649011;0.039555;-0.000469;0.040936;0.9663420013457968
30.010694;0.0472782951469276;0.039300831834;0.8312658422192275;-0.023297150454;-0.492766297549415;10.0;0.750181;0.416192;0.416192;0.039555;-0.000468;0.715962;-0.649014;0.039555;-0.000469;0.040936;0.9663440161971304
30.010694;0.0472782951469276;0.039301236132;0.8312743936697131;-0.023296772604;-0.4927583055099638;10.0;0.750181;0.416192;0.416192;0.039556;-0.000468;0.715962;-0.64902;0.039556;-0.000469;0.040936;0.9663480459151352
30.010695;0.0472779031366662;0.0393012840769999;0.8312823003886558;-0.023296631986;-0.4927594169871789;10.0;0.750181;0.416192;0.416192;0.039557;-0.000467;0.715961;-0.649031;0.039557;-0.000468;0.040937;0.9663546928959366
30.010696;0.0472788231029495;0.03930349145;0.8313128134432763;-0.023295943294;-0.4927352621124495;10.0;0.750181;0.416192;0.416192;0.039559;-0.000465;0.71596;-0.649053;0.039559;-0.000466;0.040938;0.9663687279755074
30.010697;0.0472806630452661;0.039307924993;0.8313742333809249;-0.0232946093169999;-0.4926878731522419;10.0;0.750181;0.416192;0.416192;0.039562;-0.000463;0.715958;-0.649098;0.039562;-0.000464;0.040941;0.9663974706961934
30.010701;0.0472830310365145;0.039315423624;0.8314911874756602;-0.023291690328;-0.4926014643607105;10.0;0.750181;0.416192;0.416192;0.03957;-0.000457;0.715953;-0.649188;0.03957;-0.000458;0.040946;0.966454219067308
30.010709;0.0472877672976849;0.039330467914;0.831726050130633;-0.0232858338139999;-0.4924282778548524;10.0;0.750181;0.416192;0.416192;0.039585;-0.000446;0.715944;-0.649367;0.039585;-0.000447;0.040957;0.966567799911108
30.010725;0.047297632636317;0.03936126231;0.8322036456382144;-0.023273584873;-0.4920665914075711;10.0;0.750181;0.416192;0.416192;0.039616;-0.000423;0.715926;-0.649725;0.039616;-0.000424;0.040979;0.9667950212433865
30.010757;0.0473175042663917;0.039421930392;0.8331362992024977;-0.0232509040439999;-0.4913806086031136;10.0;0.750181;0.416192;0.416192;0.039677;-0.000378;0.715889;-0.650441;0.039677;-0.000379;0.041023;0.9672489621612422
30.010821;0.0473571271193682;0.0395441491;0.83502001716289;-0.023203438225;-0.489967184168784;10.0;0.750181;0.416192;0.416192;0.0398;-0.000288;0.715816;-0.651869;0.0398;-0.000289;0.04111;0.9681558443850866
30.010948;0.0474347377562056;0.039786318521;0.8387591120559104;-0.023107851021;-0.4871503904957696;10.0;0.750181;0.416192;0.416192;0.040044;-0.000108;0.71567;-0.654712;0.040044;-0.000109;0.041284;0.9699646137071188
30.011203;0.0475907643561227;0.040269693384;0.8461661401918452;-0.0229141991879999;-0.4814841597527737;10.0;0.750181;0.416192;0.416192;0.040529;0.000257;0.715381;-0.660344;0.040529;0.000256;0.04163;0.9735626191966288
30.011457;0.0477450791600558;0.040749180536;0.8534739339188547;-0.0227164867359999;-0.4757869739800305;10.0;0.750181;0.416192;0.416192;0.04101;0.000625;0.715095;-0.665905;0.04101;0.000624;0.041975;0.9771337308935764
30.011712;0.0478980803059997;0.0412254872799999;0.8606918485381566;-0.0225141314659999;-0.4700424593672048;10.0;0.750181;0.416192;0.416192;0.041488;0.000998;0.714814;-0.671396;0.041488;0.000997;0.042318;0.980679174558122
30.011966;0.0480488511829367;0.041697956322;0.8678242100574494;-0.0223064640039999;-0.4642455221056678;10.0;0.750181;0.416192;0.416192;0.041962;0.001374;0.714536;-0.676817;0.041962;0.001373;0.042659;0.9841965996613684
30.012221;0.0481979473525584;0.0421663103809999;0.8748569741479183;-0.0220948645629999;-0.4584192019917448;10.0;0.750181;0.416192;0.416192;0.042433;0.001753;0.714261;-0.682169;0.042433;0.001753;0.042998;0.987685841086122
30.012475;0.0483453857363864;0.042630571326;0.8817919368448581;-0.0218795453079999;-0.45256739551739;10.0;0.750181;0.416192;0.416192;0.042899;0.002137;0.71399;-0.687454;0.042899;0.002136;0.043336;0.9911481837828288
30.01273;0.0484915545842778;0.043091416619;0.8886375573731611;-0.021659835993;-0.4466723366304004;10.0;0.750181;0.416192;0.416192;0.043362;0.002524;0.713722;-0.692672;0.043362;0.002523;0.043672;0.9945821197206391
30.012985;0.0486355334503488;0.043548168409;0.8953981856384401;-0.0214351335089999;-0.4407298941396984;10.0;0.750181;0.416192;0.416192;0.04382;0.002914;0.713458;-0.697824;0.04382;0.002913;0.044005;0.997988302907404
30.013239;0.0487782591837798;0.044001351537;0.9020689190899154;-0.021206162134;-0.4347461858797056;10.0;0.750181;0.416192;0.416192;0.044275;0.003307;0.713197;-0.702911;0.044275;0.003306;0.044338;1.001365984408298
30.013494;0.0489193782871368;0.044450248172;0.9086429494482758;-0.020973796492;-0.4287420900750687;10.0;0.750181;0.416192;0.416192;0.044725;0.003704;0.712939;-0.707934;0.044725;0.003703;0.044668;1.0047151666402772
30.013748;0.0490579757022239;0.044894067946;0.9151227155906636;-0.020737364382;-0.4227113753709143;10.0;0.750181;0.416192;0.416192;0.045172;0.004104;0.712684;-0.712893;0.045172;0.004103;0.044996;1.0080351746367782
30.014003;0.0491957149556747;0.045334996557;0.9215232789653884;-0.020496220659;-0.4166261365947635;10.0;0.750181;0.416192;0.416192;0.045614;0.004508;0.712433;-0.717789;0.045614;0.004507;0.045323;1.0113267661888516
30.014257;0.0493309533356086;0.045770710972;0.9278294433235944;-0.0202512130269999;-0.4105173660283192;10.0;0.750181;0.416192;0.416192;0.046052;0.004914;0.712185;-0.722623;0.046052;0.004913;0.045647;1.0145893131479358
30.014512;0.0494649938542399;0.046202644609;0.9340473132402836;-0.020002395338;-0.4043747664649806;10.0;0.750181;0.416192;0.416192;0.046486;0.005323;0.71194;-0.727396;0.046486;0.005322;0.04597;1.0178229238998304
30.014767;0.0495974976888955;0.0466300768;0.94016994753427;-0.01975060537;-0.3982177789268185;10.0;0.750181;0.416192;0.416192;0.046915;0.005736;0.711698;-0.732109;0.046915;0.005735;0.046291;1.0210277327697814
30.015021;0.0497282374511705;0.047053644984;0.946215820140483;-0.019493769888;-0.3920060490207691;10.0;0.750181;0.416192;0.416192;0.04734;0.006151;0.711459;-0.736762;0.04734;0.00615;0.04661;1.024203179708499
30.015276;0.0498574646467306;0.04747258602;0.9521660669344312;-0.019234110924;-0.3857819698671991;10.0;0.750181;0.416192;0.416192;0.047761;0.006569;0.711224;-0.741357;0.047761;0.006568;0.046927;1.0273508551731487
30.01553;0.0499845983078788;0.04788682935;0.9580316931836154;-0.018970346908;-0.3795238443480661;10.0;0.750181;0.416192;0.416192;0.048177;0.006989;0.710991;-0.745893;0.048177;0.006988;0.047242;1.0304681312539463
30.015785;0.0501096458678366;0.048296359404;0.963813624454278;-0.0187025304029999;-0.3732321408203043;10.0;0.750181;0.416192;0.416192;0.048588;0.007412;0.710761;-0.750372;0.048588;0.007411;0.047555;1.033556644555585
30.016039;0.0502344997387253;0.048702619482;0.9695054143130152;-0.018432152776;-0.3669221923552032;10.0;0.750181;0.416192;0.416192;0.048996;0.007838;0.710534;-0.754794;0.048996;0.007837;0.047866;1.0366159113152758
30.016294;0.0503563434931489;0.049103251996;0.9751155185181508;-0.018157238258;-0.3605749941011968;10.0;0.750181;0.416192;0.416192;0.049398;0.008267;0.71031;-0.75916;0.049398;0.008265;0.048175;1.0396461906341024
30.016549;0.0504770708440971;0.049499774727;0.9806388108352088;-0.0178793032639999;-0.3542064340306472;10.0;0.750181;0.416192;0.416192;0.049796;0.008697;0.710089;-0.763471;0.049796;0.008696;0.048482;1.0426477620759564
30.016803;0.0505954217790503;0.049890719233;0.9860718120084512;-0.017598504581;-0.3478280042382586;10.0;0.750181;0.416192;0.416192;0.050189;0.00913;0.709871;-0.767728;0.050189;0.009129;0.048787;1.045620924917343
30.017058;0.0507130050874526;0.0502781486109999;0.9914251487226446;-0.017314040763;-0.3414122419514006;10.0;0.750181;0.416192;0.416192;0.050578;0.009565;0.709655;-0.77193;0.050578;0.009564;0.049091;1.0485638482824973
30.017312;0.050828555999556;0.050660587777;0.9966953965295126;-0.0170261215789999;-0.33497157737766;10.0;0.750181;0.416192;0.416192;0.050962;0.010003;0.709442;-0.77608;0.050962;0.010002;0.049392;1.0514790144192132
30.017567;0.0509420829275756;0.0510379980729999;1.0018828273190294;-0.0167348689139999;-0.3285077474706313;10.0;0.750181;0.416192;0.416192;0.051341;0.010442;0.709232;-0.780177;0.051341;0.010441;0.049691;1.0543652977753963
30.017821;0.0510535944376103;0.051410244823;1.006985803630839;-0.016440437569;-0.3220231161018623;10.0;0.750181;0.416192;0.416192;0.051716;0.010884;0.709024;-0.784222;0.051716;0.010883;0.049988;1.057222388081145
30.018076;0.0511640498201618;0.0517782515739999;1.0120045570277776;-0.016143532836;-0.3155249221424698;10.0;0.750181;0.416192;0.416192;0.052085;0.011328;0.708819;-0.788216;0.052085;0.011327;0.050283;1.0600513371610831
30.01833;0.0512725093690566;0.05214107122;1.0169401080936278;-0.015843616992;-0.3090080276344296;10.0;0.750181;0.416192;0.416192;0.05245;0.011773;0.708617;-0.79216;0.05245;0.011772;0.050576;1.062852538355627
30.018585;0.0513802390418729;0.05250022896;1.0217980674868865;-0.0155406141639999;-0.302462862255954;10.0;0.750181;0.416192;0.416192;0.05281;0.01222;0.708417;-0.796053;0.05281;0.012219;0.050867;1.0656242417935131
30.01884;0.05148503335922;0.052853274936;1.0265755208359972;-0.0152341613879999;-0.2958949503190297;10.0;0.750181;0.416192;0.416192;0.053165;0.012669;0.70822;-0.799898;0.053165;0.012668;0.051156;1.0683690274451052
30.019094;0.0515888076718196;0.053201943646;1.0312691075250706;-0.014925737715;-0.289321238241239;10.0;0.750181;0.416192;0.416192;0.053515;0.01312;0.708025;-0.803694;0.053515;0.013119;0.051443;1.0710851722720285
30.019349;0.0516906188780904;0.05354532324;1.0358808697238426;-0.01461470732;-0.2827342298699887;10.0;0.750181;0.416192;0.416192;0.05386;0.013572;0.707833;-0.807441;0.05386;0.013571;0.051728;1.0737730320556576
30.019603;0.0517907686175828;0.053883980084;1.0404166905085583;-0.01430038115;-0.2761183417761649;10.0;0.750181;0.416192;0.416192;0.0542;0.014026;0.707643;-0.811142;0.0542;0.014025;0.052011;1.0764339086135295
30.019858;0.0518899257370831;0.054218255507;1.0448705550613837;-0.0139842804289999;-0.2694989485985358;10.0;0.750181;0.416192;0.416192;0.054536;0.014481;0.707455;-0.814795;0.054536;0.01448;0.052291;1.0790660170026671
30.020112;0.0519861863671494;0.054546247085;1.0492450186626543;-0.0136654702499999;-0.2628673346701831;10.0;0.750181;0.416192;0.416192;0.054866;0.014938;0.70727;-0.818403;0.054866;0.014937;0.05257;1.081672003570861
30.020367;0.0520817588508683;0.05487035563;1.0535426767578373;-0.01334418793;-0.2562161536865516;10.0;0.750181;0.416192;0.416192;0.055191;0.015396;0.707087;-0.821964;0.055191;0.015394;0.052846;1.084249437567297
30.020622;0.0521754070899307;0.05518901911;1.0577592430639762;-0.013020939635;-0.2495608632733194;10.0;0.750181;0.416192;0.416192;0.055511;0.015855;0.706907;-0.825481;0.055511;0.015853;0.05312;1.086800988226455
30.020876;0.0522674177667119;0.0555029002479999;1.061902474228383;-0.012694907684;-0.2428837739920857;10.0;0.750181;0.416192;0.416192;0.055827;0.016315;0.706729;-0.828953;0.055827;0.016314;0.053392;1.0893250000114751
30.021131;0.0523575187055307;0.055811312401;1.0659655724881485;-0.012367139507;-0.2362056073847826;10.0;0.750181;0.416192;0.416192;0.056137;0.016776;0.706553;-0.832382;0.056137;0.016775;0.053662;1.0918227583875506
30.021385;0.0524459905521861;0.056114802338;1.0699540946254642;-0.012036833109;-0.2295091194249215;10.0;0.750181;0.416192;0.416192;0.056442;0.017238;0.706379;-0.835766;0.056442;0.017237;0.05393;1.0942925104363093
30.02164;0.0525328345703903;0.056413353672;1.073868450719331;-0.011704032938;-0.2227946204257721;10.0;0.750181;0.416192;0.416192;0.056742;0.017701;0.706208;-0.839109;0.056742;0.0177;0.054196;1.096737732160702
30.022149;0.0527020893134228;0.0569956113019999;1.0814677756519913;-0.01103403042;-0.2093660908655799;10.0;0.750181;0.416192;0.416192;0.057327;0.01863;0.705871;-0.845667;0.057327;0.018629;0.054721;1.1015473405759737
30.022607;0.0528480798705118;0.057501574371;1.088054183082718;-0.0104241326189999;-0.197247140190167;10.0;0.750181;0.416192;0.416192;0.057836;0.019469;0.705575;-0.851429;0.057836;0.019467;0.055186;1.1057881454718168
30.023065;0.0529891264506219;0.057991359591;1.0944011248239658;-0.0098090078069999;-0.1851135971479083;10.0;0.750181;0.416192;0.416192;0.058328;0.020309;0.705287;-0.85706;0.058328;0.020307;0.055644;1.1099466635694708
30.023524;0.0531252562346761;0.058464978587;1.100511935956338;-0.009189275891;-0.1729737707128823;10.0;0.750181;0.416192;0.416192;0.058804;0.02115;0.705004;-0.862564;0.058804;0.021149;0.056096;1.1140230222540286
30.023982;0.0532564976880755;0.058922408496;1.1063890990562273;-0.0085656285;-0.1608372475067561;10.0;0.750181;0.416192;0.416192;0.059263;0.021993;0.704728;-0.867943;0.059263;0.021992;0.05654;1.118019054056325
30.02444;0.0533813979022655;0.059362390012;1.112042628045914;-0.007935852166;-0.1486632512046523;10.0;0.750181;0.416192;0.416192;0.059706;0.022836;0.704458;-0.8732;0.059706;0.022835;0.056977;1.1219355212150115
30.024898;0.0535024159174144;0.059787132153;1.1174660270535557;-0.0073039089899999;-0.1365154986883996;10.0;0.750181;0.416192;0.416192;0.060133;0.023679;0.704195;-0.878339;0.060133;0.023678;0.057407;1.1257752870559914
30.025356;0.053617856913532;0.0601950281359999;1.1226675514665707;-0.0066685673719999;-0.1243721356255286;10.0;0.750181;0.416192;0.416192;0.060543;0.024522;0.703937;-0.88336;0.060543;0.024521;0.05783;1.1295362719138329
30.025815;0.0537279470108434;0.060586429951;1.1276520567363644;-0.006029413617;-0.1122211800831165;10.0;0.750181;0.416192;0.416192;0.060937;0.025365;0.703685;-0.888268;0.060937;0.025364;0.058246;1.133222228448154
30.026273;0.0538334520999721;0.06096200313;1.1324186124417517;-0.00538857571;-0.1000971607764084;10.0;0.750181;0.416192;0.416192;0.061315;0.026207;0.703439;-0.893065;0.061315;0.026205;0.058655;1.136833990055716
30.026731;0.0539336137580266;0.061321045283;1.1369726782654896;-0.0047452048659999;-0.0879823274459111;10.0;0.750181;0.416192;0.416192;0.061676;0.027047;0.703198;-0.897753;0.061676;0.027045;0.059056;1.1403718148976674
30.027189;0.0540294111109865;0.061664737356;1.1413179616066704;-0.004100291183;-0.0758899847080922;10.0;0.750181;0.416192;0.416192;0.062022;0.027885;0.702963;-0.902335;0.062022;0.027884;0.059451;1.1438380268176085
30.027648;0.0541208476005319;0.061993056808;1.145456133015011;-0.0034543980809999;-0.0638274941016638;10.0;0.750181;0.416192;0.416192;0.062352;0.028721;0.702733;-0.906814;0.062352;0.02872;0.059839;1.147233759913384
30.028106;0.0542059622643118;0.062303922692;1.1493924300836496;-0.002807644371;-0.0517958588634538;10.0;0.750181;0.416192;0.416192;0.062666;0.029555;0.702509;-0.91119;0.062666;0.029554;0.060219;1.1505590428921937
30.028564;0.0542878848823565;0.06260094244;1.1531291479794812;-0.00216026043;-0.0397926799815713;10.0;0.750181;0.416192;0.416192;0.062964;0.030386;0.702289;-0.915468;0.062964;0.030385;0.060593;1.1538160592334463
30.029022;0.0543646383690722;0.062881979213;1.156670606104376;-0.0015123777689999;-0.0278191452085586;10.0;0.750181;0.416192;0.416192;0.063247;0.031214;0.702075;-0.919648;0.063247;0.031212;0.060959;1.157005509722836
30.02948;0.0544370288039308;0.063148026515;1.1600197127298046;-0.0008658906649999;-0.0159062807802889;10.0;0.750181;0.416192;0.416192;0.063515;0.032038;0.701865;-0.923734;0.063515;0.032037;0.061319;1.1601288639547764
30.029939;0.0545044017305024;0.063398424984;1.163179907881094;-0.0002189460319999;-0.0040170339467733;10.0;0.750181;0.416192;0.416192;0.063768;0.032858;0.70166;-0.927728;0.063768;0.032857;0.061672;1.1631878599710366
30.030397;0.0545675618843283;0.063634268708;1.1661556153615804;0.000426659194;0.0078189162071127;10.0;0.750181;0.416192;0.416192;0.064006;0.033674;0.70146;-0.931631;0.064006;0.033673;0.062018;1.1661828551993894
30.030855;0.054626653457813;0.063855776558;1.168949084668245;0.001071399196;0.0196131215840893;10.0;0.750181;0.416192;0.416192;0.064229;0.034486;0.701264;-0.935445;0.064229;0.034485;0.062357;1.1691144279842756
30.031313;0.054681510083391;0.0640629403899999;1.1715649456699702;0.0017137289399999;0.0313401904480418;10.0;0.750181;0.416192;0.416192;0.064438;0.035293;0.701073;-0.939173;0.064438;0.035292;0.062689;1.171985185596644
30.031772;0.0547324052550223;0.064256165562;1.1740058793799075;0.0023553560309999;0.0430340311196878;10.0;0.750181;0.416192;0.416192;0.064633;0.036095;0.700886;-0.942817;0.064633;0.036094;0.063014;1.1747957611793634
30.03223;0.0547780451002041;0.064434164072;1.1762771737131574;0.002993596496;0.0546495679158299;10.0;0.750181;0.416192;0.416192;0.064813;0.036892;0.700703;-0.946378;0.064813;0.036891;0.063333;1.177546607609652
30.032688;0.0548205367540304;0.064599453975;1.178380544956095;0.003628915725;0.066196282267032;10.0;0.750181;0.416192;0.416192;0.06498;0.037683;0.700525;-0.949858;0.06498;0.037682;0.063645;1.1802395925357698
30.033146;0.0548589938296356;0.0647512044999999;1.1803206726883213;0.0042620506119999;0.0776910095222632;10.0;0.750181;0.416192;0.416192;0.065133;0.038468;0.70035;-0.95326;0.065133;0.038467;0.06395;1.1828756274858316
30.033604;0.0548933828890149;0.064889391017;1.1820985991735151;0.0048926291139999;0.0891296702171199;10.0;0.750181;0.416192;0.416192;0.065273;0.039248;0.70018;-0.956584;0.065273;0.039246;0.064249;1.185455600794901
30.034063;0.0549245552098512;0.065015441507;1.183722676653353;0.0055189211909999;0.1004818549720385;10.0;0.750181;0.416192;0.416192;0.0654;0.040021;0.700013;-0.959833;0.0654;0.040019;0.064541;1.1879804661937838
30.034521;0.0549516085478851;0.065128228752;1.1851923987856867;0.00614173137;0.11176617995901;10.0;0.750181;0.416192;0.416192;0.065515;0.040787;0.69985;-0.963009;0.065515;0.040786;0.064827;1.1904521647596764
30.034979;0.054974512803662;0.065228022196;1.1865138746924002;0.0067605839499999;0.1229766960217545;10.0;0.750181;0.416192;0.416192;0.065616;0.041547;0.699691;-0.966112;0.065616;0.041545;0.065107;1.1928704422631151
30.035437;0.0549942346069112;0.065316054572;1.1876891284853257;0.007375157916;0.1341078381891534;10.0;0.750181;0.416192;0.416192;0.065706;0.042299;0.699535;-0.969145;0.065706;0.042298;0.06538;1.1952369000537089
30.035895;0.0550107476044454;0.065392558248;1.1887233149093868;0.007984952764;0.1451525949331896;10.0;0.750181;0.416192;0.416192;0.065784;0.043045;0.699383;-0.97211;0.065784;0.043044;0.065647;1.197553519801516
30.036354;0.0550231125982527;0.065456431408;1.1896170230485756;0.0085908694959999;0.1561320159898188;10.0;0.750181;0.416192;0.416192;0.06585;0.043783;0.699234;-0.975007;0.06585;0.043782;0.065907;1.1998195017605773
30.036812;0.0550322070246142;0.065509063417;1.1903768167556823;0.009191322551;0.1670171531897494;10.0;0.750181;0.416192;0.416192;0.065904;0.044514;0.699089;-0.977839;0.065904;0.044513;0.066162;1.2020376615738797
30.03727;0.0550390767727802;0.065551842168;1.1910054821344471;0.0097872472579999;0.1778236088226013;10.0;0.750181;0.416192;0.416192;0.065947;0.045238;0.698947;-0.980607;0.065947;0.045236;0.06641;1.2042080373664676
30.037728;0.0550416219328609;0.06558248153;1.1915070673243722;0.0103769527399999;0.1885291961900699;10.0;0.750181;0.416192;0.416192;0.06598;0.045953;0.698808;-0.983312;0.06598;0.045952;0.066653;1.2063312605615424
30.038187;0.0550418771845583;0.065603537272;1.1918840822239385;0.010961524236;0.1991488080838056;10.0;0.750181;0.416192;0.416192;0.066002;0.046661;0.698672;-0.985955;0.066002;0.046659;0.06689;1.208407971510036
30.038645;0.055038864314228;0.065613842244;1.1921365577130612;0.011541744752;0.2097017243325706;10.0;0.750181;0.416192;0.416192;0.066014;0.04736;0.69854;-0.988539;0.066014;0.047359;0.067121;1.21044102959252
30.039103;0.055032429802799;0.065613785753;1.1922749184093415;0.012114926789;0.2201415934642926;10.0;0.750181;0.416192;0.416192;0.066016;0.048052;0.69841;-0.991064;0.066016;0.04805;0.067346;1.2124291237824996
30.039561;0.0550236447356952;0.065604503064;1.192296573211929;0.012683364792;0.2305075364041085;10.0;0.750181;0.416192;0.416192;0.066008;0.048735;0.698284;-0.993532;0.066008;0.048734;0.067565;1.214374892559954
30.040019;0.0550124196341153;0.06558621117;1.192207352561665;0.013245550588;0.2407738230038861;10.0;0.750181;0.416192;0.416192;0.06599;0.04941;0.69816;-0.995944;0.06599;0.049409;0.067779;1.216277861648398
30.040478;0.0549987219124226;0.065559144526;1.192012145853012;0.013801343434;0.2509393482993405;10.0;0.750181;0.416192;0.416192;0.065964;0.050077;0.698039;-0.998302;0.065964;0.050075;0.067988;1.2181401104655407
30.040936;0.0549815201772377;0.065522237622;1.1917138233134217;0.0143502013439999;0.2610004470182139;10.0;0.750181;0.416192;0.416192;0.065928;0.050735;0.697921;-1.000606;0.065928;0.050733;0.068191;1.2199615114736202
30.041394;0.0549618079851818;0.065476691421;1.191312546316763;0.014893359136;0.2709765140916647;10.0;0.750181;0.416192;0.416192;0.065885;0.051384;0.697805;-1.002857;0.065885;0.051383;0.068389;1.2217421906744483
30.041852;0.0549405398317126;0.0654237900929999;1.1908108346477564;0.015430848542;0.2808645235242675;10.0;0.750181;0.416192;0.416192;0.065832;0.052025;0.697692;-1.005058;0.065832;0.052024;0.068581;1.2234850674315565
30.042311;0.0549166561709651;0.0653627512;1.1902172447738697;0.01596107445;0.2906417754262095;10.0;0.750181;0.416192;0.416192;0.065772;0.052658;0.697582;-1.007209;0.065772;0.052656;0.068769;1.2251900327724676
30.042769;0.0548901388047069;0.065293483095;1.189530296640476;0.0164849970809999;0.3003271159443006;10.0;0.750181;0.416192;0.416192;0.065704;0.053281;0.697474;-1.009311;0.065704;0.05328;0.068951;1.2268572351325155
30.043227;0.0548609391188302;0.065216385404;1.1887580936727964;0.017001235831;0.3098969158033345;10.0;0.750181;0.416192;0.416192;0.065629;0.053896;0.697368;-1.011366;0.065629;0.053895;0.069128;1.22848822272743
30.044143;0.0547983723115933;0.065043471366;1.1869599154542618;0.018014954674;0.3287498134354018;10.0;0.750181;0.416192;0.416192;0.065457;0.0551;0.697165;-1.015338;0.065457;0.055099;0.069469;1.2316453594557972
30.044968;0.0547340035444147;0.064863141872;1.1850611625616947;0.018904748116;0.3453931174732992;10.0;0.750181;0.416192;0.416192;0.065279;0.056154;0.696989;-1.01876;0.065279;0.056152;0.069759;1.234368504021793
30.045793;0.054664331862742;0.0646637268199999;1.1829235740476187;0.019771865536;0.3616959150922328;10.0;0.750181;0.416192;0.416192;0.065081;0.057179;0.696821;-1.022044;0.065081;0.057177;0.070034;1.2369856280397924
30.046618;0.0545891519809568;0.064446084248;1.180565770109082;0.020615878682;0.3776552288116101;10.0;0.750181;0.416192;0.416192;0.064865;0.058175;0.696659;-1.025195;0.064865;0.058174;0.070295;1.23949931436286
30.047443;0.0545082283054586;0.06421050436;1.1779965402685777;0.021437412297;0.3932876368108482;10.0;0.750181;0.416192;0.416192;0.064631;0.059144;0.696504;-1.028219;0.064631;0.059142;0.070543;1.2419147047913557
30.048267;0.0544232979890046;0.063959589092;1.175224425115177;0.022238201628;0.4086154725958148;10.0;0.750181;0.416192;0.416192;0.064382;0.060085;0.696355;-1.031121;0.064382;0.060083;0.070777;1.2442350271013911
30.049092;0.0543332310837483;0.06369371812;1.1722792267189768;0.02301508716;0.4235913583811152;10.0;0.750181;0.416192;0.416192;0.064118;0.060998;0.696212;-1.033906;0.064118;0.060996;0.070999;1.246464105291444
30.049917;0.0542397826323078;0.063415492164;1.1691693640052807;0.0237700342079999;0.4382398500587174;10.0;0.750181;0.416192;0.416192;0.063841;0.061883;0.696075;-1.036578;0.063841;0.061882;0.071208;1.2486049638332373
30.050742;0.0541417531762686;0.063124251922;1.1659070535910998;0.0245024047239999;0.4525602383843722;10.0;0.750181;0.416192;0.416192;0.063551;0.062742;0.695943;-1.039142;0.063551;0.06274;0.071406;1.2506609274351703
30.051567;0.0540408685533458;0.062822343632;1.1624969271170331;0.0252143054399999;0.4665784639473362;10.0;0.750181;0.416192;0.416192;0.063251;0.063574;0.695817;-1.041602;0.063251;0.063572;0.071593;1.2526356309370257
30.052391;0.0539370771269634;0.062511323311;1.1589675718588446;0.025903508487;0.4802542122559828;10.0;0.750181;0.416192;0.416192;0.062941;0.06438;0.695696;-1.043963;0.062941;0.064378;0.071768;1.254532450670368
30.053216;0.053831120831727;0.0621922863159999;1.1553221511104967;0.0265718339319999;0.4936147254868052;10.0;0.750181;0.416192;0.416192;0.062623;0.06516;0.69558;-1.046229;0.062623;0.065158;0.071933;1.2563545108133294
30.054041;0.0537218197941953;0.061864497995;1.1515711536206088;0.027218795577;0.5066618309147635;10.0;0.750181;0.416192;0.416192;0.062297;0.065915;0.695468;-1.048403;0.062297;0.065913;0.072089;1.2581035686432973
30.054866;0.0536109860476376;0.061530684025;1.1477252809773923;0.02784583785;0.5194054409903361;10.0;0.750181;0.416192;0.416192;0.061964;0.066645;0.695361;-1.050489;0.061964;0.066643;0.072235;1.2597833382935335
30.05569;0.0534974484812126;0.061189953987;1.1437920073606658;0.028452438893;0.531846652518241;10.0;0.750181;0.416192;0.416192;0.061625;0.06735;0.695258;-1.052491;0.061625;0.067349;0.072372;1.2613964450738715
30.056515;0.0533831375998076;0.060845557406;1.1397898314283277;0.029039158042;0.5439762319647661;10.0;0.750181;0.416192;0.416192;0.061282;0.068032;0.69516;-1.054411;0.061282;0.068031;0.0725;1.2629449641694606
30.05734;0.0532669089397911;0.0604967311879999;1.1357282108556537;0.0296056121839999;0.5557974504858905;10.0;0.750181;0.416192;0.416192;0.060934;0.068691;0.695065;-1.056254;0.060934;0.06869;0.07262;1.264431835545515
30.058165;0.0531506005422328;0.060145945769;1.1316136629765596;0.030153537831;0.5673226176821909;10.0;0.750181;0.416192;0.416192;0.060583;0.069328;0.694974;-1.058023;0.060583;0.069326;0.072732;1.2658599958940957
30.05899;0.053031950982403;0.059790525135;1.127443437916127;0.03068295742;0.57857493174598;10.0;0.750181;0.416192;0.416192;0.060229;0.069942;0.694887;-1.05972;0.060229;0.069941;0.072837;1.267231005448099
30.059814;0.0529139131514576;0.059434530846;1.1232306836933068;0.0311953692919999;0.5895494669371407;10.0;0.750181;0.416192;0.416192;0.059874;0.070535;0.694804;-1.061349;0.059874;0.070534;0.072934;1.2685481063865889
30.060639;0.0527945085875415;0.059076886216;1.1189968009275295;0.031688653917;0.6002263258962862;10.0;0.750181;0.416192;0.416192;0.059517;0.071107;0.694723;-1.062911;0.059517;0.071106;0.073025;1.2698109468145249
30.061464;0.0526744598928171;0.05871797718;1.114733350839863;0.0321649944999999;0.6106373860396456;10.0;0.750181;0.416192;0.416192;0.059159;0.071659;0.694647;-1.064411;0.059159;0.071658;0.073109;1.2710252678566227
30.062289;0.0525547755870006;0.058359745948;1.1104556207530492;0.032624615223;0.6207735616526855;10.0;0.750181;0.416192;0.416192;0.058802;0.072191;0.694573;-1.06585;0.058802;0.07219;0.073188;1.27219018815152
30.063114;0.0524353387039694;0.058002278693;1.106167712970434;0.033067973036;0.6306428804186723;10.0;0.750181;0.416192;0.416192;0.058444;0.072704;0.694502;-1.06723;0.058444;0.072703;0.07326;1.2733078578662742
30.063938;0.0523148843542638;0.05764395261;1.1018652401035427;0.033495716145;0.6402712451426834;10.0;0.750181;0.416192;0.416192;0.058088;0.073199;0.694434;-1.068555;0.058088;0.073197;0.073327;1.27438156310463
30.064763;0.0521955977549831;0.057288282635;1.0975692414506484;0.033907931845;0.6496320246042742;10.0;0.750181;0.416192;0.416192;0.057733;0.073675;0.694369;-1.069826;0.057733;0.073674;0.073389;1.2754120818139525
30.065588;0.0520762235285931;0.056933657431;1.0932754637966364;0.034305314028;0.6587519544147474;10.0;0.750181;0.416192;0.416192;0.057379;0.074134;0.694306;-1.071046;0.057379;0.074133;0.073445;1.2764013302061386
30.066413;0.0519578176697212;0.056581870018;1.08899627728155;0.034688228754;0.6676228969912024;10.0;0.750181;0.416192;0.416192;0.057028;0.074577;0.694246;-1.072217;0.057028;0.074575;0.073497;1.2773514800574663
30.067238;0.0518402876245878;0.056232871874;1.0847330223401137;0.035057102096;0.6762520754104071;10.0;0.750181;0.416192;0.416192;0.056679;0.075003;0.694188;-1.07334;0.056679;0.075001;0.073545;1.2782627800824051
30.068062;0.0517235428504274;0.055886756363;1.080489720601925;0.035412428209;0.6846481555102403;10.0;0.750181;0.416192;0.416192;0.056333;0.075413;0.694133;-1.074418;0.056333;0.075411;0.073589;1.2791382491400218
30.068887;0.0516074948529765;0.0555434447699999;1.076267021451758;0.0357547752;0.6928213683276236;10.0;0.750181;0.416192;0.416192;0.05599;0.075808;0.69408;-1.075452;0.05599;0.075806;0.073628;1.279978144619665
30.069712;0.0514920572224493;0.055202901775;1.072066348728689;0.0360845366969999;0.7007786956561518;10.0;0.750181;0.416192;0.416192;0.05565;0.076188;0.694029;-1.076445;0.05565;0.076186;0.073664;1.280784951061653
30.070537;0.0513773456885425;0.05486597926;1.0679021760408978;0.0364012511699999;0.7085078195878404;10.0;0.750181;0.416192;0.416192;0.055314;0.076554;0.69398;-1.077397;0.055314;0.076552;0.073696;1.2815586354158752
30.071362;0.0512640649968377;0.054532720486;1.0637611451484374;0.036707282342;0.7160431453156191;10.0;0.750181;0.416192;0.416192;0.054982;0.076906;0.693933;-1.078311;0.054982;0.076904;0.073725;1.282301688843152
30.072186;0.0511525481378982;0.05420476553;1.0596689217489907;0.037001240372;0.7233508733963979;10.0;0.750181;0.416192;0.416192;0.054654;0.077245;0.693888;-1.079188;0.054654;0.077243;0.073751;1.2830149242654976
30.073011;0.0510413365224697;0.053879345326;1.0556021647724865;0.037284449052;0.7304755633815824;10.0;0.750181;0.416192;0.416192;0.05433;0.077571;0.693845;-1.080029;0.05433;0.077569;0.073774;1.2836991566819695
30.073836;0.0509317607981503;0.053559152282;1.0515865040335524;0.03755659369;0.7373904436338268;10.0;0.750181;0.416192;0.416192;0.05401;0.077884;0.693804;-1.080837;0.05401;0.077883;0.073795;1.2843568861438008
30.074661;0.0508235467672219;0.053243125347;1.04760743265046;0.037818943047;0.7441224678831517;10.0;0.750181;0.416192;0.416192;0.053695;0.078186;0.693764;-1.081611;0.053695;0.078184;0.073812;1.2849867092764036
30.075485;0.0507168521598097;0.052932122856;1.043679183582015;0.038071071287;0.7506591924719093;10.0;0.750181;0.416192;0.416192;0.053384;0.078476;0.693726;-1.082355;0.053384;0.078474;0.073828;1.2855925128519532
30.07631;0.0506125983525841;0.05262687317;1.0397978938639698;0.038314405098;0.7570132011616785;10.0;0.750181;0.416192;0.416192;0.053078;0.078755;0.693689;-1.083068;0.053078;0.078754;0.073841;1.286172897142915
30.077135;0.0505087845527884;0.05232558481;1.035969985682644;0.038547455294;0.763183189524443;10.0;0.750181;0.416192;0.416192;0.052777;0.079024;0.693654;-1.083753;0.052777;0.079022;0.073852;1.2867309107676708
30.07796;0.0504063352466731;0.0520290611109999;1.0321928951268875;0.038771565488;0.7691804075472631;10.0;0.750181;0.416192;0.416192;0.052481;0.079282;0.69362;-1.08441;0.052481;0.07928;0.07386;1.2872659991237243
30.078785;0.050305201162504;0.051737072024;1.0284636743002076;0.0389871561959999;0.7750124300280069;10.0;0.750181;0.416192;0.416192;0.05219;0.07953;0.693588;-1.08504;0.05219;0.079528;0.073868;1.2877795290126333
30.079609;0.0502065438165185;0.0514514206899999;1.0247951119286531;0.0391948380699999;0.7806719023169327;10.0;0.750181;0.416192;0.416192;0.051904;0.079769;0.693557;-1.085645;0.051904;0.079767;0.073873;1.2882726335190078
30.080434;0.0501091112772916;0.0511700668289999;1.0211729069756843;0.0393947607859999;0.786179594525214;10.0;0.750181;0.416192;0.416192;0.051623;0.079998;0.693527;-1.086225;0.051623;0.079997;0.073877;1.2887453008077274
30.081259;0.0500131019833803;0.050893933623;1.0176120177451178;0.039586513109;0.7915228517950128;10.0;0.750181;0.416192;0.416192;0.051348;0.080219;0.693499;-1.086782;0.051348;0.080217;0.073879;1.289199743455218
30.082084;0.049919448815066;0.050623649015;1.0141067302754636;0.039771542955;0.79671438485508;10.0;0.750181;0.416192;0.416192;0.051077;0.080431;0.693471;-1.087316;0.051077;0.080429;0.07388;1.2896348753414666
30.083733;0.0497359068782303;0.050096503523;1.0072502276002029;0.040120629248;0.806673322479639;10.0;0.750181;0.416192;0.416192;0.050551;0.080831;0.69342;-1.088322;0.050551;0.080829;0.073878;1.2904557613820011
30.085218;0.0495760512546128;0.049640395056;1.0012978807258508;0.040411072464;0.8151329410334978;10.0;0.750181;0.416192;0.416192;0.050096;0.081165;0.693377;-1.089159;0.050096;0.081163;0.073873;1.2911386414363095
30.086703;0.0494221458255304;0.0492017756649999;0.9955410644995376;0.040681729385;0.8231477752628183;10.0;0.750181;0.416192;0.416192;0.049658;0.081476;0.693337;-1.089936;0.049658;0.081475;0.073865;1.2917726888524157
30.088187;0.049274029478012;0.048780073354;0.9899753251511026;0.040934440845;0.8307508291617698;10.0;0.750181;0.416192;0.416192;0.049236;0.081766;0.6933;-1.090658;0.049236;0.081764;0.073854;1.2923620866320709
30.089672;0.0491318174913161;0.0483753963239999;0.9846042502406948;0.0411702221519999;0.8379543899282101;10.0;0.750181;0.416192;0.416192;0.048831;0.082036;0.693265;-1.091328;0.048831;0.082034;0.073841;1.2929087994939938
30.091157;0.0489934503888019;0.047985582597;0.9794285198571698;0.041388528994;0.8447767745596426;10.0;0.750181;0.416192;0.416192;0.048443;0.082287;0.693233;-1.09195;0.048443;0.082285;0.073826;1.2934167135107697
30.092641;0.0488619647578768;0.04761305666;0.9744400761601482;0.0415934180999999;0.8512432585571555;10.0;0.750181;0.416192;0.416192;0.04807;0.082521;0.693204;-1.092527;0.04807;0.082519;0.073809;1.29388833805124
30.094126;0.0487356044386442;0.047256621942;0.9696529362120416;0.041783628314;0.8573532388749496;10.0;0.750181;0.416192;0.416192;0.047714;0.082739;0.693176;-1.093063;0.047714;0.082737;0.073792;1.294325959310482
30.09561;0.0486133154187204;0.046914969304;0.9650641784027264;0.041959407288;0.8631258108316953;10.0;0.750181;0.416192;0.416192;0.047373;0.082941;0.693151;-1.09356;0.047373;0.082939;0.073773;1.2947323207524404
30.097095;0.0484981706252926;0.0465904661469999;0.9606644033435404;0.0421246821509999;0.8685829095795053;10.0;0.750181;0.416192;0.416192;0.047048;0.08313;0.693127;-1.094022;0.047048;0.083128;0.073754;1.295109715280138
30.09858;0.0483869265814641;0.0462792108;0.9564403873034676;0.042278189128;0.8737523152420217;10.0;0.750181;0.416192;0.416192;0.046738;0.083305;0.693105;-1.094451;0.046738;0.083303;0.073735;1.295460355404981
30.100064;0.0482810431225341;0.04598343423;0.9524117801949112;0.042420798165;0.8786222380767291;10.0;0.750181;0.416192;0.416192;0.046442;0.083468;0.693085;-1.094849;0.046442;0.083466;0.073715;1.2957859198285804
30.101549;0.0481795024050684;0.045701742552;0.94857232371898;0.042552551382;0.8832086106709867;10.0;0.750181;0.416192;0.416192;0.04616;0.08362;0.693066;-1.095218;0.04616;0.083618;0.073695;1.2960875540950156
30.103034;0.048083202909124;0.045434187313;0.9449076717886148;0.042675690761;0.8875384371056949;10.0;0.750181;0.416192;0.416192;0.045893;0.083761;0.693048;-1.095561;0.045893;0.083759;0.073675;1.29636778540081
30.104518;0.0479920887334569;0.045180048038;0.9414061615222734;0.042791183346;0.8916299430861995;10.0;0.750181;0.416192;0.416192;0.045639;0.083892;0.693032;-1.095879;0.045639;0.08389;0.073655;1.2966279866118116
30.106003;0.0479047999787077;0.0449397224929999;0.9381047935274616;0.04289649958;0.8954530568766844;10.0;0.750181;0.416192;0.416192;0.045399;0.084014;0.693017;-1.096175;0.045399;0.084012;0.073635;1.2968701526806758
30.107487;0.0478226046132997;0.044711602708;0.9349470416666812;0.042996026248;0.89907328544047;10.0;0.750181;0.416192;0.416192;0.045171;0.084127;0.693003;-1.096449;0.045171;0.084126;0.073616;1.2970942786127768
30.108972;0.0477451109224808;0.0444966862009999;0.9319631966767234;0.0430883174369999;0.9024655426386664;10.0;0.750181;0.416192;0.416192;0.044955;0.084232;0.692989;-1.096704;0.044955;0.084231;0.073597;1.2973023617248989
30.110457;0.0476710290428054;0.044292737092;0.9291332279030108;0.043173541116;0.9056557406644822;10.0;0.750181;0.416192;0.416192;0.044752;0.08433;0.692977;-1.09694;0.044752;0.084328;0.073579;1.2974954667084582
30.111941;0.0476015844379155;0.0441008742679999;0.9264581166519504;0.043253131291;0.908648983048306;10.0;0.750181;0.416192;0.416192;0.04456;0.084421;0.692966;-1.09716;0.04456;0.084419;0.073562;1.297675592263336
30.113426;0.0475357977633698;0.043919993624;0.9239351328998598;0.043326561493;0.9114512332090612;10.0;0.750181;0.416192;0.416192;0.04438;0.084504;0.692956;-1.097363;0.04438;0.084503;0.073545;1.2978418901025657
30.114911;0.0474739543012797;0.043750764024;0.9215740434501912;0.043393960335;0.9140582657095032;10.0;0.750181;0.416192;0.416192;0.044211;0.084582;0.692946;-1.097552;0.044211;0.08458;0.073528;1.297996360403218
30.116395;0.0474157228142733;0.043591494731;0.9193468356845942;0.043456573793;0.916501346256362;10.0;0.750181;0.416192;0.416192;0.044052;0.084654;0.692937;-1.097728;0.044052;0.084652;0.073513;1.2981403806803793
30.11788;0.0473613941201058;0.0434429131679999;0.9172642396849882;0.043514432415;0.9187743144690758;10.0;0.750181;0.416192;0.416192;0.043904;0.084721;0.692929;-1.097891;0.043904;0.084719;0.073498;1.298273949103963
30.119364;0.0473109511635519;0.04330455111;0.9153177022439896;0.0435681319799999;0.9208889466074522;10.0;0.750181;0.416192;0.416192;0.043765;0.084782;0.692921;-1.098042;0.043765;0.08478;0.073484;1.2983973760005063
30.120849;0.0472634289911343;0.043175305412;0.9135034493603668;0.0436170285359999;0.9228494306704162;10.0;0.750181;0.416192;0.416192;0.043636;0.084839;0.692914;-1.098182;0.043636;0.084837;0.073471;1.2985120394205054
30.122334;0.0472197624941083;0.043055455797;0.9118100880404064;0.0436628315289999;0.92467283236437;10.0;0.750181;0.416192;0.416192;0.043516;0.084891;0.692907;-1.098313;0.043516;0.084889;0.073458;1.298619096047028
30.123818;0.0471793066926592;0.042945085794;0.9102525832725294;0.043704278378;0.9263442267751698;10.0;0.750181;0.416192;0.416192;0.043405;0.084939;0.692901;-1.098434;0.043405;0.084937;0.073447;1.2987182327806903
30.125303;0.0471417344292719;0.0428426585299999;0.9088053091105094;0.043742473415;0.9278927460895204;10.0;0.750181;0.416192;0.416192;0.043303;0.084983;0.692895;-1.098546;0.043303;0.084981;0.073436;1.2988097609507714
30.126788;0.0471070347718894;0.0427478116;0.9074613124558044;0.04377779629;0.9293260868995278;10.0;0.750181;0.416192;0.416192;0.043209;0.085023;0.69289;-1.09865;0.043209;0.085021;0.073426;1.2988950591175563
30.128272;0.0470758367105673;0.04266252085;0.9062509310731665;0.043809608798;0.9306177406330802;10.0;0.750181;0.416192;0.416192;0.043123;0.08506;0.692885;-1.098747;0.043123;0.085058;0.073416;1.2989744390225697
30.129757;0.0470465475991597;0.04258353129;0.9051361569145316;0.0438382068359999;0.931804969187218;10.0;0.750181;0.416192;0.416192;0.043044;0.085093;0.69288;-1.098837;0.043044;0.085092;0.073408;1.2990479001826685
30.131241;0.0470204275820626;0.042512200935;0.9041219555225298;0.043864599535;0.9328838930365968;10.0;0.750181;0.416192;0.416192;0.042973;0.085124;0.692876;-1.09892;0.042973;0.085122;0.0734;1.299115975491026
30.132726;0.0469968450536841;0.0424488254739999;0.9032271299384242;0.043887444577;0.9338381018314668;10.0;0.750181;0.416192;0.416192;0.042909;0.085151;0.692872;-1.098998;0.042909;0.085149;0.073393;1.2991798229606246
30.134211;0.0469751533046992;0.04239077509;0.9024084459083463;0.043908179494;0.9347107226919372;10.0;0.750181;0.416192;0.416192;0.042852;0.085176;0.692868;-1.09907;0.042852;0.085174;0.073387;1.2992385963802031
30.135695;0.04695693763439;0.04234063137;0.9016906447278792;0.043927211526;0.935478626566755;10.0;0.750181;0.416192;0.416192;0.042801;0.085198;0.692865;-1.099136;0.042801;0.085196;0.073382;1.2992928287037528
30.13718;0.0469399794205323;0.042295843372;0.9010622478777456;0.043943069976;0.936154436334894;10.0;0.750181;0.416192;0.416192;0.042757;0.085217;0.692861;-1.099198;0.042757;0.085216;0.073377;1.2993431450255932
30.138665;0.0469261686055872;0.042257189744;0.9005037274440658;0.043958404042;0.9367567254737716;10.0;0.750181;0.416192;0.416192;0.042718;0.085235;0.692859;-1.099256;0.042718;0.085233;0.073373;1.2993911448894055
30.140149;0.0469139323975298;0.042224516205;0.9000421420060546;0.043970577443;0.9372605363884436;10.0;0.750181;0.416192;0.416192;0.042686;0.08525;0.692856;-1.099309;0.042686;0.085248;0.07337;1.2994343824206749
30.141634;0.0469032694063004;0.042197570759;0.8996722679065876;0.04397991784;0.9376727549421584;10.0;0.750181;0.416192;0.416192;0.042659;0.085263;0.692853;-1.099359;0.042659;0.085261;0.073367;1.299475082673769
30.143118;0.0468957473231848;0.042175975355;0.8993560773078577;0.043989524344;0.9380280058412026;10.0;0.750181;0.416192;0.416192;0.042637;0.085274;0.692851;-1.099405;0.042637;0.085272;0.073365;1.2995129326890134
30.144603;0.0468888494313946;0.042159091036;0.8991282905690615;0.043995566621;0.9382948644404686;10.0;0.750181;0.416192;0.416192;0.042621;0.085283;0.692849;-1.099447;0.042621;0.085281;0.073364;1.299547399139408
30.146088;0.0468844673746007;0.042147694634;0.8989692534468926;0.044000656238;0.9384911187417476;10.0;0.750181;0.416192;0.416192;0.042609;0.08529;0.692847;-1.099487;0.042609;0.085288;0.073363;1.2995801739708095
30.147572;0.0468822766085436;0.042140454066;0.898856819984729;0.044005637658;0.9386412273754764;10.0;0.750181;0.416192;0.416192;0.042602;0.085296;0.692845;-1.099524;0.042602;0.085294;0.073363;1.2996104110851836
30.149057;0.0468810321132118;0.042138408844;0.8988370550853275;0.0440071353;0.9386980899594588;10.0;0.750181;0.416192;0.416192;0.042599;0.0853;0.692843;-1.099558;0.042599;0.085298;0.073363;1.299638110403431
30.149994;0.0468810321132118;0.0421385794619999;0.8988406944676599;0.044008067932;0.938717983548784;10.0;0.750181;0.416192;0.416192;0.0426;0.085301;0.692842;-1.099578;0.0426;0.0853;0.073363;1.299654498337154
30.149994;1.215957809597027;-0.98018363706;-0.8061000384419889;1.23962430366;1.0194632526525045;10.0;0.750181;0.416192;0.416192;-0.979722;1.280918;0.692842;-1.099578;-0.979722;1.280916;1.240821;1.299654498337154
30.149994;1.21596359685683;-0.980177253586;-0.8060909521631081;1.239638114245;1.019469758345864;10.0;0.750181;0.416192;0.416192;-0.979716;1.280932;0.692842;-1.099578;-0.979716;1.28093;1.240827;1.299654498337154
30.149994;1.2159684916168676;-0.980170227768;-0.806081929363706;1.239653012421;1.0194779066788475;10.0;0.750181;0.416192;0.416192;-0.979709;1.280946;0.692842;-1.099578;-0.979709;1.280945;1.240833;1.299654498337154
30.149994;1.215979624732668;-0.980156820379;-0.8060635231404363;1.239681816253;1.0194922604279186;10.0;0.750181;0.416192;0.416192;-0.979696;1.280975;0.692842;-1.099578;-0.979696;1.280973;1.240844;1.299654498337154
30.149994;1.2160018912752564;-0.980130005211;-0.8060267111781457;1.239739427247;1.01952096961531;10.0;0.750181;0.416192;0.416192;-0.979669;1.281033;0.692842;-1.099578;-0.979669;1.281031;1.240867;1.299654498337154
30.149994;1.2160459746785894;-0.98007637158;-0.8059533866217862;1.239854568834;1.0195786957493145;10.0;0.750181;0.416192;0.416192;-0.979615;1.281148;0.692842;-1.099578;-0.979615;1.281146;1.240912;1.299654498337154
30.149994;1.2161332540642904;-0.979969553794;-0.8058077110538368;1.240083821927;1.019694032527001;10.0;0.750181;0.416192;0.416192;-0.979509;1.281378;0.692842;-1.099578;-0.979509;1.281376;1.241003;1.299654498337154
30.149995;1.216310069376226;-0.979756074181;-0.8055150564390701;1.2405453526589998;1.019925250882123;10.0;0.750181;0.416192;0.416192;-0.979295;1.281839;0.692842;-1.099578;-0.979295;1.281837;1.241185;1.299654498337154
30.149996;1.216661545872557;-0.979327767171;-0.8049303197699508;1.241465913403;1.020387237202154;10.0;0.750181;0.416192;0.416192;-0.978867;1.28276;0.692842;-1.099578;-0.978867;1.282758;1.241548;1.299654498337154
30.149997;1.217365269367005;-0.9784687400600002;-0.8037593684340739;1.243306560099;1.0213093731066305;10.0;0.750181;0.416192;0.416192;-0.978008;1.2846;0.692842;-1.099578;-0.978008;1.284599;1.242274;1.299654498337154
30.15;1.2187708900958374;-0.976742202753;-0.8014157629545898;1.246985335944;1.0231499177388;10.0;0.750181;0.416192;0.416192;-0.976281;1.288279;0.692842;-1.099578;-0.976281;1.288277;1.243724;1.299654498337154
30.150007;1.2215726367506765;-0.9732468670230002;-0.7967163292162383;1.254327312037;1.0268135306087482;10.0;0.750181;0.416192;0.416192;-0.972785;1.29562;0.692842;-1.099578;-0.972785;1.295619;1.246614;1.299654498337154
30.15002;1.227140317196856;-0.966096581379;-0.7872747458789754;1.268950034043;1.0340708525832234;10.0;0.750181;0.416192;0.416192;-0.965634;1.310244;0.692842;-1.099579;-0.965634;1.310242;1.252357;1.2996553443913506
30.150045;1.2381294960980451;-0.951159463604;-0.7682229254706968;1.297934012628;1.0483023114451502;10.0;0.750181;0.416192;0.416192;-0.950697;1.339228;0.692842;-1.099579;-0.950697;1.339226;1.263691;1.2996553443913506
30.150071;1.2489151978785429;-0.935387467492;-0.7489599526700342;1.326535680184;1.0621503224857112;10.0;0.750181;0.416192;0.416192;-0.934926;1.367829;0.692842;-1.09958;-0.934926;1.367828;1.274813;1.2996561904457655
30.150097;1.2594882484223504;-0.918800602965;-0.7295031169333261;1.354713315139;1.0756061573706064;10.0;0.750181;0.416192;0.416192;-0.918339;1.396007;0.692842;-1.09958;-0.918339;1.396006;1.285713;1.2996561904457655
30.150122;1.269838909110128;-0.901417852377;-0.7098678784450633;1.382429108579;1.0886649469165917;10.0;0.750181;0.416192;0.416192;-0.900958;1.423722;0.692842;-1.099581;-0.900958;1.423721;1.296381;1.2996570365003992
30.150148;1.2799588627674718;-0.8832660593799999;-0.6900737868014291;1.409641202929;1.101317584442624;10.0;0.750181;0.416192;0.416192;-0.882805;1.450935;0.692842;-1.099581;-0.882805;1.450933;1.306808;1.2996570365003992
30.150173;1.289838559399586;-0.864368240848;-0.6701367659921406;1.436313916308;1.113561000205016;10.0;0.750181;0.416192;0.416192;-0.863907;1.477608;0.692842;-1.099582;-0.863907;1.477606;1.316986;1.2996578825552516
30.150199;1.2994711364662934;-0.8447546416679999;-0.6500757253948531;1.462411710894;1.1253899142929775;10.0;0.750181;0.416192;0.416192;-0.844293;1.503706;0.692842;-1.099583;-0.844293;1.503704;1.326906;1.2996587286103225
