time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActivePower;Bess_GEN_InjectedReactivePower;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_ActivePowerPu;Bess_GEN_ReactivePowerPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_InjectedCurrent
30.150225;1.3088495707746557;-0.824455997104;-0.629908902835975;1.48790101773;1.1368006308390133;10.0;0.750181;0.416192;0.416192;-0.823994;1.529195;0.692842;-1.099583;-0.823994;1.529193;1.336563;1.2996587286103225
30.15025;1.3179673567346044;-0.8035041269869999;-0.6096540425536499;1.512750214907;1.147790350934783;10.0;0.750181;0.416192;0.416192;-0.803043;1.554043;0.692842;-1.099584;-0.803043;1.554042;1.345948;1.299659574665612
30.150276;1.3268184919460535;-0.781933734804;-0.5893298439465767;1.536930205998;1.158357541236687;10.0;0.750181;0.416192;0.416192;-0.781473;1.578223;0.692842;-1.099584;-0.781473;1.578221;1.355058;1.299659574665612
30.150302;1.3353983784403065;-0.759781271025;-0.5689547653280776;1.560411877518;1.1684991555407611;10.0;0.750181;0.416192;0.416192;-0.759321;1.601706;0.692842;-1.099585;-0.759321;1.601704;1.363886;1.2996604207211206
30.150327;1.3437039840716407;-0.7370862376389999;-0.5485480778329683;1.583175827423;1.1782177073150597;10.0;0.750181;0.416192;0.416192;-0.736625;1.624469;0.692842;-1.099585;-0.736625;1.624468;1.37243;1.2996604207211206
30.150353;1.3517316186469857;-0.713885117093;-0.5281263730499717;1.605196613601;1.1875113309901857;10.0;0.750181;0.416192;0.416192;-0.713423;1.646491;0.692842;-1.099586;-0.713423;1.646489;1.380685;1.2996612667768472
30.150379;1.3594782011757307;-0.6902166740119999;-0.5077070551150237;1.626457943336;1.1963839816845718;10.0;0.750181;0.416192;0.416192;-0.689755;1.667751;0.692842;-1.099586;-0.689755;1.66775;1.388649;1.2996612667768472
30.150404;1.366941885195197;-0.6661235449180001;-0.4873093378237353;1.646941329767;1.2048363925375063;10.0;0.750181;0.416192;0.416192;-0.665662;1.688235;0.692842;-1.099587;-0.665662;1.688234;1.39632;1.2996621128327932
30.15043;1.3741223879906042;-0.6416451114170001;-0.4669490265385207;1.666636672544;1.2128735308513117;10.0;0.750181;0.416192;0.416192;-0.641183;1.707929;0.692842;-1.099587;-0.641183;1.707927;1.403698;1.2996621128327932
30.150456;1.381018493621646;-0.61682244504;-0.4466431462640421;1.68552888012;1.2204969650332431;10.0;0.750181;0.416192;0.416192;-0.616361;1.726822;0.692841;-1.099588;-0.616361;1.72682;1.410782;1.2996624257956373
30.150481;1.3876308487677835;-0.5916980137119999;-0.4264088062307262;1.703612744184;1.2277132248081748;10.0;0.750181;0.416192;0.416192;-0.591237;1.744906;0.692841;-1.099588;-0.591237;1.744904;1.417573;1.2996624257956373
30.150507;1.3939601448050802;-0.566311637876;-0.4062609967627075;1.720882120002;1.2345274909151969;10.0;0.750181;0.416192;0.416192;-0.565851;1.762175;0.692841;-1.099589;-0.565851;1.762173;1.424071;1.299663271852367
30.150532;1.400009118842088;-0.540704509474;-0.3862149911717739;1.737333282788;1.2409442620094533;10.0;0.750181;0.416192;0.416192;-0.540244;1.778627;0.692841;-1.099589;-0.540244;1.778626;1.430279;1.299663271852367
30.150558;1.405779496002129;-0.5149187221;-0.3662869771286094;1.75296872971;1.2469727540451658;10.0;0.750181;0.416192;0.416192;-0.514457;1.794262;0.692841;-1.09959;-0.514457;1.79426;1.436198;1.2996641179093158
30.150584;1.4112728915291328;-0.488989763659;-0.3464884549218352;1.7677873361869998;1.2526190694923494;10.0;0.750181;0.416192;0.416192;-0.488529;1.809081;0.692841;-1.09959;-0.488529;1.80908;1.441833;1.2996641179093158
30.150609;1.416494744791169;-0.462958365856;-0.3268338040493422;1.7817958679780002;1.2578909131362053;10.0;0.750181;0.416192;0.416192;-0.462498;1.82309;0.692841;-1.099591;-0.462498;1.823088;1.447186;1.2996649639664832
30.150635;1.421448096932843;-0.436863879719;-0.3073372011694634;1.795000125143;1.2627968119386117;10.0;0.750181;0.416192;0.416192;-0.436403;1.836293;0.692841;-1.099592;-0.436403;1.836292;1.452261;1.2996658100238692
30.150661;1.4261359849116777;-0.4107402880739998;-0.2880092027826067;1.807407642972;1.2673459348155605;10.0;0.750181;0.416192;0.416192;-0.410279;1.848701;0.692841;-1.099592;-0.410279;1.848699;1.457063;1.2996658100238692
30.150686;1.4305648786493397;-0.384622246168;-0.2688604004672191;1.819030145076;1.2715467660533004;10.0;0.750181;0.416192;0.416192;-0.384161;1.860323;0.692841;-1.099593;-0.384161;1.860322;1.461598;1.2996666560814738
30.150712;1.4347392474233776;-0.358545468102;-0.2499028786909575;1.829877738717;1.2754078777751738;10.0;0.750181;0.416192;0.416192;-0.358084;1.871172;0.692841;-1.099593;-0.358084;1.871171;1.46587;1.2996666560814738
30.150738;1.4386645488997771;-0.3325412077989999;-0.2311457580944159;1.83996828703;1.2789418411937103;10.0;0.750181;0.416192;0.416192;-0.332081;1.881262;0.692841;-1.099594;-0.332081;1.881261;1.469885;1.2996675021392972
30.150763;1.4423474555293532;-0.3066407330460001;-0.2125983804183025;1.849314964618;1.2821563608189586;10.0;0.750181;0.416192;0.416192;-0.30618;1.890608;0.692841;-1.099594;-0.30618;1.890607;1.473649;1.2996675021392972
30.150789;1.4457930000563706;-0.280873490756;-0.1942695052092858;1.857933164428;1.2850616681333775;10.0;0.750181;0.416192;0.416192;-0.280413;1.899227;0.692841;-1.099595;-0.280413;1.899226;1.477169;1.2996683481973392
30.150815;1.4490082276636664;-0.255266971058;-0.1761666815857796;1.865843672085;1.2876694807271214;10.0;0.750181;0.416192;0.416192;-0.254806;1.907137;0.692841;-1.099595;-0.254806;1.907135;1.480451;1.2996683481973392
30.15084;1.451998437925124;-0.2298465857359999;-0.1582967169471931;1.873061821378;1.2899888680696978;10.0;0.750181;0.416192;0.416192;-0.229385;1.914356;0.692841;-1.099596;-0.229385;1.914355;1.483501;1.2996691942555998
30.150854;1.4535437706519194;-0.216020031806;-0.1486161174968362;1.8767317837;1.291142256320413;10.0;0.750181;0.416192;0.416192;-0.21556;1.918026;0.692841;-1.099596;-0.21556;1.918024;1.485077;1.2996691942555998
30.150854;1.4535447610926884;-0.21602139575;-0.1486169545873551;1.8767361218000005;1.291144361037208;10.0;0.750181;0.416192;0.416192;-0.215561;1.91803;0.692841;-1.099596;-0.215561;1.918028;1.485074;1.2996691942555998
30.150854;1.4535460522903976;-0.216011900193;-0.1486102898856375;1.87673912544;1.2911452805246617;10.0;0.750181;0.416192;0.416192;-0.21555;1.918033;0.692841;-1.099596;-0.21555;1.918031;1.485075;1.2996691942555998
30.150854;1.4535473435069115;-0.216000964968;-0.1486026347424389;1.876741928712;1.291146062146187;10.0;0.750181;0.416192;0.416192;-0.21554;1.918035;0.692841;-1.099596;-0.21554;1.918034;1.485076;1.2996691942555998
30.150854;1.4535489355535989;-0.215980208873;-0.1485881923822136;1.876746477818;1.291147777631045;10.0;0.750181;0.416192;0.416192;-0.215519;1.918041;0.692841;-1.099596;-0.215519;1.918039;1.485079;1.2996691942555998
30.150854;1.4535541007561432;-0.21593790737;-0.1485585622562438;1.87675789371;1.2911510433176894;10.0;0.750181;0.416192;0.416192;-0.215477;1.918052;0.692841;-1.099596;-0.215477;1.91805;1.485083;1.2996691942555998
30.150854;1.4535633037336215;-0.21585423679;-0.1485000592926066;1.876779148252;1.2911574909956152;10.0;0.750181;0.416192;0.416192;-0.215393;1.918073;0.692841;-1.099596;-0.215393;1.918072;1.485093;1.2996691942555998
30.150855;1.4535818512708532;-0.215687074386;-0.1483831641110728;1.876822207878;1.291170639092055;10.0;0.750181;0.416192;0.416192;-0.215226;1.918117;0.692841;-1.099596;-0.215226;1.918115;1.485112;1.2996691942555998
30.150855;1.4536179705606975;-0.215353654292;-0.148150104534641;1.876908808103;1.2911981319129044;10.0;0.750181;0.416192;0.416192;-0.214891;1.918203;0.692841;-1.099596;-0.214891;1.918201;1.485149;1.2996691942555998
30.150856;1.45369139577594;-0.214683361389;-0.1476815244369029;1.877080708456;1.2912511650755605;10.0;0.750181;0.416192;0.416192;-0.214222;1.918375;0.692841;-1.099596;-0.214222;1.918374;1.485223;1.2996691942555998
30.150857;1.4538373519967769;-0.213344990499;-0.1467461199878932;1.877424713705;1.291358150295455;10.0;0.750181;0.416192;0.416192;-0.212885;1.918719;0.692841;-1.099596;-0.212885;1.918717;1.485372;1.2996691942555998
30.15086;1.4541272279137063;-0.2106723627439999;-0.1448789065357506;1.878105803888;1.2915691060833738;10.0;0.750181;0.416192;0.416192;-0.210212;1.9194;0.692841;-1.099596;-0.210212;1.919398;1.485667;1.2996691942555998
30.150865;1.4546992285709788;-0.205333445569;-0.1411518213085938;1.879444654158;1.2919816118994365;10.0;0.750181;0.416192;0.416192;-0.204873;1.920739;0.692841;-1.099596;-0.204873;1.920738;1.486251;1.2996691942555998
30.150876;1.455815921463974;-0.194688966152;-0.1337318566733492;1.882036324558;1.2927708076343998;10.0;0.750181;0.416192;0.416192;-0.194228;1.923331;0.692841;-1.099596;-0.194228;1.92333;1.487388;1.2996691942555998
30.150898;1.4579369471366035;-0.1735305728039999;-0.1190247446193163;1.886874619158;1.2942086575580876;10.0;0.750181;0.416192;0.416192;-0.17307;1.928169;0.692841;-1.099597;-0.17307;1.928167;1.489548;1.299670040314079
30.150941;1.4617462868558964;-0.131791159473;-0.0901600781599881;1.895212375219;1.296539893592243;10.0;0.750181;0.416192;0.416192;-0.13133;1.936506;0.692841;-1.099598;-0.13133;1.936505;1.49342;1.299670886372777
30.150985;1.465006292273518;-0.0908890895109999;-0.0620400676709386;1.901856454279;1.2981899561178962;10.0;0.750181;0.416192;0.416192;-0.090428;1.94315;0.692841;-1.099599;-0.090428;1.943149;1.496728;1.2996717324316938
30.151029;1.4677517842067165;-0.050899446822;-0.0346785112916826;1.906915770472;1.299208620279512;10.0;0.750181;0.416192;0.416192;-0.050438;1.948211;0.692841;-1.099599;-0.050438;1.94821;1.499506;1.2996717324316938
30.151072;1.4700184101439002;-0.0118871402579999;-0.0080863886982451;1.910506360572;1.2996479141951565;10.0;0.750181;0.416192;0.416192;-0.011426;1.9518;0.692841;-1.0996;-0.011426;1.951799;1.50179;1.2996725784908292
30.151116;1.4718380032449223;0.026096997256;0.0177308896756739;1.91273136583;1.2995529138485702;10.0;0.750181;0.416192;0.416192;0.026559;1.954027;0.692841;-1.099601;0.026559;1.954025;1.503615;1.2996734245501829
30.151159;1.4732459348174018;0.063013544418;0.0427719112802507;1.913705043546;1.2989718812855164;10.0;0.750181;0.416192;0.416192;0.063474;1.954999;0.692841;-1.099602;0.063474;1.954997;1.505015;1.2996742706097557
30.151203;1.474272350464798;0.09883009505;0.067036524844844;1.913527593445;1.29794714853176;10.0;0.750181;0.416192;0.416192;0.099291;1.954822;0.692841;-1.099603;0.099291;1.954821;1.506023;1.2996751166695468
30.151246;1.474949475012958;0.133525746809;0.0905290310421154;1.912304003616;1.296521701937756;10.0;0.750181;0.416192;0.416192;0.133986;1.953599;0.692841;-1.099604;0.133986;1.953597;1.506672;1.2996759627295569
30.15129;1.4753058491336637;0.167087806224;0.1132563843098149;1.910132824956;1.2947368344521089;10.0;0.750181;0.416192;0.416192;0.16755;1.951427;0.692841;-1.099605;0.16755;1.951425;1.506992;1.2996768087897852
30.151334;1.4753704808030423;0.1995132310339999;0.135229241488826;1.907105928188;1.292628497724832;10.0;0.750181;0.416192;0.416192;0.199975;1.9484;0.692841;-1.099606;0.199975;1.948398;1.507011;1.2996776548502325
30.151377;1.4751699567473573;0.230804386777;0.1564595223223681;1.903312574999;1.2902327398231903;10.0;0.750181;0.416192;0.416192;0.231265;1.944607;0.692841;-1.099606;0.231265;1.944605;1.506759;1.2996776548502325
30.151421;1.4747296371420089;0.260965012105;0.1769578677558444;1.89883718147;1.2875832516324155;10.0;0.750181;0.416192;0.416192;0.261427;1.940132;0.69284;-1.099607;0.261427;1.940131;1.506261;1.2996779678247223
30.151464;1.4740746228915955;0.290012334548;0.1967419627502316;1.893759496907;1.2847107381796834;10.0;0.750181;0.416192;0.416192;0.290473;1.935055;0.69284;-1.099608;0.290473;1.935053;1.505541;1.299678813885954
30.151508;1.4732259409615351;0.317959971356;0.2158256670042587;1.888152443718;1.2816448524424255;10.0;0.750181;0.416192;0.416192;0.31842;1.929447;0.69284;-1.099609;0.31842;1.929446;1.504624;1.299679659947404
30.151552;1.4722054542658098;0.344829790853;0.2342266766189689;1.882084531039;1.2784116004906374;10.0;0.750181;0.416192;0.416192;0.34529;1.92338;0.69284;-1.09961;0.34529;1.923378;1.503531;1.299680506009073
30.151595;1.4710320516090056;0.3706428249959999;0.2519610803793113;1.875618685457;1.2750359065293375;10.0;0.750181;0.416192;0.416192;0.371104;1.916915;0.69284;-1.099611;0.371104;1.916913;1.502281;1.2996813520709605
30.151639;1.469724343876769;0.3954290102579999;0.2690497792361226;1.868815808706;1.271541712221032;10.0;0.750181;0.416192;0.416192;0.395891;1.910111;0.69284;-1.099612;0.395891;1.91011;1.500894;1.2996821981330668
30.151678;1.468441562130751;0.416876578915;0.2838904793120266;1.862422969091;1.2682990029161056;10.0;0.750181;0.416192;0.416192;0.417338;1.903717;0.69284;-1.099612;0.417338;1.903715;1.499539;1.2996821981330668
30.151717;1.4670793711469738;0.437537169214;0.2982368764901452;1.855859753447;1.2650029643563694;10.0;0.750181;0.416192;0.416192;0.437998;1.897155;0.69284;-1.099613;0.437998;1.897153;1.498103;1.2996830441953915
30.151756;1.465644876164755;0.457428678346;0.3121006225894108;1.849136388858;1.261653773659518;10.0;0.750181;0.416192;0.416192;0.45789;1.890432;0.69284;-1.099614;0.45789;1.890431;1.496591;1.299683890257935
30.151796;1.4641463623029634;0.4765775670409999;0.3254985835510247;1.842283939057;1.2582648746668073;10.0;0.750181;0.416192;0.416192;0.477038;1.88358;0.69284;-1.099615;0.477038;1.883578;1.495016;1.299684736320697
30.151835;1.4625938654065933;0.495002281705;0.3384413769350742;1.835329627465;1.2548457031540934;10.0;0.750181;0.416192;0.416192;0.495464;1.876626;0.69284;-1.099615;0.495464;1.876624;1.493385;1.299684736320697
30.151874;1.4609958109597712;0.5127292218299999;0.3509450321374796;1.82830139142;1.2514076889918906;10.0;0.750181;0.416192;0.416192;0.513191;1.869596;0.69284;-1.099616;0.513191;1.869594;1.491707;1.299685582383678
30.151913;1.459358961744848;0.529781856149;0.3630236768584878;1.821217803782;1.247957391925359;10.0;0.750181;0.416192;0.416192;0.530243;1.862514;0.69284;-1.099617;0.530243;1.862512;1.489991;1.2996864284468774
30.151952;1.457690852413501;0.5461814141210001;0.3746894708275672;1.814104592573;1.2445057122841814;10.0;0.750181;0.416192;0.416192;0.546642;1.8554;0.69284;-1.099618;0.546642;1.855398;1.488244;1.2996872745102954
30.151992;1.4559982133567335;0.561949432016;0.3859547538320481;1.806978732906;1.2410583449413015;10.0;0.750181;0.416192;0.416192;0.56241;1.848274;0.69284;-1.099618;0.56241;1.848273;1.486471;1.2996872745102954
30.152031;1.4542861736845332;0.577110758764;0.3968343845983563;1.799859162172;1.237623787353994;10.0;0.750181;0.416192;0.416192;0.577572;1.841154;0.69284;-1.099619;0.577572;1.841153;1.48468;1.299688120573932
30.15207;1.4525612184861607;0.5916861856900001;0.4073399304344964;1.79276024073;1.2342063232270446;10.0;0.750181;0.416192;0.416192;0.592147;1.834055;0.69284;-1.09962;0.592147;1.834054;1.482876;1.2996889666377875
30.152109;1.450827208897393;0.605697724984;0.4174843987412678;1.7856967446339995;1.230812831247563;10.0;0.750181;0.416192;0.416192;0.606159;1.826992;0.69284;-1.099621;0.606159;1.82699;1.481064;1.2996898127018617
30.152149;1.4490893292178366;0.619167526801;0.4272804404233679;1.778680685368;1.2274472315161304;10.0;0.750181;0.416192;0.416192;0.619629;1.819976;0.69284;-1.099621;0.619629;1.819974;1.479248;1.2996898127018617
30.152188;1.447352090351549;0.6321145199439999;0.4367385960595564;1.771724375102;1.2241142890612493;10.0;0.750181;0.416192;0.416192;0.632576;1.813019;0.69284;-1.099622;0.632576;1.813018;1.477433;1.2996906587661543
30.152227;1.445618169291255;0.644559594003;0.4458712595726498;1.764836355546;1.2208177740400483;10.0;0.750181;0.416192;0.416192;0.645021;1.806131;0.69284;-1.099623;0.645021;1.80613;1.475623;1.2996915048306654
30.152266;1.4438905160090911;0.656522551329;0.4546899810268345;1.758025206165;1.217561294760891;10.0;0.750181;0.416192;0.416192;0.656983;1.799322;0.69284;-1.099624;0.656983;1.79932;1.47382;1.2996923508953957
30.152305;1.442173495119433;0.668021690695;0.4632048036908888;1.7513012073000005;1.2143484908207711;10.0;0.750181;0.416192;0.416192;0.668482;1.792597;0.69284;-1.099624;0.668482;1.792595;1.472028;1.2996923508953957
30.152345;1.440469588155196;0.67907463956;0.4714258774665894;1.74466873656;1.2111805420303186;10.0;0.750181;0.416192;0.416192;0.679536;1.785965;0.69284;-1.099625;0.679536;1.785963;1.47025;1.2996931969603442
30.152384;1.4387801725100329;0.689701622068;0.4793655314729398;1.738134212324;1.2080609988471882;10.0;0.750181;0.416192;0.416192;0.690162;1.77943;0.69284;-1.099626;0.690162;1.779429;1.468488;1.2996940430255113
30.152423;1.437107184959076;0.6999155466270001;0.4870308589034932;1.7317028621130002;1.204992139930268;10.0;0.750181;0.416192;0.416192;0.700378;1.772999;0.692839;-1.099626;0.700378;1.772997;1.466745;1.2996935099464797
30.152462;1.4354545585736944;0.709738418886;0.4944346128178483;1.725379457692;1.201974278730483;10.0;0.750181;0.416192;0.416192;0.710199;1.766675;0.692839;-1.099627;0.710199;1.766673;1.465021;1.2996943560122125
30.152502;1.43382150247686;0.7191801424590001;0.5015827571400274;1.719164319918;1.1990086052888895;10.0;0.750181;0.416192;0.416192;0.719642;1.760461;0.692839;-1.099628;0.719642;1.760459;1.46332;1.2996952020781642
30.152541;1.4322111473860968;0.7282614035030001;0.5084874564983921;1.713065254599;1.196098255292514;10.0;0.750181;0.416192;0.416192;0.728723;1.754361;0.692839;-1.099629;0.728723;1.754359;1.461641;1.2996960481443345
30.15258;1.4306248188973234;0.736994218235;0.5151554820662554;1.7070816331849998;1.193242009110928;10.0;0.750181;0.416192;0.416192;0.737455;1.748377;0.692839;-1.099629;0.737455;1.748375;1.459988;1.2996960481443345
30.152619;1.4290620367590765;0.745393168818;0.5215960886543827;1.701213889978;1.1904408949496188;10.0;0.750181;0.416192;0.416192;0.745853;1.742511;0.692839;-1.09963;0.745853;1.742509;1.45836;1.2996968942107234
30.152658;1.4275246338308842;0.753470233658;0.5278159240138633;1.695467121032;1.1876972774067438;10.0;0.750181;0.416192;0.416192;0.753931;1.736763;0.692839;-1.099631;0.753931;1.736762;1.456759;1.2996977402773309
30.152698;1.4260139756748529;0.7612401462519999;0.5338237627662431;1.689840504724;1.1850097779892323;10.0;0.750181;0.416192;0.416192;0.761702;1.731136;0.692839;-1.099632;0.761702;1.731134;1.455185;1.299698586344157
30.152737;1.4245297888664876;0.768716536362;0.5396282635645516;1.684332933178;1.1823781758317884;10.0;0.750181;0.416192;0.416192;0.769177;1.725629;0.692839;-1.099632;0.769177;1.725628;1.45364;1.299698586344157
30.152776;1.4230731089371338;0.7759094347279999;0.5452351181785114;1.678948082876;1.1798045176540328;10.0;0.750181;0.416192;0.416192;0.77637;1.720243;0.692839;-1.099633;0.77637;1.720242;1.452123;1.2996994324112017
30.152815;1.4216436874241734;0.7828300603090002;0.5506513813791012;1.673681862308;1.177286458705054;10.0;0.750181;0.416192;0.416192;0.783292;1.714978;0.692839;-1.099634;0.783292;1.714976;1.450635;1.2997002784784653
30.152855;1.4202425665955798;0.7894916271839999;0.5558850619978715;1.668536046032;1.1748246991579734;10.0;0.750181;0.416192;0.416192;0.789953;1.709833;0.692839;-1.099634;0.789953;1.709831;1.449176;1.2997002784784653
30.152894;1.4188696937160932;0.795901786124;0.5609407189743352;1.6635113514759998;1.1724201023133969;10.0;0.750181;0.416192;0.416192;0.796364;1.704808;0.692839;-1.099635;0.796364;1.704806;1.447747;1.299701124545947
30.152933;1.4175260788207742;0.8020744477670001;0.5658269429753545;1.658605464892;1.170070512051374;10.0;0.750181;0.416192;0.416192;0.802536;1.699901;0.692839;-1.099636;0.802536;1.699899;1.446348;1.299701970613648
30.152972;1.4162096653423175;0.808017067619;0.5705490418494573;1.653815965816;1.1677762172426986;10.0;0.750181;0.416192;0.416192;0.808477;1.695112;0.692839;-1.099637;0.808477;1.695111;1.444978;1.2997028166815674
30.153011;1.414922076002774;0.813737183352;0.5751109528595726;1.649143671104;1.1655367451491845;10.0;0.750181;0.416192;0.416192;0.814198;1.69044;0.692839;-1.099637;0.814198;1.690438;1.443638;1.2997028166815674
30.153051;1.413662902805333;0.819246306032;0.5795202692284368;1.6445861252999998;1.1633509813665004;10.0;0.750181;0.416192;0.416192;0.819708;1.685883;0.692839;-1.099638;0.819708;1.685881;1.442328;1.2997036627497052
30.15309;1.4124327120684368;0.824553665772;0.5837826175552693;1.640143551983;1.1612188941596318;10.0;0.750181;0.416192;0.416192;0.825014;1.68144;0.692839;-1.099639;0.825014;1.681438;1.441048;1.299704508818062
30.153129;1.411229735292238;0.8296633711329999;0.5879009989547824;1.6358116553559998;1.159139163842275;10.0;0.750181;0.416192;0.416192;0.830125;1.677109;0.692839;-1.099639;0.830125;1.677108;1.439797;1.299704508818062
30.153168;1.41005494387772;0.834586522345;0.5918822709488514;1.6315923784350002;1.1571126256598494;10.0;0.750181;0.416192;0.416192;0.835048;1.672889;0.692839;-1.09964;0.835048;1.672887;1.438574;1.2997053548866373
30.153208;1.408908621270379;0.839332719141;0.595732545368481;1.627480676337;1.1551357212006694;10.0;0.750181;0.416192;0.416192;0.839792;1.668777;0.692839;-1.099641;0.839792;1.668776;1.437381;1.2997062009554314
30.153212;1.4087682190907065;0.839905910316;0.5961987919191702;1.626979605328;1.1548951653510036;10.0;0.750181;0.416192;0.416192;0.840367;1.668276;0.692839;-1.099641;0.840367;1.668275;1.437236;1.2997062009554314
30.153212;1.4087682190907065;0.839905910316;0.5961987919191702;1.626979605328;1.1548951653510036;10.0;0.750181;0.416192;0.416192;0.840367;1.668276;0.692839;-1.099641;0.840367;1.668275;1.437236;1.2997062009554314
30.153212;1.408766754431691;0.839910428144;0.5962026187101691;1.626975566024;1.1548934988037365;10.0;0.750181;0.416192;0.416192;0.840372;1.668272;0.692839;-1.099641;0.840372;1.668271;1.437234;1.2997062009554314
30.153213;1.4087662608569955;0.839916137015;0.5962068799859342;1.626971137877;1.1548907601515557;10.0;0.750181;0.416192;0.416192;0.840376;1.668269;0.692839;-1.099641;0.840376;1.668267;1.437233;1.2997062009554314
30.153213;1.4087635703161834;0.8399228255069999;0.5962127664321184;1.626963577801;1.1548875993690295;10.0;0.750181;0.416192;0.416192;0.840385;1.668261;0.692839;-1.099641;0.840385;1.668259;1.437231;1.2997062009554314
30.153213;1.4087601314609948;0.83994098436;0.5962271117716224;1.626949721064;1.1548805823861057;10.0;0.750181;0.416192;0.416192;0.840402;1.668246;0.692839;-1.099641;0.840402;1.668244;1.437227;1.2997062009554314
30.153213;1.408751073087435;0.839975203915;0.5962552362598033;1.62691886008;1.154866101726848;10.0;0.750181;0.416192;0.416192;0.840437;1.668215;0.692839;-1.099641;0.840437;1.668214;1.437218;1.2997062009554314
30.153214;1.4087336896081533;0.840045477488;0.5963124781389043;1.626857269587;1.1548366320674273;10.0;0.750181;0.416192;0.416192;0.840507;1.668154;0.692839;-1.099641;0.840507;1.668153;1.4372;1.2997062009554314
30.153215;1.4087003752629583;0.840185260826;0.5964258089085586;1.626735437896;1.1547774576210654;10.0;0.750181;0.416192;0.416192;0.840647;1.668032;0.692839;-1.099641;0.840647;1.668031;1.437165;1.2997062009554314
30.153217;1.408632313494547;0.840465268977;0.5966534069433396;1.626491935611;1.1546603893928749;10.0;0.750181;0.416192;0.416192;0.840926;1.667789;0.692839;-1.099641;0.840926;1.667787;1.437094;1.2997062009554314
30.153222;1.4084964916236034;0.8410199119639999;0.5971047261853941;1.6260065991639998;1.1544271560731174;10.0;0.750181;0.416192;0.416192;0.841482;1.667302;0.692839;-1.099641;0.841482;1.667301;1.436952;1.2997062009554314
30.153231;1.4082256026787754;0.8421260370779998;0.598005060748845;1.625037661814;1.1539611683829616;10.0;0.750181;0.416192;0.416192;0.842586;1.666335;0.692839;-1.099641;0.842586;1.666333;1.436671;1.2997062009554314
30.15325;1.4076892083482064;0.84430561741;0.599781267344313;1.62312127546;1.153039510308233;10.0;0.750181;0.416192;0.416192;0.844766;1.664418;0.692839;-1.099642;0.844766;1.664416;1.436113;1.2997070470244438
30.153288;1.4066358125630816;0.848550654669;0.6032482943277446;1.619360309958;1.1512292631077732;10.0;0.750181;0.416192;0.416192;0.849012;1.660657;0.692839;-1.099642;0.849012;1.660656;1.435017;1.2997070470244438
30.153326;1.405606826756686;0.8526484136820001;0.6066052024301926;1.615695636576;1.1494648473670803;10.0;0.750181;0.416192;0.416192;0.85311;1.656992;0.692839;-1.099643;0.85311;1.656991;1.433947;1.299707893093675
30.153364;1.4046018066017854;0.856603036719;0.6098547166128293;1.612124575878;1.147744911262989;10.0;0.750181;0.416192;0.416192;0.857065;1.653422;0.692839;-1.099644;0.857065;1.65342;1.432902;1.299708739163125
30.153402;1.403621545092907;0.8604212870079999;0.6130009118312927;1.608646361162;1.1460684447213454;10.0;0.750181;0.416192;0.416192;0.860882;1.649944;0.692839;-1.099644;0.860882;1.649942;1.431882;1.299708739163125
30.15344;1.4026659124128598;0.8641064217359999;0.6160457840239147;1.6052596187419998;1.1444347542321316;10.0;0.750181;0.416192;0.416192;0.864568;1.646557;0.692839;-1.099645;0.864568;1.646555;1.430888;1.2997095852327936
30.153478;1.4017328531392848;0.8676653264949999;0.6189947853129069;1.601961797425;1.1428438691704257;10.0;0.750181;0.416192;0.416192;0.868126;1.643259;0.692839;-1.099646;0.868126;1.643257;1.429918;1.2997104313026804
30.153516;1.4008237394997274;0.871100903023;0.6218490438590755;1.598751030637;1.1412935014993093;10.0;0.750181;0.416192;0.416192;0.871562;1.640048;0.692838;-1.099646;0.871562;1.640046;1.428972;1.29970989823114
30.153554;1.3999368148788005;0.874419450174;0.6246135117531737;1.595624648955;1.1397833330736011;10.0;0.750181;0.416192;0.416192;0.87488;1.636922;0.692838;-1.099647;0.87488;1.636921;1.42805;1.2997107443015927
30.153592;1.399072535807204;0.87762368559;0.6272896244680046;1.5925832348800002;1.138313557103134;10.0;0.750181;0.416192;0.416192;0.878085;1.63388;0.692838;-1.099648;0.878085;1.633878;1.427151;1.299711590372264
30.153629;1.3982301616343429;0.880718465408;0.629880894843921;1.5896233323200002;1.13688245035563;10.0;0.750181;0.416192;0.416192;0.88118;1.630919;0.692838;-1.099648;0.88118;1.630918;1.426275;1.299711590372264
30.153667;1.3974087146676166;0.88370923253;0.6323913850359781;1.586742085224;1.1354889006838758;10.0;0.750181;0.416192;0.416192;0.884171;1.628039;0.692838;-1.099649;0.884171;1.628037;1.425421;1.299712436443154
30.153705;1.396608715689545;0.886597769972;0.6348218796087505;1.583938787354;1.1341321084137477;10.0;0.750181;0.416192;0.416192;0.88706;1.625236;0.692838;-1.09965;0.88706;1.625234;1.424589;1.2997132825142628
30.153743;1.3958294824712651;0.889389962694;0.6371766565063287;1.581212107534;1.132811799285484;10.0;0.750181;0.416192;0.416192;0.889851;1.622509;0.692838;-1.09965;0.889851;1.622508;1.423779;1.2997132825142628
30.153781;1.3950710547187193;0.8920877827250001;0.639456879065466;1.5785607498450005;1.1315271322601392;10.0;0.750181;0.416192;0.416192;0.892548;1.619857;0.692838;-1.099651;0.892548;1.619855;1.42299;1.29971412858559
30.153819;1.3943320787993798;0.894694673607;0.6416654161592527;1.5759805460090002;1.1302763308479804;10.0;0.750181;0.416192;0.416192;0.895155;1.617278;0.692838;-1.099652;0.895155;1.617276;1.422222;1.299714974657136
30.153857;1.3936116608097822;0.897212693296;0.64380395093326;1.573471202463;1.1290600148600274;10.0;0.750181;0.416192;0.416192;0.897675;1.614769;0.692838;-1.099652;0.897675;1.614767;1.421474;1.299714974657136
30.153895;1.39291111160368;0.8996486100000001;0.6458765405096243;1.57103196999;1.1278766871069372;10.0;0.750181;0.416192;0.416192;0.90011;1.612329;0.692838;-1.099653;0.90011;1.612328;1.420745;1.2997158207289006
30.153933;1.3922295610297175;0.902002179822;0.6478832263515962;1.568660642189;1.1267255674623018;10.0;0.750181;0.416192;0.416192;0.902464;1.609957;0.692838;-1.099654;0.902464;1.609956;1.420036;1.299716666800884
30.153971;1.391565452500528;0.904278773535;0.649828415839216;1.566354271276;1.1256058911647964;10.0;0.750181;0.416192;0.416192;0.90474;1.607651;0.692838;-1.099654;0.90474;1.607649;1.419346;1.299716666800884
30.154009;1.3909198671300227;0.906480379228;0.6517128704893698;1.564111303009;1.1245157539063229;10.0;0.750181;0.416192;0.416192;0.906941;1.605409;0.692838;-1.099655;0.906941;1.605407;1.418674;1.2997175128730858
30.154046;1.390290309357006;0.908607651278;0.6535380741438247;1.561931334304;1.1234569670750103;10.0;0.750181;0.416192;0.416192;0.909069;1.603229;0.692838;-1.099656;0.909069;1.603228;1.418021;1.2997183589455064
30.154084;1.3896788435840133;0.91066524392;0.655306258798165;1.55981288256;1.1224268756493458;10.0;0.750181;0.416192;0.416192;0.911127;1.601111;0.692838;-1.099656;0.911127;1.601109;1.417385;1.2997183589455064
30.154122;1.3890839596295108;0.912655500876;0.6570196816032767;1.557753923432;1.1214253196383293;10.0;0.750181;0.416192;0.416192;0.913117;1.599051;0.692838;-1.099657;0.913117;1.59905;1.416766;1.2997192050181456
30.15416;1.388504851093074;0.9145808872379998;0.6586803686843539;1.555753441893;1.1204522913033128;10.0;0.750181;0.416192;0.416192;0.915042;1.59705;0.692838;-1.099658;0.915042;1.597048;1.416164;1.2997200510910032
30.154236;1.387393659349069;0.918245698068;0.6618494267148506;1.5519155934900002;1.1185834554110048;10.0;0.750181;0.416192;0.416192;0.918707;1.593212;0.692838;-1.099659;0.918707;1.59321;1.415009;1.2997208971640797
30.154304;1.3864437860126173;0.921343075011;0.6645369140142081;1.548644418041;1.1169904136502125;10.0;0.750181;0.416192;0.416192;0.921805;1.589942;0.692838;-1.09966;0.921805;1.58994;1.414022;1.2997217432373749
30.154372;1.385541273249195;0.924264086712;0.6670779893438565;1.545537060014;1.1154752946403417;10.0;0.750181;0.416192;0.416192;0.924725;1.586836;0.692838;-1.099661;0.924725;1.586834;1.413084;1.2997225893108884
30.154441;1.3846834721921109;0.927016221387;0.6694787942542769;1.542588485775;1.1140369021180758;10.0;0.750181;0.416192;0.416192;0.927477;1.583887;0.692838;-1.099662;0.927477;1.583885;1.412193;1.2997234353846203
30.154509;1.383867794296117;0.929610806893;0.6717482773459817;1.539790853299;1.11267193271319;10.0;0.750181;0.416192;0.416192;0.930072;1.581089;0.692838;-1.099663;0.930072;1.581087;1.411345;1.2997242814585714
30.154577;1.3830930678435924;0.932057949843;0.6738938770737893;1.537133690598;1.1113740111463182;10.0;0.750181;0.416192;0.416192;0.932519;1.578433;0.692838;-1.099665;0.932519;1.578431;1.41054;1.2997259736071292
30.154645;1.3823577624016152;0.93436580979;0.6759218454177129;1.534615290198;1.1101433593658585;10.0;0.750181;0.416192;0.416192;0.934827;1.575913;0.692837;-1.099666;0.934827;1.575911;1.409775;1.2997262866176864
30.154714;1.3816585897507387;0.936543521556;0.6778400456548093;1.5322230818400002;1.1089737314313115;10.0;0.750181;0.416192;0.416192;0.937005;1.573522;0.692837;-1.099667;0.937005;1.57352;1.409048;1.2997271326928586
30.154782;1.3809947774999007;0.938598471838;0.6796538894500399;1.529955065196;1.107864482996649;10.0;0.750181;0.416192;0.416192;0.939059;1.571253;0.692837;-1.099668;0.939059;1.571252;1.408358;1.29972797876825
30.15485;1.380364345938057;0.94053611238;0.681368013559375;1.527804206387;1.1068122781371514;10.0;0.750181;0.416192;0.416192;0.940998;1.569102;0.692837;-1.099669;0.940998;1.5691;1.407703;1.2997288248438597
30.154918;1.3797650609089214;0.942365823462;0.6829900612508739;1.525762178304;1.1058130268198725;10.0;0.750181;0.416192;0.416192;0.942828;1.567061;0.692837;-1.09967;0.942828;1.56706;1.407081;1.2997296709196875
30.154987;1.3791978731197347;0.944095222005;0.6845248534711441;1.523827596945;1.1048651006821189;10.0;0.750181;0.416192;0.416192;0.944555;1.565126;0.692837;-1.099671;0.944555;1.565124;1.406491;1.299730516995735
30.155055;1.3786586788875628;0.9457257100900002;0.685975234169711;1.521991837366;1.1039656592842055;10.0;0.750181;0.416192;0.416192;0.946186;1.563291;0.692837;-1.099673;0.946186;1.563289;1.405931;1.2997322091484846
30.155123;1.3781465577815009;0.947265640085;0.687347535526178;1.520252897055;1.103114098040674;10.0;0.750181;0.416192;0.416192;0.947727;1.561551;0.692837;-1.099674;0.947727;1.561549;1.405399;1.2997330552251871
30.155191;1.3776616641977086;0.9487207774000002;0.6886456973109538;1.5186026954;1.1023045315588202;10.0;0.750181;0.416192;0.416192;0.949182;1.559901;0.692837;-1.099675;0.949182;1.559899;1.404895;1.299733901302109
30.15526;1.377201483488164;0.950094981891;0.6898736265405463;1.517039668599;1.1015379280282611;10.0;0.750181;0.416192;0.416192;0.950556;1.558337;0.692837;-1.099676;0.950556;1.558335;1.404416;1.299734747379249
30.155328;1.3767639954854285;0.951393473719;0.6910359922533794;1.515556300487;1.1008105277714175;10.0;0.750181;0.416192;0.416192;0.951854;1.556854;0.692837;-1.099677;0.951854;1.556853;1.403962;1.2997355934566075
30.155396;1.3763493008985763;0.952619038458;0.692134647677057;1.514149931378;1.1001203912331396;10.0;0.750181;0.416192;0.416192;0.953081;1.555449;0.692837;-1.099678;0.953081;1.555447;1.403532;1.299736439534185
30.155464;1.375956936119732;0.953778426946;0.6931746204468457;1.512818142194;1.0994661987461785;10.0;0.750181;0.416192;0.416192;0.95424;1.554117;0.692837;-1.099679;0.95424;1.554115;1.403123;1.299737285611981
30.155532;1.3755845331269174;0.954873796401;0.6941585728871372;1.511556091231;1.098846384812861;10.0;0.750181;0.416192;0.416192;0.955335;1.552854;0.692837;-1.09968;0.955335;1.552853;1.402736;1.2997381316899954
30.155601;1.3752304000788378;0.955909137383;0.6950901734925294;1.5103588776110002;1.098258791780938;10.0;0.750181;0.416192;0.416192;0.956371;1.551658;0.692837;-1.099681;0.956371;1.551656;1.402369;1.2997389777682289
30.155669;1.374895638732264;0.956888268914;0.6959715646463962;1.509224997103;1.0977014942709369;10.0;0.750181;0.416192;0.416192;0.957349;1.550524;0.692837;-1.099682;0.957349;1.550522;1.402021;1.2997398238466806
30.155737;1.3745782820021566;0.957812615316;0.6968047057464692;1.508150510892;1.097173242614664;10.0;0.750181;0.416192;0.416192;0.958274;1.549449;0.692837;-1.099683;0.958274;1.549447;1.401691;1.299740669925351
30.155805;1.3742769507526496;0.958687964537;0.6975944433994589;1.5071324713590002;1.0966730327053726;10.0;0.750181;0.416192;0.416192;0.959149;1.548431;0.692837;-1.099685;0.959149;1.548429;1.401378;1.2997423620833477
30.155874;1.373990936701185;0.959514965724;0.6983415538589356;1.506167147554;1.0961987501680008;10.0;0.750181;0.416192;0.416192;0.959976;1.547466;0.692836;-1.099686;0.959976;1.547464;1.401081;1.299742675106115
30.155942;1.373721077704641;0.9602966067599998;0.6990477341765516;1.50525315381;1.0957487500483991;10.0;0.750181;0.416192;0.416192;0.960758;1.546552;0.692836;-1.099687;0.960758;1.54655;1.4008;1.299743521186007
30.15601;1.3734644705539345;0.961037268166;0.699717603745805;1.504387077858;1.0953228933918202;10.0;0.750181;0.416192;0.416192;0.961497;1.545686;0.692836;-1.099688;0.961497;1.545684;1.400533;1.2997443672661175
30.156078;1.3732207140449055;0.9617354559570002;0.7003502394922005;1.503565880877;1.0949193130419326;10.0;0.750181;0.416192;0.416192;0.962197;1.544865;0.692836;-1.099689;0.962197;1.544864;1.400281;1.2997452133464464
30.156147;1.372991029674994;0.962397759568;0.7009497795450368;1.5027888535279998;1.0945365417891555;10.0;0.750181;0.416192;0.416192;0.962858;1.544088;0.692836;-1.09969;0.962858;1.544086;1.400041;1.2997460594269945
30.156215;1.3727721564775417;0.9630219458639998;0.70151622854521;1.502052607152;1.094174732539874;10.0;0.750181;0.416192;0.416192;0.963483;1.543352;0.692836;-1.099691;0.963483;1.54335;1.399815;1.2997469055077606
30.156283;1.372565689721625;0.96361465597;0.7020535797929163;1.501354529049;1.0938307290440104;10.0;0.750181;0.416192;0.416192;0.964075;1.542654;0.692836;-1.099692;0.964075;1.542653;1.3996;1.2997477515887457
30.15642;1.3721832826280898;0.96470533737;0.7030440828009047;1.500066456214;1.0931968602189792;10.0;0.750181;0.416192;0.416192;0.965166;1.541365;0.692836;-1.099694;0.965166;1.541363;1.399202;1.2997494437513717
30.156542;1.3718724146661745;0.96558807787;0.7038468501496635;1.499020237454;1.0926819589260166;10.0;0.750181;0.416192;0.416192;0.966049;1.540319;0.692836;-1.099696;0.966049;1.540317;1.39888;1.299751135914872
30.15662;1.3716906561641369;0.9661064082;0.7043179917122622;1.4984066406599998;1.0923794180024655;10.0;0.750181;0.416192;0.416192;0.966567;1.539706;0.692836;-1.099697;0.966567;1.539704;1.39869;1.29975198199695
30.15662;1.3716906561641369;0.9661064082;0.7043179917122622;1.4984066406599998;1.0923794180024655;10.0;0.750181;0.416192;0.416192;0.966567;1.539706;0.692836;-1.099697;0.966567;1.539704;1.39869;1.29975198199695
30.15662;1.3716897008379845;0.966105817898;0.7043180518945301;1.4984044948339998;1.092378614433427;10.0;0.750181;0.416192;0.416192;0.966567;1.539705;0.692836;-1.099697;0.966567;1.539703;1.39869;1.29975198199695
30.156621;1.371689996392042;0.966106698304;0.7043185419775253;1.4984045855419998;1.092378445190426;10.0;0.750181;0.416192;0.416192;0.966568;1.539704;0.692836;-1.099697;0.966568;1.539702;1.39869;1.29975198199695
30.156621;1.3716890410661593;0.966107823821;0.7043198530405135;1.4984015347180002;1.0923769818510414;10.0;0.750181;0.416192;0.416192;0.966569;1.539703;0.692836;-1.099697;0.966569;1.539701;1.398689;1.29975198199695
30.156621;1.3716886768512744;0.966110304747;0.7043218487191395;1.498399975737;1.092376135360826;10.0;0.750181;0.416192;0.416192;0.966572;1.5397;0.692836;-1.099697;0.966572;1.539698;1.398688;1.29975198199695
30.156622;1.3716866975486786;0.966115511712;0.7043266610651915;1.4983937162999998;1.0923731483127723;10.0;0.750181;0.416192;0.416192;0.966577;1.539693;0.692836;-1.099697;0.966577;1.539692;1.398687;1.29975198199695
30.156624;1.371683398733833;0.96612604096;0.7043360310781678;1.498381942296;1.0923671917872004;10.0;0.750181;0.416192;0.416192;0.966587;1.539681;0.692836;-1.099697;0.966587;1.53968;1.398683;1.29975198199695
30.156627;1.3716754816945589;0.966145558535;0.7043543253696057;1.498356500445;1.092354948704004;10.0;0.750181;0.416192;0.416192;0.966608;1.539657;0.692836;-1.099697;0.966608;1.539655;1.398675;1.29975198199695
30.156633;1.371661263142253;0.966188325864;0.7043928058816941;1.498308011043;1.0923309211274366;10.0;0.750181;0.416192;0.416192;0.966649;1.539608;0.692837;-1.099697;0.966649;1.539606;1.39866;1.299752515049692
30.156646;1.37163187250953;0.96627196119;0.7044688743067148;1.498208494968;1.0922817739915056;10.0;0.750181;0.416192;0.416192;0.966733;1.539509;0.692841;-1.099694;0.966733;1.539507;1.39863;1.299752109025794
30.156672;1.3715717792868154;0.966440722734;0.7046227819272616;1.498007126766;1.092182814919776;10.0;0.750181;0.416192;0.416192;0.966902;1.539307;0.692856;-1.099685;0.966902;1.539305;1.398567;1.299752490269205
30.156723;1.3714479626004772;0.966792092751;0.7049426001682287;1.497588689604;1.0919763129505409;10.0;0.750181;0.416192;0.416192;0.967252;1.538888;0.692917;-1.099646;0.967252;1.538886;1.398438;1.2997520125797073
30.156826;1.3711798690799102;0.9675347756230002;0.7056220685855283;1.496683914559;1.0915299650390182;10.0;0.750181;0.416192;0.416192;0.967996;1.537983;0.693151;-1.099492;0.967996;1.537981;1.39816;1.2997465010012528
30.156928;1.370883558740129;0.968333939946;0.7063575412895896;1.49568234675;1.0910352941460353;10.0;0.750181;0.416192;0.416192;0.968796;1.536981;0.693528;-1.099235;0.968796;1.536979;1.397852;1.2997302304743856
30.157031;1.370559084880692;0.969190760829;0.70714992992321;1.494576162483;1.0904864875731382;10.0;0.750181;0.416192;0.416192;0.969651;1.535873;0.694039;-1.098878;0.969651;1.535871;1.397514;1.299701116566805
30.157133;1.3702017313994317;0.97010020716;0.7079980888428782;1.49335735938;1.0898813840023291;10.0;0.750181;0.416192;0.416192;0.970561;1.534651;0.694676;-1.098421;0.970561;1.534649;1.397143;1.2996551227987367
30.157236;1.3698103097089758;0.97106419712;0.7089041382133474;1.49201811053;1.0892151270543349;10.0;0.750181;0.416192;0.416192;0.971525;1.533308;0.695429;-1.097867;0.971525;1.533306;1.396736;1.2995897213082288
30.157339;1.3693851857549066;0.972080570415;0.709866428034357;1.49055527174;1.0884850276208409;10.0;0.750181;0.416192;0.416192;0.972542;1.531838;0.696293;-1.097217;0.972542;1.531837;1.396293;1.2995034001256018
30.157441;1.3689219473750136;0.973121440854;0.7108670021106873;1.4889503947679998;1.0876810015524607;10.0;0.750181;0.416192;0.416192;0.973582;1.530227;0.69723;-1.096473;0.973582;1.530225;1.395811;1.299377817506902
30.157533;1.3684755709697562;0.9740387388140002;0.7117691827876457;1.487387115888;1.086893436346824;10.0;0.750181;0.416192;0.416192;0.974499;1.528653;0.69809;-1.095729;0.974499;1.528651;1.395346;1.29921194942973
30.157615;1.368046493767299;0.974842449236;0.7125799113387576;1.485870780986;1.0861259377919523;10.0;0.750181;0.416192;0.416192;0.975303;1.527124;0.698871;-1.094997;0.975303;1.527122;1.394898;1.2990146668340583
30.157688;1.367648383731725;0.975530509246;0.7132904340399221;1.484452028148;1.0854047325362737;10.0;0.750181;0.416192;0.416192;0.97599;1.525691;0.699558;-1.094306;0.97599;1.52569;1.394483;1.2988021469800548
30.157688;1.367648383731725;0.975530509246;0.7132904340399221;1.484452028148;1.0854047325362737;10.0;0.750181;0.416192;0.416192;0.97599;1.525691;0.699558;-1.094306;0.97599;1.52569;1.394483;1.2988021469800548
30.157688;1.3676474299047252;0.975531628945;0.7132917502085744;1.484449008885;1.0854032818885284;10.0;0.750181;0.416192;0.416192;0.975991;1.525689;0.699559;-1.094305;0.975991;1.525687;1.394482;1.2988018430484307
30.157688;1.367646776434983;0.975531927599;0.7132923093943155;1.484446995992;1.0854023287076198;10.0;0.750181;0.416192;0.416192;0.975992;1.525687;0.699561;-1.094304;0.975992;1.525685;1.394482;1.2988020777381748
30.157688;1.3676451691400078;0.9755346504480004;0.7132951385785455;1.4844423746400002;1.085400225245146;10.0;0.750181;0.416192;0.416192;0.975995;1.525682;0.699563;-1.094301;0.975995;1.525681;1.39448;1.2988006273366208
30.157689;1.367643208741958;0.975537672492;0.713298370698129;1.4844341378339998;1.0853957584445384;10.0;0.750181;0.416192;0.416192;0.975999;1.525673;0.699567;-1.094297;0.975999;1.525672;1.394478;1.2987994116483117
30.15769;1.3676380337867182;0.975546140258;0.7133072612472662;1.484416658626;1.0853870848531062;10.0;0.750181;0.416192;0.416192;0.976007;1.525655;0.699575;-1.094288;0.976007;1.525653;1.394472;1.298796137801849
30.157692;1.3676276839798178;0.975563486652;0.7133253429128424;1.48438039671;1.085368784280843;10.0;0.750181;0.416192;0.416192;0.976024;1.525619;0.699592;-1.094271;0.976024;1.525617;1.394462;1.2987909715982016
30.157695;1.367607938595342;0.975596577293;0.7133598378311745;1.484307876122;1.085331427402008;10.0;0.750181;0.416192;0.416192;0.976057;1.525546;0.699626;-1.094235;0.976057;1.525544;1.394441;1.2987789554427651
30.157702;1.3675674956447303;0.9756643626019998;0.7134305002928061;1.4841628511379998;1.0852574778682509;10.0;0.750181;0.416192;0.416192;0.976124;1.5254;0.699694;-1.094164;0.976124;1.525398;1.394399;1.298755770933088
30.157717;1.367485963032162;0.97579591435;0.7135692363425379;1.48387092344;1.085108705722854;10.0;0.750181;0.416192;0.416192;0.976256;1.525105;0.699829;-1.094021;0.976256;1.525103;1.394314;1.2987080417407135
30.157745;1.3673204158623538;0.976059010445;0.7138480484323131;1.483278038115;1.0848064732358385;10.0;0.750181;0.416192;0.416192;0.97652;1.524505;0.700101;-1.093729;0.97652;1.524503;1.394141;1.2986086922710782
30.157802;1.3669802430338929;0.976576975389;0.7144046012117726;1.482054942533;1.0841816844724173;10.0;0.750181;0.416192;0.416192;0.977038;1.523268;0.700643;-1.093126;0.977038;1.523267;1.393786;1.2983932629696595
30.157917;1.3662651927074774;0.977581621538;0.7155138158798896;1.4794642037040002;1.0828528836134663;10.0;0.750181;0.416192;0.416192;0.978041;1.520646;0.701727;-1.091837;0.978041;1.520644;1.393039;1.2978939930125264
30.158145;1.3646937354271107;0.979461018512;0.7177148931554641;1.47371738233;1.0798887281978824;10.0;0.750181;0.416192;0.416192;0.979919;1.514819;0.703896;-1.088946;0.979919;1.514818;1.391396;1.2966391054306514
30.158374;1.3629394346342028;0.981175818837;0.7198968596138215;1.467238656996;1.0765252069984974;10.0;0.750181;0.416192;0.416192;0.981633;1.50824;0.706065;-1.085647;0.981633;1.508238;1.389561;1.2950510386984757
30.1585;1.3618918605531791;0.98202177634;0.721071771396826;1.4633420244050002;1.074492084717074;10.0;0.750181;0.416192;0.416192;0.982479;1.504278;0.707229;-1.083654;0.982479;1.504276;1.388465;1.2940165571417546
30.158626;1.3607908045945196;0.9827780462360002;0.7222109694728887;1.45922177078;1.072333650295947;10.0;0.750181;0.416192;0.416192;0.983234;1.500085;0.708347;-1.081542;0.983234;1.500083;1.387312;1.2928606151372235
30.158753;1.3596365693324082;0.98344050259;0.723311305956471;1.454885043378;1.0700543631982182;10.0;0.750181;0.416192;0.416192;0.983896;1.495667;0.709417;-1.079316;0.983896;1.495666;1.386103;1.2915864306135303
30.158879;1.3584319691780669;0.984008408779;0.7243707679924408;1.4503378345929998;1.067655846961951;10.0;0.750181;0.416192;0.416192;0.984463;1.491032;0.710437;-1.076978;0.984463;1.491031;1.38484;1.2901946920728669
30.159132;1.3558781674567963;0.984868637535;0.7263695670993108;1.440648494577;1.06252060779119;10.0;0.750181;0.416192;0.416192;0.98532;1.481147;0.712337;-1.071979;0.98532;1.481146;1.382162;1.2870753583259995
30.159359;1.353420934624923;0.985333061714;0.7280314915381946;1.4312797572900002;1.0575274260011756;10.0;0.750181;0.416192;0.416192;0.985783;1.471579;0.713894;-1.067123;0.985783;1.471577;1.379584;1.2838988045656092
30.159586;1.3508223191056623;0.985514399685;0.7295662691874076;1.4213365178850002;1.0522009429234356;10.0;0.750181;0.416192;0.416192;0.985962;1.461416;0.715313;-1.061943;0.985962;1.461414;1.376857;1.2803888562534431
30.159814;1.3480906355894622;0.985421129646;0.7309754282323292;1.410854988908;1.046557962544628;10.0;0.750181;0.416192;0.416192;0.985866;1.450694;0.716601;-1.056453;0.985866;1.450692;1.373988;1.2765617628653931
30.160041;1.345232310495849;0.9850656522109998;0.7322643416495901;1.399868910895;1.0406149926468924;10.0;0.750181;0.416192;0.416192;0.985508;1.439451;0.717767;-1.050667;0.985508;1.439449;1.370985;1.2724349143189997
30.160268;1.3422540970069714;0.984457023424;0.7334356629040611;1.388412170064;1.034388476190875;10.0;0.750181;0.416192;0.416192;0.984896;1.42772;0.718818;-1.044599;0.984896;1.427718;1.367856;1.2680246006781573
30.160496;1.3391634007215103;0.9836069139460002;0.7344935751798888;1.376515753662;1.0278923041955637;10.0;0.750181;0.416192;0.416192;0.984043;1.415534;0.719759;-1.038263;0.984043;1.415533;1.364608;1.263345983984593
30.160723;1.3359673184659122;0.982526162677;0.7354417650015812;1.364210977188;1.0211409802707747;10.0;0.750181;0.416192;0.416192;0.982958;1.402926;0.720596;-1.031671;0.982958;1.402924;1.361247;1.2584131465687252
30.16095;1.332669802891924;0.981225831634;0.7362857847493186;1.351526663508;1.014149687023114;10.0;0.750181;0.416192;0.416192;0.981654;1.389924;0.721336;-1.024837;0.981654;1.389922;1.357779;1.2532423953349967
30.161178;1.3292776696856832;0.9797153788999998;0.7370283886072202;1.338490796575;1.0069309272994071;10.0;0.750181;0.416192;0.416192;0.98014;1.376558;0.721985;-1.017772;0.98014;1.376557;1.354212;1.247847019553679
30.161405;1.3257964821170705;0.9780077438519998;0.7376756214425072;1.325130714642;0.9994978358412844;10.0;0.750181;0.416192;0.416192;0.978429;1.362856;0.722546;-1.010489;0.978429;1.362855;1.350549;1.2422402107632002
30.161632;1.3222315002298195;0.97611212542;0.7382308810902931;1.31147030864;0.991861340780378;10.0;0.750181;0.416192;0.416192;0.976529;1.348845;0.723025;-1.003;0.976529;1.348843;1.346798;1.2364360681511195
30.16186;1.3185876816203768;0.9740396917349998;0.7386992198638082;1.297536915657;0.9840353688595757;10.0;0.750181;0.416192;0.416192;0.974453;1.33455;0.723427;-0.995317;0.974453;1.334549;1.342964;1.2304481113878798
30.162087;1.3148706251160227;0.97179996055;0.7390840908505728;1.283354851457;0.9760312740607148;10.0;0.750181;0.416192;0.416192;0.972209;1.319997;0.723756;-0.987451;0.972209;1.319995;1.339051;1.2242884565889691
30.162183;1.3132903472107758;0.9708124136040002;0.7392214643668512;1.277337970579;0.9726241979101324;10.0;0.750181;0.416192;0.416192;0.971221;1.313824;0.723873;-0.984101;0.971221;1.313823;1.337389;1.2216574390269967
30.162183;1.3132903472107758;0.9708124136040002;0.7392214643668512;1.277337970579;0.9726241979101324;10.0;0.750181;0.416192;0.416192;0.971221;1.313824;0.723873;-0.984101;0.971221;1.313823;1.337389;1.2216574390269967
30.162183;1.3132884515920331;0.970811659713;0.7392219573210547;1.277328711029;0.972618551149642;10.0;0.750181;0.416192;0.416192;0.971219;1.313814;0.723873;-0.984095;0.971219;1.313812;1.337386;1.2216526057574633
