time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActivePower;Bess_GEN_InjectedReactivePower;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_ActivePowerPu;Bess_GEN_ReactivePowerPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_InjectedCurrent
30.162183;1.3132852893263522;0.970810581237;0.7392229160923411;1.277317754596;0.9726125503554512;10.0;0.750181;0.416192;0.416192;0.971217;1.313804;0.723873;-0.98409;0.971217;1.313802;1.337383;1.2216485780407556
30.162183;1.3132805502808609;0.970806399255;0.7392223992408794;1.277299375497;0.9726020652813552;10.0;0.750181;0.416192;0.416192;0.971214;1.313783;0.723874;-0.984079;0.971214;1.313782;1.337378;1.2216403096316857
30.162184;1.3132694867059846;0.970800479068;0.7392241188082543;1.277257839292;0.9725786308305152;10.0;0.750181;0.416192;0.416192;0.971208;1.313742;0.723875;-0.984056;0.971208;1.313741;1.337367;1.221622374860988
30.162185;1.3132489450557348;0.970786613886;0.7392251237215344;1.277178302048;0.9725332785200116;10.0;0.750181;0.416192;0.416192;0.971194;1.31366;0.723876;-0.984012;0.971194;1.313659;1.337345;1.2215875242977885
30.162188;1.313206276302775;0.9707600715519998;0.7392289308006473;1.277018189596;0.9724429532817498;10.0;0.750181;0.416192;0.416192;0.971168;1.313496;0.723879;-0.983923;0.971168;1.313495;1.337301;1.2215176120588684
30.162193;1.3131225244682996;0.9707070467290002;0.7392356986047834;1.2766994519930002;0.9722622437764916;10.0;0.750181;0.416192;0.416192;0.971115;1.313169;0.723885;-0.983745;0.971115;1.313167;1.337212;1.2213777950536029
30.162203;1.3129556504147426;0.970601458878;0.7392492340250806;1.276061330834;0.9718997975528816;10.0;0.750181;0.416192;0.416192;0.971008;1.312513;0.723896;-0.983389;0.971008;1.312512;1.337036;1.221097598121051
30.162223;1.3126200093949505;0.970387882778;0.7392755525837963;1.274785353182;0.9711762307886878;10.0;0.750181;0.416192;0.416192;0.970795;1.311203;0.723919;-0.982676;0.970795;1.311202;1.336683;1.2205371110855254
30.162263;1.3119490477975888;0.969960360231;0.7393277672325033;1.272234033917;0.969728234532233;10.0;0.750181;0.416192;0.416192;0.970366;1.308585;0.723963;-0.981252;0.970366;1.308584;1.335976;1.2194170381264158
30.162344;1.3106087324964686;0.9690967563599998;0.7394249193762419;1.267138925808;0.9668323538439526;10.0;0.750181;0.416192;0.416192;0.969501;1.303357;0.724044;-0.978404;0.969501;1.303356;1.334565;1.2171746387236304
30.162505;1.3079313584229106;0.9673395722960002;0.7395950606019629;1.256980612598;0.9610447861068592;10.0;0.750181;0.416192;0.416192;0.967741;1.292933;0.724182;-0.972712;0.967741;1.292932;1.331748;1.2126863584901084
30.162828;1.3025977708701946;0.963709251154;0.739836404379994;1.236802940372;0.9494895262608652;10.0;0.750181;0.416192;0.416192;0.964104;1.272225;0.724369;-0.961342;0.964104;1.272223;1.326132;1.2036980057825966
30.163151;1.297290353961672;0.959935105436;0.7399539374547458;1.216816446918;0.9379676979807025;10.0;0.750181;0.416192;0.416192;0.960325;1.25171;0.724442;-0.949999;0.960325;1.251709;1.320543;1.1947026037324102
30.163473;1.2920143238002433;0.956033140214;0.7399555272746428;1.197032356903;0.9264853607676192;10.0;0.750181;0.416192;0.416192;0.956417;1.231402;0.72441;-0.93869;0.956417;1.231401;1.314987;1.185710236187577
30.163796;1.2867711534130692;0.952016904214;0.7398494298608129;1.17746034715;0.915050313357484;10.0;0.750181;0.416192;0.416192;0.952394;1.211312;0.724281;-0.927422;0.952394;1.211311;1.309464;1.176730441964089
30.164119;1.2815635954411313;0.947896708262;0.7396407885132857;1.158112543846;0.9036715368365018;10.0;0.750181;0.416192;0.416192;0.948269;1.19145;0.724064;-0.9162;0.948269;1.191449;1.303979;1.167771859609573
30.164441;1.276394102429575;0.943689184526;0.7393399755841226;1.138995136418;0.8923538069080383;10.0;0.750181;0.416192;0.416192;0.944056;1.171825;0.723766;-0.905032;0.944056;1.171823;1.298533;1.1588443138661897
30.164764;1.2712645225605097;0.9394064711969998;0.7389543675024457;1.120115029659;0.8811030354272197;10.0;0.750181;0.416192;0.416192;0.939767;1.152443;0.723394;-0.893922;0.939767;1.152442;1.293129;1.149954530109778
30.165087;1.266176722422269;0.93505790542;0.7384892557740125;1.101479456892;0.8699255304463394;10.0;0.750181;0.416192;0.416192;0.935413;1.133313;0.722954;-0.882878;0.935413;1.133312;1.287769;1.1411117600831218
30.165409;1.261132882930661;0.930654995498;0.7379515736163458;1.083094200689;0.8588263896284039;10.0;0.750181;0.416192;0.416192;0.931005;1.114439;0.722453;-0.871904;0.931005;1.114437;1.282454;1.1323227995695395
30.165732;1.2561339525070565;0.926207346214;0.7373475928784728;1.064962206163;0.8478094267235543;10.0;0.750181;0.416192;0.416192;0.926552;1.095826;0.721896;-0.861005;0.926552;1.095825;1.277186;1.1235939857622057
30.166055;1.251181810837258;0.921725395615;0.7366838197545452;1.047088958605;0.8368799398580735;10.0;0.750181;0.416192;0.416192;0.922065;1.077479;0.721288;-0.850185;0.922065;1.077477;1.271966;1.114930900625236
30.16631;1.2472984731430563;0.918161240248;0.7361199103646248;1.033136676306;0.8282994796767513;10.0;0.750181;0.416192;0.416192;0.918497;1.063157;0.720775;-0.841686;0.918497;1.063155;1.267873;1.1081299216341918
30.16631;1.2472984731430563;0.918161240248;0.7361199103646248;1.033136676306;0.8282994796767513;10.0;0.750181;0.416192;0.416192;0.918496;1.063156;0.720775;-0.841686;0.918496;1.063155;1.267873;1.1081299216341918
30.16631;1.2472953109849323;0.918157778522;0.7361190011986596;1.033125784339;0.8282928471230983;10.0;0.750181;0.416192;0.416192;0.918493;1.063145;0.720775;-0.841679;0.918493;1.063144;1.26787;1.108124604756162
30.166311;1.2472921488268094;0.918155901315;0.7361193623952562;1.033114117305;0.8282855931360884;10.0;0.750181;0.416192;0.416192;0.91849;1.063133;0.720774;-0.841673;0.91849;1.063132;1.267866;1.108119396998807
30.166311;1.2472858245105651;0.91815056239;0.7361188144267431;1.03309155848;0.8282717065957076;10.0;0.750181;0.416192;0.416192;0.918485;1.06311;0.720774;-0.841659;0.918485;1.063109;1.26786;1.1081087633247018
30.166312;1.2472735003430484;0.918138160181;0.7361161444771147;1.033047001689;0.8282441673016161;10.0;0.750181;0.416192;0.416192;0.918473;1.063064;0.720772;-0.841631;0.918473;1.063063;1.267847;1.1080861952686714
30.166313;1.2472475816468838;0.918114115388;0.7361121632127832;1.032956785324;0.8281890464442264;10.0;0.750181;0.416192;0.416192;0.91845;1.062972;0.720768;-0.841577;0.91845;1.062971;1.26782;1.1080425789440584
30.166317;1.2471976360529236;0.9180679566960002;0.7361046318219953;1.032777450144;0.828078421806899;10.0;0.750181;0.416192;0.416192;0.918403;1.062788;0.720762;-0.841467;0.918403;1.062786;1.267767;1.107955131191241
30.166323;1.247097744878083;0.917975642672;0.7360895699171854;1.032418813264;0.8278571727871499;10.0;0.750181;0.416192;0.416192;0.918311;1.062419;0.720748;-0.841247;0.918311;1.062418;1.267662;1.107778946592234
30.166337;1.2468966922091018;0.9177898323219998;0.7360592405582295;1.03169858088;0.8274130385671007;10.0;0.750181;0.416192;0.416192;0.918125;1.061681;0.72072;-0.840808;0.918125;1.06168;1.267451;1.1074273841945574
30.166363;1.2464958574339506;0.917419460676;0.7359988043318566;1.030261747668;0.8265264112380667;10.0;0.750181;0.416192;0.416192;0.917754;1.060206;0.720665;-0.83993;0.917754;1.060205;1.267028;1.1067251000700218
30.166416;1.2456941886675077;0.9166765745280002;0.7358760945240898;1.027389425456;0.8247525233741168;10.0;0.750181;0.416192;0.416192;0.91701;1.057256;0.720554;-0.838171;0.91701;1.057255;1.266182;1.105318366877616
30.166522;1.2440867184022986;0.915182324858;0.7356258300332236;1.021642347456;0.8211986611094365;10.0;0.750181;0.416192;0.416192;0.915514;1.051357;0.720329;-0.834648;0.915514;1.051356;1.264488;1.1025022231927697
30.166733;1.2408656771246436;0.912173011153;0.7351101960259743;1.010151321551;0.814069838640183;10.0;0.750181;0.416192;0.416192;0.912501;1.039564;0.719867;-0.82758;0.912501;1.039563;1.261093;1.0968578550062902
30.166945;1.2376375896864964;0.909134843169;0.7345727462910134;0.998675807913;0.8069210374952919;10.0;0.750181;0.416192;0.416192;0.90946;1.027785;0.719389;-0.820487;0.90946;1.027784;1.25769;1.0912009212285334
30.167156;1.2344027490738183;0.906072974381;0.7340173011286903;0.987217076086;0.7997528171633743;10.0;0.750181;0.416192;0.416192;0.906394;1.016026;0.718897;-0.813372;0.906394;1.016025;1.25428;1.0855353089572906
30.167368;1.2311633973380625;0.902988192884;0.7334430140112835;0.975785570347;0.7925719465480998;10.0;0.750181;0.416192;0.416192;0.903306;1.004294;0.718391;-0.80624;0.903306;1.004292;1.250865;1.0798650686456155
30.167579;1.2279217486631628;0.8998850200319999;0.7328520901366099;0.964385779756;0.7853804860170657;10.0;0.750181;0.416192;0.416192;0.9002;0.992595;0.717874;-0.799095;0.9002;0.992594;1.247447;1.0741954658724826
30.167791;1.2246787467956648;0.8967670663439999;0.7322467779328775;0.953025693483;0.7781842348261233;10.0;0.750181;0.416192;0.416192;0.897079;0.980938;0.717345;-0.791943;0.897079;0.980936;1.244028;1.0685305630977524
30.168002;1.2214356607083323;0.8936378431;0.7316290753962132;0.9417091229;0.7709854503133518;10.0;0.750181;0.416192;0.416192;0.893946;0.969327;0.716806;-0.784785;0.893946;0.969325;1.24061;1.0628726818678709
30.168214;1.2181953556388236;0.890499266016;0.7309987366919658;0.930442937838;0.7637879536571325;10.0;0.750181;0.416192;0.416192;0.890804;0.957768;0.716258;-0.777628;0.890804;0.957767;1.237194;1.0572278983019696
30.168425;1.2149593967273145;0.8873540174;0.7303569319190654;0.919233588356;0.7565961387945155;10.0;0.750181;0.416192;0.416192;0.887655;0.946269;0.715701;-0.770474;0.887655;0.946267;1.233781;1.0515978823091077
30.168637;1.2117278128589772;0.88420390635;0.7297050517176707;0.908085940178;0.7494141262924733;10.0;0.750181;0.416192;0.416192;0.884503;0.934833;0.715138;-0.763328;0.884503;0.934832;1.230374;1.0459885250938463
30.168848;1.2085031151180372;0.8810521559850001;0.7290441745356575;0.8970040651950001;0.7422438998904755;10.0;0.750181;0.416192;0.416192;0.881348;0.923466;0.714567;-0.756192;0.881348;0.923465;1.226974;1.0404000857136642
30.16906;1.2052868989601604;0.8779025087169999;0.7283763803243813;0.885993831746;0.735089572872961;10.0;0.750181;0.416192;0.416192;0.878195;0.912174;0.713991;-0.74907;0.878195;0.912173;1.223583;1.0348376747012065
30.169271;1.2020794892094284;0.8747544328490001;0.7277009887460103;0.875059606119;0.727954859869126;10.0;0.750181;0.416192;0.416192;0.875044;0.900961;0.71341;-0.741967;0.875044;0.90096;1.220201;1.02930503602625
30.169483;1.1988837224059723;0.8716132914500001;0.727020706979663;0.86420576349;0.7208420194042455;10.0;0.750181;0.416192;0.416192;0.871899;0.889831;0.712824;-0.734884;0.871899;0.88983;1.216831;1.0238029832111255
30.169694;1.1956993032405765;0.8684771806139999;0.7263341027800709;0.853437002368;0.7137555404230986;10.0;0.750181;0.416192;0.416192;0.868761;0.878789;0.712235;-0.727825;0.868761;0.878788;1.213474;1.0183358610252318
30.169906;1.1925290684025274;0.8653518203709999;0.7256442155579458;0.842756402722;0.7066967380937127;10.0;0.750181;0.416192;0.416192;0.865632;0.867839;0.711644;-0.720793;0.865632;0.867838;1.210131;1.0129065759412366
30.170117;1.189373343077774;0.8622370623119999;0.7249507207558271;0.8321669319839999;0.6996683899359799;10.0;0.750181;0.416192;0.416192;0.862515;0.856984;0.71105;-0.713792;0.862515;0.856983;1.206804;1.0075173059377194
30.170329;1.1862343437322995;0.8591360722679999;0.7242549305770928;0.821675374776;0.6926754221183039;10.0;0.750181;0.416192;0.416192;0.85941;0.846228;0.710454;-0.706823;0.85941;0.846227;1.203493;1.002169466430204
30.170541;1.1831111247368102;0.856047873618;0.7235566091126332;0.81128062066;0.6857180223374824;10.0;0.750181;0.416192;0.416192;0.856319;0.835574;0.709858;-0.699889;0.856319;0.835573;1.2002;0.9968665871043126
30.170752;1.1800065229298524;0.852977315094;0.7228581355432954;0.8009877142949999;0.6787993953679323;10.0;0.750181;0.416192;0.416192;0.853245;0.825026;0.709261;-0.692994;0.853245;0.825025;1.196926;0.9916107351965284
30.170964;1.176920568645565;0.8499225378730001;0.7221579438033919;0.790800805474;0.6719236850317578;10.0;0.750181;0.416192;0.416192;0.850188;0.814587;0.708664;-0.686139;0.850188;0.814586;1.193672;0.9864032604452402
30.171387;1.1708121374336702;0.843874475499;0.7207599310925386;0.7707530633549999;0.6583063488258938;10.0;0.750181;0.416192;0.416192;0.844136;0.794048;0.707475;-0.672564;0.844136;0.794047;1.187231;0.9761471250385364
30.171767;1.1653892693366452;0.838506517859;0.7195076700305374;0.7530925292870001;0.6462154312744532;10.0;0.750181;0.416192;0.416192;0.838762;0.775958;0.70641;-0.660508;0.838762;0.775957;1.181513;0.9671018075487192
30.172148;1.160043208700866;0.8332149317290001;0.7182619797948033;0.7358068506259999;0.6342926238497885;10.0;0.750181;0.416192;0.416192;0.833466;0.758255;0.705354;-0.648617;0.833466;0.758254;1.175875;0.9582422856485724
30.172529;1.1547780636663478;0.82800773945;0.7170275964726307;0.718905695565;0.6225487980629971;10.0;0.750181;0.416192;0.416192;0.828254;0.74095;0.704308;-0.636903;0.828254;0.740949;1.170322;0.9495763214576276
30.17291;1.1495985928114212;0.8228896347339999;0.7158060560265367;0.7023968471659999;0.6109931340888657;10.0;0.750181;0.416192;0.416192;0.823132;0.72405;0.703276;-0.625375;0.823132;0.724049;1.16486;0.9411115889207826
30.17329;1.1445073380717137;0.8178657043;0.714600664490238;0.68628807095;0.5996362348416834;10.0;0.750181;0.416192;0.416192;0.818104;0.707562;0.70226;-0.614043;0.818104;0.707561;1.159491;0.9328547118651436
30.173671;1.1395096782599086;0.812942562696;0.7134143554949056;0.670583913072;0.5884846139227331;10.0;0.750181;0.416192;0.416192;0.813176;0.691493;0.701261;-0.602916;0.813176;0.691492;1.154221;0.924810625575312
30.174052;1.134607534447044;0.8081211906960001;0.7122473332506482;0.655290043728;0.5775477632865874;10.0;0.750181;0.416192;0.416192;0.808352;0.675846;0.700281;-0.592001;0.808352;0.675845;1.149051;0.916983458390608
30.174432;1.129804689360068;0.803408307566;0.7111037112273433;0.640407508738;0.566830280285642;10.0;0.750181;0.416192;0.416192;0.803635;0.660625;0.699322;-0.581304;0.803635;0.660624;1.143986;0.9093764897444842
30.174813;1.1251040094591256;0.798806487251;0.7099845707909374;0.6259398862800001;0.5563395748459824;10.0;0.750181;0.416192;0.416192;0.799028;0.64583;0.698385;-0.570833;0.799028;0.645829;1.139028;0.9019933049163944
30.175194;1.1205054945536856;0.7943164592229999;0.7088911773158133;0.6118871670139999;0.5460813623745092;10.0;0.750181;0.416192;0.416192;0.794535;0.631462;0.697472;-0.560592;0.794535;0.631462;1.13418;0.8948355051337648
30.175575;1.116013577268664;0.789942853702;0.7078254868863776;0.5982490062539999;0.5360588960917096;10.0;0.750181;0.416192;0.416192;0.790158;0.617522;0.696585;-0.550586;0.790158;0.617521;1.129442;0.8879051782825687
30.175955;1.111628582265228;0.78568577928;0.7067880331746815;0.585023753574;0.526276278702608;10.0;0.750181;0.416192;0.416192;0.785898;0.604007;0.695723;-0.540819;0.785898;0.604007;1.124818;0.8812012729734338
30.176336;1.1073524007559654;0.781548356782;0.705781065041674;0.5722098760140001;0.5167369264051488;10.0;0.750181;0.416192;0.416192;0.781758;0.590916;0.694889;-0.531295;0.781758;0.590916;1.120309;0.8747257280690902
30.176717;1.103186627972801;0.7775326843780002;0.7048061177162582;0.5598062308980001;0.5074447212315212;10.0;0.750181;0.416192;0.416192;0.777738;0.578246;0.694083;-0.522015;0.777738;0.578245;1.115916;0.8684761776318335
30.177098;1.0991312636009405;0.7736363923039999;0.703861693251665;0.547808397453;0.4984012516014574;10.0;0.750181;0.416192;0.416192;0.773839;0.565993;0.693306;-0.512983;0.773839;0.565992;1.111639;0.8624527627209504
30.177478;1.0951866321846702;0.7698621281739999;0.7029506255370235;0.536211232512;0.4896071744798143;10.0;0.750181;0.416192;0.416192;0.770063;0.554152;0.692558;-0.504201;0.770063;0.554152;1.10748;0.8566535074141705
30.177734;1.0926088703726509;0.767404106158;0.7023593959073984;0.528669255216;0.4838595672719454;10.0;0.750181;0.416192;0.416192;0.767602;0.546452;0.692074;-0.49846;0.767602;0.546451;1.104761;0.8528943622020255
30.177911;1.090857785738361;0.7657360326749999;0.7019577095072037;0.523564307901;0.4799565211395716;10.0;0.750181;0.416192;0.416192;0.765934;0.541242;0.691745;-0.494562;0.765934;0.541241;1.102915;0.8503544654254483
30.178089;1.089150025436349;0.76410915295;0.7015646468390548;0.518597006934;0.47614836783044;10.0;0.750181;0.416192;0.416192;0.764306;0.536172;0.691423;-0.49076;0.764306;0.536171;1.101113;0.8478862792432722
30.178201;1.088094049714913;0.76310422512;0.7013219356543102;0.51553347204;0.4737949556612986;10.0;0.750181;0.416192;0.416192;0.7633;0.533046;0.691223;-0.488411;0.7633;0.533045;1.1;0.8463654888108328
30.178201;1.088094049714913;0.76310422512;0.7013219356543102;0.51553347204;0.4737949556612986;10.0;0.750181;0.416192;0.416192;0.7633;0.533046;0.691223;-0.488411;0.7633;0.533045;1.1;0.8463654888108328
30.178201;1.0880908875663835;0.763101380383;0.7013213593670904;0.515523729961;0.4737873792087505;10.0;0.750181;0.416192;0.416192;0.763297;0.533036;0.691222;-0.488404;0.763297;0.533035;1.099997;0.8463606326501723
30.178202;1.0880877254178545;0.763098182252;0.7013204582920465;0.5155150170289999;0.4737807485430723;10.0;0.750181;0.416192;0.416192;0.763294;0.533027;0.691221;-0.488396;0.763294;0.533026;1.099993;0.8463551994623769
30.178202;1.0880814011207984;0.763092139404;0.7013189809309881;0.515496562198;0.4737665414251206;10.0;0.750181;0.416192;0.416192;0.763287;0.533008;0.69122;-0.488382;0.763287;0.533007;1.099987;0.8463463040174511
30.178204;1.0880687525266957;0.7630800537679999;0.7013160262124868;0.515459653076;0.47373812719004;10.0;0.750181;0.416192;0.416192;0.763275;0.53297;0.691218;-0.488354;0.763275;0.532969;1.099973;0.8463285135454198
30.178207;1.0880434553385263;0.7630558827360001;0.7013101167899476;0.515385836992;0.4736812987231713;10.0;0.750181;0.416192;0.416192;0.763251;0.532894;0.691213;-0.488297;0.763251;0.532894;1.099946;0.8462915405331664
30.178212;1.0879925361738472;0.763006732743;0.7012977638856536;0.515237043009;0.4735667073792055;10.0;0.750181;0.416192;0.416192;0.763202;0.532743;0.691203;-0.488183;0.763202;0.532742;1.099892;0.8462176012693189
30.178223;1.0878897520580844;0.762909323763;0.7012744833010128;0.514941005659;0.4733393293620311;10.0;0.750181;0.416192;0.416192;0.763105;0.532441;0.691184;-0.487956;0.763105;0.53244;1.099785;0.8460711434578064
30.178245;1.0876864001889517;0.7627159335460001;0.7012277926923624;0.5143503268140001;0.4728847641421715;10.0;0.750181;0.416192;0.416192;0.762911;0.531839;0.691145;-0.487503;0.762911;0.531838;1.09957;0.845778095030842
30.178289;1.087280967026463;0.762329068284;0.7011334617296267;0.51317605314;0.4719810874124406;10.0;0.750181;0.416192;0.416192;0.762524;0.53064;0.691068;-0.4866;0.762524;0.530639;1.099142;0.8451949719585417
30.178376;1.08647799179965;0.761564444054;0.700947879112157;0.5108515187780001;0.4701903974435984;10.0;0.750181;0.416192;0.416192;0.761759;0.528268;0.690915;-0.484813;0.761759;0.528267;1.098296;0.8440421684927832
30.178552;1.0849030418728671;0.760064868431;0.7005832218139058;0.5063010857870001;0.4666786489168405;10.0;0.750181;0.416192;0.416192;0.760258;0.523625;0.690615;-0.481308;0.760258;0.523624;1.096635;0.8417876627089518
30.178902;1.0818745744257974;0.7571806697140001;0.699878421780891;0.497581629599;0.4599254306933781;10.0;0.750181;0.416192;0.416192;0.757372;0.514727;0.690033;-0.474568;0.757372;0.514726;1.093441;0.8374725832604909
30.179253;1.079004214716977;0.754446897681;0.6992066271760501;0.489353109186;0.4535228894489141;10.0;0.750181;0.416192;0.416192;0.754636;0.506333;0.689479;-0.468179;0.754636;0.506332;1.090414;0.8334103835938211
30.179604;1.0762859632467574;0.751858074101;0.6985672021893901;0.481594886507;0.4474599715620243;10.0;0.750181;0.416192;0.416192;0.752046;0.49842;0.688951;-0.46213;0.752046;0.498419;1.087548;0.8295888242382488
30.179954;1.0737163331760395;0.74941171365;0.6979606163140404;0.474289060877;0.4417265959567355;10.0;0.750181;0.416192;0.416192;0.749598;0.490969;0.688449;-0.456409;0.749598;0.490968;1.084838;0.8259970949597825
30.180305;1.0712887038464467;0.747101800877;0.6973860530728474;0.467415680828;0.4363115928971814;10.0;0.750181;0.416192;0.416192;0.747286;0.48396;0.687975;-0.451005;0.747286;0.483959;1.082278;0.8226269571622363
30.180655;1.0689989672347675;0.744923631361;0.6968422367029322;0.460955743946;0.4312031705122943;10.0;0.750181;0.416192;0.416192;0.745107;0.477372;0.687527;-0.445906;0.745107;0.477371;1.079863;0.8194666171144498
30.181006;1.0668414201393757;0.7428731175300001;0.6963294670663881;0.45488927523;0.4263888396558242;10.0;0.750181;0.416192;0.416192;0.743056;0.471187;0.687105;-0.4411;0.743056;0.471187;1.077588;0.8165062712710784
30.181357;1.0648110087358225;0.7409475080099999;0.6958488425938386;0.44920004143;0.4218589381070586;10.0;0.750181;0.416192;0.416192;0.741128;0.465388;0.686709;-0.436577;0.741128;0.465387;1.075447;0.8137375053480084
30.181707;1.0629030037938552;0.739139234889;0.6953966940076053;0.443870266269;0.4176018551878008;10.0;0.750181;0.416192;0.416192;0.739319;0.459956;0.68634;-0.432326;0.739319;0.459955;1.073435;0.8111524923687284
30.182058;1.0611120267535372;0.7374468173609999;0.6949754585453262;0.438884040365;0.4136076392497047;10.0;0.750181;0.416192;0.416192;0.737625;0.454874;0.685995;-0.428336;0.737625;0.454874;1.071547;0.8087402975745676
30.182409;1.0594349153883875;0.7358648447839999;0.6945823986877314;0.434226196684;0.4098658543123559;10.0;0.750181;0.416192;0.416192;0.736042;0.450127;0.685676;-0.424597;0.736042;0.450126;1.069777;0.8064950027030545
30.182759;1.0578653453294518;0.73439042995;0.6942191964151054;0.429879968448;0.4063654890917352;10.0;0.750181;0.416192;0.416192;0.734566;0.445699;0.685382;-0.421099;0.734566;0.445698;1.068122;0.8044083874034383
30.18311;1.0563985872789683;0.733016151048;0.6938821765523894;0.4258322636359999;0.4030981002472207;10.0;0.750181;0.416192;0.416192;0.733193;0.441575;0.685111;-0.417832;0.733193;0.441574;1.066576;0.8024715960985784
30.18346;1.055031775679292;0.731743479468;0.693574825267097;0.422067073396;0.400051527475794;10.0;0.750181;0.416192;0.416192;0.731918;0.43774;0.684865;-0.414785;0.731918;0.437739;1.065135;0.8006788772348125
30.183811;1.053760181268015;0.730564705845;0.6932931409174086;0.418572799387;0.3972182730261464;10.0;0.750181;0.416192;0.416192;0.730739;0.43418;0.684642;-0.41195;0.730739;0.43418;1.063793;0.7990228223674215
30.184162;1.0525787502016182;0.7294773303;0.6930382455092038;0.4153356597959999;0.3945886801500065;10.0;0.750181;0.416192;0.416192;0.729651;0.430884;0.684442;-0.409318;0.729651;0.430883;1.062548;0.7974973833737637
30.184512;1.051483995764082;0.728476914678;0.692808371418566;0.412342561032;0.3921529597151528;10.0;0.750181;0.416192;0.416192;0.72865;0.427836;0.684264;-0.40688;0.72865;0.427836;1.061393;0.7960958209260994
30.184863;1.050471810026809;0.7275610900270001;0.6926041071091971;0.40958224862;0.3899031318218307;10.0;0.750181;0.416192;0.416192;0.727734;0.425026;0.684107;-0.404626;0.727734;0.425026;1.060326;0.7948110387538664
30.185214;1.0495380851069671;0.7267255157410001;0.6924241493027223;0.407042951187;0.3878305675258224;10.0;0.750181;0.416192;0.416192;0.726898;0.422442;0.683972;-0.402549;0.726898;0.422441;1.059342;0.7936393350792285
30.185564;1.0486806048440107;0.725967090272;0.6922671087065506;0.404714322544;0.3859271552029901;10.0;0.750181;0.416192;0.416192;0.726139;0.420071;0.683858;-0.40064;0.726139;0.420071;1.058438;0.7925743963591052
30.185915;1.04789336979103;0.7252822699;0.6921336567332563;0.402584283146;0.3841843977181409;10.0;0.750181;0.416192;0.416192;0.725453;0.417904;0.683763;-0.398891;0.725453;0.417903;1.057608;0.7916096702605394
30.186082;1.0475421309298256;0.724980411474;0.6920775690716024;0.401634711175;0.3834067378449958;10.0;0.750181;0.416192;0.416192;0.725151;0.416937;0.683725;-0.39811;0.725151;0.416937;1.057238;0.7911835739731963
30.186082;1.0475421309298256;0.724980411474;0.6920775690716024;0.401634711175;0.3834067378449958;10.0;0.750181;0.416192;0.416192;0.725151;0.416937;0.683725;-0.39811;0.725151;0.416937;1.057238;0.7911835739731963
30.186083;1.0475399145999162;0.7249783701779999;0.6920770846759464;0.4016290128659999;0.3834021093309775;10.0;0.750181;0.416192;0.416192;0.725149;0.416932;0.683725;-0.398106;0.725149;0.416931;1.057236;0.791181561249376
30.186084;1.0475380229566849;0.724976190964;0.6920762541084176;0.401624093642;0.3833981056920613;10.0;0.750181;0.416192;0.416192;0.725148;0.416927;0.683724;-0.398102;0.725148;0.416926;1.057234;0.791178684356448
30.186086;1.0475345361184996;0.7249738782220001;0.6920763499677011;0.40161317515;0.3833889588386502;10.0;0.750181;0.416192;0.416192;0.725144;0.416916;0.683724;-0.398093;0.725144;0.416916;1.05723;0.7911741558121068
30.18609;1.0475263201719562;0.724966428023;0.6920746658699645;0.401592280552;0.3833720192215092;10.0;0.750181;0.416192;0.416192;0.725138;0.416895;0.683723;-0.398076;0.725138;0.416895;1.057222;0.7911647379054503
30.186097;1.0475117799227844;0.72495407661;0.6920724811929454;0.401551108046;0.3833380356597037;10.0;0.750181;0.416192;0.416192;0.725125;0.416853;0.683722;-0.398042;0.725125;0.416852;1.057206;0.7911467670716983
30.186112;1.047480483095509;0.7249276137690001;0.6920678957441745;0.401468702151;0.383270818530749;10.0;0.750181;0.416192;0.416192;0.725099;0.416769;0.683718;-0.397974;0.725099;0.416768;1.057173;0.7911091000614264
30.186142;1.0474197810858834;0.7248762472929999;0.6920589627794738;0.4013041784509999;0.383135955323432;10.0;0.750181;0.416192;0.416192;0.725047;0.416602;0.683712;-0.397839;0.725047;0.416601;1.057109;0.7910360098408922
30.186202;1.047298701769939;0.724772701304;0.6920401028657165;0.400977940485;0.3828687458576485;10.0;0.750181;0.416192;0.416192;0.724944;0.41627;0.6837;-0.39757;0.724944;0.416269;1.056982;0.7908903810895667
30.186322;1.0470600300517636;0.72457094303;0.6920051594311927;0.400334280016;0.3823412875345921;10.0;0.750181;0.416192;0.416192;0.724742;0.415616;0.683678;-0.397041;0.724742;0.415615;1.05673;0.790605567501899
30.186561;1.046596930760357;0.724185446879;0.6919430256238915;0.3990870028909999;0.3813187208575717;10.0;0.750181;0.416192;0.416192;0.724355;0.414346;0.683639;-0.396013;0.724355;0.414346;1.056242;0.7900560603463529
30.18704;1.0457214134065536;0.7234760814510001;0.6918439960927991;0.396737135024;0.3793908491665909;10.0;0.750181;0.416192;0.416192;0.723646;0.411957;0.683587;-0.394073;0.723646;0.411957;1.055319;0.78904037659552
30.187519;1.0449114440449008;0.7228478746439999;0.6917790773214447;0.3945721812;0.3776130345291202;10.0;0.750181;0.416192;0.416192;0.723017;0.409757;0.683568;-0.392282;0.723017;0.409757;1.054465;0.7881309397225819
30.187998;1.0441626204399388;0.722297168334;0.6917477739527521;0.392580669086;0.3759765590158679;10.0;0.750181;0.416192;0.416192;0.722466;0.407735;0.683579;-0.390632;0.722466;0.407734;1.053677;0.7873205247324624
30.188476;1.0434708080334592;0.721819197286;0.6917483380741157;0.3907508896959999;0.3744722772191538;10.0;0.750181;0.416192;0.416192;0.721988;0.405877;0.68362;-0.389114;0.721988;0.405877;1.052948;0.7866040995291087
30.188955;1.0428325512204728;0.721410767232;0.6917800622810453;0.389072694816;0.3730922038832132;10.0;0.750181;0.416192;0.416192;0.721579;0.404174;0.683689;-0.387719;0.721579;0.404174;1.052277;0.7859749815878365
30.189434;1.04224466112185;0.72106691344;0.6918403522104483;0.387534340398;0.3718266495899977;10.0;0.750181;0.416192;0.416192;0.721235;0.402615;0.683784;-0.386441;0.721235;0.402615;1.051658;0.7854280394390054
30.189913;1.0417024119627445;0.720782151465;0.6919271215921674;0.38612656647;0.3706687841323818;10.0;0.750181;0.416192;0.416192;0.720951;0.40119;0.683904;-0.385271;0.720951;0.40119;1.051088;0.7849575941775453
30.190392;1.0412045359222173;0.72055651122;0.6920412717773915;0.384842892915;0.3696131544165204;10.0;0.750181;0.416192;0.416192;0.720725;0.399891;0.684048;-0.384203;0.720725;0.39989;1.050564;0.7845595015758843
30.190871;1.0407472230974244;0.720383154616;0.6921787909959812;0.383672071327;0.3686505837461018;10.0;0.750181;0.416192;0.416192;0.720552;0.398707;0.684215;-0.38323;0.720552;0.398707;1.050084;0.7842291751299489
30.191349;1.0403276396289778;0.72026044434;0.6923400060743109;0.38260824324;0.3677766779093299;10.0;0.750181;0.416192;0.416192;0.720429;0.397633;0.684402;-0.382345;0.720429;0.397632;1.049643;0.7839603284790627
30.191828;1.0399441918280998;0.720185928586;0.6925236317921999;0.381642286497;0.3669834299724465;10.0;0.750181;0.416192;0.416192;0.720353;0.39666;0.68461;-0.381544;0.720353;0.396659;1.04924;0.7837516673258182
30.192307;1.0395921553402565;0.7201537858529999;0.6927272220684418;0.380769464834;0.366268120510562;10.0;0.750181;0.416192;0.416192;0.720321;0.39578;0.684835;-0.380819;0.720321;0.39578;1.048871;0.783595615088548
30.192786;1.0392718271275323;0.7201627815949999;0.6929493928315891;0.379981945097;0.3656232519525146;10.0;0.750181;0.416192;0.416192;0.72033;0.394989;0.685079;-0.380167;0.72033;0.394988;1.048535;0.7834922999813081
30.193265;1.0389797216750671;0.720209871968;0.693189536757138;0.37927407705;0.3650447348852252;10.0;0.750181;0.416192;0.416192;0.720378;0.394279;0.685338;-0.379581;0.720378;0.394278;1.048229;0.7834346876447328
30.193744;1.0387142771566202;0.7202934475799999;0.693447142703895;0.378639730406;0.3645273187565012;10.0;0.750181;0.416192;0.416192;0.72046;0.393644;0.685612;-0.379058;0.72046;0.393644;1.04795;0.7834212033816803
30.194223;1.038472627038864;0.720408718641;0.6937195067868065;0.3780739294549999;0.3640673038566772;10.0;0.750181;0.416192;0.416192;0.720576;0.39308;0.6859;-0.378593;0.720576;0.393079;1.047698;0.7834484473460904
30.194701;1.038255100214297;0.7205549535330001;0.6940056960801606;0.377572777956;0.3636608940115667;10.0;0.750181;0.416192;0.416192;0.720722;0.39258;0.686201;-0.378181;0.720722;0.39258;1.04747;0.7835130382846222
30.19518;1.038056938746618;0.7207287936760001;0.6943056462261408;0.377128826112;0.3633026398025497;10.0;0.750181;0.416192;0.416192;0.720897;0.392141;0.686514;-0.37782;0.720897;0.392141;1.047265;0.7836130579539878
30.195659;1.0378794167117873;0.7209292688710001;0.6946175608290319;0.376741263073;0.3629913620086935;10.0;0.750181;0.416192;0.416192;0.721097;0.391758;0.686838;-0.377505;0.721097;0.391757;1.04708;0.7837451519907475
30.196138;1.0377199923433102;0.721153812239;0.6949406560150571;0.376402348056;0.3627205323528877;10.0;0.750181;0.416192;0.416192;0.721322;0.391426;0.687172;-0.377232;0.721322;0.391425;1.046914;0.7839064608791027
30.196617;1.0375777225441956;0.7214006651399999;0.6952738570476313;0.3761115975;0.3624900470855854;10.0;0.750181;0.416192;0.416192;0.721568;0.391142;0.687514;-0.377;0.721568;0.391141;1.046766;0.7840947010380824
30.197096;1.037450392148945;0.7216671460140001;0.6956160520785571;0.375862062262;0.3622940095318196;10.0;0.750181;0.416192;0.416192;0.721835;0.390901;0.687865;-0.376803;0.721835;0.3909;1.046634;0.7843078216070524
30.197574;1.0373367305928196;0.721951271563;0.695966170165803;0.37565347531;0.3621326269776648;10.0;0.750181;0.416192;0.416192;0.72212;0.390701;0.688223;-0.376641;0.72212;0.3907;1.046517;0.7845440335698182
30.198053;1.0372376841688695;0.722254535672;0.6963250050548798;0.375480696166;0.3620006309998944;10.0;0.750181;0.416192;0.416192;0.722422;0.390538;0.688588;-0.376509;0.722422;0.390537;1.046414;0.7848009052141823
30.198532;1.0371497641903025;0.722570916456;0.6966890813691766;0.375340459072;0.361896104141745;10.0;0.750181;0.416192;0.416192;0.722739;0.390408;0.688959;-0.376405;0.722739;0.390408;1.046324;0.7850765744218839
30.199011;1.0370723551560903;0.722901182067;0.6970595431195306;0.375231799812;0.3618183417448473;10.0;0.750181;0.416192;0.416192;0.72307;0.390311;0.689334;-0.376328;0.72307;0.39031;1.046245;0.7853687841644841
30.19949;1.0370057463833071;0.7232440766720001;0.6974349748730017;0.375150290772;0.3617629816231835;10.0;0.750181;0.416192;0.416192;0.723413;0.390241;0.689714;-0.376275;0.723413;0.390241;1.046178;0.7856769548745846
30.200447;1.0368983200492707;0.72396111587;0.6981987547589037;0.37505871551;0.3617121450174383;10.0;0.750181;0.416192;0.416192;0.724129;0.390175;0.690484;-0.376229;0.724129;0.390175;1.04607;0.7863309829181349
30.201309;1.0368294319747102;0.724635144338;0.6988952300070075;0.375050649013;0.3617283976002602;10.0;0.750181;0.416192;0.416192;0.724804;0.39019;0.691186;-0.376251;0.724804;0.39019;1.046001;0.7869580049767585
30.202171;1.0367809284901992;0.7253304656499999;0.6995985802962776;0.375099441516;0.3617923817929738;10.0;0.750181;0.416192;0.416192;0.7255;0.390264;0.691892;-0.376321;0.7255;0.390264;1.045954;0.7876116014286483
30.203033;1.0367493182105303;0.726042456231;0.7003066637981277;0.375194629437;0.3618952265959532;10.0;0.750181;0.416192;0.416192;0.726212;0.390387;0.692601;-0.376433;0.726212;0.390386;1.045927;0.7882879858846004
30.203895;1.0367336566240146;0.726765487801;0.7010146561341659;0.37533110521;0.3620323337743427;10.0;0.750181;0.416192;0.416192;0.726935;0.390549;0.693309;-0.376578;0.726935;0.390549;1.045915;0.7889793150425427
30.204757;1.036730733770346;0.7274952582840001;0.7017205476664812;0.375498907328;0.362195211443572;10.0;0.750181;0.416192;0.416192;0.727666;0.390744;0.694015;-0.37675;0.727666;0.390743;1.045916;0.7896818237271263
30.205619;1.036737384105059;0.7282279657840001;0.7024227899456208;0.375691966095;0.3623791056973488;10.0;0.750181;0.416192;0.416192;0.728398;0.390964;0.694716;-0.376944;0.728398;0.390964;1.045927;0.7903904729891422
30.206481;1.036751385735751;0.728959610466;0.7031190124223267;0.375903977962;0.3625787080045544;10.0;0.750181;0.416192;0.416192;0.729131;0.391204;0.69541;-0.377154;0.729131;0.391204;1.045947;0.7911006306507409
30.207343;1.0367724032829;0.7296886862549999;0.7038079755445542;0.376132475793;0.3627917512098036;10.0;0.750181;0.416192;0.416192;0.729859;0.391459;0.696096;-0.377377;0.729859;0.391458;1.045973;0.791809978053447
30.208205;1.0367975497058235;0.73041077755;0.7044873685872844;0.3763682561679999;0.3630103642459311;10.0;0.750181;0.416192;0.416192;0.730582;0.391724;0.696772;-0.377608;0.730582;0.391723;1.046004;0.7925143668401222
30.209066;1.0368265391997833;0.731123557427;0.705155134234196;0.376613387308;0.3632366389836703;10.0;0.750181;0.416192;0.416192;0.731295;0.391995;0.697437;-0.377844;0.731295;0.391994;1.046039;0.7932114833416117
30.209928;1.0368574265596984;0.731826961522;0.7058125281025454;0.376861121516;0.3634647463214189;10.0;0.750181;0.416192;0.416192;0.731999;0.392269;0.698091;-0.378083;0.731999;0.392268;1.046076;0.7939003710605003
30.21079;1.0368898719632669;0.7325175281040001;0.7064564404675276;0.377108284388;0.3636917425704777;10.0;0.750181;0.416192;0.416192;0.73269;0.392544;0.698731;-0.378322;0.73269;0.392543;1.046115;0.7945769604292587
30.211652;1.0369232578513223;0.733195337103;0.7070873678948072;0.377355867426;0.3639187997460335;10.0;0.750181;0.416192;0.416192;0.733368;0.392817;0.699358;-0.37856;0.733368;0.392816;1.046154;0.7952416524327685
30.212514;1.036956301635223;0.7338574620430001;0.7077033630884418;0.377599952532;0.3641425891684593;10.0;0.750181;0.416192;0.416192;0.73403;0.393086;0.69997;-0.378794;0.73403;0.393086;1.046194;0.795891258486987
30.213376;1.0369899391647923;0.734504688327;0.7083045462510285;0.3778406140809999;0.3643628542677266;10.0;0.750181;0.416192;0.416192;0.734678;0.393351;0.700568;-0.379024;0.734678;0.39335;1.046233;0.7965266569299485
30.214238;1.0370219443242268;0.735135256335;0.7088907427258441;0.378074514365;0.3645771590796677;10.0;0.750181;0.416192;0.416192;0.735309;0.393609;0.701151;-0.379249;0.735309;0.393608;1.04627;0.797146491431782
30.215962;1.0370831876691473;0.73634605483;0.7100163840134596;0.3785195964639999;0.3649847967497436;10.0;0.750181;0.416192;0.416192;0.736519;0.394101;0.70227;-0.379677;0.736519;0.3941;1.046342;0.7983343768302853
30.217513;1.0371323103249652;0.737374587248;0.7109744628599586;0.3788949971039999;0.3653294698583641;10.0;0.750181;0.416192;0.416192;0.737549;0.394516;0.703223;-0.380036;0.737549;0.394515;1.046401;0.7993434487283924
30.219065;1.0371769982664485;0.738346662957;0.7118810619509328;0.379242668503;0.3656489385484554;10.0;0.750181;0.416192;0.416192;0.738522;0.394901;0.704126;-0.38037;0.738522;0.3949;1.046453;0.8002966704766428
30.220616;1.037215058542827;0.739262325094;0.7127377480737527;0.3795624467339999;0.3659438258322661;10.0;0.750181;0.416192;0.416192;0.739437;0.395255;0.704978;-0.380677;0.739437;0.395255;1.046499;0.8011922109038505
30.222167;1.0372470637880833;0.740119804929;0.7135424440017615;0.379854741003;0.3662143324038436;10.0;0.750181;0.416192;0.416192;0.740296;0.39558;0.705781;-0.380958;0.740296;0.39558;1.046539;0.8020323046642198
30.223719;1.0372742596343552;0.74092438237;0.7142994010390077;0.38011974063;0.3664602077024396;10.0;0.750181;0.416192;0.416192;0.7411;0.395876;0.706536;-0.381213;0.7411;0.395875;1.046572;0.8028178315564497
30.22527;1.0372950700017811;0.7416753249329999;0.7150090137146091;0.380358245181;0.3666827850443238;10.0;0.750181;0.416192;0.416192;0.741852;0.396144;0.707245;-0.381443;0.741852;0.396143;1.046599;0.8035510265527634
30.226822;1.0373120258538413;0.74237560825;0.7156724203972564;0.380573609966;0.3668844093972004;10.0;0.750181;0.416192;0.416192;0.742553;0.396386;0.707909;-0.381649;0.742553;0.396385;1.046621;0.8042332444521304
30.228373;1.037324766179811;0.743028256318;0.7162927952201255;0.380765975554;0.3670653472935568;10.0;0.750181;0.416192;0.416192;0.743205;0.396603;0.708531;-0.381834;0.743205;0.396603;1.046638;0.8048685492159574
30.229925;1.0373330025840302;0.74363518218;0.7168721908274206;0.3809377839899999;0.3672280579534938;10.0;0.750181;0.416192;0.416192;0.743812;0.396798;0.709112;-0.381998;0.743812;0.396798;1.046651;0.8054578204648583
30.231476;1.0373377299549071;0.744197041872;0.7174105601117489;0.3810916949899999;0.3673747555741233;10.0;0.750181;0.416192;0.416192;0.744375;0.396973;0.709654;-0.382144;0.744375;0.396973;1.04666;0.8060042409640287
30.233028;1.0373401379856078;0.7447205142879999;0.7179135242314632;0.38122799232;0.3675052939340608;10.0;0.750181;0.416192;0.416192;0.744898;0.39713;0.71016;-0.382273;0.744898;0.397129;1.046666;0.8065109249904802
30.234579;1.0373406232887057;0.74520438135;0.7183796379124351;0.381349702425;0.3676224509708277;10.0;0.750181;0.416192;0.416192;0.745382;0.39727;0.710631;-0.382386;0.745382;0.397269;1.046669;0.806979225976109
30.23613;1.037338834597452;0.745653620564;0.7188139455449551;0.3814577206739999;0.3677272150155526;10.0;0.750181;0.416192;0.416192;0.745831;0.397395;0.711071;-0.382486;0.745831;0.397395;1.04667;0.8074140865980727
30.237682;1.0373348356846983;0.7460694207630001;0.7192175516505749;0.381554021484;0.3678214674359733;10.0;0.750181;0.416192;0.416192;0.746247;0.397508;0.711479;-0.382574;0.746247;0.397507;1.04667;0.8078150982229784
30.239233;1.0373304985789245;0.746454004259;0.7195913021757228;0.3816400918509999;0.3679059782526612;10.0;0.750181;0.416192;0.416192;0.746632;0.397608;0.71186;-0.382651;0.746632;0.397607;1.046668;0.8081871363743672
30.240785;1.0373252127298362;0.746809743161;0.7199379076072849;0.381716669688;0.3679816753739844;10.0;0.750181;0.416192;0.416192;0.746988;0.397698;0.712214;-0.382717;0.746988;0.397698;1.046664;0.8085301997359159
30.242336;1.0373193097773703;0.747138483571;0.720258917894193;0.38178522581;0.3680498591045594;10.0;0.750181;0.416192;0.416192;0.747318;0.397779;0.712543;-0.382775;0.747318;0.397779;1.04666;0.8088474686082661
30.243888;1.0373131225454542;0.747443399994;0.7205571622962359;0.381846612857;0.3681112332985721;10.0;0.750181;0.416192;0.416192;0.747622;0.397852;0.712848;-0.382826;0.747622;0.397852;1.046656;0.8091402952393361
30.245439;1.0373069849229783;0.7477243884529999;0.7208323083918302;0.381901607369;0.3681664279908004;10.0;0.750181;0.416192;0.416192;0.747904;0.397919;0.713132;-0.382869;0.747904;0.397918;1.046651;0.8094108478300744
30.24699;1.0373012317533417;0.7479852479870001;0.7210877853896759;0.3819523991219999;0.3682174352346897;10.0;0.750181;0.416192;0.416192;0.748164;0.397978;0.713396;-0.382907;0.748164;0.397978;1.046646;0.8096614252050051
30.250093;1.037288720974059;0.7484492719320001;0.7215438255504925;0.382040111294;0.3683064353917274;10.0;0.750181;0.416192;0.416192;0.748628;0.398084;0.71387;-0.382967;0.748628;0.398083;1.046636;0.8101074620005668
30.252886;1.03727866120585;0.748807938471;0.7218965997049442;0.382105963901;0.3683734932489567;10.0;0.750181;0.416192;0.416192;0.748987;0.398164;0.714241;-0.383006;0.748987;0.398163;1.046628;0.8104528376882889
30.255678;1.0372702096488648;0.749119655494;0.7222029983369432;0.3821635116169999;0.3684319746793551;10.0;0.750181;0.416192;0.416192;0.749299;0.398233;0.714565;-0.383035;0.749299;0.398232;1.046621;0.8107520893898454
30.258471;1.037262154946376;0.749388189964;0.7224674942495531;0.382213923382;0.3684834364768274;10.0;0.750181;0.416192;0.416192;0.749568;0.398294;0.714849;-0.383054;0.749568;0.398293;1.046615;0.8110113807567684
30.261264;1.0372567905783987;0.74962218019;0.722696816255108;0.382259049115;0.3685288470387776;10.0;0.750181;0.416192;0.416192;0.749802;0.398348;0.715097;-0.383067;0.749802;0.398347;1.046611;0.8112361221604965
30.264056;1.037252570162639;0.749823192427;0.7228935497450051;0.382299547158;0.3685693900937322;10.0;0.750181;0.416192;0.416192;0.750003;0.398396;0.715313;-0.383074;0.750003;0.398395;1.046608;0.8114298351952558
30.266849;1.037250169987935;0.749996606482;0.7230624088407945;0.382336820766;0.3686061779777266;10.0;0.750181;0.416192;0.416192;0.750177;0.39844;0.715502;-0.383076;0.750177;0.398439;1.046606;0.8115973963610283
30.269641;1.0372483875427332;0.750146545746;0.7232082062071126;0.382371104882;0.368639864350955;10.0;0.750181;0.416192;0.416192;0.750326;0.39848;0.715667;-0.383074;0.750326;0.398479;1.046606;0.8117419198027167
30.272434;1.0372482427471257;0.7502743909999999;0.7233315614138012;0.3824032067759999;0.3686708649061817;10.0;0.750181;0.416192;0.416192;0.750454;0.398517;0.715811;-0.383069;0.750454;0.398516;1.046606;0.8118665201139902
30.275227;1.0372493926366022;0.7503841418620001;0.7234365690536445;0.382433725616;0.3686998790559762;10.0;0.750181;0.416192;0.416192;0.750564;0.398551;0.715936;-0.383061;0.750564;0.398551;1.046608;0.8119729587966584
30.278019;1.0372515774304707;0.7504787782139999;0.7235262828648782;0.3824623014059999;0.3687266519791215;10.0;0.750181;0.416192;0.416192;0.750658;0.398584;0.716045;-0.383052;0.750658;0.398583;1.046611;0.8120648229845939
30.280812;1.0372541969512583;0.750558722557;0.7236015286928451;0.382489013569;0.3687514735473985;10.0;0.750181;0.416192;0.416192;0.750738;0.398614;0.71614;-0.38304;0.750738;0.398613;1.046614;0.8121429315089801
30.283604;1.0372579325317306;0.75062607869;0.7236638594393566;0.38251520273;0.3687753939816686;10.0;0.750181;0.416192;0.416192;0.750806;0.398642;0.716223;-0.383027;0.750806;0.398642;1.046618;0.8122099903707168
30.286397;1.0372615024693628;0.750682444002;0.7237157093123415;0.382539692856;0.3687977351374794;10.0;0.750181;0.416192;0.416192;0.750863;0.398669;0.716294;-0.383013;0.750863;0.398669;1.046623;0.8122659986759264
30.289189;1.0372661874186393;0.7507308284680001;0.7237590866971991;0.382563120384;0.3688186552538205;10.0;0.750181;0.416192;0.416192;0.750911;0.398695;0.716356;-0.382998;0.750911;0.398694;1.046628;0.8123136012279987
30.291982;1.0372717293380749;0.750770580158;0.7237935431221068;0.382586021394;0.368838762855461;10.0;0.750181;0.416192;0.416192;0.75095;0.398719;0.71641;-0.382982;0.75095;0.398719;1.046634;0.8123536793934031
30.294775;1.0372777868681078;0.7508027738149999;0.7238203529663229;0.382607942605;0.3688577423027854;10.0;0.750181;0.416192;0.416192;0.750983;0.398742;0.716456;-0.382966;0.750983;0.398742;1.04664;0.8123867041575704
30.297567;1.037283761019134;0.7508288073139999;0.7238412819422805;0.382629322512;0.3688762293319484;10.0;0.750181;0.416192;0.416192;0.751009;0.398765;0.716496;-0.382949;0.751009;0.398764;1.046647;0.8124139675171766
30.30036;1.0372896516942605;0.750850009534;0.7238576113312195;0.382649539554;0.3688936247739463;10.0;0.750181;0.416192;0.416192;0.75103;0.398786;0.716531;-0.382931;0.75103;0.398785;1.046653;0.8124363511820479
30.303152;1.0372958000209005;0.750865305618;0.7238680669514624;0.382669045821;0.3689102431662112;10.0;0.750181;0.416192;0.416192;0.751046;0.398806;0.71656;-0.382913;0.751046;0.398806;1.04666;0.8124534443086571
30.305945;1.037302205965552;0.7508776206919999;0.7238754688592035;0.382688902929;0.3689271079615431;10.0;0.750181;0.416192;0.416192;0.751058;0.398826;0.716585;-0.382895;0.751058;0.398825;1.046667;0.8124670105610443
30.308737;1.037308869508981;0.750885358578;0.7238782783506306;0.382707427914;0.3689425967167887;10.0;0.750181;0.416192;0.416192;0.751066;0.398845;0.716606;-0.382876;0.751066;0.398844;1.046674;0.8124765785005744
30.31153;1.037316131844579;0.7508907235060001;0.7238783823507586;0.382725159877;0.3689571077974363;10.0;0.750181;0.416192;0.416192;0.751071;0.398863;0.716624;-0.382858;0.751071;0.398863;1.046682;0.8124839724819192
30.314323;1.0373227117854888;0.750893630124;0.7238765926868856;0.38274252168;0.3689715045583119;10.0;0.750181;0.416192;0.416192;0.751074;0.398881;0.716639;-0.382839;0.751074;0.39888;1.046689;0.8124882499101141
30.317115;1.037329890530973;0.7508941638000001;0.723872097636793;0.382759090529;0.3689849237189908;10.0;0.750181;0.416192;0.416192;0.751074;0.398898;0.716651;-0.382821;0.751074;0.398897;1.046696;0.8124903530762689
30.319908;1.037337069289438;0.75089203947;0.723865040303969;0.382776901974;0.3689995405603283;10.0;0.750181;0.416192;0.416192;0.751072;0.398915;0.716661;-0.382802;0.751072;0.398914;1.046703;0.8124902215565427
30.3227;1.0373435656893042;0.7508881647500001;0.7238567718411041;0.382792393223;0.3690121632639986;10.0;0.750181;0.416192;0.416192;0.751068;0.398931;0.716669;-0.382784;0.751068;0.39893;1.046711;0.812488797594773
30.325493;1.0373510021169303;0.750882792261;0.7238464037039222;0.3828082519819999;0.3690248056837079;10.0;0.750181;0.416192;0.416192;0.751063;0.398946;0.716676;-0.382766;0.751063;0.398946;1.046718;0.812486492030483
30.328286;1.0373580974041705;0.750877519725;0.7238363701059027;0.382823304825;0.3690367923892017;10.0;0.750181;0.416192;0.416192;0.751057;0.398961;0.716681;-0.382747;0.751057;0.398961;1.046725;0.8124819516580045
30.331078;1.0373648515695917;0.750870043036;0.7238244499029356;0.382837819068;0.3690483810866975;10.0;0.750181;0.416192;0.416192;0.75105;0.398976;0.716684;-0.382729;0.75105;0.398975;1.046732;0.8124761186010331
30.333871;1.037371946952972;0.7508614912949999;0.7238112554522734;0.3828527861549999;0.3690602847701222;10.0;0.750181;0.416192;0.416192;0.751041;0.39899;0.716687;-0.382711;0.751041;0.39899;1.04674;0.8124702859120447
30.339456;1.0373851144150856;0.750842029802;0.7237833080199452;0.382881545356;0.3690833230934513;10.0;0.750181;0.416192;0.416192;0.751022;0.399018;0.716689;-0.382676;0.751022;0.399017;1.046754;0.8124555641368948
30.344483;1.0373973421230651;0.750823531742;0.7237569456322462;0.38290533066;0.3691019006048084;10.0;0.750181;0.416192;0.416192;0.751003;0.399042;0.716689;-0.382645;0.751003;0.399041;1.046766;0.8124409632373296
30.349509;1.0374086300609804;0.750803252439;0.7237295224687563;0.382928663748;0.3691203761486839;10.0;0.750181;0.416192;0.416192;0.750983;0.399065;0.716687;-0.382615;0.750983;0.399064;1.046778;0.8124250698950642
30.354536;1.0374208582658246;0.7507828043320001;0.7237012812592037;0.382951744824;0.3691382737996521;10.0;0.750181;0.416192;0.416192;0.750962;0.399087;0.716683;-0.382586;0.750962;0.399086;1.04679;0.8124078839382345
30.359562;1.0374318056031442;0.750760675109;0.7236723137406813;0.382973567483;0.3691554137964239;10.0;0.750181;0.416192;0.416192;0.750941;0.399108;0.716678;-0.382557;0.750941;0.399107;1.046802;0.81238981648775
30.364589;1.037441813173153;0.750739068996;0.7236445065769664;0.382994670328;0.3691721940111128;10.0;0.750181;0.416192;0.416192;0.750919;0.399128;0.716673;-0.38253;0.750919;0.399127;1.046813;0.8123726914594064
30.369616;1.0374527610450512;0.75071764786;0.723616222394342;0.3830145460199999;0.3691874564333706;10.0;0.750181;0.416192;0.416192;0.750898;0.399148;0.716667;-0.382503;0.750898;0.399147;1.046824;0.8123546847886088
30.374642;1.037463110180791;0.750695674279;0.7235878239065116;0.383034154009;0.3692026735700043;10.0;0.750181;0.416192;0.416192;0.750876;0.399166;0.71666;-0.382477;0.750876;0.399166;1.046834;0.812336267274212
