time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActivePower;Bess_GEN_InjectedReactivePower;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_ActivePowerPu;Bess_GEN_ReactivePowerPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_InjectedCurrent
30.379669;1.0374731185187402;0.75067477641;0.7235607005237701;0.3830533112929999;0.3692175772610929;10.0;0.750181;0.416192;0.416192;0.750855;0.399185;0.716653;-0.382452;0.750855;0.399184;1.046845;0.8123183210496979
30.384696;1.037482528070714;0.750653679894;0.7235338037835718;0.383071225308;0.3692314954164608;10.0;0.750181;0.416192;0.416192;0.750834;0.399202;0.716647;-0.382427;0.750834;0.399202;1.046855;0.812301257501181
30.389722;1.0374919378428924;0.75063258351;0.7235069075049221;0.383089140759;0.3692454146251026;10.0;0.750181;0.416192;0.416192;0.750813;0.399219;0.71664;-0.382404;0.750813;0.399219;1.046864;0.8122842537043299
30.394749;1.037501347835269;0.750612816354;0.7234812927425515;0.383106436098;0.3692587358053518;10.0;0.750181;0.416192;0.416192;0.750793;0.399236;0.716633;-0.382381;0.750793;0.399235;1.046874;0.8122672502631139
30.399776;1.0375098179747504;0.750593572421;0.7234568381108727;0.383123010787;0.3692716966619818;10.0;0.750181;0.416192;0.416192;0.750774;0.399252;0.716626;-0.382359;0.750774;0.399251;1.046883;0.8122507179171958
30.404802;1.037518629284795;0.750573606582;0.7234314501893828;0.383139063641;0.3692840329094753;10.0;0.750181;0.416192;0.416192;0.750754;0.399267;0.716619;-0.382338;0.750754;0.399267;1.046892;0.8122346566140847
30.409829;1.037527440779279;0.750555945282;0.7234082837541753;0.3831548498459999;0.3692961118774991;10.0;0.750181;0.416192;0.416192;0.750736;0.399282;0.716612;-0.382317;0.750736;0.399282;1.046901;0.8122185955966534
30.414856;1.0375353123715838;0.750537831866;0.723385337266672;0.383169561284;0.3693074893115264;10.0;0.750181;0.416192;0.416192;0.750718;0.399297;0.716605;-0.382297;0.750718;0.399296;1.046909;0.812203005555877
30.419882;1.0375435250634066;0.7505209471009999;0.7233633375092712;0.383184458073;0.3693189238008909;10.0;0.750181;0.416192;0.416192;0.7507;0.399311;0.716599;-0.382278;0.7507;0.39931;1.046917;0.8121887687508367
30.424909;1.0375507978123288;0.7505032564890001;0.7233412167109627;0.383199255249;0.3693305966869034;10.0;0.750181;0.416192;0.416192;0.750683;0.399325;0.716593;-0.382259;0.750683;0.399324;1.046925;0.812174532185047
30.434962;1.037565343741299;0.750471241213;0.7233002198270401;0.383225658143;0.3693508659041636;10.0;0.750181;0.416192;0.416192;0.750651;0.399351;0.71658;-0.382224;0.750651;0.39935;1.04694;0.8121465893396339
30.44401;1.0375771524180744;0.750443053724;0.7232648212955459;0.383249019608;0.3693691777183391;10.0;0.750181;0.416192;0.416192;0.750623;0.399373;0.71657;-0.382195;0.750623;0.399372;1.046953;0.8121241179308739
30.453058;1.0375893023446223;0.75041813137;0.7232323325561408;0.3832699949099999;0.3693850679107152;10.0;0.750181;0.416192;0.416192;0.750597;0.399394;0.71656;-0.382167;0.750597;0.399393;1.046965;0.8121021176483902
30.462106;1.0375999132252276;0.750392825925;0.7232005480730175;0.383290954855;0.3694014908536337;10.0;0.750181;0.416192;0.416192;0.750573;0.399413;0.716551;-0.382141;0.750573;0.399413;1.046976;0.8120819413593681
30.471154;1.0376108652307956;0.750370431762;0.7231713322461164;0.383310503361;0.369416431733047;10.0;0.750181;0.416192;0.416192;0.75055;0.399432;0.716542;-0.382116;0.75055;0.399431;1.046987;0.8120622360509077
30.480202;1.0376199372414738;0.7503477553400001;0.7231431552238765;0.3833292300359999;0.3694312496106096;10.0;0.750181;0.416192;0.416192;0.750528;0.39945;0.716533;-0.382094;0.750528;0.399449;1.046997;0.812043942730318
30.48925;1.037629350296145;0.75032799013;0.7231175466613896;0.383346544702;0.3694445849980929;10.0;0.750181;0.416192;0.416192;0.750508;0.399467;0.716525;-0.382072;0.750508;0.399466;1.047006;0.8120265320843895
30.498298;1.03763816421188;0.750308647555;0.7230927633862465;0.383363943625;0.3694582146717564;10.0;0.750181;0.416192;0.416192;0.750489;0.399483;0.716518;-0.382052;0.750489;0.399482;1.047015;0.8120109451405196
30.507346;1.0376469783119884;0.75029134144;0.7230699429786327;0.38337877076;0.3694693655675349;10.0;0.750181;0.416192;0.416192;0.750471;0.399498;0.716511;-0.382033;0.750471;0.399497;1.047024;0.8119958289363315
30.516394;1.0376542530544557;0.750273652216;0.7230478263906138;0.38339358078;0.3694810479034193;10.0;0.750181;0.416192;0.416192;0.750454;0.399512;0.716504;-0.382016;0.750454;0.399511;1.047032;0.811981653901121
30.525442;1.0376615279405903;0.750257292244;0.723026991019903;0.38340776976;0.3694921315247523;10.0;0.750181;0.416192;0.416192;0.750437;0.399526;0.716498;-0.381999;0.750437;0.399525;1.04704;0.8119683614556665
30.543538;1.037675819437362;0.7502282594619999;0.722989054393482;0.3834338433939999;0.369512169611798;10.0;0.750181;0.416192;0.416192;0.750408;0.399551;0.716486;-0.38197;0.750408;0.39955;1.047054;0.8119441292946209
30.561634;1.037687972323569;0.750202278099;0.7229555493634208;0.383457764158;0.3695308940503275;10.0;0.750181;0.416192;0.416192;0.750382;0.399574;0.716475;-0.381944;0.750382;0.399573;1.047067;0.811922191321927
30.579729;1.0376989266107004;0.750179178103;0.7229256568214941;0.383479278657;0.3695477260533631;10.0;0.750181;0.416192;0.416192;0.750359;0.399594;0.716466;-0.381921;0.750359;0.399594;1.047078;0.8119034298468014
30.597825;1.0377092816704494;0.75015853692;0.7228985518106136;0.383498303885;0.3695623722933891;10.0;0.750181;0.416192;0.416192;0.750339;0.399613;0.716457;-0.381901;0.750339;0.399612;1.047089;0.811886079847413
30.615921;1.03771809726245;0.750141146703;0.7228756525321359;0.383516420901;0.3695766913121537;10.0;0.750181;0.416192;0.416192;0.750321;0.39963;0.716449;-0.381884;0.750321;0.399629;1.047098;0.8118710236589307
30.634017;1.03772631350901;0.7501252395939999;0.7228546003208648;0.383531694272;0.3695884832823698;10.0;0.750181;0.416192;0.416192;0.750305;0.399646;0.716442;-0.381869;0.750305;0.399645;1.047107;0.8118577908260781
30.652113;1.037734271012093;0.75011098289;0.7228353190633509;0.383547234037;0.3696006239274818;10.0;0.750181;0.416192;0.416192;0.750291;0.39966;0.716436;-0.381857;0.750291;0.399659;1.047114;0.8118468516567641
30.670209;1.0377412884240464;0.7500989325720001;0.722818819044127;0.383560453254;0.3696108630663521;10.0;0.750181;0.416192;0.416192;0.750278;0.399673;0.716431;-0.381846;0.750278;0.399672;1.047121;0.8118372653906692
30.706401;1.0377522439831195;0.750077431268;0.722790469128777;0.383583658998;0.369629322626875;10.0;0.750181;0.416192;0.416192;0.750257;0.399696;0.716421;-0.381828;0.750257;0.399695;1.047134;0.8118199743939539
30.742593;1.037762341236663;0.7500603923820001;0.7227670176277363;0.383603664114;0.369645003360667;10.0;0.750181;0.416192;0.416192;0.750241;0.399715;0.716412;-0.381816;0.750241;0.399714;1.047144;0.8118063880014743
30.778785;1.037771239447307;0.7500485393399999;0.7227493987398017;0.383620991588;0.3696585307107833;10.0;0.750181;0.416192;0.416192;0.750228;0.399732;0.716406;-0.381808;0.750228;0.399731;1.047153;0.8117973304341423
30.814976;1.0377785979408132;0.750038339404;0.7227344453742304;0.3836357264999999;0.3696701081147941;10.0;0.750181;0.416192;0.416192;0.750218;0.399747;0.7164;-0.381802;0.750218;0.399746;1.04716;0.8117892135302119
30.851168;1.0377844166747736;0.75003041484;0.7227227570473805;0.383649197718;0.3696810161664145;10.0;0.750181;0.416192;0.416192;0.75021;0.39976;0.716395;-0.381799;0.75021;0.399759;1.047167;0.8117833900899919
30.88736;1.0377899764118943;0.750023871599;0.7227125802391821;0.38366062919;0.3696900508872585;10.0;0.750181;0.416192;0.416192;0.750204;0.399771;0.71639;-0.381798;0.750204;0.399771;1.047172;0.8117785072937076
30.923552;1.0377945959591426;0.7500188279009999;0.7227045032045318;0.383671690619;0.3696990638734305;10.0;0.750181;0.416192;0.416192;0.750199;0.399782;0.716387;-0.381799;0.750199;0.399781;1.047177;0.8117763301365716
30.959744;1.037799556104164;0.7500153654139999;0.7226977126773032;0.383681959598;0.3697071918572779;10.0;0.750181;0.416192;0.416192;0.750196;0.399791;0.716383;-0.3818;0.750196;0.399791;1.047182;0.8117732704942927
30.995936;1.0378035760455828;0.750012780185;0.7226924222431641;0.383690529187;0.3697140172218364;10.0;0.750181;0.416192;0.416192;0.750193;0.3998;0.71638;-0.381802;0.750193;0.3998;1.047186;0.8117715636827888
31.068319;1.0378100760909963;0.750008555898;0.7226838254673471;0.3837070264659999;0.3697275978580459;10.0;0.750181;0.416192;0.416192;0.750188;0.399817;0.716375;-0.381808;0.750188;0.399816;1.047194;0.8117699732615146
31.140703;1.037816916728572;0.750006266248;0.7226768557716184;0.383721755592;0.3697393532585455;10.0;0.750181;0.416192;0.416192;0.750186;0.399831;0.71637;-0.381815;0.750186;0.39983;1.0472;0.8117688532611977
31.213087;1.0378218769403544;0.750004048496;0.7226712648485673;0.3837346838;0.369750043168587;10.0;0.750181;0.416192;0.416192;0.750184;0.399844;0.716366;-0.381824;0.750184;0.399844;1.047206;0.8117695565442202
31.28547;1.0378271777232468;0.750003411898;0.7226669603539717;0.383746819447;0.3697598479631762;10.0;0.750181;0.416192;0.416192;0.750183;0.399857;0.716362;-0.381832;0.750183;0.399856;1.047211;0.8117697895758379
31.357854;1.0378315382898131;0.75000232336;0.7226628751289332;0.3837578778959999;0.3697689497164192;10.0;0.750181;0.416192;0.416192;0.750183;0.399868;0.716358;-0.38184;0.750183;0.399868;1.047217;0.8117700227059386
31.502622;1.037840599993082;0.750002349789;0.7226565908040208;0.383780531619;0.3697875488987019;10.0;0.750181;0.416192;0.416192;0.750182;0.39989;0.716352;-0.381857;0.750182;0.399889;1.047226;0.8117727245682747
31.647389;1.0378487214869034;0.7500016553659999;0.7226502666896277;0.3837998033179999;0.3698032240846607;10.0;0.750181;0.416192;0.416192;0.750182;0.39991;0.716346;-0.381872;0.750182;0.399909;1.047234;0.8117744859873338
31.792156;1.0378568429961812;0.750002643658;0.7226455639997738;0.3838174771679999;0.3698173594538916;10.0;0.750181;0.416192;0.416192;0.750182;0.399928;0.716341;-0.381886;0.750182;0.399927;1.047242;0.8117766597266762
32.081691;1.0378693251358766;0.7500018366810001;0.7226360954283052;0.383848162431;0.3698424774050886;10.0;0.750181;0.416192;0.416192;0.750182;0.399959;0.716331;-0.381911;0.750182;0.399958;1.047255;0.811779596615978
32.371226;1.0378793271512832;0.7500016083920001;0.7226289114463483;0.383873847272;0.3698636606681789;10.0;0.750181;0.416192;0.416192;0.750182;0.399985;0.716324;-0.381932;0.750182;0.399984;1.047266;0.8117832996557641
32.950295;1.0378955703036796;0.750001195704;0.7226172046235402;0.383912747924;0.3698953525851067;10.0;0.750181;0.416192;0.416192;0.750181;0.400023;0.716312;-0.381963;0.750181;0.400022;1.047283;0.8117872964718037
33.529365;1.037904632139678;0.750000869017;0.7226105807725766;0.383936380749;0.3699148928139007;10.0;0.750181;0.416192;0.416192;0.750181;0.400047;0.716305;-0.381982;0.750181;0.400046;1.047293;0.8117900598978778
34.108434;1.0379099330423618;0.7500012085300001;0.7226072173060022;0.383948872284;0.3699250388312156;10.0;0.750181;0.416192;0.416192;0.750181;0.400059;0.716301;-0.381992;0.750181;0.400058;1.047298;0.811791235888267
34.687504;1.0379118135178922;0.750000429712;0.7226051577252531;0.383952625904;0.3699279851171876;10.0;0.750181;0.416192;0.416192;0.750181;0.400064;0.7163;-0.381995;0.750181;0.400063;1.0473;0.8117917651867381
35.266573;1.0379118135178922;0.750000429712;0.7226051577252531;0.383952625904;0.3699279851171876;10.0;0.750181;0.416192;0.416192;0.750181;0.400063;0.7163;-0.381994;0.750181;0.400062;1.0473;0.8117912946293525
35.845643;1.0379099330423618;0.7500005860760001;0.722606617587298;0.383947542974;0.3699237580746126;10.0;0.750181;0.416192;0.416192;0.750181;0.400058;0.716301;-0.381991;0.750181;0.400058;1.047298;0.8117907653342702
36.424712;1.0379071123299042;0.75000029048;0.7226082966098883;0.383941382435;0.3699188278738399;10.0;0.750181;0.416192;0.416192;0.750181;0.400052;0.716303;-0.381986;0.750181;0.400051;1.047295;0.8117901773272451
37.424712;1.0379027516665518;0.750000756368;0.7226117814638511;0.3839289927159999;0.3699084447936267;10.0;0.750181;0.416192;0.416192;0.750181;0.40004;0.716307;-0.381976;0.750181;0.400039;1.04729;0.811789001419088
38.424712;1.037897110249855;0.750001141056;0.7226160798110813;0.383917025313;0.369898924972032;10.0;0.750181;0.416192;0.416192;0.750181;0.400028;0.71631;-0.381967;0.750181;0.400027;1.047285;0.8117874137907042
39.424712;1.0378936898334048;0.7500013520759999;0.7226186645343077;0.383907665166;0.3698911255811007;10.0;0.750181;0.416192;0.416192;0.750181;0.400018;0.716313;-0.381959;0.750181;0.400017;1.047281;0.8117862967862909
40.424712;1.0378899288941963;0.75000095796;0.7226209033159007;0.38389945143;0.3698845520536264;10.0;0.750181;0.416192;0.416192;0.750181;0.40001;0.716315;-0.381953;0.750181;0.40001;1.047277;0.8117852384922997
41.424712;1.037888388953745;0.750001012631;0.7226220281614741;0.383895174117;0.3698809796918432;10.0;0.750181;0.416192;0.416192;0.750181;0.400005;0.716317;-0.381948;0.750181;0.400004;1.047275;0.8117846507498155
42.424712;1.0378865084858748;0.7500008155769999;0.7226231475647004;0.383891067291;0.3698776929387406;10.0;0.750181;0.416192;0.416192;0.750181;0.400002;0.716318;-0.381946;0.750181;0.400001;1.047274;0.8117845921425215
43.424712;1.037885568252107;0.75000071705;0.7226237072677181;0.383889013884;0.3698760495634443;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
44.424712;1.037885568252107;0.7500010704810001;0.7226240477975518;0.383888038029;0.3698751093297328;10.0;0.750181;0.416192;0.416192;0.750181;0.399999;0.716319;-0.381943;0.750181;0.399998;1.047272;0.8117840630426296
45.424712;1.037885568252107;0.7500010704810001;0.7226240477975518;0.383888038029;0.3698751093297328;10.0;0.750181;0.416192;0.416192;0.750181;0.399998;0.716319;-0.381943;0.750181;0.399998;1.047272;0.8117840630426296
46.424712;1.037885568252107;0.7500010704810001;0.7226240477975518;0.383888038029;0.3698751093297328;10.0;0.750181;0.416192;0.416192;0.750181;0.399999;0.716319;-0.381943;0.750181;0.399998;1.047272;0.8117840630426296
47.424712;1.037885568252107;0.7500010704810001;0.7226240477975518;0.383888038029;0.3698751093297328;10.0;0.750181;0.416192;0.416192;0.750181;0.399999;0.716319;-0.381943;0.750181;0.399998;1.047272;0.8117840630426296
48.424712;1.037885568252107;0.75000071705;0.7226237072677181;0.383889013884;0.3698760495634443;10.0;0.750181;0.416192;0.416192;0.750181;0.399999;0.716319;-0.381944;0.750181;0.399999;1.047273;0.8117845335413826
49.424712;1.037885568252107;0.75000071705;0.7226237072677181;0.383889013884;0.3698760495634443;10.0;0.750181;0.416192;0.416192;0.750181;0.399999;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
50.424712;1.037885568252107;0.75000071705;0.7226237072677181;0.383889013884;0.3698760495634443;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
51.424712;1.037885568252107;0.75000071705;0.7226237072677181;0.383889013884;0.3698760495634443;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
52.424712;1.037885568252107;0.750000363619;0.7226233667378843;0.383889989739;0.3698769897971559;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
53.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
54.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
55.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
56.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
57.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
58.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
59.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
60.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
61.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
62.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
63.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
64.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
65.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
66.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
67.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
68.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
69.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
70.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
71.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
72.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
73.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
74.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
75.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
76.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
77.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
78.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
79.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
80.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
81.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
82.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
83.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
84.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
85.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
86.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
87.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
88.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
89.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
90.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
91.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
92.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
93.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
94.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
95.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
96.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
97.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
98.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
99.424712;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
100.0;1.0378865084858748;0.750001169008;0.7226234880942256;0.383890091435;0.3698767527049173;10.0;0.750181;0.416192;0.416192;0.750181;0.4;0.716318;-0.381944;0.750181;0.399999;1.047273;0.8117836511411153
