time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0222382123108755;0.8151474446771849;0.7972786582375595;0.4356544353725751;0.4261520680300911;1.0334636199150802;9.999011368045286;0.8004487327860843;-0.445731551129041;1.055572510334096;1.0001541669330403;0.9162159632381897;1.000100446620811
0.0;1.0222382424760057;0.815147747905638;0.7972780779864815;0.4356544354101607;0.426152068038785;1.0334635491736615;9.999008191632033;0.8004491376269417;-0.44573142011596606;1.0555722204127995;1.000154297271515;0.9162157011867663;1.0001001751890948
1e-06;1.0222382723369687;0.8151480724812898;0.7972774543748598;0.43565443545094606;0.4261520680483758;1.0334634695898348;9.999004785421684;0.8004495738508195;-0.4457312787471064;1.055571907708423;1.0001544351481781;0.9162154190965678;1.0000998831024246
2e-06;1.0222382990323258;0.8151496022374755;0.797277944274693;0.4356533500763314;0.42615100631518615;1.033463377365328;9.999001160913567;0.8004500424764739;-0.4457321267316858;1.055571569765796;1.0001545792806883;0.9162156030527754;1.0000995706699753
4e-06;1.0222383194674107;0.8151511524247176;0.7972783884366109;0.43565226470536905;0.42614994458407;1.0334622677903995;9.998997332732312;0.8004505430625697;-0.44573196466637593;1.055571203318359;1.0001547279252134;0.9162152795445169;1.0000992395213586
5e-06;1.0222383311381844;0.8151515380451931;0.7972776284890896;0.4356522647569868;0.4261499446000103;1.033462135332599;9.998993304771849;0.8004510741587124;-0.44573279407988087;1.055570805198811;1.000154878330635;0.9162154210052857;1.000098892180575
5e-06;1.0222383325744595;0.8151519419599247;0.7972768237520409;0.43565226481228947;0.42614994461973643;1.033461973705335;9.998989066508743;0.8004516343286879;-0.445732616702747;1.0555703731783614;1.0001550266416694;0.9162150549109236;1.0000985320639746
6e-06;1.0222383232998522;0.8151535465379641;0.7972771343437068;0.4356511794524563;0.4261488829000513;1.0334617757542732;9.998984599656625;0.8004522228180448;-0.44573243361480686;1.0555699055478174;1.0001551681543803;0.9162146695962738;1.000098163220372
7e-06;1.0222383031293645;0.8151539812783334;0.7972762459138786;0.43565117951540366;0.42614888293030645;1.0334615333822434;9.998979887066413;0.8004528396108694;-0.4457332452805077;1.055569400535542;1.0001552976176429;0.9162147536083781;1.000097788905322
9e-06;1.0222382713301426;0.8151556616815342;0.7972765266116463;0.43564895935121867;0.4261467111631114;1.0334612381404573;9.998974916327919;0.8004534851326296;-0.44573405199548677;1.0555688564628485;1.0001554100476344;0.9162148217378561;1.0000974104969647
1.3e-05;1.0222372711416012;0.8151572802768868;0.7972774487260479;0.43564721254432703;0.42614540076151164;1.0334608820627322;9.998969681504214;0.8004541599401707;-0.4457348537655848;1.0555682719337929;1.000155501820475;0.916214874703862;1.0000970282892838
2.1e-05;1.0222372128980262;0.815162479975349;0.7972810917172388;0.4356428709524293;0.4261411538415504;1.033460458383724;9.998964189542189;0.8004548645674183;-0.44573865000948076;1.0555676457670773;1.0001555706130074;0.916216372721781;1.0000966427455773
3.7e-05;1.0222371409714208;0.8151712853433384;0.7972882318078934;0.4356341383032314;0.42613261164013866;1.0334589627131496;9.998958461805952;0.8004555995136287;-0.44574543987775844;1.0555669770561242;1.0001556141431163;0.916219316133328;1.0000962546924286
6.9e-05;1.0222361001940268;0.8151883598088977;0.7973041832133902;0.4356171463446092;0.4261163885770314;1.0334573937908413;9.998952520979293;0.8004563653846279;-0.4457592230405101;1.055566265444653;1.0001556292370155;0.9162256499332422;1.0000958651185012
0.000133;1.0222340910932866;0.8152196239448669;0.7973347437636601;0.4355864681837481;0.4260871760407916;1.0334537522334926;9.998946380253708;0.8004581629628739;-0.4457880002514291;1.0555655112100593;1.0001556118430053;0.9162401374447354;1.0000954748377096
0.000261;1.0222311141211509;0.8152789437406591;0.797393481499835;0.43553702297604563;0.4260400038186152;1.0334500383048424;9.998940052288463;0.8004609927465216;-0.4458467732375779;1.0555647147456306;1.0001555574883545;0.9162700745753349;1.0000950837256175
0.000517;1.0222272566941493;0.8153857194091608;0.7974993085173628;0.4354770053037768;0.42598285130140856;1.0334442509570618;9.998933561631512;0.8004698543607769;-0.4459695440085672;1.0555638761448993;1.0001554619427848;0.9163363768183145;1.0000946905145793
0.001029;1.0222275148233513;0.8155637623357953;0.797671622046805;0.4354774477671066;0.4259831209797375;1.0334433880657685;9.998926943400475;0.8005017465110054;-0.4462303140595409;1.055562995812052;1.0001553220821087;0.9164899372713186;1.00009429360705
0.001541;1.0222327584510484;0.8157133714079914;0.7978122179368287;0.4356000856585399;0.4261008398244514;1.0334514466823246;9.99892024078579;0.8005526671244144;-0.4465090838695378;1.0555620750127146;1.0001551364343606;0.9166688791999933;1.0000938917378992
0.002053;1.0222429029052424;0.8158484585967223;0.7979347750747198;0.43580293114724034;0.42629496877576056;1.0334654233199607;9.998913507670482;0.8006206134833389;-0.44680085254481244;1.055561115314925;1.0001549050479908;0.9168690248825686;1.0000934841109677
0.002565;1.0222560403137184;0.8159826516345549;0.7980541185256349;0.4360579741967492;0.42653890155629853;1.0334833141822115;9.998906805242955;0.8007055824753117;-0.447102617405528;1.0555601177233498;1.0001546289567744;0.9170889144020541;1.0000930705053828
0.003077;1.0222702192855357;0.816118174800209;0.7981739532736858;0.4363461074217608;0.4268147601161352;1.0335031149621325;9.998900195961792;0.8008045706512744;-0.44741237414470636;1.055559082094395;1.0001543095417305;0.9173249529941484;1.0000926507775312
0.003589;1.022286354016979;0.8162628967973304;0.7983012684792952;0.43665272201485134;0.4271078717792898;1.0335248208755716;9.998893745046022;0.8009175739771938;-0.44772811796703205;1.055558007088617;1.0001539481999484;0.9175761638080292;1.000092224082658
0.004613;1.0223189547145723;0.8165786916490871;0.7985830680216996;0.43729436921987497;0.42772179005984784;1.033571427596088;9.998887522140928;0.8011775877259717;-0.44836784478103797;1.0555568909199182;1.00015354640576;0.9181138823181456;1.000091789563152
0.005637;1.0223526436198722;0.8169459565410568;0.7989143649383283;0.43795852815644376;0.4283572320515248;1.0336199325802304;9.99888159578191;0.801495607149507;-0.4490135515339249;1.0555557323200229;1.0001531056117903;0.9187053058999234;1.000091347651457
0.006661;1.0223853778539767;0.8173419928780353;0.7992745527984064;0.4386142380984746;0.42898476922304185;1.033667335833499;9.998876030413596;0.8018416287474112;-0.44965223586168956;1.0555545306584888;1.0001526272096581;0.9193178765266384;1.0000908999448561
0.008709;1.0224492168131238;0.8182057006714004;0.8000677963316809;0.43985851743144616;0.4301748084609079;1.033758639624342;9.998870887769082;0.8026066509993398;-0.45086789562471424;1.0555532848688232;1.0001521126221233;0.920578433148225;1.0000904486991746
0.010757;1.0225071480877324;0.8191071869209328;0.8009025401536359;0.4410188829969351;0.43128512803497837;1.0338428474139585;9.99886622456427;0.8034146737584872;-0.4520065288458135;1.0555519921970122;1.0001515624235924;0.9218391794472793;1.0000899971252009
0.012805;1.0225611259426466;0.8200238101996996;0.8017551185935778;0.4420873829476541;0.4323071584939053;1.0339199631041591;9.998862094312134;0.8042406968078828;-0.4530561341801259;1.055550648034407;1.0001509751001045;0.9230722708220647;1.0000895492432187
0.016901;1.022656211452589;0.8218320837566078;0.8034472173126018;0.4439931194554041;0.4341303002283977;1.0340589914597385;9.998858558720064;0.8058827191608131;-0.4549407112606311;1.055549246936743;1.0001503473711295;0.9254266308573001;1.0000891088396309
0.020997;1.0227330989916046;0.8235572837025649;0.805072130991886;0.44554612240629543;0.43561598508958443;1.0341719388107597;9.998855693432594;0.8074627397707679;-0.4564852602635582;1.055547783880861;1.0001496755216743;0.9275603712367714;1.0000886785589338
0.024982;1.022792519675736;0.8250777314851522;0.8065104241853566;0.4467623129738148;0.43677962063813014;1.0342588126915253;9.998853578736064;0.8088647583760801;-0.45770178104946535;1.0555462551850987;1.0001489558114065;0.9293779530722909;1.0000882599170995
0.024982;1.0227923354783133;0.825078591643765;0.8065100224160286;0.4467623133511794;0.43677962102846146;1.034256620829893;9.998852284932356;0.8088657750357439;-0.45770127274149336;1.0555446592797282;1.000148184029116;0.9293769015390052;1.000087854140621
0.024983;1.0227921369685615;0.8250806121963002;0.806510789619561;0.4467623637461593;0.43677967031095155;1.034254370636877;9.99885186589459;0.8088667887548954;-0.45770073389935445;1.0555429969570698;1.0001473558374214;0.929375820886427;1.0000874626435634
0.024984;1.0227919225267195;0.825081520168018;0.8065105042485063;0.4467623641700991;0.43677967072915325;1.0342530695158443;9.998852366600001;0.8088677967838336;-0.45770116269398586;1.0555412705411553;1.0001464681444578;0.9293752059520647;1.0000870865484248
0.024986;1.0227916924420666;0.8250835340985276;0.8065113348528048;0.44676355001767654;0.43678083007133;1.0342507254762288;9.998853834463041;0.8088697950772988;-0.4577005567853706;1.0555394828838338;1.000145519823238;0.9293749457558234;1.000086726060392
0.02499;1.0227914482998712;0.8250856168518185;0.8065122658063102;0.44676360048329794;0.4367808793873098;1.0342483471276598;9.998856319718264;0.8088727792118954;-0.4577009133884655;1.0555376374185208;1.0001445113961274;0.9293760287712285;1.0000863803800604
0.024998;1.0227911919021428;0.8250898886538434;0.8065153673163789;0.44676602177212;0.43678324653685036;1.0342459428307964;9.998859867709687;0.8088757450200932;-0.4577022297960577;1.0555357386011583;1.000143444824264;0.9293775868627188;1.0000860481689802
0.025014;1.0227919679066217;0.8250968237904203;0.8065202777626678;0.4467709043167012;0.436787574531506;1.0342435198842612;9.9988645150761;0.8088826888168683;-0.4577065038786593;1.0555337915824377;1.000142323185616;0.9293840874692194;1.0000857283941362
0.025046;1.0227916920653926;0.8251100157935676;0.8065321530905774;0.44677826724582226;0.4367947728637411;1.0342420842578213;9.998870294090217;0.8088946075678426;-0.4577137342813999;1.055531801281266;1.0001411501956368;0.9293964023297305;1.000085421438489
0.02511;1.0227924963703727;0.8251343028083631;0.8065540428921277;0.4467949934734196;0.4368106610414811;1.0342406406737552;9.998877240736046;0.8089174993950958;-0.45772892047366115;1.0555297717941488;1.0001399303040182;0.9294222182594635;1.0000851297042996
0.025238;1.02279329565346;0.8251829355237623;0.8065997584451758;0.44682758015436325;0.43684205517946756;1.0342401931269756;9.998885395712424;0.8089623643440715;-0.45776106262529453;1.0555277069663052;1.000138668139087;0.9294755437315328;1.000084856554491
0.025494;1.022796221675074;0.825278568568242;0.8066897676222906;0.4468916589879207;0.436903327751356;1.0342427457091434;9.998894791330557;0.8090512043606868;-0.45782516116305855;1.0555256114840121;1.0001373668673335;0.9295829144905244;1.0000846043327491
0.026006;1.0228023628641922;0.8254666759703689;0.8068676693788522;0.44701631358113747;0.437022447054233;1.034249303255286;9.998905436962964;0.8092240224386618;-0.4579512164366572;1.0555234911139082;1.0001360276917133;0.9297939185742928;1.0000843736810106
0.02703;1.0228129393420091;0.8258294315247643;0.8072128352786812;0.44725070895225794;0.43724695505872935;1.034263871564031;9.998917318512083;0.8095618220109342;-0.4581882290848696;1.055521351999581;1.0001346509133668;0.9302031837112598;1.000084164255967
0.029078;1.0228333002550964;0.8265149250941418;0.8078658090466115;0.4476714141619446;0.43764941255009665;1.0342924570381218;9.99893040325082;0.8102006064398896;-0.4586152005180692;1.0555191995858078;1.0001332367192683;0.9309679785689202;1.0000839752479678
0.033174;1.0228648893317027;0.8277371033819325;0.8090345665047758;0.4483422956945546;0.4382916141364107;1.0343390660197318;9.998944640758713;0.811343378536242;-0.45930313266989464;1.0555170376645864;1.0001317848720435;0.9322999334235212;1.0000838056393515
0.041366;1.0229062016962016;0.8296654375110679;0.8108858840307486;0.4492125576826371;0.43912450782277734;1.0343987040528817;9.998959969677921;0.8131551407641012;-0.46021002749389384;1.0555148681549458;1.000130294303424;0.9343219383579247;1.000083654457688
0.049558;1.0229251747761374;0.8310171268999914;0.8121911556156549;0.4496504846778008;0.4395443246112185;1.0344273745839396;9.998976330905286;0.8144368958635122;-0.46068188700209206;1.0555126917389097;1.0001287638820529;0.9356684290370025;1.0000835205721412
0.05775;1.0229341002436492;0.8319410966280811;0.8130863105599571;0.44985592256811435;0.4397411862823492;1.0344390777132717;9.99899367263623;0.8153166471635168;-0.46091371378759527;1.0555105084894563;1.000127193445542;0.9365468706671488;1.0000834022547538
0.065942;1.022937324793864;0.8325620052884859;0.8136897891173973;0.4499529040133552;0.43983447938107767;1.0344438109789165;9.99901194465705;0.815911398206014;-0.4610305114349231;1.0555083179814526;1.0001255834413965;0.9371206220465498;1.0000832968271955
0.074134;1.022939063878299;0.8329785135730381;0.8140946966793142;0.4500094987672241;0.4398889326176158;1.0344445716667166;9.999031095511274;0.8163111517691048;-0.4611002843643165;1.0555061198573088;1.000123934018524;0.9375014602586572;1.000083200741414
0.082326;1.0229404480891688;0.8332606672518255;0.8143686105136432;0.45005674428884884;0.4399343992824044;1.034446357940424;9.999051081068378;0.8165819091478878;-0.46115503711342865;1.055503915328781;1.000122245172147;0.9377625618367559;1.000083110390926
0.092326;1.0229427423515107;0.8334980449121365;0.8145980911097228;0.4501222903121466;0.4399973631161284;1.0344481685390206;9.999071874059819;0.816807670318829;-0.46122477321131533;1.0555017083640355;1.0001205176246166;0.9379918044321612;1.000083022927827
0.102326;1.0229458588277607;0.8336565965853617;0.8147499283326453;0.4501949520405371;0.4400669289132044;1.034451002729743;9.999093460548725;0.816957434468438;-0.46129949429217226;1.0554995058569554;1.0001187531896436;0.9381572688711451;1.0000829365584254
0.112326;1.0229498451205492;0.8337711115601917;0.8148580984961273;0.4502771254324381;0.44014541941044255;1.0344548608578603;9.999115827898267;0.8170632001645796;-0.46137920039217556;1.0554973173650255;1.000116954369157;0.9382868153022915;1.000082850562637
0.122326;1.0229537962329283;0.8338606321448419;0.8149419464011151;0.4503653044309254;0.4402297988107421;1.0344597443642176;9.999138958429153;0.8171439650735608;-0.46146489105089505;1.0554951543739288;1.0001151237630976;0.9383974803280497;1.000082764674451
0.132326;1.0229577174307753;0.8339332504151475;0.8150093870274684;0.45045643548572;0.4403170822392256;1.0344646546962966;9.999162832207542;0.8172107256804246;-0.4615535661551704;1.0554930289463265;1.0001132636103287;0.9384973700824228;1.0000826779315444
0.142326;1.0229626113386918;0.8339988781364461;0.8150693161864779;0.45055132623762745;0.4404076290664293;1.0344695923117107;9.999187429254016;0.8172674775465817;-0.4616452263959397;1.0554909527210288;1.0001113757810738;0.9385899716629827;1.0000825884809115
0.152326;1.0229675253517068;0.8340563227363182;0.8151213309029457;0.4506492712264263;0.4405011604308408;1.0344745570267908;9.999212721689325;0.8173172159960872;-0.4617388735661133;1.0554889369937046;1.0001094624825615;0.9386774100830518;1.0000824943698166
0.162326;1.0229724607658572;0.834106765133738;0.8151665881116711;0.45074918538227654;0.4405966156549931;1.0344805488698212;9.999238662178998;0.8173609365844832;-0.46183351064455697;1.0554869932710869;1.0001075270174464;0.9387600701016104;1.0000823937653283
0.172326;1.0229773745003259;0.8341528760276383;0.8152077361669686;0.4508503357781808;0.4406932974449179;1.0344855677076683;9.999265181306164;0.8173996350815393;-0.4619301414885773;1.0554851327955108;1.0001055734907596;0.9388393218274637;1.0000822845765898
0.182326;1.0229823574656562;0.8341938441682826;0.8152439124467993;0.4509543903431403;0.44079279782225295;1.0344916121639296;9.999292194662205;0.817434307148794;-0.4620287700217559;1.0554833648729542;1.0001036056401997;0.9389160445071272;1.0000821645756939
0.192326;1.022988322698465;0.834231360606088;0.8152760442837771;0.4510589496606642;0.44089237918630286;1.034497679745838;9.9993196137383;0.8174639479890298;-0.4621283994044284;1.0554816958160034;1.0001016262972182;0.9389888846440255;1.0000820319512165
0.202326;1.0229932758588163;0.8342648424195073;0.815305152665693;0.4511643914651838;0.4409932717234046;1.0345037678547115;9.999347355346414;0.8174905524062641;-0.46222803199619905;1.0554801291377252;1.00009963814918;0.9390590998781687;1.000081885421338
0.212326;1.0229983086949674;0.834293230801253;0.8153293344013435;0.45127160187526;0.44109587279150636;1.0345098746077452;9.99937534606354;0.8175141150945835;-0.4623296698345448;1.055478666057397;1.000097644655814;0.939127683106699;1.0000817239538304
0.222326;1.0230043348102982;0.8343204411806935;0.8153516906812399;0.451379418271268;0.4411986534861694;1.0345159997657978;9.999403520849173;0.8175336307108714;-0.46243231500833004;1.0554773060558895;1.0000956499559277;0.939193280808253;1.0000815466383326
0.232326;1.0230104471727333;0.8343425613097599;0.8153691218910138;0.45148900353310845;0.44130314271544807;1.034522145034949;9.99943181734438;0.8175490942815324;-0.4625349701833819;1.0554760475586211;1.0000936581171764;0.9392554110606888;1.0000813524016168
0.242326;1.0230155600870288;0.8343618402507297;0.8153846907610255;0.4515983857336271;0.4414078824010891;1.0345283128166671;9.99946017212871;0.8175625020253192;-0.46263863895585233;1.055474888176607;1.000091672413738;0.9393163181549221;1.000081139364364
0.252326;1.0230217174284406;0.8343772744926188;0.8153957830335892;0.4517091072399973;0.4415134989809869;1.0345355047478673;9.999488523642759;0.8175728516459918;-0.46274332530916396;1.0554738242964579;1.0000896948027957;0.9393751422014458;1.0000809046642416
0.262326;1.0230278764878444;0.8343918461211107;0.8154061371579476;0.451820080899525;0.4416193799412885;1.0345417211147625;9.999516818621288;0.8175791417705103;-0.46284803277812486;1.0554728511363565;1.0000877255861447;0.9394305295300688;1.000080645167612
0.272326;1.0230331277440032;0.8344005083708439;0.8154115369297951;0.4519324184697338;0.44172700486328986;1.0345479607730417;9.999545017814349;0.8175833709262545;-0.462953764218816;1.0554719638594476;1.0000857631872702;0.9394847219627434;1.0000803583664433
0.282326;1.023039380700917;0.834409200626399;0.8154162582366623;0.4520442774559814;0.4418337486996461;1.0345552217525715;9.999573097260118;0.8175855368065544;-0.46305952204705786;1.0554711583199856;1.0000838043575921;0.9395372349903521;1.0000800428140786
0.292326;1.0230457248963412;0.8344139089171863;0.8154170966274629;0.452159091641198;0.44194336047684674;1.0345615021300727;9.999601040463249;0.8175846365308336;-0.4631663085903092;1.055470430295734;1.0000818450980304;0.9395876985216818;1.0000796980802475
0.302326;1.0230520688350333;0.8344166833144268;0.8154161211029568;0.4522729717702954;0.44205207720091544;1.0345687998513766;9.999628824864404;0.817581667609513;-0.4632731263411734;1.0554697744246777;1.0000798817231753;0.9396364952687253;1.0000793243664472
0.312326;1.023058452000692;0.8344170720690096;0.81541284847254;0.4523878877714228;0.4421618050816245;1.0345761119318986;9.999656416237386;0.8175756286227642;-0.46338097764560643;1.0554691841966308;1.0000779112769795;0.9396832519708628;1.0000789217669008
0.322326;1.0230648677125105;0.8344163171344067;0.8154084854490509;0.4525016188426869;0.44227037351363885;1.0345824340660423;9.999683776085705;0.817568519199827;-0.46348886411770374;1.0554686519743537;1.0000759314968313;0.9397292172476782;1.0000784894996686
0.332326;1.023071308038634;0.8344131369126859;0.8154017719525939;0.45261752149429185;0.4423810631179751;1.0345897608456798;9.999710868967595;0.8175593396759544;-0.46359678678461447;1.0554681684630107;1.0000739409699204;0.9397735211977379;1.0000780261414237
0.342326;1.023077764130766;0.8344088247145421;0.8153939648790455;0.4527322392140261;0.4424905932771625;1.0345970868645555;9.999737658688684;0.8175490906951678;-0.4637047468302783;1.0554677233381422;1.0000719393295225;0.9398170327757571;1.0000775311802008
0.352326;1.0230841825489267;0.8344025559478028;0.8153842865366204;0.45284715859720104;0.44260033847280644;1.0346034080404456;9.99976410255403;0.8175357728668395;-0.46381374605081577;1.0554673069687357;1.000069927398945;0.9398585049779811;1.0000770064186746
0.362326;1.02309064384823;0.8343946616267347;0.8153729819690622;0.4529639987164843;0.44271194039789596;1.034610722163461;9.99979015672924;0.8175223866753711;-0.46392278657543096;1.05546691122559;1.0000679078387744;0.9399000535821607;1.000076455726158
0.372326;1.023097096162323;0.8343844697381051;0.8153594218631914;0.453080739058497;0.4428234434869341;1.0346180284787925;9.999815786608652;0.8175069325559268;-0.46403186989142403;1.0554665293468783;1.0000658856012787;0.9399399394609836;1.000075883640892
0.382326;1.023103488757863;0.8343735293994247;0.8153451473214848;0.45319659595968487;0.4429341010808895;1.0346253262997962;9.999840971615164;0.8174904108729162;-0.4641419960615523;1.0554661556855343;1.0000638670831943;0.9399795260354884;1.0000752943658664
0.392326;1.0231108597780638;0.8343633607406664;0.8153308039320148;0.4533139963024257;0.4430458332874115;1.0346326139330322;9.999865704567064;0.8174728217305642;-0.46425116395550736;1.055465785342863;1.0000618590811083;0.940017825118468;1.0000746914155372
0.402326;1.0231172513536435;0.8343497245952836;0.815313797640854;0.4534305891164408;0.4431571881763167;1.0346388890557394;9.99988998960218;0.8174531648370551;-0.4643613720440597;1.0554654141423585;1.0000598688036668;0.9400549541564196;1.0000740774687433
0.412326;1.0231235705245219;0.8343364434378303;0.8152971336898234;0.45354748482866136;0.4432688570675916;1.0346461494735517;9.999913844775824;0.8174334396127678;-0.46447161879235305;1.0554650389887532;1.0000579040889974;0.9400921579004421;1.0000734546449914
0.422326;1.0231298598623055;0.8343219794501446;0.8152792702403061;0.45366546711404093;0.44338158661360927;1.034653393365227;9.99993730689534;0.8174126454881365;-0.4645819022878625;1.0554646576592541;1.0000559726865015;0.9401285677750286;1.0000728250389543
0.432326;1.0231361628382634;0.8343060308996765;0.8152598747693492;0.4537830986231342;0.443493952765992;1.034660619342756;9.999960423473986;0.8173917823105389;-0.4646922197405834;1.055464268364895;1.0000540810699374;0.9401650561658291;1.0000721906070211
0.442326;1.0231433891797517;0.8342901478621884;0.8152397362053283;0.45390138947093156;0.44360654816386036;1.0346678263742688;9.99998323633959;0.8173698505560645;-0.46480356748952617;1.0554638702278631;1.0000522338578095;0.9402012529434476;1.0000715525307948
0.452326;1.0231495850986334;0.8342734443032805;0.8152195463277903;0.4540192749012641;0.4437191790537229;1.0346750133774345;10.000005780907529;0.8173468511848578;-0.4649139415008812;1.0554634641706717;1.0000504341391832;0.9402361748751572;1.0000709114480666
0.462326;1.023155748979786;0.8342567560873594;0.8151993297174098;0.4541371617178411;0.44383181000864524;1.0346821791025913;10.000028096559435;0.8173227856119363;-0.4650253381051239;1.0554630531656772;1.0000486843472842;0.9402708151537646;1.000070268701659
0.472326;1.023161879959033;0.8342389487487153;0.8151779830611743;0.45425499937090824;0.44394439162933363;1.0346893229520646;10.000050226644499;0.8172996558335704;-0.4651367544581496;1.0554626417880675;1.0000469868081094;0.9403064194537432;1.0000696273006517
0.482326;1.023168976768735;0.8342219936634154;0.8151566432698446;0.4543732457872941;0.4440569379037118;1.0346964460233674;10.00007221182343;0.8172754641974994;-0.46524818864767203;1.0554622354120333;1.0000453437746546;0.9403412492571718;1.0000689917702514
0.492326;1.0231750419233847;0.8342053097028737;0.8151363397885422;0.45449227268044345;0.44417067908336344;1.0347035515384095;10.000094088217955;0.8172502129334809;-0.46535963980920214;1.055461839514102;1.000043757568635;0.9403753037454171;1.000068367359668
0.502326;1.0231810749725858;0.8341875619267007;0.815114976966345;0.4546101146104384;0.4442832609249606;1.0347106444888834;10.000115890683196;0.8172259040105871;-0.4654711082360977;1.0554614593768747;1.0000422307033483;0.9404103205990294;1.0000677596232421
0.512326;1.0231870756451993;0.8341686496119634;0.8150924614762267;0.45472904319958524;0.44439690345841354;1.0347177305827293;10.000137655561804;0.8172005392242567;-0.4655825952607839;1.05546109999613;1.000040765740026;0.9404445628762358;1.0000671739774807
0.522326;1.0231940858469957;0.8341501842611648;0.8150695436147262;0.4548492150335241;0.44451130640265174;1.034724815474484;10.000159415187667;0.8171751198066499;-0.4656941028163486;1.0554607662890938;1.0000393648545898;0.9404789016122868;1.0000666148146584
0.532326;1.0232000152636747;0.8341313621629088;0.8150471074967671;0.4549670106810964;0.4446238390581722;1.0347319047409107;10.00018119266476;0.8171496459760578;-0.46580663291557634;1.0554604637158016;1.000038028970899;0.9405138351650426;1.0000660851964442
0.542326;1.0232059018292967;0.8341125069193752;0.8150246442716803;0.45508594355209503;0.4447374818072497;1.0347390037912827;10.000203009044043;0.8171241175082706;-0.465918187475604;1.0554601984830851;1.0000367572236892;0.9405483760142315;1.0000655872584991
0.552326;1.023212737306954;0.8340945015906478;0.8150022259051042;0.45520528600088656;0.4448510892342998;1.0347461178570891;10.00022488925403;0.817098534704015;-0.4660307687210749;1.0554599768755442;1.000035547603393;0.9405835162653025;1.0000651225416046
0.562326;1.0232185159511653;0.8340767619048806;0.8149808769611007;0.455325408171066;0.44496589155355065;1.0347532523381542;10.00024685770485;0.8170728986876642;-0.46614337964552643;1.0554598046730117;1.0000343977609965;0.9406187600891031;1.0000646919437228
0.572326;1.0232242300643248;0.8340579495356616;0.81495849814577;0.4554443453443965;0.44507953455218574;1.0347604128341017;10.000268936379499;0.8170472113734968;-0.4662550238418507;1.0554596871562019;1.0000333047843293;0.9406536102493231;1.0000642955231882
0.582326;1.0232308736478857;0.8340399823032134;0.8149361722121676;0.45556369244213046;0.4451931422369898;1.0347676049664485;10.000291149288527;0.8170214753975718;-0.46636770522688015;1.0554596289350244;1.0000322649566193;0.9406890568590106;1.0000639328315668
0.592326;1.0232364444621795;0.8340211911586167;0.8149138629139805;0.4556826325183316;0.44530678540471963;1.034774834233334;10.000313526537157;0.8169956938514679;-0.4664804281814407;1.0554596336495388;1.0000312744027908;0.9407246042729207;1.000063603923209
0.602326;1.02324193693642;0.8340034942106235;0.8148926519037535;0.45580276040828177;0.4454215880526606;1.0347821055101623;10.00033610405026;0.8169698700641949;-0.4665931973448442;1.0554597041341733;1.0000303299135551;0.9407602532966036;1.0000633099819616
0.612326;1.023248345217073;0.8339855536043858;0.814870438359079;0.45592211215927725;0.44553519599265684;1.0347894226202758;10.00035891654279;0.8169450075111916;-0.4667060166187895;1.0554598422535881;1.0000294296174166;0.9407968731125051;1.0000630529675285
0.622326;1.0232536667539556;0.8339679219693071;0.8148493544508006;0.45604110707632906;0.4456488887898192;1.0347967888396663;10.00038198891216;0.8169201096496429;-0.46681888828219215;1.0554600483544474;1.000028573247089;0.9408335959690726;1.0000628350816194
0.632326;1.023258896992807;0.8339502459681776;0.8148282590481251;0.4561612392922594;0.44576369168006996;1.0348042080148787;10.00040533513614;0.8168941798330922;-0.4669318132731742;1.0554603218579226;1.0000277615437567;0.9408695536383999;1.0000626582888144
0.642326;1.0232650330749162;0.833934596080546;0.8148083782972467;0.45628069676314054;0.44587739863139236;1.034811684520994;10.000428964844563;0.8168702214276826;-0.46704579231817234;1.055460662455325;1.0000269954874532;0.9409078457946802;1.0000625236537415
0.652326;1.0232700767977707;0.8339180686749234;0.8147884626408881;0.45640088243497356;0.4459922510596904;1.034819221306489;10.000452893125322;0.8168452379553859;-0.4671588265112399;1.0554610698349787;1.000026276108862;0.9409448728321442;1.000062431040546
0.662326;1.0232750279684502;0.8339004649545457;0.8147675184046739;0.45651988305944996;0.44610594417464805;1.0348268184585654;10.000477146365746;0.8168202330401133;-0.46727191687101094;1.0554615421172588;1.000025604879078;0.9409819951892607;1.000062379462241
0.672326;1.0232809319886274;0.83388438250375;0.8147472491965023;0.4566413148708896;0.4462215567312265;1.0348344739837607;10.0005017569449;0.8167962102364844;-0.46738606391112064;1.055462075029353;1.000024984403471;0.9410205716104963;1.0000623679160632
0.682326;1.0232857060757257;0.8338678896220693;0.8147274256840856;0.4567615048629744;0.44633640936632024;1.034842184988805;10.0005267493858;0.8167721732641309;-0.46749926796016594;1.055462662731292;1.000024418599257;0.941058733262297;1.0000623962922353
0.692326;1.0232903999949368;0.8338525985084759;0.8147087900867817;0.45688061084613;0.446450201436086;1.0348509482273882;10.000552127009005;0.8167491263962063;-0.46761352964748776;1.0554632991458914;1.0000239119894667;0.941098333610464;1.0000624655625907
0.702326;1.0232960201719479;0.8338381064745777;0.8146901512861924;0.4570012641037151;0.44656506821822556;1.0348587608188309;10.000577868633801;0.8167250741552103;-0.4677278499487049;1.0554639785041775;1.000023468964954;0.9411371333183519;1.0000625769440499
0.712326;1.0233005761975542;0.8338227963433005;0.814671517025147;0.4571215089642414;0.44667997044625674;1.0348666206887582;10.000603938131352;0.816702020264598;-0.4678412299031425;1.0554646948306494;1.0000230937141328;0.9411763646997466;1.0000627304661285
0.722326;1.0233051190285827;0.8338071405519139;0.8146525159116834;0.4572414529495372;0.4467945579651469;1.0348745260837702;10.000630296145957;0.8166799663033334;-0.4679556702091311;1.0554654410797715;1.0000227907495116;0.9412170152843261;1.00006292380134
0.732326;1.0233105659840152;0.8337926883836133;0.814633935880236;0.4573621108861267;0.44690942494042013;1.0348824751408487;10.000656903320152;0.8166569112543479;-0.46807017077578617;1.0554662090425193;1.0000225652639638;0.9412568451606433;1.000063152341933
0.742326;1.0233149700581983;0.833778544096901;0.814616456321544;0.45748241060181344;0.4470243767197245;1.0348904662337555;10.000683718556452;0.8166348527614423;-0.46818473024598223;1.0554669898575146;1.0000224220661345;0.941297580931056;1.000063410603126
0.752326;1.0233193363063813;0.8337644508229276;0.8145990315949474;0.45760157574100635;0.44713821854810887;1.0348984981771374;10.000710696395718;0.8166127887956004;-0.4682993457905039;1.0554677747059584;1.0000223633160867;0.941338345941176;1.0000636936075304
0.762326;1.0233247139552746;0.8337518615669577;0.8145822525762508;0.4577231730456568;0.4472539795991553;1.0349065692610646;10.000737780009546;0.8165917184987992;-0.4684140136933922;1.0554685562363442;1.0000223875672367;0.9413799988916025;1.0000639969100256
0.772326;1.0233290223067315;0.8337388397337916;0.8145658903213537;0.4578435276162976;0.44736898090513255;1.0349146757162972;10.000764895062767;0.8165706422686427;-0.4685287304677626;1.0554693300025755;1.0000224913484674;0.9414216647714337;1.0000643158715319
0.782326;1.0233333124471036;0.8337258540633986;0.8145495747028029;0.45796274758876254;0.44748287225250055;1.0349228113505204;10.000791953839666;0.816549561342335;-0.4686434936195181;1.0554700943863817;1.0000226712700828;0.9414633377953937;1.0000646458044318
0.792326;1.0233386371175637;0.8337132213986003;0.8145327875109644;0.45808434953875815;0.4475986333919565;1.0349319687086163;10.000818865459948;0.8165284774899638;-0.4687583015736819;1.0554708495472995;1.0000229247159154;0.941505014275397;1.000064983006042
0.802326;1.0233429191450327;0.8337024139577348;0.8145186320660207;0.45820480947870856;0.4477137335645595;1.0349401399150435;10.000845542771497;0.8165083931206909;-0.46887315297850957;1.0554715965121138;1.0000232493876235;0.9415475600680759;1.000065325335587
0.812326;1.0233472553278684;0.8336888937555703;0.814501813601403;0.45832600336239476;0.44782953010520765;1.034948316603416;10.000871905946136;0.8164883111862282;-0.4689880460447662;1.0554723361699734;1.0000236428437308;0.9415901084271003;1.0000656716707916
0.822326;1.0233525639147327;0.8336789056771162;0.8144877144784255;0.458445741393859;0.4479434849894344;1.0349564907125293;10.000897887096658;0.8164692347541418;-0.4691029782271571;1.0554730682247597;1.0000241025588097;0.9416335277730872;1.0000660207375822
0.832326;1.0233568985615706;0.8336668571555225;0.8144724279890394;0.4585661551472799;0.44805853592995926;1.0349646559029693;10.000923435213691;0.8164501668118807;-0.469218946052873;1.0554737907276697;1.0000246260322028;0.9416774507506452;1.0000663701930457
0.842326;1.0233613081994921;0.8336554884628447;0.8144578026654969;0.45868745436586106;0.4481744312560197;1.034972807519081;10.000948516153969;0.8164311104931813;-0.4693339450897164;1.0554745004654353;1.000025210438001;0.9417208816921012;1.000066716592721
0.852326;1.02336670564406;0.8336453168915328;0.8144436204371933;0.45880833311851676;0.44828949627887943;1.034980941855917;10.000973103111752;0.8164120692273734;-0.46944997015897383;1.0554751939698366;1.000025852237526;0.9417648172320059;1.0000670565028584
0.862326;1.0233711817207525;0.8336338501120806;0.8144289662667354;0.4589296352486209;0.4484053916376736;1.0349890564739812;10.000997163953668;0.8163940463090187;-0.469565015676539;1.0554758684295116;1.0000265472970278;0.9418091267371516;1.0000673881889397
0.872326;1.0233766442916639;0.8336247136471706;0.8144158644373669;0.45905056768168384;0.44852050608979815;1.034997150394504;10.001020655305961;0.8163760445391126;-0.46968107599121467;1.055476522024948;1.000027291054903;0.941853939542815;1.0000677122131387
0.882326;1.023381182496598;0.8336142803919353;0.8144022909784487;0.4591719232409402;0.44863645083604664;1.0350062231438464;10.00104352348031;0.8163580667061052;-0.4697961456678268;1.0554771536020162;1.0000280780532542;0.9418982565314222;1.000068030516915
0.892326;1.023385704595702;0.8336042078501912;0.8143891409692552;0.4592924467051686;0.44875160070214076;1.035014274304391;10.001065708736867;0.816340116236647;-0.4699122195679985;1.0554777618829454;1.000028901407245;0.9419430724838668;1.0000683453603543
0.902326;1.0233912962435225;0.8335956417864454;0.8143766669027982;0.4594142678321039;0.4488675594932486;1.0350223040556683;10.001087149725858;0.8163231972100586;-0.4700272925256804;1.055478345015226;1.000029753050622;0.9419882534397915;1.0000686581585256
0.912326;1.0233958685097477;0.8335854684304336;0.8143634842574082;0.4595347942340789;0.4489827094303596;1.035030312976088;10.001107789361347;0.8163063140917696;-0.4701433588568926;1.0554789007156804;1.0000306240209946;0.942033928816391;1.000068968230289
0.922326;1.0234005077147152;0.8335760216717918;0.8143510040961562;0.45965506992126964;0.44909759358235934;1.0350383010039732;10.001127584386884;0.8162904717837755;-0.47025941230378765;1.055479426122973;1.0000315042690455;0.9420804660478143;1.0000692729161147
0.932326;1.0234061672809776;0.8335684501657332;0.8143395850043585;0.459776946224787;0.4492136017706051;1.0350462671997953;10.001146511204869;0.8162736756677982;-0.47037444649394106;1.0554799171937639;1.0000323832781435;0.9421256338072614;1.0000695687196508
0.942326;1.023410803299279;0.8335592832508956;0.8143274566097286;0.45989752748097074;0.44932880115295304;1.0350542103693667;10.001164560650496;0.8162579309681958;-0.4704904554027132;1.0554803684892;1.000033251969987;0.9421721645391615;1.0000698522225604
0.952326;1.0234155014234205;0.8335519437604969;0.8143170925846177;0.4600190446192605;0.4494448940581831;1.0350631291865813;10.001181727072904;0.8162422419379234;-0.47060643359251686;1.055480773654005;1.0000341040500638;0.9422186926814772;1.0000701208079017
0.962326;1.0234211690340884;0.8335446896355977;0.8143060612936416;0.46014009216237683;0.4495601075166156;1.0350710218574295;10.001198001057189;0.8162276117049052;-0.4707223764840452;1.0554811262569017;1.0000349355208134;0.9422660834294988;1.0000703729577058
0.972326;1.0234258938282446;0.8335362223232865;0.8142946081692966;0.46026042557528346;0.4496750410847907;1.0350788863586011;10.001213367004256;0.8162130423333499;-0.4708382804639319;1.0554814204234821;1.0000357434164175;0.9423134686711618;1.0000706078889514
0.982326;1.023430627379132;0.8335276936024785;0.8142830958288739;0.4603818965295246;0.44979108467083745;1.0350867211892414;10.00122780297914;0.8161975346332541;-0.47095414261531093;1.055481650758218;1.0000365250958387;0.9423599806314196;1.0000708249533228
0.992326;1.023436321771973;0.8335215425666606;0.8142731447978724;0.4605029992763957;0.44990634755316494;1.035094525811697;10.001241283389733;0.816184088250674;-0.4710699606066312;1.0554818120769236;1.0000372783203495;0.9424082166421572;1.0000710228088887
1.002326;1.0234410659627082;0.8335141458736599;0.8142627286898468;0.4606245236691251;0.45002244050321516;1.0351023006342284;10.001253785088814;0.8161697024656045;-0.4711857327569389;1.0554818999571172;1.000038001417462;0.9424555777515746;1.0000711985142723
1.012326;1.0234458130409796;0.8335067575379683;0.8142523050819729;0.46074604946513936;0.4501385334516273;1.0351100467831797;10.001265292697903;0.8161553770940448;-0.4713014579092244;1.0554819113935872;1.0000386928292668;0.9425029302851253;1.0000713474678626
1.022326;1.0234515601872136;0.8335002196912177;0.8142418915480084;0.460867990314964;0.45025459107053184;1.0351187655953276;10.001275801387719;0.8161421124303343;-0.47141713538504254;1.0554818445226481;1.000039350307991;0.9425511412189704;1.0000714644139175
1.032326;1.0234562626586947;0.8334932891336113;0.8142318862375983;0.4609886856333327;0.4503698893510848;1.035126458459451;10.001285320881783;0.8161289084311185;-0.47153276521173315;1.0554816982354718;1.0000399705899858;0.942599346559555;1.0000715440812415
1.042326;1.0234620054871932;0.8334879522018833;0.8142225570946957;0.46111068014815;0.4504859963221897;1.0351341276030097;10.00129387660839;0.8161157642492207;-0.4716493483174835;1.0554814719502428;1.0000405499540899;0.9426480495931776;1.0000715802894746
1.052326;1.0234667463265574;0.8334818308698864;0.8142131932154132;0.4612322622950521;0.45060213861148607;1.0351417768509705;10.001301503602614;0.816103678270976;-0.4717648862847788;1.055481165158951;1.000041085050013;0.9426971184417728;1.0000715645686735
1.062326;1.0234714867334593;0.8334758202409788;0.8142038634401302;0.46135270963294533;0.4507171708782428;1.03514941114211;10.001308243156156;0.8160906484172864;-0.4718803809049711;1.0554807772970514;1.0000415732266414;0.9427453237408634;1.0000714860255844
1.072326;1.0234771855458462;0.8334710769781584;0.8141949295751444;0.46147387542169727;0.4508324832249985;1.0351570350160062;10.001314145785964;0.8160786725570803;-0.4719958342925054;1.055480307925778;1.0000420127345144;0.9427943970751755;1.0000713326622623
1.082326;1.0234819381185936;0.8334651643345667;0.8141855233802435;0.46159546187552425;0.45094862550423326;1.0351656519001753;10.001319266325172;0.8160667484267776;-0.4721122491757826;1.0554797568647731;1.000042403322982;0.9428439722600997;1.0000710931811185
1.092326;1.023486703059104;0.8334604718021614;0.8141772161001799;0.4617171002298526;0.4510648171141113;1.035173265295052;10.001323650305551;0.8160548729280143;-0.47222762828087456;1.055479124115299;1.0000427464325974;0.9428930466638001;1.0000707584334327
1.102326;1.0234924827435072;0.8334567011426638;0.8141689195268011;0.4618391545615285;0.451180973394687;1.03518088025092;10.001327332505777;0.8160440415023944;-0.47234297317988505;1.055478409189544;1.0000430442979837;0.9429429861880801;1.0000703219324165
1.112326;1.0234972379733334;0.8334526039558529;0.8141610373976182;0.4619599624533394;0.45129637043063725;1.0351885032837476;10.001330351175742;0.816032248250763;-0.47245928401189174;1.055477610417233;1.0000432988443912;0.9429925614896999;1.000069779460704
1.122326;1.0235020603051872;0.8334481866159726;0.8141527109301977;0.4620816051083465;0.4514125620208666;1.0351961408750503;10.001332760435194;0.8160214867250747;-0.47257456024810657;1.0554767251028843;1.0000435115122233;0.9430425022230717;1.0000691284953092
1.132326;1.023507908844185;0.8334446981417258;0.8141444032433357;0.4622036640896493;0.4515287182855065;1.0352037981176294;10.001334633693178;0.816009750684591;-0.4726908012817267;1.0554757500481022;1.0000436839681703;0.9430920801295792;1.0000683678249431
1.142326;1.0235127907699835;0.8334404721852635;0.8141360802399478;0.4623253096468043;0.4516449098563508;1.0352124790534916;10.001336055973752;0.8159990344078354;-0.4728060064611859;1.0554746817558762;1.0000438186733263;0.9431420229967695;1.0000674975091135
1.152326;1.023518710111652;0.8334383119505111;0.8141288979930472;0.46244742226689445;0.45176111544200537;1.0352201879840146;10.001337106036942;0.8159883327353402;-0.4729221752982354;1.0554735165359221;1.0000439185489125;0.9431924668322843;1.000066518866128
1.162326;1.023523676006222;0.8334342787046972;0.8141206049415434;0.4625690707236891;0.45187730699647183;1.0352279292776432;10.001337843980785;0.8159786412389591;-0.4730373079730421;1.0554722508323784;1.0000439859140782;0.9432432728168811;1.0000654338017092
1.172326;1.023528695839767;0.833431478733842;0.8141134481662757;0.46269077107575046;0.4519935478817313;1.0352357057048773;10.001338313652635;0.8159679566813589;-0.47315340560032565;1.0554708815350142;1.0000440216137605;0.9432937132970505;1.0000642442880758
1.182326;1.0235347330036662;0.8334300236488802;0.8141067847170664;0.4628120549887495;0.45210895898745107;1.0352435177572816;10.001338548850022;0.8159572774838696;-0.473269470062145;1.0554694060048215;1.0000440254059098;0.9433441523986972;1.0000629529579181
1.192326;1.0235398863917895;0.8334262763703799;0.8140985869731396;0.4629337077386147;0.4522251505448449;1.0352523643691842;10.001338571347759;0.815947603488471;-0.4733845037203558;1.0554678219513258;1.0000439972594666;0.9433949532384314;1.0000615638517893
1.202326;1.0235451176204204;0.8334237530125949;0.8140915372241118;0.4630554123833913;0.4523413914398844;1.0352602439684295;10.001338384973778;0.8159379346780871;-0.47350050912125546;1.0554661273173602;1.000043938139336;0.9434462530145379;1.0000600822583974
1.212326;1.0235514320911172;0.8334221443165671;0.8140845453837282;0.4631775342863069;0.4524575970324015;1.0352681555705596;10.001337978397645;0.8159272701515418;-0.47361648874664886;1.0554643203694698;1.000043850108138;0.9434966826131145;1.0000585139777651
1.222326;1.0235568387153353;0.8334209133751349;0.8140786824880698;0.4632992923336177;0.45257388727714315;1.0352760989966963;10.00133733623875;0.8159176086183646;-0.47373144531394795;1.0554623997796098;1.0000437362305703;0.9435474665586597;1.0000568649965909
1.232326;1.023562344806158;0.8334185634905704;0.8140716993633232;0.4634221375959058;0.4526912382151254;1.0352840736663897;10.001336446084329;0.8159079494816853;-0.4738473823960092;1.0554603644396625;1.0000435998931179;0.9435987405811449;1.0000551418555326
1.242326;1.0235689585287568;0.8334171580118496;0.8140648248977533;0.4635442641447824;0.4528074438473605;1.035293077339637;10.001335299264115;0.8158982933050705;-0.4739633043630406;1.0554582138249962;1.0000434437367645;0.9436499981802616;1.000053352024477
1.252326;1.023574690690514;0.8334161087956532;0.8140590805293911;0.46366602648516825;0.45292373413820625;1.0353011057757828;10.001333892048866;0.8158896419479607;-0.47407921561299143;1.0554559486539659;1.0000432695678505;0.9437020982169725;1.000051503824528
1.262326;1.0235815469953935;0.8334159388553263;0.8140533947026143;0.46378820666538667;0.4530399891448504;1.0353091533476477;10.00133222323569;0.8158799986515572;-0.4741951199705438;1.0554535703671581;1.0000430793645325;0.9437533056901282;1.000049605979002
1.272326;1.0235874907611842;0.8334153906985755;0.8140481688527382;0.463909138569307;0.4531554851190544;1.0353172143960538;10.001330286564306;0.8158703675315383;-0.47431102059730307;1.0554510800109465;1.0000428757136777;0.9438044812692639;1.0000476672051504
1.282326;1.0235936130012133;0.8334133211913117;0.8140414261803081;0.4640308546895962;0.4532717261555677;1.035325284245387;10.001328072837763;0.8158617522851703;-0.47442592005270584;1.0554484781704085;1.000042660988948;0.9438559841377878;1.0000456962047317
1.292326;1.0236008691603986;0.8334132466085079;0.814035844989598;0.4641530395000435;0.453387981245567;1.0353343595656852;10.001325577121957;0.8158521550799526;-0.47454182061863326;1.0554457660284633;1.0000424364297347;0.9439070887680846;1.0000437015197676
1.302326;1.0236072604593274;0.833412359036722;0.8140302703601601;0.4642748090123221;0.4535042716617922;1.0353424387133319;10.001322789491955;0.8158435765218864;-0.47465772498389786;1.0554429465405815;1.000042202175698;0.9439590207456301;1.0000416906275225
1.312326;1.0236137845902087;0.8334113870848456;0.8140246158473319;0.4643988526793029;0.4536227821331176;1.0353505214738081;10.001319680425825;0.8158350162953655;-0.4747736363710115;1.0554400248091471;1.0000419580107562;0.9440109161233691;1.000039669018431
1.322326;1.0236214394159635;0.8334113626794697;0.8140190898827581;0.4645210421295544;0.45373903729839166;1.035358607899397;10.001316201238222;0.815825473845055;-0.47488955784542364;1.0554370074768693;1.000041703729007;0.944061911871231;1.0000376403127678
1.332326;1.0236282259156582;0.8334105141597068;0.8140135456198047;0.4646428159286248;0.45385532778906;1.035366697729628;10.00131229313745;0.8158169488451097;-0.4750054917159042;1.0554339017665586;1.0000414388039685;0.9441137378485149;1.0000356072369456
1.342326;1.0236361408217103;0.8334105034164625;0.8140080142986205;0.4647650085001978;0.45397158300740914;1.0353757911224195;10.001307895309129;0.8158084413919168;-0.47512143936511464;1.0554307148016873;1.0000411619958944;0.9441655310506015;1.0000335725621186
1.352326;1.0236431839285107;0.8334096590489355;0.8140024500296303;0.46488678518829146;0.454087873550807;1.0353838892573972;10.001302946836642;0.8157999522899496;-0.47523740138257087;1.0554274533205223;1.000040871443353;0.9442172928465683;1.0000315395460786
1.362326;1.023650350603066;0.83340876021406;0.8139968187048768;0.46500969968412315;0.4542052741360256;1.0353919938709584;10.001297382039292;0.8157914836255212;-0.4753533780655688;1.0554241237544653;1.0000405655177362;0.9442690243476103;1.0000295120790095
1.372326;1.0236586345689471;0.8334087391734242;0.813991236058081;0.46513189689409434;0.45432152943568227;1.0354001068425274;10.001291130134026;0.8157830391913968;-0.4754693699559708;1.0554207325322764;1.0000402436680687;0.944320726218508;1.0000274942722363
1.382326;1.0236660310739327;0.833409014092246;0.8139867218043519;0.4652537283773818;0.4544378693860729;1.0354082306909604;10.00128411852848;0.815774623972356;-0.47558537789811267;1.0554172862620699;1.0000399063547298;0.944372398823795;1.0000254893334346
1.392326;1.0236735311057052;0.8334081440846365;0.8139810742260656;0.46537551075325895;0.4545541600338662;1.0354173690726098;10.001276273346464;0.8157662427564452;-0.4757024028573799;1.0554137917040107;1.0000395545233154;0.9444245457832714;1.0000234989752894
1.402326;1.0236821243764993;0.8334080458650246;0.813975371868627;0.4654988490630707;0.4546715254294601;1.0354255264490155;10.001267526435571;0.8157588990900596;-0.4758184459997218;1.0554102556337417;1.0000391890190627;0.944477022557543;1.0000215237236356
1.412326;1.023689802858263;0.8334082859679308;0.8139707812693758;0.46562068486141783;0.4547878654578282;1.0354337077310278;10.001257829727335;0.8157505951158499;-0.47593450883981964;1.0554066847081562;1.0000388100577096;0.9445286034315715;1.0000195631726077
1.422326;1.0236985552865165;0.8334093386225551;0.8139661791213371;0.4657429403838948;0.45490417021971974;1.0354419187720239;10.00124716174752;0.81574233177868;-0.47605059323733506;1.055403085594594;1.0000384172215417;0.9445801505227961;1.0000176163814052
