time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.432326;1.0237063759553828;0.8334094814288965;0.8139614732461795;0.4658659155746227;0.4550216203169199;1.0354511671022293;10.001235521108887;0.8157341090208589;-0.47616670130823324;1.0553994652916845;1.0000380098561816;0.944631662699116;1.0000156825481117
1.442326;1.023714257184105;0.8334085079745612;0.8139556693646892;0.46598770520508276;0.4551379110989378;1.0354594618169226;10.001222919433614;0.8157269259205022;-0.47628283519329245;1.0553958309692089;1.000037587265817;0.9446840028161284;1.0000137612067876
1.452326;1.0237231913615779;0.8334094711204476;0.8139509563906631;0.4661099654174811;0.4552542159446752;1.0354678124245547;10.001209382983513;0.8157187806963938;-0.47639999668892374;1.0553921891601254;1.0000371487735389;0.9447359465016862;1.0000118523016792
1.462326;1.0237311740395159;0.8334095156276379;0.8139461347182668;0.46623294497124934;0.45537166612607205;1.035476227843698;10.001194951875373;0.8157116706501073;-0.4765161866621039;1.0553885456106245;1.000036694003547;0.9447882095354887;1.0000099564290044
1.472326;1.0237401972500897;0.8334092714041427;0.8139402318224771;0.46635515785299037;0.45548792170667757;1.0354847163388674;10.001179669465008;0.815703592426785;-0.476632404629109;1.0553849063131342;1.0000362229959758;0.9448395659606096;1.0000080743060236
1.482326;1.0237482565715428;0.8334092928857416;0.8139353781808112;0.4664770038523195;0.4556042619330863;1.0354942851297955;10.001163576781368;0.8156965425790169;-0.47674864910661513;1.0553812779683156;1.0000357360058922;0.9448917405081806;1.000006206002189
1.492326;1.0237563431444532;0.8334092251541617;0.8139304335031181;0.4665999877698775;0.4557217122058861;1.0355029394665374;10.001146716065458;0.8156885178490305;-0.47686591831390995;1.0553776675322637;1.0000352337409126;0.9449435104058502;1.0000043513417831
1.502326;1.0237654463910688;0.8334088653797318;0.8139244059927737;0.4667222053439189;0.4558379678822358;1.0355116830218207;10.001129130792828;0.8156815150680009;-0.4769822104800419;1.055374082222349;1.00003471760844;0.9449955935801784;1.0000025106528327
1.512326;1.0237735578622225;0.8334087692178693;0.8139194274911443;0.46684405568248094;0.45595430820272004;1.0355205192236068;10.00111086598629;0.8156735311558175;-0.47709852359403726;1.0553705295993592;1.0000341888971611;0.945046769926258;1.0000006846292446
1.522326;1.0237816667190363;0.8334085829499732;0.813914359513195;0.46696704395802324;0.4560717585708125;1.0355304515950388;10.001091972760827;0.8156665634742865;-0.47721485517341605;1.0553670172706477;1.000033647882715;0.9450987690768594;0.9999988740024944
1.532326;1.0237907635452939;0.8334092416298354;0.8139093214329071;0.46708931671971626;0.4561880636697052;1.0355394831533098;10.001072502679111;0.8156596102534732;-0.47733220257476117;1.0553635528593779;1.0000330941444928;0.945151236800171;0.9999970799624396
1.542326;1.023798843334702;0.8334078933230479;0.8139031153447592;0.4672111208877846;0.45630435476257236;1.0355486155791345;10.001052493535383;0.8156516706556247;-0.4774485634300926;1.055360143912213;1.0000325272791646;0.9452023036979461;0.9999953046973361
1.552326;1.0238078535479354;0.8334088493450048;0.8138983982628054;0.4673337000469949;0.4564209758765394;1.0355578485304155;10.001031967277811;0.8156447446252496;-0.47756493583735943;1.055356797499255;1.0000319468039904;0.9452542031158162;0.9999935508245325
1.562326;1.0238158787728266;0.8334085708170503;0.8138932303416956;0.4674555576424901;0.45653731636296224;1.0355671797302228;10.001010943064351;0.8156378328774525;-0.47768231841359443;1.0553535201233382;1.000031351480909;0.9453065777165042;0.9999918203216778
1.572326;1.0238238677103193;0.8334082135513834;0.8138879794700019;0.4675785532075431;0.45665476689287915;1.0355776056717283;10.000989448410916;0.8156299368629754;-0.4777987101319263;1.0553503176145531;1.000030738915123;0.9453575532741173;0.999990114395118
1.582326;1.0238328145873035;0.83340985197273;0.8138838756911034;0.46770088430772244;0.4567711214723365;1.0355871222069901;10.000967516866176;0.8156230583711607;-0.4779151099698981;1.0553471947117008;1.0000301058557175;0.9454093602959808;0.9999884334834793
1.592326;1.0238407177294666;0.8334094975679053;0.8138786116709126;0.4678227462283838;0.45688746203571656;1.0355967248759992;10.000945180527411;0.8156161987013504;-0.4780325167325526;1.055344155142763;1.0000294489718908;0.9454616422647352;0.9999867766683042
1.602326;1.023849571921518;0.8334087665365957;0.8138721787446641;0.46794611606798203;0.45700482803579756;1.035606408843073;10.000922471654293;0.815608357953447;-0.478148928891546;1.0553412019025057;1.0000287653046283;0.945512527655432;0.9999851419037704
1.612326;1.0238573758084046;0.8334083654046321;0.8138668560044657;0.4680679809116725;0.4571211686394748;1.035617168585852;10.00089942891303;0.8156015352197535;-0.47826534404929477;1.0553383369120621;1.000028052370649;0.9455642511166399;0.9999835271406757
1.622326;1.023865124332158;0.8334078877008422;0.8138614541222736;0.46819098375920465;0.45723861927506265;1.035626998353656;10.00087609487057;0.8155947294864967;-0.47838275851097933;1.055335560907426;1.0000273085841365;0.9456164602044499;0.999981930842901
1.632326;1.023873810416005;0.8334082651127304;0.8138560914633333;0.4683132721891964;0.45735492463035177;1.0356368931627984;10.000852506889688;0.8155879401881264;-0.4784991677518645;1.0553328741484416;1.0000265335607963;0.9456681474114185;0.9999803517535331
1.642326;1.0238814274826127;0.8334077284770963;0.8138506303129822;0.4684362779723498;0.4574723752914718;1.0356468489095236;10.000828691223811;0.8155811671824852;-0.47861656758901133;1.055330277024701;1.0000257278745643;0.9457203279998656;0.9999787886858672
1.652326;1.0238899638734866;0.8334080458828222;0.8138452096185665;0.468558569557061;0.4575886806696358;1.0356578620171697;10.000804659796461;0.8155734107644868;-0.4787329547771115;1.0553277702050923;1.000024893071842;0.9457711296029664;0.999977240454177
1.662326;1.0238974122440057;0.8334075022478469;0.813839739999013;0.46868044164071204;0.45770502133272317;1.035667929398785;10.000780406089438;0.8155666716999241;-0.47884932654829954;1.055325354810642;1.0000240324397593;0.9458227841905119;0.9999757057478564
1.672326;1.023904763014228;0.8334068825868959;0.8138341897380282;0.4688034517621531;0.45782247201783155;1.0356780479841428;10.00075590387531;0.8155599510202598;-0.47896668019749994;1.0553230322269096;1.0000231518512233;0.9458749355443092;0.9999741831258869
1.682326;1.0239130072250848;0.8334071227344286;0.8138286740284715;0.46892574801518766;0.45793877741671574;1.035688214320562;10.000731114224097;0.8155532496644031;-0.47908301335862297;1.0553208033714574;1.0000222595952515;0.9459265698796593;0.9999726712208459
1.692326;1.023920139972719;0.8334064562752175;0.8138230522137236;0.46904876107183424;0.45805622810991914;1.0356984252123758;10.000706002361555;0.8155465681747333;-0.47920032426336884;1.0553186683111182;1.0000213651695082;0.9459786989829146;0.999971168937065
1.702326;1.023928154204769;0.8334066522676973;0.8138174620540221;0.46917106048225266;0.45817253351590637;1.0357096780870112;10.000680554809573;0.8155389068090892;-0.4793166114486216;1.0553166263187828;1.0000204779664854;0.9460294474230379;0.9999696756641653
1.712326;1.0239350485807526;0.8334059450335779;0.8138117647293398;0.4692940764792572;0.4582899842127882;1.035719970465637;10.000654784154674;0.815532266075948;-0.47943287367122994;1.0553146758805294;1.0000196060416697;0.9460810467776763;0.9999681916437957
1.722326;1.0239418198800612;0.8334052211373719;0.8138060274250136;0.46941709389380576;0.4584074349094932;1.0357302996825934;10.000628725694225;0.8155256471872946;-0.4795501102144858;1.0553128146238102;1.0000187553927466;0.946133142879488;0.9999667183325499
1.732326;1.0239494653239862;0.8334064540331539;0.8138013768995107;0.4695405851837004;0.45852489965010984;1.0357406628001464;10.000602431961527;0.8155190517127003;-0.47966632059311404;1.0553110392313707;1.000017930678126;0.9461847230631859;0.9999652583451191
1.742326;1.0239559855024647;0.8334057580013481;0.8137955997408932;0.46966246886800567;0.4586412403279542;1.0357520563177962;10.000575959366463;0.8155124805218452;-0.4797835040442156;1.0553093455613862;1.0000171364006945;0.9462368012850313;0.9999638146831754
1.752326;1.0239623789473697;0.8334050062069844;0.8137897252551736;0.46978549066031006;0.45875869101968453;1.035762476235545;10.000549351330617;0.8155059335223541;-0.47989965972427673;1.0553077289977288;1.0000163770608272;0.9462883622404327;0.9999623898976251
1.762326;1.0239696456072682;0.8334051377892194;0.8137838712261084;0.4699077994818394;0.4588749964236943;1.0357729184863445;10.000522631490297;0.8154994105302158;-0.48001578712533766;1.0553061847680922;1.000015656927621;0.9463399106793307;0.9999609861936704
1.772326;1.0239757897762922;0.8334044405066464;0.8137779489835893;0.4700296875302688;0.4589913370955716;1.0357833792346343;10.00049580620096;0.8154919116376179;-0.48013288630062206;1.0553047084513656;1.000014980382036;0.9463910898711382;0.9999596063226509
1.782326;1.0239828565616824;0.833404112227669;0.8137715022782185;0.4701539695664245;0.4591095463521183;1.0357948549280098;10.000468869139125;0.8154854367792048;-0.4802489580686346;1.055303297024149;1.0000143521688358;0.9464426069385476;0.9999582542051871
1.792326;1.0239887613639154;0.833403436077131;0.8137654867862301;0.4702758605754011;0.45922588701060396;1.0358053421758058;10.000441806968752;0.81547898562347;-0.4803660038352901;1.0553019496116705;1.0000137769856998;0.9464946139766413;0.9999569347900688
1.802326;1.0239945497477676;0.8334027252895955;0.8137593767582939;0.4703988897377201;0.45934333768232105;1.035815837428754;10.000414601509034;0.815472557502993;-0.4804820249338891;1.0553006667785394;1.0000132589676891;0.946546095879729;0.9999556537245304
1.812326;1.0240012235285654;0.8334029164159434;0.8137532913219857;0.47052120648823953;0.459459643067682;1.035826336664589;10.000387227285074;0.8154661506628794;-0.480599022403687;1.055299449164292;1.0000128014384304;0.9465980677695;0.9999544171775097
1.822326;1.0240067882182886;0.8334022421141482;0.8137470928524286;0.470644238634941;0.4595770937327877;1.0358378357601303;10.00035965467201;0.8154597617449418;-0.48071499753558966;1.0552982971638079;1.0000124064936236;0.9466495140600435;0.9999532312462567
1.832326;1.0240132463250362;0.8334024684149665;0.8137409206960914;0.47076655859226335;0.4596933991121332;1.0358483314657354;10.0003318583442;0.8154533862988701;-0.48083095225601163;1.0552972115809165;1.0000120744753092;0.9467009423509156;0.9999521010390113
1.842326;1.0240186052622733;0.8334018252046954;0.8137346370454155;0.4708895937279784;0.45981084976972497;1.0358588217785263;10.000303819649991;0.8154460197832507;-0.4809478889267386;1.0552961939453156;1.000011804414804;0.9467519998741899;0.9999510306257431
1.852326;1.0240238698618578;0.8334012439539321;0.8137283608875457;0.47101149353675187;0.4599271904074728;1.0358693052341776;10.000275521593508;0.8154396584603848;-0.4810638101634706;1.0552952461657703;1.000011595166501;0.9468033945373892;0.9999500239828493
1.862326;1.0240300449947377;0.8334015037927777;0.8137220627753304;0.47113381825130984;0.4600434957783522;1.0358797797814012;10.000246941822367;0.8154332998276276;-0.481179718802144;1.0552943703471986;1.0000114455628213;0.9468547738263448;0.9999490855169585
1.872326;1.0240351390872917;0.8334008830514177;0.8137156528978581;0.47125685781896065;0.4601609464257598;1.035891242005854;10.00021805139672;0.8154269426626504;-0.481296617644189;1.0552935690942546;1.0000113538762454;0.9469066462101593;0.999948219560517
1.882326;1.0240411580602717;0.8334011447018769;0.8137092691520555;0.47137918575478194;0.4602772517896768;1.0359016869986046;10.000188823702372;0.8154205871062202;-0.4814125091320541;1.05529284587708;1.0000113180594141;0.9469579937850031;0.9999474294201666
1.892326;1.0240461133941483;0.8334016537371093;0.8137038826699862;0.4715022788293431;0.4603947517380054;1.0359121088175651;10.000159240860935;0.8154142344419089;-0.48152939538673584;1.055292205116993;1.0000113363306282;0.9470098299176875;0.9999467164621247
1.902326;1.0240510146239992;0.8334010679735646;0.813697391614189;0.4716241860474683;0.4605110923474754;1.0359225012224162;10.000129284839195;0.8154078863502605;-0.4816452787468485;1.0552916519802622;1.0000114070192272;0.947061133717016;0.9999460801102128
1.912326;1.0240568716771907;0.8334013062982923;0.8136908762344731;0.47174651876467083;0.4606273976839889;1.0359338579666664;10.000098922384963;0.8154015444506815;-0.4817611622630039;1.0552911920354706;1.0000115279136006;0.9471124102604718;0.9999455189624131
1.922326;1.0240616972244418;0.8334006529066473;0.8136842468407052;0.4718695657913796;0.4607448482819266;1.035944172480853;10.000068104258666;0.8153942100482673;-0.48187804950936186;1.0552908306695739;1.0000116959169698;0.9471633046673474;0.9999450312388908
1.932326;1.0240674989267267;0.8334008776905408;0.8136776413279517;0.4719919017405949;0.46086115358617036;1.0359544377449263;10.000036784156658;0.8153878832476722;-0.4819939439834215;1.0552905724524455;1.0000119074093192;0.9472145181559993;0.9999446141495346
1.942326;1.0240722872672365;0.8334002154564103;0.8136709202673511;0.47211495177794005;0.46097860414557373;1.0359646470523949;10.00000493406018;0.815381562176875;-0.48210984854564026;1.0552904208269545;1.0000121590911069;0.9472656940621456;0.9999442642849
1.952326;1.0240770696378478;0.8333996028034414;0.8136642011195196;0.472236866424101;0.4610949446661523;1.035975795319039;9.999972536232912;0.815375243423666;-0.48222676499029915;1.0552903780791352;1.0000124486296706;0.9473173360130576;0.9999439790962084
1.962326;1.0240828538195272;0.8333998241080359;0.8136574529387509;0.47235920715061114;0.46121124990602946;1.035985880008124;9.999939571901926;0.8153689234222716;-0.4823426940553324;1.0552904456186214;1.0000127745487157;0.9473684204672166;0.9999437571611499
1.972326;1.0240876503348484;0.8333991626275322;0.8136505843695299;0.4724822616300625;0.46132870039530605;1.035995901497822;9.999906027596014;0.815362599841228;-0.48245863609896067;1.055290624190715;1.0000131357848232;0.9474194517013536;0.9999435973625055
1.982326;1.024092465781076;0.833398552238623;0.813643712010571;0.4726041806918247;0.46144504084339794;1.036005862666113;9.999871902924149;0.8153562718995783;-0.4825755919504877;1.0552909134979682;1.000013531687464;0.9474709355777455;0.9999434986196468
1.992326;1.0240983058072726;0.8333987752880097;0.8136368051922774;0.4727265261797357;0.4615613460117417;1.036015767478822;9.99983720647212;0.8153499394588589;-0.48269156327404467;1.0552913115440354;1.0000139620857413;0.9475218513209982;0.9999434597744256
2.002326;1.0241031785817154;0.8333981147232895;0.8136297739025459;0.47284958508520214;0.46167879642732196;1.0360266199660162;9.999801949182661;0.8153426019472297;-0.48280755248711377;1.0552918145319903;1.000014426894957;0.9475718465777828;0.9999434792989591
2.012326;1.0241090881658892;0.833398338981372;0.8136227562030085;0.47297193377932695;0.46179510154809306;1.0360364245229006;9.999766143689907;0.8153362579228292;-0.4829235625366902;1.0552924177738203;1.0000149258087334;0.9476226416319974;0.9999435556491918
2.022326;1.0241140421223967;0.83339773225803;0.8136156620056576;0.47309385877725807;0.46191144189833044;1.036046186573589;9.999729810728239;0.8153299051552364;-0.48304059651794556;1.0552931169199196;1.0000154583164425;0.94767388478225;0.9999436879754501
2.032326;1.0241190441022479;0.833397078566566;0.8136084611655244;0.47321692208797317;0.4620288922400183;1.0360559122525417;9.999692981746847;0.8153235408637163;-0.48315665724289025;1.0552939087939717;1.0000160237739335;0.947724555631729;0.99994387609897
2.042326;1.0241250969244087;0.8333973123870055;0.8136012716892538;0.4733392755076073;0.46214519728814446;1.0360666069350304;9.999655692404321;0.8153171621232094;-0.48327274699480344;1.0552947918449755;1.0000166218299242;0.9477751631600749;0.9999441197769672
2.052326;1.0241302063614837;0.8333978520301263;0.8135951140582943;0.4734612553709657;0.4622615868705781;1.0360762741854752;9.99961798262504;0.8153107662834521;-0.4833888672884716;1.0552957661177298;1.000017253259624;0.9478257079448004;0.9999444183866616
2.062326;1.024136374408165;0.8333980874700492;0.8135878088662718;0.4735836119553062;0.46237789186946343;1.036085916420185;9.999579904161495;0.815304351082991;-0.483505018559468;1.0552968329794712;1.0000179205059851;0.947876191746773;0.9999447714337383
2.072326;1.0241416063807374;0.8333974350312534;0.8135803781993367;0.47370668116488956;0.4624953421108809;1.0360955364718685;9.99954151833179;0.815296914712037;-0.4836222002744072;1.05529799516205;1.0000186273610847;0.94792626681813;0.99994517906165
2.082326;1.0241469033410528;0.8333968256894869;0.8135729427017215;0.47382861485536854;0.46261168231079125;1.0361051381955317;9.999502885261442;0.8152904559492544;-0.4837384114254691;1.0552992564719343;1.000019378229794;0.9479766348864801;0.9999456418921878
2.092326;1.0241532646259996;0.8333970395637722;0.8135654755932609;0.4739509761105766;0.4627279872373529;1.036115725827965;9.999464060855138;0.815283974085724;-0.4838546506619688;1.0553006204037905;1.0000201779576772;0.9480269468736384;0.9999461601104024
2.102326;1.0241586907466678;0.833396408195737;0.8135579401520583;0.4740729127071032;0.46284432738820847;1.0361253033643203;9.999425105847584;0.8152774686213536;-0.48397091595987696;1.0553020890405818;1.000021031999333;0.9480772032767234;0.9999467324635587
2.112326;1.0241641779991912;0.8333957635715828;0.8135503607964902;0.47419485069526196;0.4629606675146198;1.0361348741994254;9.99938609107095;0.8152709387595319;-0.4840872045208113;1.0553036630340666;1.0000219458893185;0.9481274058763489;0.9999473561183767
2.122326;1.024170721986637;0.8333958365685719;0.8135426638562215;0.4743194905121419;0.46307919240376855;1.0361444406730524;9.999347086879531;0.8152643831091106;-0.4842035132821587;1.0553053412518472;1.0000229241539158;0.9481775594298613;0.9999480270872483
2.132326;1.0241763210875932;0.8333951608611795;0.8135350114591972;0.47444143140833883;0.46319553248341083;1.036155003731786;9.999308152495466;0.8152568001244814;-0.4843198395834277;1.055307120663578;1.0000239697432443;0.9482268116480919;0.9999487408200404
2.142326;1.0241829699201779;0.8333953004085682;0.8135273502482541;0.47456380044618673;0.46331183729562364;1.036164562969489;9.999269338804023;0.815250188571089;-0.48443618143293093;1.0553089978735226;1.0000250839249532;0.9482768905573584;0.9999494930849472
2.152326;1.0241886671534353;0.8333934504414513;0.8135185351892944;0.4746856937310403;0.46342812802815975;1.0361741173186199;9.99923069407924;0.8152435473473323;-0.4845535375502205;1.0553109705460935;1.000026265527522;0.9483274556292746;0.9999502805751247
2.162326;1.024194408870503;0.8333927180537569;0.8135108116500864;0.4748076389053779;0.4635444680463373;1.0361836658370298;9.999192265490157;0.8152368754437129;-0.48466990752124667;1.0553130373087418;1.0000275099375908;0.9483774931325872;0.9999511010087718
2.172326;1.024201192365481;0.8333928005611418;0.8135030954879778;0.4749300125719025;0.4636607728043345;1.0361932075191056;9.999154099203217;0.8152301723328708;-0.48478629186011024;1.0553151972697798;1.0000288092867626;0.9484275221007255;0.9999519530881473
2.182326;1.0242070193512556;0.8333920331674746;0.8134953527360039;0.47505196063924043;0.46377711279146777;1.0362037408464204;9.999116240801062;0.8152234379883585;-0.4849026917198604;1.055317449783168;1.000030153909062;0.9484775514776438;0.9999528364155901
2.192326;1.0242128893503497;0.8333912516230089;0.813487609490872;0.4751739100965062;0.46389345276681415;1.0362132644751256;9.999078737354383;0.8152166726323137;-0.4850191086309927;1.0553197940470622;1.0000315344877193;0.9485275907564149;0.9999537512459705
2.202326;1.024219801993834;0.8333912924752325;0.81347989148694;0.47529628839974536;0.46400975749219203;1.0362227784174782;9.999041638682726;0.815208876429069;-0.48513454465293987;1.0553222282804484;1.000032943797546;0.9485762780366622;0.9999546977076137
2.212326;1.0242257599885458;0.8333916302873977;0.8134732742621765;0.4754182912603643;0.46412614675621916;1.036232284122252;9.999004992511647;0.8152020486082967;-0.48525100238808777;1.0553247486582502;1.0000343766889215;0.9486263623445604;0.9999556748214107
2.222326;1.024231763436014;0.8333908290875637;0.8134655640882736;0.47554024501251224;0.4642424867144616;1.0362417834887456;9.998968836816276;0.8151951869222401;-0.48536748437625943;1.0553273487820354;1.0000358290611013;0.9486764803263361;0.9999566803967391
2.232326;1.0242388127824829;0.833390864129444;0.8134578974766966;0.4756626279630814;0.46435879143342484;1.0362522781351644;9.998933201322386;0.8151882884244613;-0.4854839922405105;1.0553300200963993;1.0000372972383833;0.9487266402455722;0.9999577119172678
2.242326;1.0242449117862482;0.8333900734638175;0.8134502395790194;0.4757845846198553;0.46447513139444757;1.036261769447266;9.998898119059902;0.8151813503927526;-0.48560052615100396;1.0553327528780696;1.0000387777469126;0.9487768514618977;0.9999587674976288
2.252326;1.0242520607931804;0.8333901274632948;0.8134426340775404;0.4759069707084897;0.46459143612155496;1.0362712588632508;9.99886363263544;0.8151743704268777;-0.48571708500241384;1.0553355374721494;1.0000402672088406;0.9488271238831604;0.9999598462238961
2.262326;1.0242582645289942;0.8333893618086027;0.8134350425927084;0.4760289302703974;0.46470777609250086;1.0362807479651075;9.998829785413795;0.8151663462623177;-0.48583366712081916;1.0553383651508086;1.0000417620682398;0.9488766075770433;0.9999609476751036
2.272326;1.0242645244669686;0.8333886109856863;0.813427486403793;0.4761508912272165;0.46482411606985874;1.0362902385295512;9.998796604500816;0.8151592758915277;-0.4859502708360438;1.0553412281926986;1.0000432584766241;0.9489270276773506;0.9999620708158543
2.282326;1.0242718406698497;0.8333887090752068;0.813419986666136;0.47627328196740876;0.4649404208187391;1.0362997326038592;9.998764092527022;0.8151521580049353;-0.48606589460467425;1.0553441198442763;1.0000447529714909;0.94897701853919;0.9999632131067271
2.292326;1.0242782138093978;0.8333879901279799;0.8134125042835765;0.4763952458329258;0.46505676081276565;1.0363102322792932;9.99873223968236;0.8151449925573473;-0.4861825369373113;1.0553470342429463;1.0000462430261825;0.949027609651151;0.9999643704162237
2.302326;1.0242846389654467;0.8333872879181898;0.8134050608417923;0.47651721109600975;0.4651731008166966;1.0363197391154155;9.998701042664635;0.8151377811514293;-0.4862991964642804;1.0553499656849328;1.0000477267559478;0.949078294188429;0.9999655374278367
2.312326;1.0242921091328816;0.8333874360166248;0.8133976780203364;0.4766396064957614;0.46528940559805554;1.0363292532434218;9.998670507597868;0.8151305265627355;-0.4864158721742417;1.055352908050281;1.0000492024558743;0.9491290768879026;0.9999667084383883
2.322326;1.0242986189190508;0.833386818692658;0.8133903659914399;0.4767604375732446;0.46540463561007006;1.0363387722040744;9.998640641551816;0.8151232316733499;-0.48653156363166555;1.0553558554544327;1.0000506679271792;0.9491794491182245;0.999967878434342
2.332326;1.0243051595281985;0.8333861693162379;0.8133830467870934;0.4768824071454859;0.4655209756533145;1.0363482905613313;9.99861145035576;0.8151148995518439;-0.48664827078262923;1.055358803001106;1.0000521195423822;0.9492295797620002;0.9999690437287497
2.342326;1.0243127233665152;0.8333852365442463;0.8133746796215108;0.4770047567020732;0.4656372311812145;1.0363588010704379;9.998582938063148;0.81510753454745;-0.4867639932709952;1.0553617463487566;1.0000535521189797;0.9492801623294511;0.9999702016733586
2.352326;1.024319308109051;0.8333846304362431;0.8133674434151029;0.4771267291899415;0.46575357125640665;1.036368296394899;9.998555101999358;0.815100142262935;-0.4868807300620093;1.055364680933459;1.0000549598987458;0.9493313643569747;0.9999713498084336
2.362326;1.024325909902098;0.8333841002119026;0.8133602961818883;0.47724756594717643;0.4658688013301267;1.0363777701037045;9.99852793451047;0.8150927283356326;-0.4869974796860689;1.0553676020613278;1.0000563376860439;0.9493826742881626;0.9999724853720631
2.372326;1.024333524458888;0.8333855177078421;0.8133542673875301;0.47737002116225075;0.4659851555039231;1.0363872169328772;9.998501432959445;0.8150852975136998;-0.4871132402579072;1.055370505857081;1.0000576811851403;0.949433580616748;0.9999736051589256
2.382326;1.0243401490316824;0.8333849946480413;0.8133471438070933;0.4774919979540377;0.46610149562598346;1.036396632971736;9.998475606176878;0.8150778532697374;-0.48723000910295544;1.0553733903084117;1.0000589864513652;0.9494851115832906;0.999974705143839
2.392326;1.0243467770252794;0.8333845538780457;0.8133401035119197;0.477612838993759;0.4662167257473701;1.0364060158242396;9.998450470670322;0.8150703975875315;-0.4873457826402525;1.0553762556630353;1.0000602493577049;0.9495362441436233;0.9999757807707058
2.402326;1.0243544023029587;0.8333849301119818;0.813333067165995;0.4777352483593015;0.4663330306744625;1.0364163639781148;9.998426040251555;0.8150619312091378;-0.4874625566308396;1.055379103787328;1.0000614658090798;0.9495871485978613;0.9999768283783036
2.412326;1.0243610233431952;0.8333845612080586;0.8133260919942373;0.4778560922909541;0.4664482608305426;1.036425675397991;9.998402319188294;0.8150544543562649;-0.4875783267042051;1.0553819368104134;1.000062632539183;0.9496385159053041;0.9999778462287061
2.422326;1.0243686370375258;0.8333850167816105;0.8133191184684614;0.47797850479602316;0.4665645657945116;1.0364349469956833;9.998379299937122;0.8150469671384124;-0.48769508914583853;1.0553847563936396;1.0000637474646057;0.9496905146277765;0.9999788342747524
2.432326;1.0243752465252074;0.8333847346697141;0.8133122028363879;0.47809935162208345;0.466679795986679;1.0364441759480025;9.998356960331671;0.8150394694274791;-0.4878108413114333;1.0553875640460861;1.00006480881425;0.9497421188059372;0.9999797930442299
2.442326;1.024381852975816;0.8333844494818609;0.8133052642483624;0.47822133702112607;0.46679613621362004;1.0364533613081706;9.998335263419165;0.8150319609648018;-0.48792658123999344;1.0553903611919884;1.0000658140649155;0.9497938436970887;0.99998072219522
2.452326;1.0243894565268425;0.8333850967919151;0.8132984191417266;0.47834261699373076;0.4669113312160616;1.0364625039993103;9.998314164512545;0.8150244420715139;-0.4880433072192865;1.055393148840972;1.000066760009033;0.949846205713712;0.9999816195747551
2.462326;1.0243960582874123;0.8333849102002948;0.8132915267639247;0.47846460530574253;0.4670276714775686;1.036471605342014;9.998293624226928;0.8150159142679453;-0.4881590177847706;1.0553959273878533;1.0000676433518527;0.9498973222286434;0.999982481126409
2.472326;1.0244026548531604;0.8333848256748586;0.8132847048544116;0.47858545781293865;0.4671429017373473;1.0364816657544358;9.998273618755775;0.8150083801516466;-0.4882747118015776;1.0553986962291604;1.0000684607927073;0.9499494244445801;0.9999833014577597
2.482326;1.0244092427694222;0.8333836057915202;0.8132767439377449;0.47870739842011434;0.46725919273331074;1.036490684671567;9.998254139326622;0.815000842705852;-0.48839038861782896;1.0554014537905279;1.0000692091851062;0.950001655108302;0.9999840748745328
2.492326;1.0244168168988383;0.8333844579255566;0.8132699819790168;0.47882868454108907;0.46737438779619545;1.0364996611216755;9.998235181705594;0.8149933044032376;-0.4885070484066148;1.0554041982565343;1.0000698866044326;0.9500545285586048;0.9999847961675712
2.502326;1.024423375494374;0.8333845242280052;0.8132632186680048;0.47894954133843953;0.46748961809098877;1.0365085941396572;9.998216733801303;0.8149857666181806;-0.48862269262850255;1.0554069277969793;1.000070493390734;0.9501070172023713;0.9999854606376654
2.512326;1.0244299158530168;0.833384582563613;0.8132564251740284;0.4790715367598225;0.46760595840971564;1.0365174829157628;9.998198773429726;0.814978229655832;-0.48873832422913294;1.0554096400015185;1.0000710316680967;0.9501596362927759;0.9999860640899947
2.522326;1.024437437248635;0.8333855111895145;0.813249671899221;0.4791939647612598;0.46772226351284485;1.0365263268296963;9.998181272952085;0.8149706927906166;-0.4888539470536862;1.0554123312659986;1.0000715038099555;0.9502123879019652;0.9999866034319534
2.532326;1.0244439421819407;0.8333868256580866;0.8132440787614279;0.4793148763562817;0.4678375431151951;1.0365351260060751;9.998164199318031;0.8149631542139588;-0.48896956494458355;1.0554149965777289;1.0000719117773913;0.9502652746267416;0.999987076783192
2.542326;1.0244504294349406;0.8333870292923232;0.8132373978336703;0.4794357388362445;0.46795277342518227;1.0365448824842798;9.998147515408213;0.8149546114264102;-0.4890851812469434;1.0554176297481472;1.0000722575364602;0.9503174420376742;0.9999874824857405
2.552326;1.0244578974536114;0.8333880387490724;0.8132307115606324;0.47955817149056595;0.46806907853351154;1.036553600303647;9.998131186181524;0.8149470617841813;-0.4892007989526448;1.0554202239212136;1.000072543489773;0.9503706090869676;0.9999878187777266
2.562326;1.0244643473899906;0.8333882870345648;0.8132240803236304;0.47967903686563995;0.4681843088419407;1.036562283702457;9.99811518318432;0.8149395027703926;-0.489316421275833;1.0554227726001868;1.0000727730012853;0.9504239232460927;0.9999880844206288
2.572326;1.024470776361057;0.8333885566855487;0.8132174784346233;0.47979990362691777;0.4682995391477445;1.036570935500617;9.998099487846817;0.8149319322940578;-0.48943205160477643;1.0554252710687915;1.0000729510247048;0.9504773893508914;0.999988278497786
2.582326;1.0244781805411338;0.8333896810575301;0.8132109299041449;0.4799212036466949;0.4684147342335669;1.0365795573373213;9.998084091281562;0.8149243492946997;-0.4895476926243685;1.0554277169380024;1.0000730839614913;0.9505310111006283;0.9999883997203529
2.592326;1.0244845596986696;0.8333899941744817;0.8132043976516102;0.48004207329649595;0.4685299645317563;1.0365881505675927;9.998068988136914;0.8149167541464286;-0.48966334581579635;1.0554301091129634;1.0000731785403545;0.9505847909699104;0.9999884465620736
2.602326;1.0244909122665318;0.8333903307741644;0.8131979053502041;0.4801629443336981;0.46864519482455186;1.0365967166575154;9.998054171883219;0.8149091484478165;-0.4897790117173027;1.055432446145071;1.0000732404098065;0.9506387304095631;0.999988417940801
2.612326;1.0244982377316678;0.8333903885990818;0.8131903670775246;0.48028419847570303;0.46876034060646854;1.036605257860062;9.99803963249116;0.8149015345428862;-0.4898936902070865;1.0554347252569127;1.000073272950135;0.9506923147251995;0.9999883137584082
2.622326;1.024504538874619;0.8333907770931002;0.8131839660241761;0.4804050724053475;0.46887557088778564;1.0366137780304865;9.99802535146635;0.8148929150141211;-0.4900093803383493;1.0554369421569891;1.000073276459287;0.9507457168477953;0.9999881352558964
2.632326;1.0245108159630443;0.833391192876349;0.8131776149052637;0.4805259477243114;0.46899080116268216;1.036623282205222;9.998011298047878;0.8148852922167954;-0.4901250800819562;1.0554390915778988;1.0000732481870793;0.9508001349772065;0.99998788528654
2.642326;1.0245170706783897;0.8333916355720238;0.813171314525698;0.4806468244331699;0.469106031431291;1.0366317754737437;9.997997432871857;0.8148776681389674;-0.49023978644221416;1.0554411688712797;1.0000731837134937;0.9508541956663692;0.9999875683260699
2.652326;1.0245243033701867;0.8333929375035061;0.8131650855390042;0.48076813521360995;0.4692212264818844;1.036640262433911;9.997983717969381;0.8148700446778039;-0.4903554959132718;1.0554431715966885;1.0000730787633485;0.9509089285390397;0.9999871903614282
2.662326;1.0245305163999647;0.833393481051584;0.8131589377389321;0.480887877479523;0.46933534672123134;1.036648746872058;9.997970123706471;0.8148624240130347;-0.490471205041569;1.055445099499075;1.0000729297477366;0.9509638166999128;0.9999867591198289
2.672326;1.0245367086566302;0.8333939965085575;0.8131527947995862;0.4810087584703399;0.46945057697175613;1.036657231544592;9.997956623944203;0.8148548085066181;-0.49058591072533725;1.0554469533467794;1.0000727330499322;0.9510183426613313;0.999986284034482
2.682326;1.0245438791626034;0.8333953652738132;0.8131467282419454;0.481130073880073;0.4695657720068422;1.0366657185304589;9.99794318665284;0.8148472001893121;-0.490701610236996;1.0554487340314664;1.0000724846000215;0.9510735353177708;0.9999857751676514
2.692326;1.0245500299112194;0.8333970554053769;0.8131418088234003;0.48125100827409;0.4696810515357999;1.036674209553146;9.997929776417442;0.8148396005995734;-0.4908163015192145;1.0554504420685384;1.0000721805261854;0.9511283595441031;0.999985241986999
2.702326;1.0245561597932797;0.8333976731571915;0.8131358873457133;0.48137075619223685;0.46979517175580804;1.0366827061387003;9.99791637065401;0.8148320109837986;-0.4909319835538213;1.0554520772210854;1.000071818039305;0.9511838428107802;0.9999846929272622
2.712326;1.0245632681685695;0.8333990852434691;0.8131299970375729;0.4814920762385502;0.46991036678387904;1.036691210130011;9.997902974000148;0.8148234323653193;-0.4910466561340315;1.055453638534995;1.0000713954130718;0.9512380916448723;0.9999841354976349
2.722326;1.0245693585015934;0.8333985351542357;0.8131230382101788;0.4816129139211677;0.47002554773385474;1.0366997241668137;9.997889616397671;0.8148158655366937;-0.49116131941383;1.055455124496253;1.0000709113856434;0.9512933294797984;0.9999835768612644
2.732326;1.0245754321818763;0.8333991783271292;0.8131173024953587;0.48173266611247373;0.47013966795657036;1.0367082517042434;9.99787633775592;0.8148083111264626;-0.4912769737706546;1.0554565327225172;1.000070364957839;0.9513492099806774;0.9999830246844015
2.742326;1.024581491727037;0.8333997731975282;0.8131115830990243;0.4818535570815189;0.47025489820182054;1.0367177963667409;9.997863174200242;0.8148007695258608;-0.49139161961503397;1.0554578598691746;1.0000697556474125;0.951404694228792;0.9999824870299369
2.752326;1.0245885391095801;0.8334012512263071;0.813105999879187;0.48197374587625585;0.47036898323182025;1.0367263609491417;9.997850153158446;0.8147932407281644;-0.491506256841074;1.0554591021823976;1.0000690836519144;0.9514602921458308;0.9999819710017259
2.762326;1.0245945806972097;0.8334018423744988;0.8131004134073533;0.48209463974574296;0.4704842134947688;1.0367349470410765;9.997837294730985;0.8147857244712464;-0.49162188433604076;1.055460255724939;1.0000683498806968;0.9515165145159127;0.9999814819371246
2.772326;1.024600621486027;0.8334024790645765;0.8130949416952116;0.48221439759464807;0.4705983337515163;1.0367435551350255;9.997824617307352;0.8147782203490733;-0.49173650011503783;1.055461316213526;1.0000675564513628;0.9515723227196929;0.9999810242678013
2.782326;1.0246066682978991;0.83340310979892;0.8130895338620544;0.4823341568265164;0.47071245402081024;1.0367521849198147;9.997812145550995;0.8147707274412684;-0.49185110208342053;1.055462279320297;1.0000667072953582;0.9516282274366786;0.9999806026815461
2.792326;1.0246137271120053;0.8334045174137853;0.8130841586896997;0.48245548916360653;0.47082764911861036;1.0367608361908984;9.997799915681078;0.8147632440342292;-0.4919656887297961;1.0554631410314108;1.0000658077933562;0.9516842224244256;0.9999802220282938
2.802326;1.024619806614377;0.8334051368718778;0.8130788712129863;0.48257525128234857;0.47094176941726235;1.0367695092814952;9.997787973594209;0.81475576804815;-0.4920802591809262;1.0554638978968431;1.0000648636579854;0.9517403011155103;0.9999798866910263
2.812326;1.0246259119542678;0.8334057517011388;0.8130736396966961;0.48269501478322036;0.47105588973249907;1.0367782040517182;9.997776367664162;0.814748297967905;-0.4921948129091394;1.0554645480739364;1.0000638799973165;0.9517964570938774;0.9999796004912205
2.822326;1.0246320485001952;0.8334063122455739;0.8130684123443684;0.48281591711614874;0.47117112008338674;1.0367869193019887;9.997765142285028;0.8147408334928735;-0.4923093495970462;1.0554650923051354;1.000062860936868;0.9518526845195855;0.9999793665638929
2.832326;1.0246392198468857;0.8334077539758016;0.8130633061757112;0.4829361181350374;0.47128520523596207;1.036795653754067;9.997754335734722;0.8147333753360076;-0.49242386900263846;1.0554655333292258;1.0000618094901823;0.951908977950399;0.999979187056524
2.842326;1.0246454311262956;0.8334072237304904;0.8130571194301461;0.4830558353925792;0.4713992763260928;1.0368044065220527;9.997743979587309;0.8147249248204195;-0.4925383707364854;1.0554658746723071;1.0000607273546884;0.9519644760678867;0.9999790632880857
2.852326;1.0246516825603034;0.8334089685278231;0.8130532007916936;0.48317565503056986;0.4715134460043484;1.0368131762288668;9.997734094398842;0.8147174839098726;-0.49265185460528144;1.055466120208808;1.0000596152216648;0.9520203674965008;0.9999789962656072
2.862326;1.0246579742350306;0.8334095767085113;0.8130482187149644;0.48329542554106397;0.47162756641996884;1.0368219610361589;9.997724685241394;0.814710054743572;-0.4927663212764039;1.055466273921902;1.0000584739067173;0.9520768256202421;0.9999789872596457
2.872326;1.0246653053050638;0.8334110191759915;0.8130433031702187;0.4834156326340595;0.471741651658251;1.036830759985635;9.997715744341017;0.8147026382848753;-0.4928807721888523;1.0554663391964556;1.000057305430019;0.9521333278706171;0.9999790385292787
2.882326;1.0246716783139846;0.8334116289573764;0.8130384140174194;0.48353540600531936;0.471855772114016;1.0368395735345373;9.997707258467612;0.8146952338133914;-0.4929952089314722;1.0554663187161177;1.0000561133097117;0.9521898689311169;0.9999791537452738
2.892326;1.0246780932782624;0.8334122386063194;0.8130335725657742;0.48365518074886915;0.47196989258824523;1.0368484029556344;9.997699212091748;0.8146878400068807;-0.49310863286370216;1.055466215400135;1.0000549019025011;0.9522459259901807;0.9999793373428538
2.902326;1.024684551189958;0.8334128471444016;0.8130287789601935;0.48377495686494887;0.4720840130801782;1.0368572495861965;9.997691581539726;0.8146804559642592;-0.4932230450770563;1.0554660328701997;1.000053675098353;0.9523025303414312;0.999979593336959
2.912326;1.0246920511774824;0.8334142868386485;0.8130240531852101;0.48389517002094645;0.47219809839400584;1.0368661144869245;9.99768433041784;0.8146730813214726;-0.4933364464041784;1.055465774884742;1.0000524355470608;0.9523586434503362;0.9999799248037743
2.922326;1.0246985941372313;0.8334149403512798;0.8130194028293448;0.48401381147773453;0.4723111089015223;1.0368749991059787;9.997677417201615;0.8146657160352236;-0.4934508371921544;1.0554654446549296;1.0000511851125278;0.9524152990665634;0.9999803341606635
2.932326;1.0247051773072382;0.8334154881331229;0.8130146990508487;0.4841347293516843;0.47242633945892004;1.0368839062715476;9.997670807645031;0.8146583600332424;-0.49356421708665116;1.0554650445081062;1.0000499255324704;0.9524714596601129;0.999980823241461
2.942326;1.0247117984358922;0.8334160802201821;0.8130100879709491;0.48425451108032175;0.4725404600120725;1.0368928399915842;9.99766447840855;0.8146510129441136;-0.4936785851087108;1.055464575717372;1.0000486584493837;0.9525281602119747;0.9999813926783758
2.952326;1.0247194532405517;0.8334163597151978;0.8130044293425555;0.4843746798081259;0.4726544961052435;1.0369018045845562;9.997658408738857;0.8146436744642831;-0.4937919398677267;1.055464038368189;1.000047385318832;0.9525843639469755;0.999982041367419
2.962326;1.024726138323181;0.8334169817398459;0.812999950356282;0.4844933268575889;0.4727675066661389;1.0369108046460194;9.997652575753644;0.8146363451132069;-0.49390527990208943;1.0554634317004523;1.0000461073243418;0.9526405893376537;0.9999827665387676
2.972326;1.0247328449589796;0.8334175353836497;0.8129954614454603;0.48461311282894876;0.4728816272554966;1.0369198454597068;9.99764696539335;0.814629026321203;-0.49401860397107844;1.0554627549967204;1.0000448249037364;0.9526968371480898;0.9999835644352479
2.982326;1.0247395646107849;0.8334181150608703;0.8129910598283456;0.4847317626189666;0.4729946378360802;1.036928932801257;9.99764158362891;0.8146217197384991;-0.4941329107807552;1.0554620082112376;1.0000435374584193;0.952753626476828;0.999984431463612
2.992326;1.0247462902951947;0.833418613421482;0.8129866463372293;0.4848515513464966;0.4731087584411973;1.036938072474017;9.997636454665699;0.8146144267723865;-0.4942461983652092;1.0554611922512844;1.0000422440595;0.9528099202391297;0.9999853650530184
3.002326;1.0247540158713941;0.8334199592471386;0.8129823399499796;0.4849706405745674;0.47322173384367255;1.036947269813547;9.997631615076829;0.814607148681425;-0.49435946384321006;1.0554603092198842;1.0000409447493042;0.9528662365901736;0.9999863636203943
3.012326;1.0247607379199044;0.833421517401998;0.8129791110333429;0.4850904826779245;0.47333590373385864;1.0369565288422364;9.997627110537943;0.814599886406553;-0.49447270378156666;1.0554593622060544;1.00003964130758;0.9529225751131623;0.9999874261169293
3.022326;1.0247674483695313;0.8334219415365574;0.812974858467065;0.48520913807191524;0.4734489143262123;1.0369658517243263;9.997622991323752;0.8145926399018619;-0.49458591504952176;1.055458354408975;1.000038336938985;0.9529789348759486;0.9999885517541107
3.032326;1.024774139178729;0.8334223125640415;0.812970643527766;0.4853277948349903;0.47356192491424687;1.0369752389751656;9.997619308231926;0.8145854077533975;-0.49469909552260966;1.0554572882643525;1.0000370353338335;0.9530353139795216;0.9999897395130879
3.042326;1.0247808028156877;0.8334225736796333;0.8129664182831928;0.48544759057008835;0.4736760455129932;1.036984689876322;9.997616114409691;0.8145781872544308;-0.4948122437456446;1.0554561654214278;1.0000357400162114;0.953091709747571;0.9999909871463014
3.052326;1.024788431535079;0.8334236533109078;0.8129623033135911;0.48556668733909314;0.47378902089843405;1.0369942029023342;9.997613466755473;0.8145709751163419;-0.4949253580579119;1.0554549871446923;1.0000344543426611;0.9531481197213836;0.9999922906738304
3.062326;1.0247950205533032;0.8334226918053315;0.8129570994539672;0.4856852978249124;0.4739019821825729;1.0370037761441822;9.99761141741554;0.814563768899233;-0.4950374362764899;1.0554537540931532;1.0000331814815306;0.9532040232122198;0.9999936449798449
3.072326;1.0248015617609643;0.8334227944705568;0.8129530483253868;0.4858039601803523;0.47401499273238845;1.037013407294594;9.997610003551662;0.8145565676198564;-0.49515047584334304;1.0554524659956996;1.0000319240628393;0.9532604581893301;0.9999950447787839
3.082326;1.0248080478289365;0.8334228223269838;0.8129490416630418;0.48592262390268326;0.47412800327056326;1.037023093187344;9.997609244485258;0.8145493710582049;-0.4952634743745349;1.0554511220854566;1.0000306840578292;0.953316905509358;0.9999964854258714
3.092326;1.0248144714788752;0.8334227752680344;0.812945082058882;0.4860412889915404;0.474241013797321;1.0370328296266056;9.997609141341531;0.8145421793471791;-0.49537543063047995;1.0554497218131134;1.0000294629667257;0.953372846229;0.9999979634321754
3.102326;1.0248218251950643;0.8334234870165492;0.8129411930899766;0.4861603932756981;0.4743539891304001;1.0370426118896134;9.997609682212952;0.814534993165567;-0.49548834508245904;1.055448265515605;1.0000282620794163;0.9534293203238001;0.9999994764768674
3.112326;1.0248281062127838;0.8334232917794749;0.8129373367997925;0.48627906121089076;0.47446699963686473;1.0370514355980651;9.997610853602136;0.8145278137202157;-0.4956002197040986;1.0554467549908664;1.000027082523137;0.9534852894155291;1.000001023031122
3.122326;1.0248343114209735;0.8334230242793638;0.8129335368158183;0.4863977305129148;0.47458001013425094;1.0370612975998799;9.997612643650694;0.814520642462069;-0.4957130573691673;1.0554451932074533;1.0000259246742855;0.953541793059094;1.0000026020371247
3.132326;1.024840441865424;0.8334226861899406;0.8129297964628149;0.48651640118160355;0.474693020623162;1.0370711964477202;9.997615036742376;0.8145134805903386;-0.4958248612868579;1.0554435834134477;1.0000247874581507;0.9535977913190212;1.000004213109954
3.142326;1.0248465017053663;0.8334222792021383;0.8129261193175321;0.48663507321612876;0.47480603110364794;1.0370811322299884;9.997618014205575;0.81450632836033;-0.49593763478138575;1.0554419290676689;1.0000236682477521;0.9536543238375169;1.0000058568959935
3.152326;1.0248524968394819;0.8334218557480553;0.8129225583810759;0.4867526089362261;0.4749179315574705;1.037091106118589;9.997621563696345;0.8144991845923458;-0.4960493812397272;1.0554402343010432;1.000022563056989;0.9537103514027876;1.000007534828382
3.162326;1.0248594320738982;0.8334221504009592;0.8129190392084263;0.4868717221989785;0.4750309068413143;1.0371011201573752;9.997625686581328;0.81449204673568;-0.49616110363817245;1.055438503613699;1.0000214669045644;0.9537663950030042;1.0000092487316816
3.172326;1.024865314230146;0.8334215493399801;0.8129155725606572;0.4869903984277758;0.4751439172954137;1.0371111772769699;9.997630394846805;0.8144849115420313;-0.49627280366572907;1.0554367409229908;1.0000203745261507;0.9538224550902036;1.0000110005989118
3.182326;1.0248711462451536;0.8334209383655666;0.8129122291138553;0.4871079383148345;0.4752558177215835;1.0371212811205046;9.997635700134225;0.8144777758661041;-0.49638548144296807;1.0554349488187715;1.0000192807769641;0.9538790511349372;1.0000127920600772
3.192326;1.024876931017151;0.8334202181270712;0.8129089094616764;0.4872266172515788;0.47536882815520193;1.0371314355712007;9.997641607667699;0.8144706369432418;-0.49649713630626235;1.0554331287099348;1.0000181804207977;0.953935140315956;1.0000146241633239
3.202326;1.0248826703859917;0.8334194911671978;0.8129057103299002;0.48734415982980694;0.47548072855962864;1.0371416441071934;9.997648120567979;0.8144634921670806;-0.4966087679122684;1.0554312820181235;1.0000170682364318;0.953991240081377;1.0000164977596475
3.212326;1.0248883652945942;0.8334186579333421;0.8129025309499308;0.4874628414680372;0.47559373897073076;1.0371509090277338;9.997655243630799;0.8144563389554318;-0.4967203767182702;1.0554294117453502;1.0000159394511734;0.9540473477462174;1.0000184134838224
3.222326;1.0248950149336826;0.8334186539625504;0.812899487539729;0.48758082591579965;0.4757056041773489;1.0371612310969867;9.997662977863401;0.8144491749249505;-0.4968319635037995;1.0554275232729329;1.0000147898319955;0.9541034609284784;1.0000203714649534
3.232326;1.0249006210684206;0.8334177126310391;0.8128964362426783;0.4876995103628789;0.4758186145670758;1.0371716099402044;9.997671313231054;0.814442997962839;-0.49694252870637395;1.0554256238437647;1.0000136160947375;0.9541599099529172;1.0000223714525418
3.242326;1.0249061825783832;0.8334167692390072;0.812893491190164;0.48781705841863143;0.4759305149285269;1.0371820439343042;9.997680233265886;0.8144358060612757;-0.4970540724277724;1.0554237214672175;1.0000124167045163;0.9542160257158403;1.0000244134098237
3.252326;1.0249116992784917;0.8334157745284787;0.8128905984587051;0.4879346078108625;0.4760424152804428;1.0371925290597281;9.997689727641601;0.8144285972905673;-0.49716559456357;1.0554218239853654;1.0000111920109622;0.9542721374090429;1.000026498439742
3.262326;1.0249171711202878;0.8334147303352845;0.8128877543149379;0.488052158539839;0.47615431562366245;1.0372030585987857;9.997699794543442;0.8144213700972031;-0.4972770944844771;1.0554199385290772;1.0000099438528665;0.9543282409845744;1.0000286288257483
3.272326;1.0249225990252362;0.8334136391067022;0.8128849557764095;0.48816971060570696;0.4762662159593994;1.0372136248878916;9.997710434565962;0.814414123663947;-0.49738757100374775;1.0554180715304347;1.0000086752982844;0.954383811174207;1.000030806639946
3.282326;1.0249279848025517;0.8334125032957626;0.8128822003053175;0.48828726400852734;0.4763781162893016;1.037224221592049;9.997721652082179;0.8144068581258608;-0.49749902298231957;1.0554162288384932;1.0000073905605693;0.9544398861411217;1.0000330328215115
3.292326;1.0249333302573422;0.8334101868983601;0.8128783755702963;0.4884047682462769;0.4764899673452351;1.0372338443141873;9.997733461763866;0.8143995748051875;-0.49760944994549705;1.0554144154544631;1.0000060949472014;0.9544954198412956;1.0000353074162334
