time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.302326;1.024939636146216;0.833409799852279;0.8128757201169671;0.488522764407134;0.47660183250019406;1.037244489761649;9.997745888955254;0.8143922762257267;-0.49772085257671667;1.0554126355142572;1.0000047944418011;0.9545514521032301;1.0000376295571576
3.312326;1.0249448622456065;0.8334089788792394;0.8128735453507812;0.48863948862367573;0.4767129404774624;1.0372551551201443;9.997758962178759;0.8143849654367054;-0.49783123306632787;1.0554108933593593;1.0000034948046927;0.9546069387228743;1.0000399973346639
3.322326;1.0249500990381983;0.8334076783042322;0.8128709406724699;0.4887570474892818;0.4768248408169893;1.0372658377634911;9.99777270322974;0.8143776449731214;-0.49794159477820404;1.055409194935654;1.0000022010317542;0.9546624009600132;1.000042408469192
3.332326;1.0249553058434895;0.8334063402503962;0.8128683682412797;0.4888746076927117;0.47693674116234896;1.0372765347819057;9.997787125035542;0.8143703160552892;-0.4980529412050821;1.0554075475867866;1.0000009174699493;0.9547183614261129;1.0000448609557133
3.342326;1.02496048699823;0.833406105333458;0.8128669351496416;0.4889922197350274;0.4770486907834512;1.0372872422962833;9.997802240158864;0.8143629783285468;-0.49816327484282535;1.055405958067912;0.9999996477615226;0.9547737781420463;1.0000473528757017
3.352326;1.0249656463406305;0.833404701050515;0.8128644173666405;0.4891097826139656;0.4771605911466817;1.0372969548290014;9.99781806693431;0.8143566303311395;-0.4982735968476056;1.055404431304813;0.9999983946892254;0.9548300263731021;1.0000498819405483
3.362326;1.0249707862933577;0.8334032679606761;0.8128619199278531;0.4892273468305237;0.4772724915215785;1.0373076655707618;9.997834623865;0.8143492704239422;-0.4983839078527827;1.055402971419109;0.999997160526164;0.9548853986748481;1.0000524454986899
3.372326;1.024975908168516;0.8334018083343485;0.812859437518837;0.4893449123847513;0.47738439190972987;1.0373183673927069;9.997851919576712;0.8143418975103401;-0.4984942089810357;1.0554015835276678;0.9999959472106799;0.9549407449853476;1.0000550411623261
3.382326;1.0249810129249932;0.8334003747696459;0.8128570142285937;0.48946134144142495;0.47749518229476245;1.0373290534853967;9.997869947536625;0.8143345111764094;-0.4986045020633991;1.0554002746175;0.9999947557779721;0.9549960627253977;1.0000576670694246
3.392326;1.0249871003899726;0.8333997014620862;0.8128545672889124;0.4895793507575579;0.4776070475519411;1.0373397177550452;9.99788868761798;0.8143271113049759;-0.49871478927817386;1.0553990528309953;0.9999935857083024;0.9550513518518536;1.0000603211352224
3.402326;1.0249921725700244;0.833397086476711;0.8128510393763764;0.4896957320810635;0.47771778870906767;1.037349355331841;9.997908114794555;0.8143196976577708;-0.4988250728571032;1.0553979255704444;0.9999924348665581;0.9551066142818595;1.0000630006261975
3.412326;1.0249972269036725;0.8333955898964925;0.8128486179741179;0.48981216523082305;0.4778285791539765;1.037359962842691;9.997928209874381;0.8143122699979102;-0.49893535523350696;1.0553968982484225;0.9999913002385645;0.9551618520567856;1.0000657024208426
3.422326;1.025002260315429;0.8333940253816272;0.8128461404509771;0.48992973756899016;0.47794047964024744;1.0373705383329146;9.997948959779588;0.8143048287157424;-0.49904463938528887;1.0553959743064518;0.9999901790322154;0.9552165434577851;1.0000684229489563
3.432326;1.0250072692906276;0.8333924964136142;0.8128437019447546;0.490046173375368;0.47805127013210513;1.0373810807535861;9.997970347408282;0.8142983753939216;-0.49915492867426065;1.0553951551229803;0.9999890690000094;0.9552725850713494;1.0000711579323414
3.442326;1.0250122502634302;0.8333909552414975;0.8128412492415956;0.4901626105062575;0.47816206064883543;1.0373915891727257;9.997992346617966;0.8142909127124862;-0.4992652261124101;1.0553944399023125;0.9999879678689381;0.9553277474831167;1.000073902276482
3.452326;1.0250171990749648;0.8333894043425192;0.8128387782742726;0.49027904896115976;0.478272851191339;1.0374010622127219;9.998014924926387;0.814283443851868;-0.4993745339187801;1.055393826512318;0.9999868731578432;0.9553823592897451;1.0000766503964065
3.462326;1.0250221111088762;0.833387845776382;0.8128362853215715;0.4903954887394117;0.4783836417603452;1.0374114975991724;9.998038042652773;0.8142759719027574;-0.49948485374688784;1.055393312183323;0.9999857825696573;0.9554374660232755;1.0000793973070141
3.472326;1.0250269824866043;0.8333862818244737;0.8128337665496352;0.49051192984011033;0.4784944323562782;1.0374218913926871;9.998061645922181;0.8142684993840335;-0.49959418691867885;1.0553928935340113;0.9999846941943326;0.955492023617587;1.0000821395725834
3.482326;1.0250318112268746;0.8333847155640097;0.8128312171762397;0.4906283722621845;0.478605222979278;1.0374322376404108;9.998085664594702;0.8142610281840913;-0.4997035343798892;1.0553925669588522;0.9999836066577699;0.9555465568570776;1.0000848748783169
3.492326;1.0250365975381412;0.833383151058869;0.8128286310420786;0.49074481600455194;0.4787160136292022;1.0374415292288204;9.998110024365149;0.8142545600289158;-0.4998138968174988;1.0553923293454512;0.9999825193678427;0.9556024430227988;1.000087600952993
3.502326;1.025041343202337;0.8333827315844757;0.8128271106205663;0.4908613115672748;0.47882685356866883;1.0374517588286059;9.998134662365782;0.8142470968708153;-0.4999232748531054;1.0553921786089786;0.999981432330999;0.9556569328903189;1.000090315313414
3.512326;1.025046051041313;0.8333811881974553;0.8128244273923922;0.49097775794728493;0.47893764427110014;1.037461919060705;9.99815953192261;0.8142396407014874;-0.5000326688375968;1.0553921137993447;0.9999803456423569;0.9557114032173204;1.0000930152222514
3.522326;1.0250507250913725;0.8333785790613011;0.812820622307069;0.49109301721429827;0.47904727571869277;1.037472002712723;9.998184600987667;0.8142321929829927;-0.5001420785128468;1.0553921346050723;0.9999792596834924;0.9557658564136032;1.000095697374965
3.532326;1.0250553704615006;0.833377086209732;0.8128178096614914;0.49120946622419426;0.47915806647348796;1.0374810034529918;9.998209851838633;0.8142247544671073;-0.5002515030361698;1.055392240526573;0.9999781761220455;0.9558202963456007;1.0000983581387408
3.542326;1.0250599925077664;0.8333756282398066;0.8128149225691734;0.4913259165530641;0.47926885725419205;1.0374909165630712;9.998235277596924;0.8142173256311095;-0.5003609410835276;1.0553924301069482;0.9999770983516303;0.9558747273416746;1.000100993778992
3.552326;1.0250645967740362;0.8333742607716178;0.8128120050183321;0.49144123025131864;0.47937853804228653;1.0375007391511994;9.99826087192901;0.8142109071358334;-0.5004703907855561;1.0553927005674224;0.999976030747245;0.9559300044627215;1.0001036002829158
3.562326;1.0250701887816667;0.8333737210514147;0.8128089747859082;0.4915581261925732;0.47948929372204036;1.0375094697398506;9.998286622307587;0.8142035000900256;-0.500579850133707;1.0553930478394655;0.9999749776727063;0.9559844248985644;1.0001061733598013
3.572326;1.0250747776812452;0.8333724483920798;0.8128058850463145;0.49167344262037177;0.47959897456348066;1.0375191080234465;9.99831251580011;0.8141961063379803;-0.5006883178914907;1.0553934668638036;0.9999739429882467;0.9560383169001506;1.0001087081809072
3.582326;1.0250793692477724;0.8333712300070099;0.8128027033158054;0.49178876035485186;0.4797086554317406;1.03752865484071;9.99833854811634;0.8141887285479839;-0.5007977937127389;1.055393952104966;0.999972929781138;0.9560927275418031;1.0001111990932867
3.592326;1.0250839698032665;0.8333700191860011;0.8127993756123021;0.4919052173740556;0.4798194463457547;1.0375371112788714;9.998364726931309;0.8141813697206233;-0.500907277112921;1.055394497463545;0.9999719401489238;0.9561471317549209;1.0001136399838575
3.602326;1.025088585894893;0.8333689203577184;0.8127959950197214;0.4920205377298082;0.47992912726868736;1.037546477781609;9.998391070055375;0.8141750325397716;-0.5010157667832011;1.0553950957581648;0.9999709748564813;0.9562018541702605;1.0001160243660658
3.612326;1.0250932244556044;0.833367885693249;0.8127925072571349;0.4921358593944216;0.48003880821940687;1.037555754587156;9.998417597510038;0.8141677191798835;-0.5011252611043638;1.0553957391766693;0.9999700324873251;0.9562562351297295;1.0001183448514455
3.622326;1.0250978923216538;0.833366916516074;0.8127889086208161;0.492251182369384;0.48014848919800274;1.0375649423908064;9.998444322678868;0.8141604310992955;-0.5012337587366196;1.0553964203102475;0.9999691089700419;0.956310073742134;1.0001205931147195
3.632326;1.0251025951609993;0.8333648746971897;0.8127840865725696;0.49236645615516705;0.4802581209452211;1.0375730421998908;9.998471251768793;0.8141531685147639;-0.501342258230234;1.0553971323569804;0.9999681984781275;0.956363889621877;1.0001227609405032
3.642326;1.0251073371240862;0.8333640348654954;0.8127802590843337;0.49248178175542934;0.48036780197949386;1.0375820547704027;9.998498388536202;0.8141469302900037;-0.5014517574235776;1.0553978683767982;0.9999672948897963;0.956419054232852;1.0001248415997868
3.652326;1.0251121216657433;0.8333632564472183;0.8127763138287986;0.4925971086700624;0.48047748304100846;1.037590980357949;9.998525736237552;0.8141397141419324;-0.5015602537082449;1.0553986208417614;0.9999663926750169;0.956472811665783;1.0001268302388624
3.662326;1.0251169521175998;0.8333625356228693;0.8127722483498245;0.4927124368995237;0.4805871641294115;1.0375988188441263;9.998553296177908;0.8141325169126884;-0.50166874484321;1.0553993819874194;0.9999654872242714;0.9565265334501962;1.0001287233672438
3.672326;1.0251218318510533;0.8333630059705497;0.8127691706563296;0.49282781694504385;0.48069689450220104;1.037607569484013;9.998581067575127;0.8141253357303524;-0.50177722931594;1.055400143997924;0.9999645748542104;0.9565802144503954;1.0001305183315592
3.682326;1.02512676406142;0.8333623873591101;0.812764859340975;0.4929431478044438;0.4808065756420237;1.0376162306739716;9.998609051728625;0.8141191694674487;-0.5018857059046623;1.055400898887419;0.99996365220906;0.9566347005621192;1.0001322127451422
3.692326;1.0251317508908617;0.8333618649918187;0.8127604730485771;0.49305734193436007;0.480915146786999;1.037623800815545;9.998637255073607;0.8141120188027953;-0.5019941732539686;1.055401638288216;0.9999627154244047;0.9566882856667787;1.0001338039964807
3.702326;1.0251367929650073;0.8333613355076113;0.8127559135959241;0.4931726754167871;0.4810248279729274;1.0376322795353745;9.99866568306619;0.8141048851024734;-0.502102630132336;1.0554023530500765;0.9999617600550186;0.9567418206228174;1.0001352893016013
3.712326;1.025141889763563;0.833360898964362;0.8127512803345887;0.49328687215570044;0.4811333991608207;1.0376396677507076;9.998694330340138;0.8140977696580147;-0.5022100756248508;1.0554030334495563;0.9999607814282797;0.9567947825077406;1.0001366657619435
3.722326;1.0251460407864954;0.8333596212659758;0.8127464543013206;0.4934017635205186;0.48124311553035304;1.0376479664876517;9.998723182475791;0.8140916742033534;-0.5023185088645965;1.05540367031328;0.9999597745345088;0.9568490754857747;1.0001379297506834
3.732326;1.0251512414405515;0.833359270344052;0.812741575603603;0.49351596275751874;0.481351686756252;1.0376561756562737;9.998752229055176;0.8140846018048679;-0.502426929051731;1.055404256020883;0.99995873367062;0.9569024751330122;1.0001390764898295
3.742326;1.025156489277886;0.8333589112733097;0.81273652625665;0.49363130137119715;0.48146136801965955;1.03766329379046;9.998781474297907;0.8140775563059219;-0.502534335677815;1.0554047844570318;0.9999576520542309;0.9569553085175295;1.0001401007930968
3.752326;1.0251617810156792;0.8333575052586472;0.8127302989149814;0.49374545271427195;0.48156989002715983;1.0376713186618527;9.998810939923155;0.8140705408181432;-0.5026427283624555;1.0554052502326732;0.9999565217665328;0.9570086267286053;1.0001409981387845
3.762326;1.0251671141988588;0.8333572756233758;0.8127250708100506;0.49385965585980357;0.48167846130942277;1.0376782483292848;9.998840657913481;0.8140645570534885;-0.5027501065150525;1.0554056483473102;0.9999553347562719;0.9570622310244027;1.000141764684663
3.772326;1.0251724869417866;0.8333570309639088;0.8127196897866208;0.49397499840451164;0.4817881426292007;1.0376860820169576;9.998870654795097;0.8140576054479781;-0.5028584693789705;1.0554059746280267;0.9999540840102548;0.957115470823388;1.0001423963128049
3.782326;1.0251778965888299;0.8333568688310485;0.812714261246935;0.49408920416314683;0.4818967139487098;1.0376938201264874;9.998900942512522;0.8140506852932688;-0.5029658166039456;1.0554062262071282;0.9999527636775013;0.9571681450579856;1.0001428879806196
3.792326;1.0251833384720495;0.8333567348489999;0.8127087425160743;0.49420341122707107;0.482005285286558;1.0377004637561242;9.998931522709023;0.8140447948769607;-0.5030731486248448;1.055406401667197;0.9999513685280533;0.9572216270590088;1.0001432340811447
3.802326;1.0251888068192756;0.8333566249458946;0.8127031398070826;0.49431761959732473;0.482113856642507;1.0377080145426407;9.998962392251231;0.814037931762151;-0.5031804663135698;1.055406501222659;0.999949893218979;0.9572742114226318;1.0001434294887288
3.812326;1.025194297171869;0.8333565350342002;0.8126974587459546;0.4944318292747076;0.4822224280164896;1.0377144746537046;9.998993546479545;0.8140310930053617;-0.503287770488231;1.0554065271309883;0.9999483319736169;0.9573267447429834;1.0001434704318264
3.822326;1.0251998074642255;0.8333564613370875;0.8126917043067942;0.49454604025991356;0.4823309994087427;1.0377218464182176;9.99902498716343;0.8140252753494716;-0.5033950619150903;1.0554064838525945;0.9999466792785516;0.9573800733829984;1.0001433546196563
3.832326;1.025205337370619;0.8333564007758676;0.812685880964011;0.49466025255345014;0.4824395708197355;1.0377291319695872;9.999056729869812;0.8140184753640094;-0.5035023416913877;1.0554063777977196;0.9999449309304104;0.9574324913402857;1.000143081068051
3.842326;1.0252108874237364;0.8333575400226279;0.8126811520469123;0.4947733785134888;0.4825470814842202;1.037735333580328;9.999088802709496;0.8140116889724396;-0.5036096115050914;1.0554062171200953;0.9999430846269833;0.9574848437593014;1.0001426500012158
3.852326;1.0252164583780798;0.8333575010647563;0.8126752029645827;0.4948875934184476;0.48265565293378493;1.0377424544789906;9.99912123739812;0.8140059109990911;-0.5037168734261032;1.0554060111385741;0.9999411399081292;0.9575379760810627;1.0001420624247659
3.862326;1.025222051073936;0.8333574726905242;0.8126691977779177;0.49500180963373885;0.4827642244033565;1.0377484993979014;9.999154060144734;0.8139991357938346;-0.503824129368341;1.055405768860256;0.9999390975953414;0.9575901840758188;1.0001413195161974
3.872326;1.0252276669935356;0.8333563676647996;0.8126620821235719;0.4951148384959281;0.48287163662194443;1.0377554745173097;9.9991872914758;0.8139923579366697;-0.5039303809665643;1.0554054976686604;0.999936959366855;0.9576417904145907;1.0001404225491914
3.882326;1.0252323095378069;0.8333555282390922;0.8126559644658865;0.4952286108470476;0.4829802432659715;1.0377613871283498;9.999220947734491;0.8139865722201834;-0.5040376302538316;1.0554052031293883;0.9999347276530526;0.9576946982640807;1.0001393729821018
3.892326;1.0252379795372235;0.8333555837775903;0.8126498834688357;0.4953416927079635;0.48308770477720764;1.0377682452785268;9.999255033238324;0.8139797739198158;-0.5041438802993046;1.0554048893565207;0.9999324054240495;0.9577461556607187;1.0001381720665419
3.902326;1.0252436802863558;0.8333556498528787;0.8126437774585968;0.4954547758694231;0.48319516630798176;1.0377740570721086;9.999289535434164;0.8139729594923567;-0.504251135171274;1.0554045595240964;0.9999299963110068;0.9577980677021923;1.00013682077278
3.912326;1.0252494130065088;0.8333557251569431;0.8126376545766881;0.4955678603319848;0.4833026278571625;1.0377808298086388;9.999324434109772;0.8139671266072547;-0.5043573995814764;1.0554042165535056;0.9999275053133571;0.9578502342095899;1.0001353206284735
3.922326;1.0252551780697907;0.8333557575061077;0.8126314728111041;0.4956820842916414;0.4834111994425297;1.0377865695970778;9.999359712012156;0.8139602733989141;-0.5044636783031791;1.0554038632961373;0.9999249391720776;0.9579014853284532;1.0001336744684077
3.932326;1.025260975679336;0.8333558464725878;0.812625336481199;0.4957951713643182;0.4835186610248312;1.0377932814194373;9.999395352975311;0.8139533977026502;-0.5045699753511464;1.05540350200914;0.9999223064794218;0.9579526756217468;1.0001318858962762
3.942326;1.0252668058289698;0.8333559405795493;0.8126192011052615;0.495908259739141;0.4836261226217751;1.0377989696896741;9.999431334512087;0.8139474968085683;-0.5046762934499053;1.0554031341690293;0.999919617693534;0.95800466058554;1.000129957665398
3.952326;1.0252726680568132;0.8333560390098516;0.8126130712511189;0.49602134941630266;0.4837335842318265;1.0378056393938702;9.999467629849025;0.8139405678981898;-0.5047826339876191;1.0554027609659646;0.9999168839848737;0.9580557477415973;1.0001278908560902
3.962326;1.0252785618530724;0.8333561410551497;0.8126069514462321;0.4961344403963305;0.48384104585311155;1.0378112970647273;9.99950421344183;0.8139336088046161;-0.5048889970892765;1.0554023834885116;0.9999141153313673;0.9581067961887787;1.0001256858274763
3.972326;1.0252834882727366;0.8333554639633235;0.8126008738013109;0.49624594700030006;0.4839474325922127;1.0378179506250926;9.999541057741915;0.8139276186726871;-0.5049953814413582;1.0554020024782262;0.9999113198368046;0.9581586659759468;1.0001233436195955
3.982326;1.0252894462554234;0.8333555748073923;0.8125947839310533;0.4963590404751347;0.4840548942281356;1.0378236083392647;9.99957812850833;0.8139205983019331;-0.5051017839524136;1.0554016186133786;0.9999085044938633;0.9582096679722637;1.0001208668054014
3.992326;1.0252954383768347;0.8333545548285873;0.8125876009856452;0.49647208475548626;0.48416230661891224;1.0378302780048207;9.999615386357393;0.8139145497851538;-0.5052081999614695;1.0554012332131184;0.99990567553632;0.9582615113338627;1.0001182599448855
4.002326;1.0253014667850988;0.8333547327898821;0.8125815944713625;0.4965840425969552;0.48426865824137205;1.0378359664464254;9.999652791687042;0.8139074756154303;-0.5053136243381211;1.0554008487218627;0.9999028380772047;0.9583119784577421;1.0001155296524424
4.012326;1.0253075339486337;0.8333560086315202;0.8125766664913442;0.4966971904893952;0.48437616913107606;1.0378426790667756;9.999690308587885;0.8139003781125761;-0.505420052434376;1.0554004687484841;0.9998999965484539;0.9583629830811202;1.0001126839757286
4.022326;1.0253136421525952;0.8333562076068928;0.8125706971184139;0.49680915092905215;0.4844825207514497;1.037848419871223;9.999727904338616;0.8138942593744283;-0.5055254799544078;1.0554000976460722;0.9998971556434573;0.9584143284701675;1.0001097311208436
4.032326;1.0253197931890548;0.8333563677681781;0.812564700282493;0.49692225093302744;0.4845899823889791;1.0378551917818744;9.99976554817516;0.8138871214612009;-0.5056319026177617;1.0553997402334918;0.9998943207597043;0.9584653771426991;1.0001066787624993
4.042326;1.0253249888865086;0.8333557569481035;0.8125587557192648;0.49703376577061853;0.48469636912922265;1.0378609969100738;9.999803214905956;0.8138809667055072;-0.5057373165448793;1.0553994020332536;0.9998914982471137;0.9585167761565773;1.000103534808023
4.052326;1.0253312264588712;0.8333559899972197;0.8125528570688411;0.49714573000124435;0.4848027207432073;1.037866836682664;9.999840890059506;0.8138737978273761;-0.5058427188875593;1.0553990899836299;0.9998886952336101;0.9585673555147951;1.0001003083102638
4.062326;1.0253375046940079;0.8333561807048276;0.8125469337491781;0.49725883381663283;0.48491018237410716;1.0378737113896;9.999878571915376;0.8138676178411403;-0.5059491078967709;1.0553988129728527;0.9998859185646927;0.95861934174536;1.0000970091609318
4.072326;1.0253438211985686;0.8333564275938873;0.8125410829627457;0.4973708006508502;0.48501653398267547;1.0378796195154134;9.999916271391282;0.8138604302573101;-0.5060544822928384;1.0553985806920527;0.9998831738472854;0.958669979051264;1.0000936467963502
4.082326;1.0253501739860629;0.8333566781471131;0.8125352538113167;0.4974827687847239;0.4851228855868846;1.0378865580179177;9.999954009793086;0.8138532393617407;-0.506159840695747;1.0553984015909175;0.9998804655703859;0.9587206418458251;1.0000902290913871
4.092326;1.0253565617181735;0.833356930502307;0.8125294445889021;0.49759473821895434;0.4852292371853052;1.0378925234279361;9.999991813965897;0.8138470497013489;-0.5062651817938164;1.0553982827163384;0.999877797851437;0.9587721747896418;1.0000867623908132
4.102326;1.02536198518268;0.8333563495738127;0.8125236326476971;0.4977062601106802;0.4853356238967578;1.0378985128377307;10.00002971158017;0.8138398648327162;-0.5063705050847227;1.05539823114237;0.9998751750798285;0.9588228733474133;1.0000832521584266
4.112326;1.025368443470072;0.833355513299403;0.812516797800355;0.49781704322024845;0.4854408162139667;1.0379055246984004;10.000067725326618;0.8138336864309378;-0.5064748113473309;1.0553982538654805;0.9998726018998959;0.9588739003135858;1.0000797035071614
4.122326;1.0253749395537675;0.8333557646339118;0.8125110399637149;0.49792901644455795;0.4855471677860974;1.0379115592040098;10.000105866345864;0.8138265141347298;-0.5065801023158715;1.0553983559822093;0.9998700824528017;0.9589246075663641;1.0000761218088454
4.132326;1.0253814764459064;0.8333560172881189;0.8125052983046234;0.4980409909703009;0.4856535193462347;1.037918618088856;10.000144131139624;0.8138203459713548;-0.5066853803431095;1.0553985401228538;0.9998676201925991;0.9589761594581592;1.0000725129159143
4.142326;1.0253880585429522;0.83335632304;0.8124996222785457;0.49815182845835076;0.4857587608736477;1.037924704509548;10.000182496697759;0.8138131795919132;-0.5067896483850124;1.0553988074694196;0.9998652189664464;0.9590263255947075;1.000068882615517
4.152326;1.0253936924639024;0.8333557478800796;0.8124938928153933;0.4982633562047662;0.4858651475233941;1.037930822960601;10.000220914208676;0.8138070134577978;-0.506894909606201;1.0553991584029903;0.9998628841023182;0.9590778583623638;1.0000652363199216
4.162326;1.02540038266704;0.8333560585276858;0.8124882509995364;0.49837419616732664;0.48597038902194967;1.037937978586981;10.00025931431064;0.8137998467337823;-0.5069991666925567;1.0553995924063917;0.999860622660268;0.9591280013012085;1.0000615792817766
4.172326;1.0254071372015612;0.8333563187584453;0.8124825781078715;0.49848617577223475;0.4860767405264407;1.0379441761824595;10.000297622113532;0.8137936786701052;-0.5071034213211837;1.0554001076045725;0.9998584427058828;0.959178980000197;1.0000579167800785
4.182326;1.025413963670269;0.8333566275029264;0.8124769736409322;0.4985970183086656;0.4861819819994756;1.0379504196079457;10.000335766886302;0.8137865085360361;-0.5072086743658671;1.055400700584594;0.9998563516100023;0.9592296260656196;1.0000542543702233
4.192326;1.0254198710166977;0.8333572381161386;0.8124724786400719;0.49870746282874745;0.48628730782007273;1.0379577121767116;10.000373679015715;0.813780335574361;-0.5073129270756547;1.0554013671026228;0.9998543547806759;0.9592805797760308;1.0000505982351524
4.202326;1.0254268650409892;0.8333574900362211;0.8124668671313122;0.49881944619421514;0.4863936592915221;1.037964057978117;10.000411281177021;0.8137731589370399;-0.5074171817766561;1.0554021027318583;0.9998524561465901;0.9593306734797832;1.000046955306843
4.212326;1.0254339524281542;0.8333577399382783;0.8124612783388543;0.49893143084767816;0.4865000107543519;1.0379704626859814;10.000448483893384;0.8137669782889466;-0.5075214411696106;1.0554029027556384;0.9998506593162819;0.9593816046819603;1.0000433329766738
4.222326;1.025441134769425;0.8333580395392438;0.8124557622250881;0.4990422783962016;0.48660525218946676;1.0379779326851737;10.00048518332134;0.8137597944139016;-0.5076257073713084;1.0554037622630004;0.9998489676555987;0.9594316753942534;1.0000397388184346
4.232326;1.0254484100518493;0.8333571999305519;0.8124491602450371;0.49915307671256126;0.48671044437390043;1.0379844735126442;10.00052126168723;0.8137536087222289;-0.5077289817072508;1.0554046770300967;0.9998473833010889;0.9594820513421229;1.0000361809490066
4.242326;1.025454776570486;0.8333566630369709;0.8124436719427759;0.4992634764685743;0.486815720903972;1.0379910890152573;10.000556601914095;0.8137464218981642;-0.507833265094427;1.0554056440413624;0.9998459061974334;0.959532092156738;1.0000326681305913
4.252326;1.025462230819731;0.8333570052152353;0.8124382787118903;0.4993731893018304;0.4869198522932479;1.0379987817522958;10.000591109317963;0.813740233138272;-0.5079375585820202;1.0554066605552452;0.9998445337578583;0.9595829633933532;1.000029208638622
4.262326;1.0254697725094628;0.8333572897833919;0.8124328610292427;0.49948404179922645;0.48702509369332386;1.0380055539759145;10.000624714182607;0.8137330408577478;-0.5080408636678156;1.055407722965169;0.9998432610703781;0.9596324363869386;1.0000258091676442
4.272326;1.0254773994192388;0.8333575655286505;0.8124274683498698;0.49959489555706404;0.48713033508547127;1.0380124079476178;10.000657353121571;0.813726843637241;-0.5081451820348153;1.0554088269084805;0.9998420813685981;0.9596832638440056;1.0000224746455026
4.282326;1.0254841096091512;0.8333570493483617;0.8124221292137799;0.49970416139761237;0.4872345015604598;1.038020345899102;10.000688953644984;0.8137196402566732;-0.5082485150257791;1.0554099679052191;0.9998409867245344;0.9597326876111636;1.0000192082250974
4.292326;1.0254918981805778;0.8333573084189082;0.8124167876914374;0.4998150175611696;0.48733974293857957;1.038027370183661;10.00071943234325;0.8137134293414818;-0.5083528636125662;1.0554111419166656;0.9998399687630967;0.959783462569565;1.0000160116928525
4.302326;1.0254997629891398;0.8333576134717059;0.812411521617407;0.49992473654161135;0.48744387429231567;1.0380344834121586;10.0007487005994;0.8137062093118083;-0.5084562287529589;1.055412345679606;0.9998390189864389;0.9598328332131059;1.000012886568612
4.312326;1.0255067009248946;0.8333570342043131;0.8124062115012497;0.5000351441509724;0.4875491507701898;1.0380416888400312;10.000776674802728;0.8136999789251619;-0.5085596116463716;1.0554135758603964;0.999838129040816;0.9598830259297003;1.0000098347906188
4.322326;1.025514704747447;0.8333573426950333;0.8124009974562174;0.5001448655227759;0.48765328211914155;1.0380499903529006;10.000803283987707;0.8136927378328501;-0.5086630140631548;1.0554148278785553;0.9998372913126425;0.9599323448422723;1.0000068585563224
4.332326;1.0255227697071492;0.8333576589555873;0.8123958081614409;0.5002545881396652;0.4877574134690418;1.0380573914291067;10.0008284677072;0.8136864862499015;-0.5087664387626373;1.0554160966052075;0.9998364993220948;0.9599824857124196;1.0000039596839103
4.342326;1.0255308903807165;0.8333579851396772;0.812390642639797;0.5003643120020967;0.48786154482189764;1.0380648944889306;10.000852173188617;0.8136802244666289;-0.5088698895766685;1.0554173781419807;0.9998357477551705;0.9600326002605785;1.000001138885128
4.352326;1.02553806283831;0.8333563498535774;0.8123843694514447;0.5004735351280415;0.48796566204597797;1.038072501643013;10.000874358790961;0.8136729532789341;-0.5089733710670095;1.0554186702271031;0.9998350325947006;0.9600818411954561;0.9999983957335574
4.362326;1.02554628100376;0.8333578343061179;0.812380360956833;0.5005833118783666;0.4880698426486234;1.0380812158113357;10.000894996375512;0.8136666745618928;-0.509076888033131;1.055419971222758;0.9998343513119103;0.9601319054968885;0.9999957292605309
4.372326;1.0255545431596245;0.8333581880366459;0.8123752658768183;0.5006930393725115;0.4881739740205752;1.0380890407237822;10.000914071292968;0.8136593907525688;-0.5091794451417879;1.0554212793870625;0.9998337028130327;0.9601805681800546;0.9999931382698669
4.382326;1.0255618490766445;0.8333577134473046;0.8123701720901306;0.5008023163164443;0.4882781405062762;1.0380969799197919;10.000931583832589;0.8136531036941499;-0.5092830467461031;1.055422592802497;0.999833087130316;0.9602305856274703;0.9999906212570391
4.392326;1.0255701962946508;0.8333580734953729;0.8123651200877271;0.50091204619394;0.48838227189967426;1.0381050361392004;10.000947550308743;0.813646814070942;-0.5093856969665371;1.0554239089349007;0.9998325051385871;0.9602800481841368;0.9999881763763724
4.402326;1.025578585137399;0.8333584308863293;0.8123600873006017;0.5010217773146264;0.4884864033066767;1.0381132112336477;10.00096200272244;0.8136395216496501;-0.5094893996742773;1.0554252239764468;0.9998319583591085;0.9603291676471051;0.9999858016023024
4.412326;1.025586015466877;0.8333579990859932;0.8123551009068235;0.5011299190608811;0.4885894598109571;1.038122505915811;10.000974985705469;0.8136332259035594;-0.5095921579157751;1.055426532912576;0.9998314485642651;0.9603785753804265;0.9999834950454235
4.422326;1.0255944842490723;0.8333583406167803;0.8123501038830813;0.5012396525578531;0.48869359124846373;1.038130920239456;10.000986548338211;0.8136259263386977;-0.5096949737045056;1.0554278301399453;0.9998309772747769;0.9604271044806688;0.9999812554791091
4.432326;1.0256029920864644;0.8333587207571488;0.8123451729752884;0.5013482487766109;0.4887966126833011;1.0381394552166903;10.00099673389909;0.8136196222342562;-0.5097988487898287;1.0554291101419093;0.9998305456878597;0.9604769782777702;0.9999790826374432
4.442326;1.0256105401273168;0.8333582033574757;0.8123401887581712;0.5014575323395969;0.4889007792558761;1.0381481134909158;10.001005574905378;0.8136133126573739;-0.5099017850261655;1.0554303680202162;0.9998301552761962;0.9605262839309903;0.9999769764740608
4.452326;1.0256191265162693;0.8333585552201356;0.8123352933791798;0.501566130929705;0.4890038007267519;1.0381568982954605;10.001013094917079;0.8136059967616259;-0.5100047837092091;1.0554315995974517;0.9998298083240997;0.9605746999876621;0.9999749362743889
4.462326;1.025627751735432;0.833358893551358;0.8123304184853604;0.5016747307569396;0.4891068222164787;1.0381668124699788;10.001019307706999;0.8135996737857567;-0.5101078451332678;1.055432800943048;0.9998295074654171;0.9606239152016968;0.9999729612720074
4.472326;1.025635415434442;0.8333583880257229;0.8123255446526833;0.5017828790945777;0.48920987882298855;1.0381758582264182;10.001024210664403;0.8135933430205895;-0.5102099688565289;1.0554339678170992;0.9998292545564362;0.9606725451762277;0.9999710517980335
4.482326;1.0256441139062533;0.833357570926555;0.8123196056035743;0.5018914307975216;0.4893128511126113;1.0381850369316974;10.001027785958167;0.8135860035872645;-0.5103131539167959;1.0554350955727645;0.9998290498318226;0.9607207992862499;0.9999692089506108
4.492326;1.0256528464546286;0.8333578906892405;0.8123148019560621;0.5020000342432206;0.48941587265452263;1.038194348389402;10.001030014544133;0.8135796542354956;-0.5104163990614365;1.0554361794460387;0.9998288920252639;0.9607698338311533;0.9999674331124817
4.502326;1.025660612591165;0.8333573802441806;0.8123100047197529;0.5021081858917965;0.48951892930863017;1.038203789893294;10.001030885379684;0.813573293838231;-0.5105187033405938;1.0554372152988296;0.9998287793215507;0.9608182629812875;0.9999657229500709
4.512326;1.0256694095419063;0.8333577113040004;0.8123052585756078;0.5022167917174971;0.48962195088034155;1.038213355868489;10.001030391824917;0.8135659219875941;-0.5106220661501242;1.055438200116573;0.9998287100398736;0.9608662967656355;0.9999640755699982
4.522326;1.0256772391641775;0.8333572225246865;0.8123005235372724;0.5023249455390241;0.4897250075619426;1.0382230381169233;10.00102853298972;0.8135595389537523;-0.5107244863380491;1.0554391309089817;0.9998286828948518;0.9609145615841433;0.9999624872630283
4.532326;1.0256860987563612;0.8333576355745528;0.8122958936281206;0.5024324151584834;0.489826919142196;1.038233826411418;10.00102532051253;0.8135531451801279;-0.5108279616975318;1.0554400029907307;0.9998286970586943;0.9609632695519821;0.9999609541191947
4.542326;1.0256949872149872;0.8333591578122158;0.812292362202321;0.5025410750989399;0.48992998999097453;1.0382437095719317;10.00102077216125;0.8135457406836253;-0.5109304893574995;1.0554408098863095;0.9998287516803879;0.9610105065856566;0.9999594723047569
4.552326;1.0257029033723757;0.833358731215755;0.8122877405120142;0.5026492322241414;0.49003304671489184;1.0382536764133699;10.001014899845782;0.8135393246708494;-0.5110330659116918;1.0554415446905103;0.9998288455962788;0.9610584947009586;0.9999580380717606
4.562326;1.0257118444697095;0.8333592130925814;0.8122832330248397;0.5027567054352842;0.4901349583403603;1.038263716174781;10.001007705710505;0.813532895381582;-0.5111356870801947;1.055442201010625;0.9998289778149111;0.9611063838273431;0.9999566481227515
4.572326;1.025720812570532;0.8333597207598242;0.8122787711595592;0.5028641798714311;0.4902368699815307;1.0382738188076555;10.000999184070906;0.8135254500836937;-0.5112383479225296;1.0554427727673188;0.9998291479355018;0.9611533243348196;0.9999553004392301
4.582326;1.025728811418976;0.8333593703989729;0.8122742851676106;0.5029723402874204;0.4903399267500795;1.0382839748728288;10.000989327450872;0.8135189855897393;-0.5113410435880746;1.0554432536210845;0.9998293558000391;0.9612010070250264;0.9999539946630397
4.592326;1.0257378419725551;0.8333599286988067;0.8122699161851409;0.5030798170759305;0.49044183842162303;1.038294175355815;10.000978129900146;0.8135124990580729;-0.5114437699053561;1.0554436370278752;0.9998296008416723;0.9612485825552185;0.9999527316074915
4.602326;1.0257459075195672;0.8333596779059722;0.812265573150731;0.5031868410207744;0.49054378519995034;1.0383044124117635;10.000965583654898;0.8135049881602191;-0.5115455233374696;1.055443917174531;0.9998298820502363;0.961294669808617;0.9999515123438973
4.612326;1.0257550061909733;0.8333591464469453;0.812260189008346;0.50329426965132;0.4906456476714021;1.0383146800991292;10.000951679734092;0.8134984509228774;-0.5116483001889996;1.0554440900117914;0.9998301983389631;0.9613420251466138;0.9999503377873936
4.622326;1.0257631408709877;0.8333589463208311;0.8122559417236809;0.5034012957334533;0.4907475944821113;1.0383249736987599;10.000936418661006;0.8134918862046744;-0.5117500961407002;1.055444153527378;0.9998305484121485;0.961388737190636;0.9999492085764534
4.632326;1.0257723124468674;0.8333596074885313;0.8122517634991353;0.5035087772050556;0.49084950622032053;1.0383352887188384;10.000919825634114;0.8134852942341517;-0.5118529067843628;1.055444107360529;0.9998309301969278;0.9614358718563286;0.9999481243802117
4.642326;1.0257815258148832;0.8333602990654067;0.8122476325333161;0.5036162598960313;0.49095141797662784;1.0383456210983621;10.00090195946361;0.8134776762770282;-0.5119547281633727;1.055443952071312;0.9998313407450231;0.9614815197461521;0.9999470835753108
4.652326;1.025789785450596;0.8333601903545915;0.8122435270419283;0.5037232892271893;0.4910533648390669;1.0383559681870524;10.000882905774517;0.8134710340424679;-0.5120565569416524;1.0554436881627807;0.9998317769028057;0.9615279085738979;0.9999460840063937
4.662326;1.0257990916986752;0.8333610011192177;0.8122395384840518;0.503829635583639;0.4911541666110356;1.0383663292715881;10.000862757959426;0.8134643695807527;-0.5121593908066556;1.0554433155391938;0.9998322360145117;0.9615747274660061;0.9999451237767558
4.672326;1.0258074474502132;0.8333609156754165;0.8122354765199694;0.5039378057061329;0.49125722352780454;1.0383767048876251;10.00084159914005;0.8134576854129099;-0.5122612288475221;1.055442833954934;0.9998327163134428;0.9616209136533286;0.9999442013572889
4.682326;1.0258168498711997;0.8333618041257591;0.8122315800546696;0.504044154376809;0.4913580253354758;1.038387095192638;10.000819492502833;0.8134499844299318;-0.5123630711942835;1.0554422438902564;0.9998332168645211;0.961666156574862;0.9999433152219832
4.692326;1.0258252976628583;0.8333618482537006;0.8122276588175928;0.5041511879469464;0.4914599722673056;1.0383974985954483;10.000796479649603;0.8134432696823642;-0.5124649182497611;1.05544154712351;0.9998337369729644;0.9617121528812009;0.9999424635529282
4.702326;1.0258347833865324;0.8333628144331492;0.812223853855714;0.5042575389213112;0.49156077411134447;1.0384079116324942;10.000772585841485;0.813436544427827;-0.5125657704394809;1.055440746991141;0.999834276051264;0.9617575296106965;0.9999416443095674
4.712326;1.025843302315823;0.8333629841054214;0.8122200734286981;0.5043634359059489;0.49166161105826084;1.0384183298591767;10.000747829238422;0.813429812224203;-0.5126676284645159;1.055439848510105;0.9998348342940596;0.9618033608864741;0.9999408555241046
4.722326;1.025852845669643;0.8333651612713139;0.8122174701030055;0.5044698396760384;0.4917624621668941;1.0384287486965378;10.00072222637755;0.8134220768075531;-0.5127694931149668;1.0554388582589107;0.9998354132084093;0.9618482768638601;0.9999400957513723
4.732326;1.025861409476702;0.8333642111998099;0.8122126230386921;0.5045768269603084;0.49186435993859545;1.0384391636472385;10.000695790936634;0.8134153419963575;-0.5128703644274476;1.0554377837332494;0.999836015357958;0.9618934455197415;0.9999393644530791
4.742326;1.0258709871015923;0.8333653154019103;0.8122090048393651;0.5046831825297596;0.4919651618527952;1.038449570034305;10.000668531173988;0.8134086118816346;-0.5129722412535647;1.0554366321314665;0.99983664344338;0.9619390959126527;0.999938661919819
4.752326;1.0258795767629643;0.8333656652178091;0.8122054641298369;0.504787944982003;0.4920648888470364;1.0384599630156992;10.00064045166594;0.8134018909727283;-0.513073121692258;1.0554354092437264;0.9998372996293827;0.9619841690956488;0.9999379887275339
4.762326;1.0258891735266913;0.8333668218982709;0.8122019447365761;0.5048943028380078;0.49216569079620354;1.038470338508671;10.000611560441396;0.8133951838384043;-0.5131750034412005;1.0554341190374246;0.999837985731503;0.9620297394598535;0.9999373452528201
4.772326;1.0258977771198705;0.8333671645842436;0.8121984523344756;0.505000206096686;0.4922665278442146;1.0384806942710973;10.000581875396207;0.813387494734126;-0.5132758836173159;1.055432763728786;0.9998387035470463;0.9620739013516194;0.9999367317032415
4.782326;1.0259073836581503;0.8333683553139427;0.8121950289920891;0.5051065662460706;0.4923673298272357;1.0384910303027381;10.000551426244131;0.813380827802998;-0.5133767586543878;1.0554313442779535;0.9998394545922157;0.9621188862486084;0.9999361483095995
4.792326;1.0259159927486075;0.8333687737478999;0.8121916818859893;0.5052113328509584;0.4924670568856808;1.0385013487085695;10.000520256605059;0.8133741873495067;-0.513477624646689;1.0554298613616715;0.99984023980257;0.9621638549582451;0.9999355950489334
4.802326;1.0259255987025306;0.833369981750154;0.812188355443458;0.505317695288168;0.49256785889723614;1.0385116528149203;10.000488425670135;0.8133675775874585;-0.5135784778030367;1.05542831597011;0.9998410599160684;0.9622088147879118;0.9999350708630766
4.812326;1.0259341982412096;0.8333704103669726;0.8121851051691693;0.5054224639675632;0.49266758597986815;1.0385219459270272;10.000456002581016;0.8133610020848593;-0.5136793144812014;1.0554267092542629;0.9998419159471919;0.9622537740671551;0.9999345727749125
4.822326;1.0259437835821872;0.8333716220361875;0.8121818739286502;0.505528828692188;0.49276838801410894;1.0385322310606901;10.000423054363289;0.813353463480938;-0.5137791309272856;1.0554250427513348;0.9998428090733306;0.9622973622859969;0.9999340955004048
4.832326;1.0259523508797193;0.8333720477304968;0.8121787154366555;0.5056335994450089;0.4928681151163379;1.0385425114529405;10.000389638303448;0.8133469638565534;-0.5138799232901394;1.0554233191277755;0.9998437405774373;0.9623423472874691;0.9999336320806855
4.842326;1.0259618922181981;0.8333732993213591;0.8121756199210002;0.5057388276790579;0.49296780714960403;1.0385527904521648;10.000355805310715;0.8133405052391574;-0.5139806879174315;1.0554215422005697;0.9998447123019953;0.9623873582933122;0.9999331753411248
4.852326;1.0259704034531711;0.8333737049795115;0.812172540861472;0.505843600498859;0.49306753426793754;1.03856307072102;10.000321606751273;0.8133340893794623;-0.5140804217869526;1.0554197160978764;0.9998457271141918;0.9624318695049683;0.9999327193166999
4.862326;1.0259798763825108;0.8333737867781477;0.8121684062118841;0.505948780499552;0.49316717709054303;1.0385723541332947;10.000287097892645;0.8133277170840932;-0.5141811230462935;1.0554178444003803;0.9998467891727574;0.962476957153085;0.9999322597996093
4.872326;1.0259883062443125;0.8333741500432117;0.8121653886815431;0.5060535553889889;0.4932669042196817;1.0385826424387627;10.00025234098963;0.8133213880949507;-0.5142807912893543;1.0554159297641403;0.9998479033896805;0.9625215596489065;0.9999317939776375
4.882326;1.02599768364826;0.8333753179234822;0.812162416309292;0.5061587881628833;0.4933665962764752;1.0385929373407066;10.000217409184518;0.8133151016266003;-0.5143804273070278;1.0554139741345216;0.9998490736067435;0.9625662168759231;0.9999313201474636
4.892326;1.0260060029142122;0.8333756206665195;0.8121594420067036;0.5062635651267163;0.49346632341005825;1.0386032401434138;10.000182384949683;0.8133078564240482;-0.5144800325634469;1.055411979238733;0.9998503012146903;0.9626100873638845;0.9999308379084743
4.902326;1.0260152544987988;0.8333767233735856;0.8121565039276213;0.5063688001767348;0.4935660154700878;1.0386135519350932;10.000147348619121;0.8133016499201645;-0.5145796087580871;1.0554099466445372;0.9998515856822311;0.962654863102559;0.9999303479878363
4.912326;1.026023431938664;0.8333781485671903;0.8121547144574398;0.5064724909000109;0.49366468180843326;1.0386238739569131;10.000112368129544;0.8132954775458885;-0.5146791575223661;1.05540787756241;0.9998529255918049;0.9626996987684077;0.9999298514908206
4.922326;1.0260315241921787;0.8333783514760429;0.8121517723356999;0.506577270924675;0.4937644089430705;1.0386342074716912;10.000077501006205;0.8132893330620399;-0.5147786803304897;1.05540577359545;0.99985431851945;0.9627445926515924;0.9999293496942372
4.932326;1.0260405196367337;0.8333794060019332;0.8121489031099153;0.5066813705045544;0.49386299098600805;1.0386435532273435;10.000042797312252;0.8132832097623736;-0.5148781788373186;1.0554036381057743;0.9998557602969828;0.9627895420012959;0.999928844862726
4.942326;1.026048410581318;0.8333795451595691;0.8121459613144075;0.5067861526035156;0.49396271812334497;1.03865391103588;10.000008295948257;0.813277101584038;-0.5149766552831457;1.0554014762521011;0.999857244831762;0.9628340084745233;0.9999283410590964
4.952326;1.0260571864223786;0.833380536805578;0.8121430840445011;0.5068902544452071;0.49406130017122535;1.0386642801085304;9.999974026463422;0.8132710035651264;-0.5150761124367027;1.0553992935768695;0.9998587647341428;0.9628790575861551;0.9999278440829756
4.962326;1.0260648408706055;0.8333806640849583;0.812140176267021;0.5069938997707812;0.4941599172937341;1.038674659790797;9.999940017130099;0.8132649119599074;-0.5151745533620666;1.0553970953004623;0.9998603122995885;0.9629236139121434;0.9999273603073291
4.972326;1.0260723650339016;0.8333807611530161;0.8121372569330679;0.5070975460757479;0.4942585344203931;1.0386850490608057;9.999906295976162;0.8132588242922099;-0.5152739812892093;1.0553948870179595;0.999861880328271;0.9629687409446709;0.9999268949729351
4.982326;1.0260807503667067;0.8333816624974064;0.8121343447987556;0.507201651251232;0.49435711648283853;1.038695444903128;9.999872888539857;0.8132527393908527;-0.5153723992944139;1.0553926748199984;0.9998634626258134;0.9630133613199148;0.9999264516594054
4.992326;1.026087991681204;0.8333805636094684;0.8121302839061149;0.5073052491126819;0.49445568439948584;1.0387048417902214;9.999839821859512;0.8132466572642673;-0.5154708101043837;1.055390464096728;0.9998650538905391;0.9630580031741548;0.9999260333903714
5.002326;1.0260960805213701;0.8333814092557751;0.8121273342361894;0.5074093565428747;0.49455426647656003;1.0387152327078644;9.999807125896867;0.8132405785887677;-0.515569216418767;1.0553882589289671;0.9998666490341134;0.9631026605935072;0.999925643814504
5.012326;1.0261030126805952;0.8333813936842991;0.812124341928481;0.507513006960865;0.4946528836294453;1.03872560979836;9.999774830641236;0.813233503848149;-0.5156686209286984;1.055386062916473;0.9998682426354102;0.963147020554866;0.9999252871169507
5.022326;1.0261097808135657;0.8333813497238973;0.8121213286783898;0.5076166583557624;0.4947515007896117;1.0387359640298286;9.999742970972946;0.8132274326947997;-0.5157660255138412;1.05538388011944;0.9998698289972644;0.9631911643063102;0.9999249671563866
5.032326;1.0261173776401005;0.8333821612640553;0.8121183664656857;0.5077196302214162;0.4948489728703622;1.038745285246845;9.999711591457562;0.8132213640819941;-0.5158644306469311;1.0553817151548777;0.9998714026571097;0.963235853975589;0.9999246873429526
5.042326;1.0261237995570274;0.8333820612809969;0.812115316323179;0.5078232836618299;0.4949475900468644;1.0387555628413878;9.999680740170396;0.8132152969377334;-0.515962835715328;1.0553795730574518;0.9998729586313202;0.9632805557524413;0.9999244510630891
5.052326;1.0261310404662642;0.8333828179600355;0.8121123215713819;0.507926257756489;0.4950450621462397;1.0387657860701613;9.999650464996492;0.8132092307597752;-0.5160612396431609;1.0553774595883034;0.9998744923110852;0.963325272036657;0.9999242616480739
5.062326;1.0261371003636235;0.8333826641939758;0.8121092418470118;0.5080299132401588;0.4951436793415977;1.0387759438185333;9.999620817018839;0.8132031656447556;-0.5161586411410432;1.0553753814360016;0.9998759996356553;0.9633694693014346;0.9999241220760391
5.072326;1.0261429784340652;0.83338253518912;0.812106196160126;0.5081324307827749;0.4952411865262941;1.0387850243076313;9.999591847684364;0.813197101917106;-0.5162570382340947;1.0553733459176953;0.9998774772676726;0.9634142208511404;0.9999240345788505
5.082326;1.0261496751450518;0.8333832151617754;0.8121031547553588;0.5082354081618321;0.495338658656771;1.0387950151024876;9.999563599862432;0.8131910398856699;-0.5163544274473371;1.0553713605961286;0.9998789221153414;0.9634584561101659;0.9999240003725379
5.092326;1.0261551946582104;0.833384177689229;0.8121011820107766;0.5083379782238351;0.49543621508090696;1.0388049037416194;9.999536105562193;0.8131849796872936;-0.5164518039285881;1.0553694326849234;0.9998803307702298;0.9635027113883248;0.9999240202278399
5.102326;1.0261605387883856;0.8333839282377832;0.8120980264582548;0.5084416376756286;0.4955348323157514;1.038814679049151;9.999509394298503;0.813178921223931;-0.5165501626526339;1.0553675678832055;0.9998816996302219;0.9635475218542384;0.9999240953358295
5.112326;1.0261667097786915;0.8333845904423239;0.812094963950522;0.508543479390041;0.49563119445710885;1.038823332128396;9.999483503296094;0.8131728644230264;-0.5166474995160241;1.055365769184313;0.9998830253597323;0.9635918121190385;0.9999242270150823
5.122326;1.0261717130381012;0.8333843455748067;0.8120918020343701;0.508646001923659;0.49572870169100247;1.038832855648646;9.999458481606267;0.8131668092479125;-0.5167448117881431;1.0553640369092074;0.9998843052336184;0.9636361131854125;0.9999244156785716
5.132326;1.0261765507482246;0.8333829368494154;0.8120875004557777;0.5087484749144495;0.4958261597148011;1.0388422419244607;9.999434389599736;0.813160755183311;-0.5168420979044533;1.0553623704240354;0.999885537045092;0.9636804197262139;0.9999246604891309
5.142326;1.0261822244136578;0.833383421999064;0.8120842516586401;0.5088525977838978;0.49592474192428254;1.0388504824117635;9.999411298608537;0.8131547014444626;-0.5169383566851263;1.0553607703173071;0.9998867185611879;0.9637241909010192;0.9999249597629694
5.152326;1.0261867382166194;0.833383092629026;0.8120810021621564;0.508955123297215;0.49602224918082427;1.0388595693636926;9.999389290612449;0.813148648091822;-0.5170355867733832;1.0553592394383475;0.9998878474141683;0.9637684961845193;0.9999253118266362
5.162326;1.026191094119073;0.8333827779920219;0.8120777742943623;0.509056510803503;0.49611864642215187;1.0388684970890936;9.999368455303973;0.8131425962920272;-0.517132786861994;1.0553577820534288;0.9998889216019801;0.9638127966949376;0.9999257159842143
5.172326;1.0261952965832453;0.8333823733557901;0.8120744705008337;0.5091590382345573;0.49621615368781974;1.0388762614537506;9.999348883201737;0.8131365474211592;-0.5172289562334139;1.055356401938191;0.9998899397248233;0.9638565537973731;0.9999261725654345
