time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.182326;1.0262003502202877;0.8333828100437651;0.8120712117154418;0.5092608875036654;0.49631251587645925;1.0388848589045387;9.999330655391566;0.81313050254287;-0.5173260949877075;1.055355101418416;0.9998909008885729;0.9639008395300385;0.9999266818597534
5.192326;1.0262042622295209;0.8333823690751097;0.8120679072811968;0.5093622779733668;0.49640891312435026;1.0388932859985116;9.999313834070165;0.8131244628688585;-0.517422203763445;1.0553538819493362;0.9998918046285372;0.9639445801399682;0.999927243230552
5.202326;1.0262080357721068;0.8333818834709499;0.812064580974889;0.5094636694019958;0.4965053103710306;1.038900539415541;9.99929845953717;0.8131194303599056;-0.5175182833065604;1.0553527445917557;0.999892650679085;0.9639891555661723;0.9999278552239781
5.212326;1.0262126737164872;0.8333821879507723;0.812061257820113;0.5095655219345103;0.4966016725585583;1.038908616139319;9.999284558214338;0.8131134078056602;-0.5176153343699924;1.055351689373697;0.9998934388451347;0.9640334141624649;0.9999285158020653
5.222326;1.0262161824603482;0.8333815678163846;0.8120578494044585;0.5096680543889708;0.4966991798208297;1.0389165134841085;9.999272156896867;0.8131073986015512;-0.5177113579077529;1.0553507147543595;0.9998941693522361;0.9640771236218739;0.9999292219137952
5.232326;1.026219566214221;0.8333810102576221;0.812054527000356;0.5097683098032134;0.4967944670374578;1.0389232290031882;9.999261289761659;0.8131014064159973;-0.5178073552562747;1.0553498183952539;0.9998948430895782;0.9641208180785548;0.9999299692951289
5.242326;1.0262228309625339;0.8333803654208954;0.8120511434597935;0.5098697051892497;0.49689086426851786;1.0389307603419513;9.999251994210722;0.8130954347939764;-0.5179033279701364;1.0553489987355622;0.9998954612443403;0.9641644955220693;0.9999307535473747
5.252326;1.0262269821225665;0.8333805179916023;0.812047769387067;0.5099715620743195;0.49698722643670595;1.0389371051152994;9.999244304798353;0.8130894872308693;-0.5179982773439115;1.055348255831434;0.9998960246449017;0.9642076195172478;0.999931571412378
5.262326;1.0262300275097471;0.8333786629361618;0.8120432523376807;0.510072908997711;0.49708357443465956;1.0389442613874103;9.99923825326739;0.8130835677972871;-0.51809420416808;1.0553475908164471;0.9998965333040721;0.9642512689778763;0.9999324205670145
5.272326;1.0262329710715796;0.833377963035058;0.8120398842620817;0.510173168363131;0.49717886161435526;1.0389512287402294;9.999233872717374;0.8130776812378603;-0.5181901089176404;1.0553470050913523;0.9998969863247767;0.9642949135187421;0.9999332988854348
5.282326;1.0262358169297074;0.8333771798429116;0.8120364580321049;0.5102745677297201;0.4972752587992264;1.0389570088778324;9.999231198928376;0.813071832110017;-0.5182849921247016;1.0553464995971653;0.9998973822456328;0.9643380226469442;0.9999342046634895
5.292326;1.0262395671375852;0.8333783889093948;0.8120342043849708;0.510375340442996;0.49737056010744657;1.0389636054760756;9.999230264215074;0.8130660239318953;-0.5183808546554411;1.0553460737625242;0.9998977198735236;0.9643816773349798;0.9999351368411813
5.302326;1.0262422258107091;0.8333775472810246;0.8120307626379041;0.5104767418525488;0.49746695725486634;1.0389690235337499;9.99923108665935;0.8130602592142201;-0.5184756976587386;1.0553457253126572;0.9998979989181314;0.9644248078884029;0.9999360946911569
5.312326;1.0262447942123019;0.8333767318238845;0.8120273636568188;0.5105770051831378;0.49756224435916874;1.038975268155073;9.999233664126384;0.8130555402814127;-0.5185705222241703;1.0553454516089316;0.999898219871819;0.9644687994904606;0.9999370782676599
5.322326;1.0262472750049079;0.8333758962651596;0.8120239587742849;0.5106772694792328;0.49765753143800395;1.0389803436805283;9.999237975270619;0.8130498699814701;-0.5186653291113913;1.055345250776835;0.9998983836455542;0.9645119693561723;0.9999380891627853
5.332326;1.0262506699184935;0.8333758783319106;0.8120205690397585;0.5107779960374439;0.4977527834377287;1.0389862541309014;9.999243981287137;0.8130442517482732;-0.5187601188317746;1.0553451215418266;0.9998984914120252;0.9645551631551448;0.999939129819574
5.342326;1.0262529837240029;0.8333750160263199;0.8120171500267752;0.5108782623600314;0.49784807045675683;1.0389910038823198;9.999251627619358;0.8130386893713129;-0.5188548916651808;1.055345062854152;0.9998985447741544;0.9645983828012755;0.9999402022352655
5.352326;1.0262552187243095;0.8333741476992612;0.8120137208294352;0.5109785296481628;0.49794335744133394;1.0389965974019615;9.999260849969213;0.813033186897946;-0.5189496473227594;1.0553450739409458;0.9998985462443961;0.9646416306716498;0.9999413078484073
5.362326;1.0262573785472717;0.8333732782872066;0.8120102787163922;0.511078797901625;0.4980386443888994;1.0390010391362867;9.9992715850781;0.8130277486413342;-0.5190443850115362;1.0553451542969705;0.9998984989390669;0.9646849105914551;0.9999424480065024
5.372326;1.0262594666283562;0.8333724118083791;0.8120068216030314;0.5111790671198152;0.49813393129753597;1.0390063345322562;9.999283778259448;0.8130223789919012;-0.5191391042627467;1.055345303201061;0.9998984050758197;0.9647282276697469;0.9999436239077267
5.382326;1.0262624852528723;0.8333724351118491;0.8120034191955212;0.5112786599797188;0.4982280730976689;1.0390104907355027;9.999297381452394;0.8130180824284388;-0.5192328055900756;1.0553455188780745;0.9998982653295911;0.964771891642087;0.9999448363338167
5.392326;1.0262644397144758;0.8333715834384486;0.8119999297012186;0.5113789312150704;0.4983233599266395;1.0390155160175174;9.999312347931049;0.8130128640966051;-0.5193274902021607;1.0553457981201788;0.9998980797618711;0.9648152975545707;0.9999460854705623
5.402326;1.0262663319099976;0.8333696046423613;0.8119953136749958;0.5114791529121668;0.49841859750425327;1.0390194194016402;9.99932863038837;0.8130077300066231;-0.519421159371145;1.055346136643169;0.9998978484119045;0.9648582161826817;0.9999473707275242
5.412326;1.0262681640221474;0.8333688301723102;0.8119918405725247;0.5115782869601034;0.498512774233909;1.039024211131537;9.999346182654437;0.8130026863956907;-0.5195148144955879;1.0553465294214979;0.9998975708919158;0.964901190779875;0.9999486908392888
5.422326;1.0262699385127942;0.8333680720187423;0.8119883518029843;0.5116774219607444;0.498606950925446;1.0390279030504967;9.99936496142262;0.812997739293746;-0.5196084575828486;1.055346970948442;0.9998972461436051;0.964944227262157;0.9999500444270859
5.432326;1.0262726581244879;0.8333681642743377;0.8119848698208841;0.511777020162901;0.4987010925344261;1.0390325085827747;9.999384923889425;0.8129928947348405;-0.5197020911483281;1.0553474556842124;0.9998968730299667;0.9649873325263545;0.9999514307433403
5.442326;1.0262743298684436;0.833367390343089;0.811981303513505;0.5118772962977401;0.4987963791726782;1.039036041952466;9.99940602373551;0.8129891585988019;-0.5197957178391746;1.0553479775322991;0.9998964510226491;0.9650313571381491;0.9999528499928142
5.452326;1.0262759589792776;0.8333666849239183;0.8119777741710371;0.5119764342631788;0.4988905557533463;1.0390405167586072;9.999428209069803;0.8129845359799632;-0.5198893403200504;1.0553485283729234;0.9998959803686223;0.9650746248800982;0.9999543028544992
5.462326;1.0262775528774768;0.833365997810785;0.811974234276116;0.5120755731859405;0.4989847322978705;1.0390439455349412;9.999451421421346;0.8129800312223977;-0.5199829609155884;1.0553490980550249;0.9998954622400289;0.9651179874906639;0.9999557896892524
5.472326;1.0262791198154724;0.833365329024943;0.8119706861313639;0.5121747130670189;0.499078908807257;1.0390483402027297;9.999475595976474;0.8129756480151668;-0.5200765812536585;1.0553496756629528;0.9998948991893618;0.9651614531706937;0.9999573100637323
5.482326;1.0262806680328993;0.8333658679114697;0.811968291784887;0.5122727652551438;0.4991720244718169;1.039051711606848;9.999500661808451;0.8129713886057034;-0.520170202475991;1.0553502500560585;0.9998942958388817;0.9652050279713517;0.9999588627317167
5.492326;1.0262822050593001;0.8333652350134043;0.8119647353124129;0.5123719070501905;0.4992662009160297;1.0390550684209874;9.99952653884789;0.812968253476551;-0.5202628255296194;1.0553508107049583;0.9998936591549041;0.9652490191336205;0.9999604455212643
5.502326;1.0262847367848689;0.8333654538010027;0.8119611988193269;0.5124715127153184;0.4993603422900401;1.0390594168145624;9.999553135764387;0.8129642422167417;-0.5203554510910936;1.0553513492575763;0.9998929976280233;0.9652922839040441;0.9999620548598005
5.512326;1.0262862721776398;0.8333649097612815;0.8119576884872848;0.5125695173569239;0.4994534086589343;1.0390627608156058;9.999580353778638;0.8129603543105848;-0.5204490792305384;1.0553518598687552;0.9998923203586692;0.9653362068223204;0.9999636861636334
5.522326;1.0262878177139974;0.8333643384007844;0.8119541271658965;0.5126686621269212;0.4995475850251124;1.0390671032512904;9.999608094345755;0.8129565891697531;-0.5205417093155853;1.0553523387834036;0.9998916365216062;0.965379712065004;0.9999653353515493
5.532326;1.0262893807477909;0.8333638456961656;0.8119506136133254;0.5127666686783886;0.49964065134936764;1.0390704474604342;9.999636265539264;0.8129539458289092;-0.5206343404023596;1.055352784360537;0.9998909544034398;0.9654241817842207;0.9999669997258827
5.542326;1.0262909682929968;0.8333622483210881;0.8119459898889112;0.5128646256822256;0.4997336684469524;1.0390737984394058;9.99966477884904;0.8129504225779842;-0.5207269714454569;1.0553531965044838;0.9998902806892541;0.9654679317790669;0.9999686774620147
5.552326;1.0262925873838689;0.8333617811690124;0.8119424286530591;0.5129637733347985;0.49982784475743364;1.0390781625245176;9.999693538637393;0.8129470168503898;-0.5208196012103304;1.0553535754615095;0.9998896206326663;0.965511804400329;0.9999703666505357
5.562326;1.0262942453268495;0.8333614129819548;0.8119389199260056;0.5130617827544345;0.4999209110324552;1.039081546810902;9.999722441552349;0.8129437257018507;-0.5209122285268303;1.0553539211594702;0.9998889785969026;0.965555799625727;0.9999720650708995
5.572326;1.0262959497427278;0.8333610993326036;0.811935415395005;0.5131597931289141;0.5000139772949059;1.0390859586715617;9.999751387071326;0.8129415464165075;-0.5210048525332954;1.05535423348017;0.999888358430829;0.9656007584811962;0.9999737707951646
5.582326;1.0262977084527412;0.8333608445523344;0.811931915084144;0.5132578044573655;0.5001070435470606;1.039089404666712;9.999780283441885;0.8129384764139639;-0.5210964726318219;1.0553545131277124;0.9998877629054139;0.9656444558591358;0.9999754822605367
5.592326;1.0262995288834107;0.8333606506880687;0.8119284182952617;0.513355816738019;0.5002001097914114;1.039092889501877;9.999809046723366;0.8129355122939733;-0.5211890887647569;1.0553547620870691;0.9998871927024913;0.9656888112939235;0.9999771974906955
5.602326;1.0263024163781518;0.8333614015965608;0.8119249948981326;0.5134531545907555;0.5002920309733134;1.0390974162236304;9.999837599238473;0.8129336489555242;-0.5212807019723509;1.0553549831478384;0.9998866464237474;0.9657335855822207;0.9999789140115637
5.612326;1.0263043784452144;0.8333613283214953;0.8119215029706218;0.5135511688564244;0.500385097209979;1.0391009873780213;9.99986586685705;0.8129308798133005;-0.5213733146215982;1.055355179209055;0.9998861219276091;0.9657781730412903;0.9999806296647321
5.622326;1.0263064199774286;0.8333613124072683;0.8119180139341918;0.5136491840672258;0.5004781634459486;1.0391046058280335;9.999893776287156;0.8129281977647259;-0.5214649299819286;1.055355352920457;0.9998856180075228;0.9658223352004889;0.9999823428471367
5.632326;1.0263085474613594;0.8333614017802138;0.8119145782864394;0.5137460609823634;0.5005701196624077;1.0391092746427277;9.999921256925441;0.8129265959257326;-0.5215565514553302;1.0553555065680995;0.999885135060491;0.9658674534514895;0.9999840520953088
5.642326;1.0263107672231262;0.8333614929933214;0.8119110994189659;0.5138440780722036;0.5006631859038142;1.0391129964005208;9.99994824349693;0.8129240677918529;-0.5216481820733329;1.0553556423882167;0.9998846747198176;0.9659118441470572;0.9999857562133717
5.652326;1.0263130847575175;0.8333616338659648;0.8119076284370622;0.5139420961013353;0.5007562521516804;1.0391167727318542;9.999974678050252;0.8129216070281959;-0.521739824284801;1.0553557633287642;0.9998842391004327;0.9659563474854481;0.9999874550904626
5.662326;1.0263155047414796;0.833361871325423;0.8119042151751401;0.5140389758120434;0.5008482083872132;1.039120604878469;10.000000517445502;0.8129192072081042;-0.5218314797359833;1.0553558731544632;0.9998838298510666;0.9660009601156067;0.9999891502383582
5.672326;1.0263180312507074;0.833362150324734;0.811900808965822;0.5141358564469548;0.5009401646331025;1.0391254946972592;10.000025739932466;0.8129178617198137;-0.5219231491421691;1.0553559754406947;0.9998834478124299;0.9660465185768482;0.9999908440971406
5.682326;1.0263206673456506;0.8333624659504221;0.8118974069929791;0.5142327380048295;0.501032120890409;1.0391294451735638;10.00005034219494;0.8129155639004226;-0.5220148323539674;1.0553560726137785;0.9998830936023582;0.9660913341752536;0.9999925386206951
5.692326;1.0263234142989306;0.8333628136166004;0.8118940061869342;0.514329620484804;0.5011240771598852;1.0391334605088103;10.000074335141552;0.8129143071753181;-0.5221055284273668;1.0553561658315416;0.9998827680275432;0.9661365443651709;0.9999942348403074
5.702326;1.0263262714691475;0.8333631891187493;0.8118906038038178;0.5144265038859839;0.501216033441983;1.0391385457794862;10.000097745307956;0.8129120849473945;-0.5221972359724943;1.0553562556785332;0.9998824719990236;0.9661815431151238;0.9999959329705713
5.712326;1.0263292367193342;0.8333635882227078;0.8118871977636526;0.5145233882072231;0.5013079897365997;1.0391427058137148;10.000120616360766;0.8129098907967838;-0.5222879538984045;1.0553563431313824;0.9998822067710152;0.9662260881672902;0.9999976314518424
5.722326;1.026332306948688;0.8333640063912604;0.8118837868814045;0.5146202734472456;0.5013999460431053;1.0391469438450087;10.000143008539926;0.8129087198542163;-0.5223796815163132;1.0553564298801565;0.9998819743439061;0.9662720994676298;0.9999993262298265
5.732326;1.0263354787128884;0.8333644890811097;0.8118804200399877;0.5147160203104533;0.5014907923395522;1.039151261655268;10.000164998022072;0.8129065702865523;-0.5224704176682478;1.0553565176756459;0.9998817770179891;0.9663168112195463;1.0000010118452394
5.742326;1.0263387489407323;0.833364929533245;0.8118769990982412;0.514812907379226;0.5015827486674435;1.0391566612316154;10.000186671121917;0.8129044426388075;-0.5225611602056448;1.0553566074637235;0.9998816162652973;0.9663616034083936;1.000002682770286
5.752326;1.0263421157015455;0.8333654227110191;0.8118736230473278;0.5149086560582151;0.5016735949839237;1.039161145395575;10.000208108527506;0.8129033375189183;-0.5226519063931699;1.0553566996917092;0.9998814921865408;0.9664073154344638;1.0000043336321818
5.762326;1.026345578428785;0.8333658625227184;0.8118701943170114;0.5150055449519537;0.5017655513310174;1.0391657166289177;10.000229366479475;0.8129012540793958;-0.5227426536473643;1.0553567954693839;0.9998814039973293;0.966452263552088;1.0000059592730104
5.772326;1.0263491374662057;0.8333663468018374;0.8118668124420644;0.5151012954426557;0.5018563976664945;1.039170375959761;10.000250468401008;0.8129001897232446;-0.5228334002956154;1.055356896720972;0.9998813506919577;0.9664981288866269;1.0000075555437133
5.782326;1.0263527935470425;0.8333668238045863;0.811863429634215;0.5151970468347005;0.5019472440118155;1.0391751224917964;10.00027141124047;0.8128981404105333;-0.5229231459737381;1.0553570054066237;0.9998813311149448;0.966542686880343;1.0000091204681123
5.792326;1.0263565470211586;0.8333672936679134;0.8118600473387357;0.5152927991267925;0.5020380903673054;1.0391809529873783;10.000292175315183;0.8128961013922597;-0.5230138915322425;1.0553571230048249;0.9998813438642253;0.9665878584830981;1.0000106547544987
5.802326;1.026360396898077;0.833367757170892;0.8118566666973607;0.5153885523175873;0.5021289367331317;1.0391858620650625;10.00031273021298;0.812895067616205;-0.5231046388021318;1.055357250276724;0.9998813876999185;0.9666339406032813;1.0000121609433266
5.812326;1.0263643407631842;0.8333682152062329;0.8118532888250295;0.5154843064058454;0.5022197831092036;1.039190843304337;10.00033304410741;0.8128930334905767;-0.5231943900697313;1.0553573871304538;0.9998814622864521;0.9666787061765464;1.000013641769048
5.822326;1.0263683754657937;0.8333675295848136;0.8118488057382479;0.5155800108893399;0.5023105802940175;1.0391958906367724;10.00035309250854;0.8128919929390157;-0.5232841471546534;1.0553575325483975;0.9998815687303796;0.9667243734924963;1.0000150989230578
5.832326;1.0263724974737738;0.8333679806783646;0.8118454410842609;0.5156757667693246;0.5024014266908338;1.0392009993237379;10.0003728559506;0.8128899403862286;-0.5233749105486281;1.0553576845947084;0.9998817094706779;0.9667697968953065;1.000016532350438
5.842326;1.0263767027277544;0.8333684818111698;0.81184213890576;0.5157703841884407;0.5024911630776264;1.0392061655045834;10.000392318021662;0.812887871844966;-0.523464679148869;1.0553578406353685;0.9998818876151816;0.9668147284746177;1.0000179398718858
5.852326;1.026380986673478;0.8333689346751589;0.8118388061912483;0.5158661418519792;0.5025820094980002;1.039212384601098;10.000411468125202;0.8128867847759387;-0.5235544509028889;1.0553579974794651;0.9998821063212794;0.9668605437211776;1.0000193175761252
5.862326;1.0263853444586164;0.8333694437158062;0.8118355468497643;0.5159607610434558;0.502671745910738;1.0392176506327278;10.000430296134345;0.8128846768068841;-0.5236442237445295;1.0553581512827668;0.9998823686427165;0.9669055552713284;1.0000206607959035
5.872326;1.0263897706866507;0.8333699120793592;0.811832268236722;0.5160565204911636;0.5027625923599056;1.0392229572982428;10.000448784634802;0.8128835446879233;-0.5237339959226525;1.0553582971785958;0.9998826776988327;0.9669514400730422;1.0000219650947983
5.882326;1.0263942594087507;0.833371584511259;0.8118301850713555;0.5161511919581723;0.5028523780044865;1.0392282992161386;10.000466910157224;0.8128813842151279;-0.5238227658131428;1.0553584287313955;0.9998830366491078;0.9669959721490019;1.0000232272240428
5.892326;1.026397805687207;0.8333713023270656;0.8118270131626038;0.5162453473091112;0.5029421494881721;1.0392336720360473;10.000484648105852;0.81288019046974;-0.5239125315222236;1.055358538344534;0.9998834483540143;0.9670419134636293;1.0000244456460252
5.902326;1.0264024017368654;0.8333718235986654;0.8118238637209567;0.5163411093468732;0.5030329959896926;1.0392390722656937;10.00050198019069;0.8128779580113943;-0.5240022906766593;1.0553586191047788;0.9998839148965426;0.9670870388408471;1.0000256202968687
5.912326;1.0264070427965448;0.833372416728786;0.8118208205779001;0.5164357328925827;0.5031227324881752;1.0392444974685124;10.000518904705983;0.8128766815342024;-0.5240910408070975;1.055358666666133;0.9998844371075551;0.9671324853550862;1.0000267521661175
5.922326;1.026411723953372;0.8333730303386302;0.8118178410924791;0.516530357331103;0.5032124690046992;1.0392499464264007;10.00053543610048;0.8128743563217932;-0.5241797797370179;1.0553586796001067;0.9998850144545812;0.9671771120306779;1.0000278429667084
5.932326;1.0264164417703756;0.833373713525723;0.8118149794030805;0.5166238432609472;0.5033010955178325;1.0392554193411545;10.00055159247402;0.8128729778205519;-0.5242695056093926;1.0553586582031371;0.9998856453570449;0.9672231392577694;1.0000288947376594
5.942326;1.0264211943606203;0.833374364150769;0.8118121400432805;0.5167184694884587;0.5033908320702644;1.0392609181327779;10.000567387987914;0.8128705414085768;-0.5243582170484224;1.055358603511901;0.9998863274876317;0.9672677986627299;1.000029909690802
5.952326;1.0264259811584995;0.8333750317604419;0.8118093734155095;0.5168130966174209;0.5034805686406593;1.039267446358749;10.0005828339552;0.8128690424993172;-0.5244469133450658;1.0553585172373867;0.9998870580346725;0.9673133083714027;1.0000308903960216
5.962326;1.0264308024510855;0.8333757149406393;0.811806679310037;0.5169077246499665;0.5035703052289384;1.0392730088112858;10.000597939282814;0.8128664764518542;-0.5245355943240995;1.0553584012152293;0.999887834258686;0.9673579825522433;1.0000318396504244
5.972326;1.0264356589400325;0.8333753225239842;0.8118029958252024;0.5170011636599618;0.5036588826156468;1.039278611002477;10.000612711387248;0.8128648391165844;-0.5246242600671045;1.0553582561070802;0.9998886541045124;0.9674034953093188;1.00003275952827
5.982326;1.0264405518380633;0.8333760296548566;0.8118004435863734;0.5170957934987368;0.5037486192389408;1.0392842584413018;10.000627160260517;0.8128621278202977;-0.5247129105656078;1.0553580808114502;0.9998895163347002;0.967448158525211;1.0000336505835106
5.992326;1.0264444840793092;0.8333759622288166;0.8117979887668848;0.5171888174086913;0.5038372808735684;1.0392899560790165;10.000641297076074;0.8128603413067734;-0.5248005452969677;1.0553578733468667;0.9998904202343074;0.9674931013737951;1.0000345124692007
6.002326;1.026449455713761;0.8333767345660947;0.8117956254520154;0.5172823095268135;0.503925907506957;1.039295708019611;10.000655127502501;0.8128574786158371;-0.524889162975027;1.0553576323980909;0.9998913653633487;0.967537719820406;1.000035345051861
6.012326;1.0264544685142436;0.8333775116934485;0.8117933314057513;0.5173758025444379;0.5040145341548614;1.0393015173478906;10.000668647140554;0.812855537956078;-0.5249767616322802;1.05535735810938;0.9998923515405639;0.9675826014282941;1.000036148688945
6.022326;1.0264595214177874;0.8333782914948925;0.8117911051609215;0.5174692964623713;0.5041031608163036;1.0393073865329683;10.000681838024436;0.8128525163312766;-0.5250653389248718;1.0553570519047213;0.9998933789330339;0.9676271449427849;1.0000369241398441
6.032326;1.026464612034025;0.8333790710040637;0.8117889440447047;0.5175627912809129;0.5041917874904857;1.0393133179422658;10.00069466910047;0.8128504101742813;-0.5251528926426899;1.055356716283804;0.9998944481062195;0.9676719396181739;1.0000376726302305
6.042326;1.0264697375343987;0.8333798464056945;0.8117868443018924;0.5176562870001358;0.5042804141767538;1.0393193134140346;10.000707106488855;0.8128482161484455;-0.5252404209997604;1.0553563546799571;0.9998955600342776;0.9677166832431456;1.000038395769312
6.052326;1.0264748947225222;0.8333806134136128;0.8117848013106348;0.5177497836198456;0.5043690408746814;1.039325373530057;10.000719127458618;0.8128449312882835;-0.5253289223364724;1.0553559708694813;0.9998967159384081;0.9677610752329986;1.0000390951637275
6.062326;1.0264790809686655;0.8333805339502539;0.8117827881369338;0.5178428131183093;0.5044577025971386;1.0393314976912207;10.00073072671067;0.8128425528450435;-0.5254163950585233;1.0553555686682783;0.9998979164294729;0.9678057076229983;1.0000397718042437
6.072326;1.0264842910924248;0.8333812693445055;0.8117808426890529;0.5179363114479113;0.504546329318637;1.0393376845643318;10.000741913835467;0.8128390781028385;-0.5255028380661595;1.0553551523803177;0.9998991603206389;0.9678488996551922;1.0000404255183715
6.082326;1.0264895237742848;0.8333820316517662;0.8117789861916493;0.5180286711899078;0.5046338460319937;1.039343932357877;10.000752709366273;0.812836504296512;-0.5255902508013647;1.0553547266763248;0.9999004441235044;0.9678934158766915;1.0000410550499514
6.092326;1.0264947770989599;0.8333838547676721;0.8117782235634318;0.5181222218102656;0.5047225219762421;1.0393502391145424;10.000763140711708;0.812832829023112;-0.52567763292397;1.0553542955967476;0.99990176216614;0.9679370319477014;1.0000416586299143
6.102326;1.0265000489308642;0.8333845564544511;0.8117764265751812;0.5182145833296167;0.5048100387186855;1.0393566028244081;10.000773234565;0.812830050720287;-0.5257649841541285;1.0553538617475042;0.9999031071023454;0.9679814232180418;1.0000422343054198
6.112326;1.0265043378542158;0.8333832489291916;0.811773518162409;0.5183064267707678;0.5048975412921205;1.0393630210318092;10.000783009844849;0.8128271686311979;-0.5258513042416986;1.0553534259116641;0.9999044706162256;0.9680252011025455;1.000042780388438
6.122326;1.0265096394652156;0.8333838744444085;0.8117717561284582;0.518398789971946;0.5049850580648859;1.0393694900750254;10.000792473939011;0.8128231824966856;-0.525938592819427;1.0553529875456824;0.9999058438689659;0.9680686066584319;1.000043296592884
6.132326;1.0265149526638933;0.8333844072618477;0.8117699539847616;0.5184922935690721;0.5050736848751705;1.0393750048878174;10.00080161645585;0.8128200921567649;-0.5260248491838339;1.05535254645365;0.999907218048194;0.9681122268986859;1.0000437849187458
6.142326;1.0265202760499517;0.8333849468816457;0.8117682049459147;0.5185846585425188;0.5051612016810397;1.0393815601775513;10.000810406744696;0.8128158971335073;-0.5261110723123945;1.0553521042438285;0.9999085850243586;0.9681549206686908;1.0000442491001078
6.152326;1.0265256086978727;0.8333854920888384;0.8117665037196159;0.5186758848751215;0.5052476084838171;1.0393881520255588;10.00081880665204;0.812812596456551;-0.5261972613075081;1.0553516645530483;0.9999099373371019;0.9681983620822938;1.0000446930953304
6.162326;1.0265299506443417;0.8333850568279139;0.8117646749530135;0.5187689222344412;0.5053362703572417;1.0393947787074598;10.000826789622835;0.8128091886745873;-0.5262834161439713;1.055351232220608;0.9999112677199882;0.9682417079214062;1.0000451202275906
6.172326;1.0265352985516842;0.8333854588443372;0.8117629033560871;0.5188612897667018;0.5054237872211588;1.0394014406192364;10.000834350914245;0.8128046722016725;-0.5263695381660868;1.0553508117075399;0.9999125687812518;0.9682841157766885;1.0000455333709077
6.182326;1.0265406516499986;0.8333858154075823;0.8117611121223995;0.5189536581796724;0.5055113041061889;1.0394081394272277;10.000841500881986;0.8128010462689111;-0.5264556299742363;1.0553504057248488;0.9999138328448031;0.9683272613946534;1.000045935366642
6.192326;1.0265460080208901;0.8333861785929334;0.8117593461610417;0.5190448879273525;0.5055977109910871;1.0394148771540819;10.000848245634517;0.8127973117308617;-0.5265416950297457;1.0553500152106525;0.9999150524288464;0.9683703030346406;1.0000463291739263
6.202326;1.0265503662369746;0.8333856151573075;0.8117574823751124;0.5191367888393191;0.5056852629252968;1.0394216558372371;10.000854576468287;0.8127924709646396;-0.5266277372120698;1.0553496403207872;0.9999162216221695;0.9684124006886846;1.0000467175747934
6.212326;1.0265557211913976;0.833385893465555;0.811755660093984;0.5192280202375981;0.5057716698537023;1.0394284771757807;10.000860477438007;0.812788527400824;-0.5267127603965169;1.0553492814336098;0.9999173371304975;0.9684546903821308;1.000047102969251
6.222326;1.0265610703545327;0.8333860807534617;0.8117537553317521;0.5193203920601288;0.5058591868267084;1.039434341935287;10.000865933585752;0.812784485350645;-0.5267987681141404;1.0553489397121159;0.999918398126657;0.9684974245487935;1.0000474880002284
6.232326;1.026566410447429;0.8333862814414226;0.8117518611262877;0.5194116251919875;0.5059455938015492;1.0394412500297439;10.00087093023312;0.8127793500172767;-0.5268837632128651;1.05534861687155;0.9999194054266771;0.9685386822171731;1.0000478760401939
6.242326;1.026570739862986;0.8333856172228213;0.8117499002057842;0.5195023895875289;0.5060320358038828;1.0394482015014246;10.000875453582296;0.8127751272117093;-0.5269687476888286;1.0553483145026876;0.9999203606212279;0.9685806929276238;1.0000482704245104
6.252326;1.0265760549865715;0.8333857613802013;0.8117479100594471;0.5195936243600185;0.5061184428243798;1.03945519710335;10.000879495649523;0.8127708225876045;-0.527053722931962;1.0553480341094343;0.9999212654489323;0.9686226256090489;1.0000486732839917
6.262326;1.026581356153922;0.8333847478741132;0.8117447538584923;0.5196848094945884;0.5062048006744924;1.0394622378283775;10.000883058990839;0.8127654412190493;-0.5271386902109814;1.0553477777801537;0.9999221214170725;0.9686636485704293;1.0000490849878965
6.272326;1.0265866434762752;0.8333848627615522;0.8117426484959064;0.519776045992826;0.5062912077339804;1.0394693242037143;10.000886158124214;0.8127609880154552;-0.5272236509351639;1.0553475485104997;0.999922929254986;0.9687054450745789;1.0000495043833573
6.282326;1.0265909179149297;0.833384140047262;0.8117404606398805;0.5198668134065949;0.506377649810298;1.0394754560650905;10.000888814302211;0.8127564680379276;-0.5273086064792526;1.0553473499427275;0.9999236885938536;0.968747179658504;1.0000499297690493
6.292326;1.0265961763060738;0.8333843029012613;0.811738282739134;0.5199569119460442;0.5064629468741682;1.039482633036628;10.00089104977078;0.8127518862703215;-0.5273935578500543;1.0553471857573917;0.9999243987333662;0.9687888545837269;1.0000503599766548
6.302326;1.0266014170780555;0.8333855611367892;0.8117371049652772;0.520048201440698;0.5065494031591545;1.0394898553382936;10.000892887537752;0.812746247734434;-0.527478505795845;1.0553470594712397;0.9999250595052563;0.9688296320918979;1.0000507948035493
6.312326;1.0266056382779734;0.8333848556887982;0.8117347359258796;0.520138971092554;0.5066358452610615;1.0394971241565203;10.000894351533146;0.8127415582521794;-0.5275624515089389;1.0553469750836744;0.9999256709774303;0.9688706448973161;1.0000512348685617
6.322326;1.0266108357163788;0.8333850451531772;0.811732381004419;0.5202290721156384;0.5067211423445082;1.0395044412467052;10.000895461583783;0.8127368245964766;-0.527647397154686;1.0553469374193245;0.9999262327596342;0.9689121424446453;1.0000516814481208
6.332326;1.0266160087881548;0.8333852470833505;0.8117299726566538;0.5203191739924431;0.5068064394298875;1.039510807941699;10.000896224340643;0.8127310534430405;-0.5277313456436762;1.055346951302798;0.999926744149139;0.9689521957519674;1.000052136117369
6.342326;1.0266211556674332;0.8333854118865475;0.8117274654845801;0.520410416346351;0.5068928465363565;1.0395182245575183;10.000896629745412;0.8127262506230364;-0.5278162997936696;1.0553470205975684;0.9999272049184761;0.9689935689246767;1.0000526002614183
6.352326;1.0266252750888758;0.8333848076671171;0.8117249394183257;0.5205000493874129;0.5069781786164406;1.0395256910583062;10.000896656795502;0.8127214215141831;-0.5279002617146374;1.0553471477038656;0.9999276153693512;0.9690343300785778;1.0000530754176333
6.362326;1.0266303628327809;0.8333850502214106;0.8117223919205255;0.5205901537456282;0.5070634756912387;1.039533207964921;10.000896282184865;0.8127165711921835;-0.5279842333745378;1.0553473326905074;0.9999279753915361;0.9690750204483155;1.0000535638721777
6.372326;1.0266354176663635;0.8333853049343397;0.8117198036641391;0.5206802589575258;0.5071487727570784;1.0395397762873844;10.000895490300177;0.812710703822185;-0.5280682175311001;1.0553475724920196;0.9999282841988673;0.9691147994164779;1.0000540681296253
6.382326;1.0266394385515325;0.8333847365640942;0.8117171545744563;0.5207698942172561;0.507234104808179;1.0395473969328939;10.00089427600672;0.8127058225163905;-0.5281522176749402;1.0553478614266292;0.9999285415109813;0.9691553430398575;1.0000545896455084
6.392326;1.0266444219092674;0.8333850098693358;0.8117144892609195;0.5208600010498861;0.5073194018464853;1.0395550703556304;10.000892632144678;0.8127009298645832;-0.5282362377037386;1.0553481928227222;0.9999287485908424;0.969195812680521;1.0000551280502015
6.402326;1.0266493670428027;0.8333853403365599;0.8117118354928096;0.5209489690804353;0.5074035888453018;1.0395627966471286;10.000890542020208;0.8126960283974092;-0.5283192822288876;1.0553485609099282;0.9999289079807703;0.9692356639136562;1.0000556814393842
6.412326;1.0266532727325668;0.8333847916049479;0.8117090734784183;0.521038606550846;0.5074889208417961;1.039569575831198;10.000887989781253;0.8126911204741456;-0.5284033565069421;1.0553489622129952;0.9999290228400105;0.9692759890038147;1.0000562466835934
6.422326;1.0266581346325994;0.8333839386442555;0.8117051863961622;0.5211286653478339;0.5075741686323434;1.0395774079856428;10.00088497105211;0.8126852075951578;-0.5284864653821404;1.0553493961338194;0.9999290966784988;0.9693148627118121;1.000056818647791
6.432326;1.0266619525552445;0.8333834424823612;0.8117023996003828;0.5212171645970471;0.5076583905600993;1.0395852930794822;10.000881495027652;0.8126802900948386;-0.5285706126632382;1.055349865159976;0.9999291331167472;0.969355055312275;1.0000573900825105
6.442326;1.026666722543194;0.8333837786193133;0.8116995973657014;0.5213061358338676;0.507742577467853;1.039592230557114;10.000877583788695;0.8126753675731326;-0.5286538015014726;1.055350374356889;0.9999291355024679;0.9693946394432206;1.000057953800566
6.452326;1.0266714434685336;0.8333840637489582;0.8116967079505466;0.5213962475911508;0.5078278743725515;1.0396002193036353;10.00087327040534;0.8126704392970066;-0.5287370343712701;1.0553509295118126;0.9999291065024603;0.9694341603360819;1.000058505214026
6.462326;1.0266751137831607;0.8333835667080541;0.811693806677111;0.5214847490282987;0.5079120962239285;1.039608258371475;10.000868595007898;0.8126655043875528;-0.5288213125413203;1.0553515352796932;0.9999290476070872;0.9694741630887391;1.0000590428987373
6.472326;1.026679728815233;0.833383904670757;0.8116908872497298;0.521573722705894;0.5079962830564656;1.0396153474634067;10.000863597923903;0.8126595621017368;-0.528904636418525;1.0553521949396645;0.9999289590796355;0.9695127191362943;1.0000595675426311
6.482326;1.0266842878244813;0.8333842453522554;0.81168792777996;0.5216626972223526;0.508080469864267;1.039623486696933;10.000858313934684;0.812654612090018;-0.528987006570744;1.0553529114183666;0.9999288407558248;0.969551506861594;1.0000600809511258
6.492326;1.0266877921998105;0.8333837564926923;0.8116849069846587;0.521751200838193;0.5081646916398737;1.039631676322453;10.000852771538959;0.8126496544291856;-0.529070424002961;1.0553536888001562;0.9999286926614647;0.9695907836271319;1.0000605855884228
6.502326;1.0266922429784622;0.8333841054804348;0.8116818691137027;0.5218401769460258;0.5082488783996573;1.0396389164329884;10.000846993468471;0.8126446895896925;-0.5291538897933978;1.05535453320124;0.999928514568012;0.9696300086796346;1.0000610840510882
6.512326;1.0266956471774398;0.8333836258173064;0.8116787696587092;0.5219286819830318;0.5083331001285117;1.0396472063706603;10.000840998874947;0.8126397185029653;-0.529237405204141;1.0553554520532724;0.9999283052842749;0.9696691864576309;1.0000615783887008
6.522326;1.0267000083579652;0.8333851735433534;0.8116768092258715;0.5220165704656052;0.508416226008717;1.039655544514131;10.000834808452083;0.8126347427040844;-0.5293199720352815;1.0553564530140758;0.9999280629611689;0.9697077752441616;1.0000620699228293
6.532326;1.0267043322304121;0.8333855332824207;0.8116736437416825;0.5221055489937233;0.5085004127065034;1.03966292878872;10.000828446989004;0.8126287644095164;-0.5294035926025501;1.0553575434219982;0.9999277864648942;0.9697460337675082;1.0000625599549762
6.542326;1.0267076234800174;0.833385110238371;0.8116704554968717;0.5221929164729965;0.5085835243553418;1.0396713570618505;10.00082194147876;0.8126237860917316;-0.5294862695342826;1.0553587296928164;0.9999274766670948;0.969784551229649;1.0000630507847428
6.552326;1.0267118826270116;0.8333854678080741;0.8116671856583472;0.5222818965845831;0.508667711021395;1.039679827204517;10.000815318689213;0.8126188096053082;-0.5295690054811591;1.0553600169957218;0.9999271367351269;0.9698230403438158;1.0000635459803096
6.562326;1.0267151125331453;0.8333850384984254;0.8116638842306808;0.522369265469558;0.5087508226421048;1.039687337092514;10.000808607077934;0.8126138357694104;-0.5296518029935764;1.0553614096575175;0.9999267714814374;0.9698615041539037;1.000064049719079
6.572326;1.0267193107825898;0.8333842971396508;0.8116594312080347;0.5224570569221157;0.5088338500794637;1.0396958844693376;10.000801844205945;0.8126088644831932;-0.5297356646542457;1.0553629114659961;0.9999263863256502;0.9699004906790551;1.0000645663415124
6.582326;1.0267224786483005;0.8333838047287345;0.8116559490347776;0.5225455669528543;0.508918071703798;1.0397034668180805;10.000795082272386;0.8126038948680054;-0.5298185927743492;1.0553645252913721;0.9999259864448166;0.9699389086833559;1.0000651005543442
6.592326;1.0267266145876024;0.8333841873420705;0.8116524659263676;0.5226334104777374;0.5090011483125618;1.039712081291491;10.000788383682808;0.8125989255659483;-0.5299005886507864;1.0553662525746696;0.9999255765858611;0.9699767583380738;1.0000656570452646
6.602326;1.0267297223291914;0.8333837252258262;0.8116488853402415;0.5227207821648824;0.5090842599045688;1.0397197247420813;10.000781811907013;0.8125939550456164;-0.529983652276972;1.0553680933503762;0.999925161207975;0.9700151315165915;1.0000662392468742
6.612326;1.0267338020464796;0.8333840817004499;0.8116452476507245;0.5228086272524295;0.5091673365067785;1.039728394260976;10.000775430806433;0.8125889816508288;-0.5300667825540755;1.0553700469538934;0.9999247443311432;0.9700534800099224;1.0000668487038067
6.622326;1.0267378564175211;0.8333844703084529;0.8116415762828825;0.5228953333952975;0.5092493030858584;1.0397370877035663;10.000769306652694;0.8125830036283825;-0.5301489772768924;1.055372113352046;0.9999243296424505;0.9700904170258756;1.0000674858456815
6.632326;1.0267408879163964;0.8333839530466405;0.8116377472851174;0.5229827072108352;0.5093324146727003;1.0397448029253968;10.000763496165572;0.8125780192420081;-0.5302322331656151;1.055374294111124;0.9999239212053469;0.9701287073335305;1.0000681511852287
6.642326;1.026744896272552;0.8333842443109898;0.8116338507918978;0.5230705546744149;0.5094154912750046;1.0397535365498185;10.00075803267998;0.812573026990592;-0.5303145464637063;1.055376591478923;0.9999235241358492;0.9701664171269432;1.0000688454727564
6.652326;1.026747884987526;0.8333837272786955;0.8116298898180632;0.5231567901015686;0.5094974928423633;1.0397612844465804;10.000752930162838;0.8125680258978693;-0.5303979134016636;1.0553790063118533;0.9999231448997621;0.9702046362588634;1.0000695691465178
6.662326;1.0267518530224236;0.8333839685684657;0.8116258084331825;0.5232446391187953;0.5095805694502938;1.039770043114427;10.00074819739801;0.8125630155116563;-0.5304803301241703;1.0553815371175823;0.9999227912085521;0.9702422681793372;1.0000703223152798
6.672326;1.0267548031437737;0.833383404500881;0.8116216605298788;0.5233308759232514;0.5096625710242512;1.039777809782026;10.000743848461;0.8125579956390158;-0.5305627927535589;1.0553841807420734;0.9999224715679977;0.9702798573084344;1.0000711051753925
6.682326;1.026758735386033;0.8333836537670817;0.8116174412561546;0.523417586695058;0.5097445376191868;1.0397865817516427;10.000739905566936;0.8125529661470882;-0.530645298004268;1.055386933336317;0.999922194356938;0.970317402687872;1.0000719182637325
6.692326;1.0267616556397745;0.8333830021670777;0.8116130588578991;0.5235049646698698;0.5098276492248219;1.0397943558423404;10.000736395787404;0.8125479265876439;-0.530727843808022;1.0553897902833758;0.9999219667938152;0.9703549044105159;1.0000727621287917
6.702326;1.0267655672986167;0.8333832194731094;0.8116086582959943;0.5235916769789909;0.5099096158318605;1.03980312773861;10.000733343693968;0.8125428757284517;-0.5308104289476069;1.0553927454104093;0.9999217949386052;0.9703923637852404;1.0000736364530856
6.712326;1.0267684778909845;0.8333825891394874;0.8116041505382178;0.5236779165226114;0.5099916174282382;1.0398108917629805;10.000730765255962;0.8125378117627906;-0.5308920519475167;1.0553957911630227;0.9999216843367691;0.9704292368835689;1.000074539405512
6.722326;1.026772390235473;0.8333827265796904;0.8115995359624427;0.5237657701765335;0.5100746940724316;1.0398196411200071;10.000728670112666;0.812532733110122;-0.5309747108202781;1.0553989201208838;0.9999216400788412;0.9704666228478944;1.0000754676768533
6.732326;1.0267753103752246;0.8333809759243124;0.8115938148949159;0.5238508207645483;0.5101555364803411;1.0398273682240229;10.000727068305151;0.8125276387766023;-0.5310564039857669;1.055402125770416;0.9999216670667356;0.9705034337818544;1.0000764169918879
6.742326;1.0267792405785343;0.833381131060427;0.811589111034357;0.5239375361273362;0.5102375031173148;1.039836065600566;10.000725973026523;0.8125225280329847;-0.5311391309386121;1.0554054015617782;0.9999217708416173;0.9705407714755515;1.0000773826991038
6.752326;1.0267821873706084;0.8333815746705243;0.8115854369111413;0.5240238288947422;0.5103195539208711;1.0398437269367873;10.00072539786101;0.8125174000653367;-0.5312208919430169;1.055408740246175;0.999921957442946;0.9705775507471204;1.000078360219197
6.762326;1.02678515411106;0.8333809091333897;0.8115806515850814;0.5241089319649418;0.5104004455259716;1.0398513466394042;10.000725352551022;0.8125122537582191;-0.5313026875740636;1.0554121344158263;0.9999222324959504;0.9706143305116443;1.0000793454594654
6.772326;1.0267891434380425;0.8333810046303203;0.811575797580073;0.524195649570117;0.510482412177595;1.0398599182664734;10.000725840754377;0.8125070873784992;-0.5313855186284373;1.055415576899728;0.9999226007418514;0.970651671638182;1.000080334987865
6.782326;1.0267921603332166;0.8333802933915719;0.8115709384573443;0.5242807539906308;0.5105633037894883;1.039867434182084;10.000726858458682;0.8125018985753538;-0.5314673858709753;1.0554190608854181;0.9999230653201221;0.9706884925160919;1.0000813259698282
6.792326;1.0267962057796167;0.8333803385315404;0.8115660285585;0.524367473122527;0.510645270447563;1.0398758869201365;10.000728394563277;0.8124966851239491;-0.5315492896135157;1.0554225802451298;0.9999236268398822;0.9707253521305257;1.000082316600444
6.802326;1.0267992845697609;0.8333795721383026;0.8115611299364027;0.5244525788997578;0.5107261620632888;1.0398832703001357;10.000730436063174;0.8124914456020466;-0.5316302296512795;1.055426129204342;0.9999242837590829;0.9707617126389515;1.0000833065948236
6.812326;1.0268033972468151;0.8333796084602408;0.8115562436689622;0.5245381597043135;0.5108070187016603;1.039891579120663;10.000732968630299;0.8124861791995133;-0.5317122051923364;1.0554297015063714;0.9999250337181051;0.9707986773775293;1.0000842967367751
6.822326;1.0268065482899034;0.8333787793109293;0.8115513297319288;0.5246232668417009;0.5108879103164319;1.0398988086236116;10.000735967744692;0.8124808850384513;-0.5317942144551182;1.0554332903325745;0.9999258743555975;0.9708357050565133;1.0000852880983746
6.832326;1.0268107382192677;0.8333787504351204;0.811546433993839;0.524708849172934;0.51096876695215;1.0399059549249228;10.00073939575657;0.8124755616496749;-0.5318752547949612;1.0554368887006293;0.999926803267241;0.9708722523513544;1.000086281809515
6.842326;1.0268139707459214;0.8333778558110726;0.8115415132526431;0.5247939576788438;0.5110496585606059;1.039914015694111;10.000743209157383;0.8124702072131246;-0.5319573238730936;1.0554404894013436;0.9999278175319499;0.9709094189201204;1.0000872792682531
6.852326;1.0268172458562304;0.8333769306647343;0.8115365902807211;0.5248790668311586;0.5111305501636692;1.0399209903255024;10.000747357120567;0.8124648204156981;-0.5320384207686318;1.0554440846288509;0.9999289133732281;0.9709461141740525;1.000088282289941
6.862326;1.026821563684674;0.8333768107652523;0.8115316877280631;0.5249646514259049;0.5112114067850803;1.0399278796919464;10.000751770890949;0.8124594007575149;-0.5321195458287332;1.0554476658030327;0.9999300860483495;0.9709828919557454;1.000089292875485
6.872326;1.026824928650058;0.8333758822517082;0.8115268112889247;0.5250486220669017;0.5112911883518574;1.0399356851520725;10.00075636473939;0.8124539480092123;-0.532201699705016;1.0554512237456537;0.9999313294752807;0.971020306768435;1.0000903129049394
6.882326;1.0268293428324655;0.8333757124281578;0.8115219078030915;0.525134208200246;0.5113720449576669;1.0399424071560983;10.000761048100674;0.8124484615168013;-0.5322828828799692;1.055454749099632;0.9999326358576716;0.9710572688959871;1.0000913440377623
6.892326;1.0268328124446153;0.8333747369771819;0.8115170333549181;0.5252181802118757;0.5114518265056465;1.0399500450408405;10.00076573689648;0.8124429399848875;-0.5323640960308029;1.0554582324824133;0.9999339963249441;0.9710943317964783;1.0000923873681433
6.902326;1.0268363397148352;0.8333725495292145;0.8115110037025188;0.525303242271774;0.5115326688879145;1.0399565981557568;10.000770364059472;0.8124373823167682;-0.5324453404645824;1.055461664047778;0.9999354024615311;0.9711314997833069;1.0000934431025226
6.912326;1.0268409262674116;0.8333723660739191;0.8115061612905009;0.5253876907751985;0.5116124154415268;1.0399630668155926;10.000774878999167;0.8124317887754948;-0.5325256179247488;1.055465033089632;0.9999368477847781;0.9711682279575178;1.0000945113669393
6.922326;1.026844576955241;0.833371332672457;0.8115013044358856;0.5254716648085243;0.511692196957248;1.039970452577358;10.000779231090535;0.8124271609323743;-0.5326069298331197;1.055468328544569;0.9999383286854082;0.971206451961955;1.0000955935165334
6.932326;1.0268482941277217;0.833370286188807;0.8114964563909812;0.5255556394892755;0.5117719784619531;1.0399767581847517;10.000783360526155;0.8124215008858785;-0.5326882765018581;1.0554715397723544;0.9999398443333605;0.9712439540673206;1.0000966919872527
6.942326;1.0268530802857578;0.8333700626742261;0.811491639808303;0.5256400902549435;0.5118517249842234;1.0399829870792912;10.000787203981028;0.8124158108042386;-0.532768656878255;1.0554746564366064;0.9999413955790477;0.971281026334273;1.000097808947553
6.952326;1.0268569404261103;0.8333689969674719;0.8114868098376431;0.5257240663130349;0.5119315064672547;1.0399891427511663;10.000790698501865;0.8124100925269948;-0.5328500688599327;1.0554776679338027;0.9999429837223253;0.9713187718809768;1.0000989456918405
6.962326;1.0268618745649094;0.8333687562740215;0.8114820084611114;0.5258085186178283;0.5120112529684695;1.0399962288408864;10.000793780038117;0.8124043473367569;-0.5329305096114509;1.0554805631625033;0.9999446096843901;0.9713561016904917;1.0001001027214012
6.972326;1.0268658858110422;0.833367674560095;0.8114771893193858;0.525892496057092;0.5120910344290248;1.0400022498727919;10.000796382940353;0.8123985762155407;-0.5330109757759459;1.0554833306041271;0.999946273613125;0.9713935726540195;1.00010127953372
6.982326;1.0268699743121357;0.8333677767304805;0.8114735327222209;0.525975384706476;0.5121697550309294;1.0400082111830478;10.00079844151475;0.8123927800465564;-0.5330914638628304;1.055485959019585;0.9999479746624906;0.9714311923586125;1.0001024744142357
6.992326;1.0268751401239824;0.8333675169243367;0.8114687428068389;0.5260598392826615;0.5122495014984105;1.040015118117205;10.000799890812184;0.8123869595211916;-0.5331719704982439;1.0554884384798122;0.9999497109446063;0.9714689671219876;1.0001036845882163
7.002326;1.026879385274899;0.8333664711823425;0.8114639850040016;0.5261426788042807;0.5123281729017429;1.0400209763132493;10.00080066462767;0.8123821152521691;-0.5332524923265058;1.0554907602623986;0.9999514799129132;0.9715077382542385;1.0001049067443732
7.012326;1.0268837074069244;0.8333653731671379;0.8114591843794559;0.5262266589296548;0.5124079543163711;1.040026792773105;10.000800695917162;0.8123762481447286;-0.5333330258540193;1.0554929156521535;0.9999532785950714;0.9715458384728325;1.0001061378933074
7.022326;1.026889102733392;0.8333651582823113;0.8114544627204756;0.526309975821298;0.5124865907296511;1.040032575661425;10.000799924434407;0.8123703595386502;-0.5334135673152199;1.0554948956754264;0.9999551032624145;0.9715841069524658;1.0001073760517725
7.032326;1.026893569222075;0.833364110131857;0.81144972807393;0.5263928173648611;0.5125652620999864;1.0400393327592476;10.000798305442553;0.8123644511601299;-0.533493112595274;1.0554966923757803;0.9999569493722882;0.9716219955190312;1.0001086201510736
7.042326;1.0268981012593736;0.833363011468088;0.8114449544209967;0.5264767995270466;0.512645043480903;1.0400450703314996;10.00079581614297;0.812358525136032;-0.5335736574982398;1.0554982997460138;0.9999588122461465;0.9716606010510387;1.000109869394084
7.052326;1.0269036933524442;0.8333627957524926;0.8114402627988994;0.5265601186792501;0.5127236798601634;1.040050793334869;10.000792460115486;0.8123525838945929;-0.5336531983206211;1.055499713368828;0.9999606875631616;0.9716988242664818;1.0001111227200035
