time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
7.062326;1.0269083435491406;0.8333606050392063;0.8114344504305337;0.5266429117456152;0.5128023020192473;1.0400565062540432;10.000788262098778;0.8123466299288098;-0.5337337322021831;1.0555009301064362;0.9999625709956235;0.9717377626892969;1.0001123783593622
7.072326;1.0269130475159296;0.8333595525148002;0.81142976065398;0.5267257559619022;0.5128809733390127;1.0400622135592215;10.000783255449354;0.8123416656785094;-0.5338132570347917;1.0555019487439936;0.9999644579757732;0.9717771525178477;1.0001136332342278
7.082326;1.0269178024151318;0.8333585490784085;0.8114251343783287;0.5268074608374435;0.5129585346233478;1.040068919586744;10.000777477279254;0.8123356933653005;-0.5338927710276319;1.0555027708078861;0.9999663444997102;0.9718158684052848;1.0001148826091413
7.092326;1.026923604876625;0.8333583272845906;0.8114204967436017;0.5268907829770204;0.5130371709531792;1.040074628173804;10.000770973214662;0.8123297144254672;-0.533972272153629;1.0555034003413029;0.9999682278349402;0.9718547410651172;1.0001161203525266
7.102326;1.0269284543947983;0.8333572713111808;0.8114158526900666;0.5269736292228155;0.5131158422372443;1.0400803423309428;10.000763798951239;0.8123237289820255;-0.5340517579928401;1.0555038423608418;0.9999701060822913;0.9718937651001497;1.0001173398216219
7.112326;1.0269333466558406;0.8333562652867097;0.8114112719144803;0.5270553361166257;0.5131934034893387;1.040086064180983;10.00075601077882;0.8123177358636889;-0.5341312259055435;1.0555041010721147;0.9999719775377465;0.9719329356801384;1.0001185351570931
7.122326;1.0269392756604316;0.8333560413346918;0.8114066753198969;0.5271386605266748;0.5132720397925803;1.0400917950520192;10.000747654721561;0.8123127328062423;-0.5342106729852835;1.0555041792704727;0.9999738406340913;0.9719730836821107;1.0001197019180168
7.132326;1.0269442361644867;0.8333550329513011;0.8114021134167444;0.5272203687931719;0.5133496010308147;1.0400985351923928;10.000738767390935;0.8123067166540467;-0.534290096025335;1.0555040790527215;0.9999756942749349;0.97201253412365;1.0001208365004388
7.142326;1.0269492177278883;0.8333540220647034;0.8113975560994576;0.52730207770486;0.5134271622637426;1.0401042834728047;10.00072938615978;0.8123006837137726;-0.5343684919152715;1.0555038028224062;0.9999775382102063;0.9720515704935758;1.0001219352922652
7.152326;1.0269542088713504;0.8333529586275243;0.8113929527949095;0.5273849272855224;0.513505833514682;1.0401100379812265;10.000719557722782;0.8122946299494005;-0.5344478580723293;1.0555033541098875;0.9999793725771808;0.9720912907099541;1.000122994137219
7.162326;1.0269601959061363;0.8333527792640937;0.8113884242189704;0.5274671146626768;0.5135833597773696;1.040115797321692;10.00070933499975;0.8122895509607737;-0.5345261924032582;1.0555027380892559;0.9999811966206144;0.9721314290134867;1.0001240078781752
7.172326;1.02696516800012;0.833351770162503;0.8113838782788926;0.5275488255854003;0.5136609209985998;1.0401215616686716;10.000698763292894;0.8122834423572017;-0.5346044929795252;1.05550196134815;0.9999830077749751;0.9721708614185672;1.0001249703411497
7.182326;1.0269701123313177;0.8333507675063837;0.8113793390902736;0.5276305371469233;0.5137384822167326;1.0401273324924991;10.000687873129095;0.8122773005060689;-0.5346837579814436;1.055501031232401;0.9999848015807831;0.9722109688322006;1.0001258754114026
7.192326;1.0269750183829625;0.8333497731532439;0.811374809262761;0.5277122493448942;0.5138160434326694;1.0401331110148233;10.000676688186045;0.8122711228424814;-0.5347619859016909;1.0554999556648426;0.9999865725760421;0.9722506456806278;1.0001267185365879
7.202326;1.0269808755181673;0.8333496721677435;0.8113703635415439;0.5277932996125588;0.5138924596648984;1.0401388972353394;10.00066523764082;0.812265907828754;-0.5348401756256637;1.0554987433236116;0.9999883158051566;0.972291269546315;1.0001274969679392
7.212326;1.0269856768715997;0.8333498382118171;0.811366973461621;0.5278750636511489;0.5139700700506955;1.0401456901222725;10.000653564464807;0.8122596550879334;-0.5349183266196227;1.0554974034223805;0.9999900273918352;0.9723311613926356;1.0001282086039407
7.222326;1.0269904143137634;0.833348875961455;0.8113624944072834;0.5279567778189899;0.5140476312657675;1.0401514875223654;10.000641729810201;0.812253365183937;-0.5349964393436935;1.0554959450360752;0.9999917036096456;0.9723711471897373;1.000128851266598
7.232326;1.0269950826982455;0.8333468363476201;0.8113569787416037;0.5280373020526746;0.5141240332886322;1.0401572856468402;10.0006298141923;0.8122470390634597;-0.5350735151725283;1.0554943767087324;0.9999933398866405;0.9724106683192576;1.0001294229669704
7.242326;1.026999678171762;0.8333458988993603;0.8113525503680156;0.5281190174737;0.5142015945063015;1.0401630796323318;10.000617910359937;0.8122416780832529;-0.5351515555313151;1.0554927069715405;0.9999949307686139;0.972451653471998;1.0001299218377686
7.252326;1.0270051960515996;0.8333458590115707;0.8113482217266819;0.5282000713217233;0.5142780107459429;1.0401688653755465;10.000606107190299;0.8122352844309149;-0.535229561071965;1.0554909452660481;0.9999964704542877;0.972491877474437;1.0001303456006596
7.262326;1.0270096343409543;0.833345001527318;0.8113439016141425;0.5282806479954512;0.5143544619472843;1.0401746406212253;10.000594479917524;0.812228861053536;-0.5353065316607065;1.0554891018393393;0.9999979536628177;0.9725316208737995;1.0001306914974106
7.272326;1.0270139887149832;0.8333441616546806;0.8113396147682432;0.5283612252879649;0.5144309131530097;1.0401804041730671;10.000583094462629;0.8122234109151679;-0.5353834668842365;1.0554871865406965;0.9999993767589267;0.9725722648588737;1.0001309564191474
7.282326;1.0270182571800965;0.8333432898392498;0.8113353147660868;0.5284429432845461;0.5145084743865795;1.0401861552545129;10.000572011548606;0.812216936446612;-0.5354613663353835;1.0554852082576596;1.0000007382149425;0.972612685845401;1.000131136983887
7.292326;1.027022439119725;0.8333424871463254;0.8113311029342386;0.528523521818517;0.5145849256033039;1.0401918942689192;10.000561285077339;0.8122104398055645;-0.5355382295021541;1.0554831754560583;1.000002037621044;0.9726526132984835;1.000131230319818
7.302326;1.0270275344729993;0.8333425364440258;0.8113269553776241;0.5286045792258486;0.5146613418705092;1.0401976230949597;10.000550962402633;0.8122039231989527;-0.5356150555324448;1.055481096536871;1.0000032740907066;0.9726925926885213;1.0001312352529932
7.312326;1.0270315479366185;0.8333417718722385;0.811322830338813;0.5286851590750742;0.514737793100441;1.040203344398382;10.000541083664697;0.8121983887543508;-0.5356918430488057;1.0554789794732755;1.0000044456421135;0.9727334540289749;1.0001311527970935
7.322326;1.0270354832271698;0.8333410280925186;0.8113187516179701;0.5287657395448975;0.5148142443371664;1.0402090612994315;10.000531678544547;0.8121918382742024;-0.5357685900495772;1.0554768313724778;1.0000055498245284;0.9727735234299602;1.0001309857891638
7.332326;1.0270393466475038;0.8333403063365323;0.8113147202384321;0.5288463206363291;0.514890695580537;1.0402147770043233;10.000522764504709;0.812185273028316;-0.5358452940341684;1.0554746584769577;1.0000065845504977;0.9728136317070336;1.000130737998794
7.342326;1.0270431447716404;0.8333396573789176;0.8113107862870226;0.5289257622372805;0.5149660368074973;1.040220493787896;10.000514348139413;0.812179693539204;-0.5359209525164047;1.0554724664870447;1.000007548294734;0.9728540590390671;1.0001304131349313
7.352326;1.0270468829758568;0.833338979171584;0.8113068518714803;0.5290063445716608;0.5150424880632309;1.0402262122999397;10.000506432213545;0.8121730993384482;-0.5359975634697683;1.0554702611563556;1.0000084398851565;0.972894234325275;1.0001300139164968
7.362326;1.0270505650389619;0.8333383701103657;0.8113030145493249;0.5290857874103367;0.5151178293024574;1.0402319318603832;10.000499022186059;0.8121664889716652;-0.5360741250975477;1.0554680490608366;1.0000092586062594;0.972934438438824;1.0001295414296667
7.372326;1.0270551924790645;0.8333385582089946;0.8112991962445413;0.5291668497839939;0.5151942456181413;1.0402376511987714;10.00049212292441;0.812160860506981;-0.5361496353895742;1.0554658379161064;1.0000100047953313;0.972974951325634;1.0001289958819153
7.382326;1.027058768785219;0.8333379724855048;0.81129544878307;0.5292462939427893;0.5152695868711753;1.040243368680322;10.000485727954457;0.8121542119682156;-0.5362250920228248;1.055463636314742;1.0000106807557727;0.9730146503292528;1.0001283780834602
7.392326;1.0270622942023293;0.8333373902326254;0.81129174392087;0.529325738722946;0.5153449281316766;1.0402490819969408;10.00047981174681;0.8121485414685765;-0.5363014925168585;1.0554614531987205;1.000011291576463;0.9730557511860208;1.0001276894058648
7.402326;1.0270657707489186;0.8333356666145779;0.8112869711565023;0.5294051336234338;0.5154202202336351;1.0402547883480282;10.000474335396499;0.8121418475462631;-0.5363768343821618;1.0554592971287413;1.0000118450055995;0.9730954790081934;1.0001269309414973
7.412326;1.0270692019011092;0.8333350789096003;0.8112833495517056;0.5294845796460222;0.5154955615128138;1.0402604853642694;10.000469262569515;0.8121351292560277;-0.5364521149380063;1.0554571758655389;1.0000123505453062;0.973135215475375;1.0001261037027136
7.422326;1.0270725922864192;0.83333448592206;0.8112797669872434;0.5295640262889146;0.5155709028034582;1.0402661720359694;10.00046457422362;0.8121293858609925;-0.5365273313973868;1.055455096377035;1.0000128188886648;0.9731757903046827;1.000125209382077
7.432326;1.0270759469276924;0.8333338876718467;0.8112762211819796;0.5296434735516087;0.5156462441067722;1.0402718489680758;10.00046027460083;0.812122616982033;-0.5366024816856048;1.0554530643571336;1.0000132615052224;0.9732155290251231;1.0001242507605455
7.442326;1.0270792708835796;0.8333332839308406;0.811272710169766;0.5297229214338899;0.5157215854236818;1.0402775177348489;10.00045638388619;0.812116822825704;-0.5366775649187057;1.0554510836940225;1.0000136896377654;0.9732560938785142;1.000123231528649
7.452326;1.0270835683228932;0.8333335576790823;0.8112693028693952;0.5298017091646245;0.5157957817827434;1.0402831803163077;10.000452922511254;0.8121100037789911;-0.5367515810533326;1.05544915714358;1.0000141131904514;0.9732952579034123;1.0001221555904305
7.462326;1.0270868463195582;0.8333340807049465;0.811266962504639;0.5298812088583071;0.5158711722948047;1.0402888394241492;10.000449895073263;0.8121031600884037;-0.5368265303943465;1.055447287261687;1.0000145400642377;0.9733349500855737;1.0001210261618632
7.472326;1.0270901086286064;0.8333335062680676;0.8112635833733381;0.529959518496955;0.5159454036323834;1.0402944986793754;10.000447276344858;0.8120972921687788;-0.5369004132746036;1.055445476478433;1.0000149758424701;0.9733748924548983;1.0001198450299498
7.482326;1.027093359516773;0.8333328723941775;0.8112601692497952;0.5300389689231154;0.5160207450066847;1.040300162146957;10.000445007893275;0.8120904009575021;-0.5369752299006522;1.0554437272059354;1.0000154240186632;0.9734145097880829;1.000118612617173
7.492326;1.0270966032473117;0.833332278874784;0.8112568103780111;0.5301172797843829;0.5160949763715734;1.0403058340248739;10.00044301194082;0.8120844878980196;-0.5370489804166126;1.0554420422158624;1.0000158867969478;0.9734543572055483;1.000117328766666
7.502326;1.0270998451020137;0.8333316745381241;0.8112534503475828;0.5301955912527675;0.5161692077494079;1.0403105183951724;10.00044121006886;0.8120775549243521;-0.5371226649809254;1.055440424298263;1.000016365594881;0.9734933074307273;1.000115992947911
7.512326;1.0271030921711775;0.8333310086773951;0.8112500334161631;0.5302750435185316;0.5162445491628455;1.0403162183146364;10.000439531781057;0.8120706046751736;-0.5371962837111093;1.0554388752737116;1.0000168608264364;0.973532184064576;1.0001146039230953
7.522326;1.0271063533235225;0.833330382660731;0.811246651828942;0.530353356203658;0.5163187805663688;1.0403219350355175;10.000437915683912;0.81206464048884;-0.537270836731625;1.055437395521368;1.0000173715057477;0.9735723633680001;1.0001131605303601
7.532326;1.0271096391358927;0.8333297474423791;0.81124325097551;0.5304316694950422;0.5163930119830833;1.0403276689262413;10.000436311907375;0.8120576656975715;-0.5373433243255;1.055435984418961;1.0000178951240943;0.9736105138952942;1.0001116633712603
7.542326;1.0271129613113101;0.833329105258711;0.8112398261220295;0.5305099833931362;0.5164672434130392;1.040333421109879;10.000434687159567;0.8120516824738805;-0.5374167471484671;1.0554346407355517;1.000018427978939;0.9736499521738224;1.0001101154156384
7.552326;1.0271163307051459;0.8333285087339957;0.8112364226784123;0.5305871576895056;0.5165403648331697;1.040339193848356;10.000433025577545;0.8120446913080842;-0.5374901066785102;1.0554333625941985;1.0000189658022585;0.9736884532713056;1.000108521177869
7.562326;1.0271197555326341;0.833327858590371;0.8112329397739143;0.5306654727980141;0.516614596289202;1.0403449899889128;10.00043131865343;0.8120386917962362;-0.537563405415437;1.0554321480714783;1.0000195043273747;0.9737276817130656;1.000106885714379
7.572326;1.0271232410360085;0.8333272066930211;0.8112294251812998;0.5307437885150414;0.5166888277587204;1.0403498122983903;10.00042955321768;0.812031683688311;-0.5376356464439774;1.0554309965170436;1.0000200399247616;0.97376541621133;1.000105214164608
7.582326;1.027126790160547;0.8333254642162602;0.81122481784343;0.5308209141183229;0.5167619000560375;1.0403556628714212;10.000427709681855;0.8120256671589283;-0.53770883309167;1.0554299090639203;1.0000205701582057;0.973804427368271;1.0001035116323234
7.592326;1.027130404518572;0.8333248111956943;0.8112212404919289;0.5308992310511416;0.5168361315551222;1.0403615430030135;10.000425767466224;0.812018643000213;-0.537780969084488;1.055428887897032;1.000021093620183;0.9738419418154486;1.000101783135941
7.602326;1.0271350836967412;0.8333250424161809;0.8112177056545878;0.5309768888732663;0.5169092181040428;1.0403674535310605;10.000423708172525;0.8120126127264377;-0.5378540585928236;1.0554279357111813;1.0000216097836407;0.9738807294570948;1.000100033702602
7.612326;1.0271388286501588;0.833324390949976;0.811214073124019;0.5310552070997092;0.516983449635986;1.040373394953699;10.000421512488982;0.8120055778100119;-0.5379261056386359;1.0554270560767;1.0000221196374661;0.9739180167496894;1.0000982683054653
7.622326;1.0271426359959015;0.8333237912972946;0.8112104667370155;0.5311323856972938;0.5170565711621695;1.040378367282492;10.000419156099218;0.8119995390265988;-0.537998113309675;1.0554262534520324;1.0000226258887734;0.9739560214489446;1.0000964915387003
7.632326;1.027146503521677;0.8333231930519649;0.8112068410034675;0.531209564898089;0.5171296927061235;1.0403843704907771;10.000416608294403;0.8119924967384835;-0.5380700838766812;1.0554255321927155;1.0000231317950186;0.9739930743778652;1.0000947077065254
7.642326;1.0271504307490589;0.8333225971463644;0.811203199409379;0.531286744701876;0.5172028142682877;1.0403904050830202;10.000413831579129;0.8119864513454887;-0.5381420197425145;1.055424895683894;1.0000236394605546;0.9740308416140205;1.0000929210593401
7.652326;1.0271544190561581;0.8333220054758844;0.8111995441725122;0.5313639251084641;0.5172759358486907;1.0403964714820348;10.000410787865494;0.8119794033468112;-0.5382139239119709;1.0554243462294621;1.0000241492075255;0.9740676562176204;1.000091135162464
7.662326;1.027158470684318;0.83332142039604;0.8111958754984873;0.5314411061176333;0.5173490574469076;1.0404025690127043;10.000407449683552;0.8119733532259615;-0.5382857995198427;1.055423885305591;1.0000246605088423;0.9741051859450902;1.0000893519041991
7.672326;1.0271625875035209;0.8333208444854922;0.8111921919553174;0.5315182877292187;0.5174221790622208;1.0404076959643764;10.000403803690762;0.8119663015989418;-0.5383566493301659;1.0554235140698893;1.0000251730959255;0.9741412115099058;1.0000875713981832
7.682326;1.0271667704400553;0.8333202803627467;0.811188491251043;0.531595469943197;0.5174953006937772;1.0404138501109477;10.000399847395208;0.81196024937812;-0.5384284759895099;1.055423233827992;1.0000256871553224;0.9741785050237423;1.0000857926393545
7.692326;1.0271710196791883;0.8333197809286086;0.8111848195060705;0.531671512487305;0.5175673123176676;1.0404200285024985;10.000395582954834;0.8119531973669172;-0.5384992825002551;1.0554230456251952;1.000026202900876;0.974214294701125;1.0000840142601084
7.702326;1.0271743353307043;0.8333184141432012;0.8111810519111917;0.5317482146591488;0.5176404689180516;1.040426227167106;10.000391007335269;0.811947145950081;-0.5385710722223896;1.0554229493815706;1.0000267197531647;0.9742513539477486;1.0000822351586252
7.712326;1.0271787127481091;0.8333190901633285;0.8111784360650136;0.5318243088230606;0.5177125297307045;1.0404314416526577;10.000386110053867;0.8119400954184643;-0.5386418488119782;1.055422943896325;1.0000272352861137;0.9742869130488451;1.0000804545789899
7.722326;1.0271831486359284;0.8333185959428532;0.8111746259488978;0.5319014933637286;0.5177856514181535;1.0404376678251028;10.000380881919002;0.8119340462623351;-0.5387126163741482;1.0554230274528993;1.0000277449298536;0.9743231947702253;1.000078671594233
7.732326;1.0271876380529414;0.8333181730820223;0.8111708259337973;0.5319775382183962;0.5178576630952129;1.0404439025024166;10.000375321633078;0.8119279991943319;-0.5387833794204296;1.0554231976707782;1.0000282427473568;0.9743593696325347;1.000076884899527
7.742326;1.0271921761346767;0.8333177691234;0.8111669843272377;0.5320535836676211;0.5179296747846368;1.0404501440918774;10.000369437704105;0.8119209549088714;-0.5388541427016609;1.055423450493142;1.0000287221831543;0.9743946082408711;1.0000750934143883
7.752326;1.0271967586622521;0.8333173797772114;0.811163099194301;0.5321296297117992;0.5180016864860675;1.0404553926114637;10.000363247863707;0.8119149135211782;-0.538924911078179;1.055423779725362;1.0000291762152322;0.9744305803977715;1.000073296513508
7.762326;1.0272013822525277;0.8333158080081414;0.8111580096771787;0.5322067661524039;0.5180747590617059;1.0404616486194858;10.000356773727518;0.811907874328101;-0.5389956891097852;1.055424177801302;1.000029597470296;0.9744656228690572;1.000071493329256
7.772326;1.0272060440099438;0.8333154278894908;0.8111540329074828;0.5322828133919956;0.5181467707847998;1.0404679119744593;10.000350038186994;0.8119018363283506;-0.53906648058922;1.0554246365122504;1.000029978739894;0.9745014053610646;1.0000696822382817
7.782326;1.0272107410937645;0.8333150407637051;0.8111500093262888;0.5323588612275485;0.5182187825168091;1.0404731817836568;10.000343070114818;0.8118947990380951;-0.5391372885155545;1.0554251470722962;1.0000303134576105;0.9745362658530934;1.0000678605682023
7.792326;1.027215470527387;0.833314690248902;0.8111459887989985;0.5324337693438933;0.5182896842332815;1.0404794572048461;10.000335905860993;0.8118887630815375;-0.5392071152862921;1.0554257003544856;1.0000305955401594;0.9745713227386307;1.0000660245648634
7.802326;1.0272202288244379;0.8333142709277203;0.8111418741850939;0.5325098183682273;0.518361695979058;1.0404857376490726;10.000328582063494;0.8118827303490009;-0.5392779627462755;1.055426287674178;1.0000308191583478;0.9746068562700474;1.0000641704393674
7.812326;1.0272250114692836;0.8333138320378781;0.811137715552609;0.5325858679901464;0.5184337077300856;1.040491022678036;10.000321126169741;0.8118757036945938;-0.539347832132654;1.0554269017937288;1.000030979560505;0.9746409342887398;1.0000622951945826
7.822326;1.0272298129073778;0.8333134251057223;0.8111335626596259;0.5326607778816853;0.5185046094626207;1.0404973124787487;10.000313551561797;0.8118696864471895;-0.5394177240782301;1.0554275375279056;1.0000310742547815;0.9746757830565546;1.0000603963994854
7.832326;1.0272346268684522;0.83331295108045;0.8111293180026842;0.5327368286971874;0.5185766212223404;1.0405036081124155;10.000305861462452;0.8118626820055924;-0.5394886389100398;1.0554281918419974;1.0000311026600448;0.9747102973754752;1.0000584725921042
7.842326;1.0272394468056099;0.8333125132251458;0.8111250816775141;0.532811739775254;0.5186475229625233;1.0405089109196093;10.000298055946388;0.8118566936454604;-0.5395585774071123;1.0554288635882498;1.000031064441424;0.9747450435857755;1.0000565241086794
7.852326;1.0272442665843908;0.8333120129540377;0.8111207584611058;0.5328877917875641;0.5187195347291135;1.040515221425782;10.000290132464908;0.8118507244036692;-0.5396285414951153;1.0554295525967952;1.000030958532414;0.9747797495711142;1.0000545527177827
7.862326;1.0272480819087588;0.8333107201566536;0.811116428288631;0.532962221659181;0.5187904714087925;1.0405215384604216;10.000282083229562;0.8118437767776913;-0.5396985339768976;1.0554302587083082;1.0000307833713877;0.9748135904154376;1.0000525606966255
7.872326;1.0272528862903;0.8333102524379299;0.8111120907370943;0.5330371344488946;0.5188613731600716;1.0405268596463604;10.00027389670832;0.8118378527870931;-0.5397685576172595;1.0554309814467897;1.0000305370505878;0.9748482405485809;1.0000505504282826
7.882326;1.0272576769827664;0.8333097770685693;0.8111077273568503;0.5331120478335689;0.5189322749175458;1.0405331827274382;10.000265564453427;0.8118319549440327;-0.5398376148962017;1.055431719907744;1.0000302170117779;0.9748823231236367;1.0000485241424721
7.892326;1.027262451903513;0.833309293839369;0.8111033421757037;0.533186961814233;0.5190031766827407;1.0405385058995538;10.000257087810859;0.8118250871832734;-0.539907708419166;1.0554324728618494;1.0000298204452882;0.9749161229577191;1.0000464838497505
7.902326;1.0272672113808268;0.833308802496736;0.8110989392346384;0.5332618763909688;0.5190740784568894;1.0405448269068225;10.000248477695143;0.8118192545403773;-0.5399778408613989;1.0554332395335564;1.000029345574233;0.974950761880499;1.0000444322177378
7.912326;1.0272719574587417;0.8333083032862145;0.8110945216563971;0.533336791562747;0.5191449802407453;1.0405511422633869;10.000239748365368;0.811813462174361;-0.5400470144422447;1.0554340205974728;1.0000287924110014;0.9749848633788445;1.0000423736208213
7.922326;1.0272766920103296;0.8333077963765732;0.8110900910327069;0.5334117073280168;0.5192158820345149;1.0405564478465639;10.000230907382043;0.8118067149580256;-0.54011723081389;1.055434818348975;1.000028162356005;0.975018712786633;1.0000403138282983
7.932326;1.02728141576566;0.8333072809642909;0.8110856478884707;0.5334866236854385;0.5192867838380112;1.040562740153976;10.00022194864075;0.8118010175566648;-0.5401864915120478;1.0554356357517578;1.0000274576766806;0.9750528774995948;1.0000382585017296
7.942326;1.027285130014706;0.8333059724662305;0.8110812190313431;0.533559917289605;0.5193566105571186;1.040568016875919;10.000212857868393;0.8117953744040244;-0.5402557983098303;1.0554364752538252;1.0000266815073187;0.9750870880176415;1.0000362118065296
7.952326;1.0272898336556926;0.8333042433240564;0.8110755914187573;0.5336359246363228;0.5194285732450682;1.0405742767205628;10.000203622739411;0.81178878907252;-0.5403251529709864;1.0554373382841364;1.0000258381292872;0.9751205200900835;1.000034176212986
7.962326;1.0272945292396007;0.8333037406277541;0.8110711594011539;0.5337097023046619;0.5194983650519843;1.0405795188622013;10.000194238190579;0.8117832633246033;-0.5403945567231779;1.0554382257661317;1.0000249336202411;0.9751548460536184;1.0000321535882215
7.972326;1.0272992182671234;0.8333043108722034;0.811067776409067;0.533784671446938;0.5195693160467263;1.0405857425475606;10.000184709464381;0.8117777970793502;-0.5404640102005235;1.0554391391335534;1.000023976621391;0.975189240045418;1.0000301462028995
7.982326;1.0273039010493061;0.8333037730522282;0.8110633222837029;0.5338584502774771;0.5196391078700454;1.040591947125198;10.000175051387187;0.8117713893842632;-0.5405335138655181;1.0554400802838213;1.0000229781248122;0.9752228758027272;1.0000281567947351
7.992326;1.027308576976022;0.8333032164894484;0.8110588597143831;0.5339322296847795;0.5197088997013188;1.0405971322375485;10.000165285157532;0.8117660392897732;-0.5406030681295323;1.0554410504024325;1.0000219497820293;0.9752574240363255;1.000026188326041
8.002326;1.0273122472794936;0.8333018073951097;0.8110543681596234;0.5340055262807052;0.5197787264674489;1.04060329776214;10.000155439132193;0.8117607461053667;-0.5406726729131186;1.0554420495767374;1.000020902115829;0.9752920583454996;1.000024243799956
8.012326;1.027316912043032;0.8333012117988684;0.8110498943187773;0.5340793067673965;0.5198485183137093;1.0406084432179175;10.000145548609051;0.8117555094088753;-0.5407413273594903;1.0554430775201542;1.0000198444423598;0.975326230289051;1.0000223263610866
8.022326;1.0273215753110752;0.833300596120664;0.8110454181616352;0.5341530878272072;0.5199183101678673;1.0406145672869096;10.000135649276535;0.8117493291414519;-0.54081103014038;1.0554441341851415;1.0000187857972453;0.9753602220222017;1.0000204399545713
8.032326;1.0273262403191015;0.8332999605423177;0.8110409426107895;0.534226869459347;0.5199881020301976;1.040619667927172;10.000125770210682;0.8117442056563082;-0.5408797799053185;1.0554452202574385;1.0000177349600397;0.9753945942626266;1.0000185896451381
8.042326;1.0273309100192862;0.8332993053732124;0.8110364709477774;0.5343006516632463;0.5200578939007027;1.0406257425505516;10.000115932236445;0.8117391397450593;-0.5409495754005759;1.055446337862668;1.0000166997456719;0.9754296286077189;1.0000167808382905
8.052326;1.0273355865653275;0.8332986303701531;0.811032006500251;0.5343744344383541;0.5201276857789326;1.0406307881761019;10.000106153030012;0.8117341327864454;-0.5410184152741764;1.0554474907902789;1.0000156868453203;0.9754642210510661;1.0000150185050742
8.062326;1.0273392722594719;0.8332971515855354;0.811027579354094;0.5344465935460956;0.5201964025656166;1.0406368017951706;10.000096453641595;0.8117281868940772;-0.54108729803177;1.0554486841073545;1.0000147023243684;0.9754980986738339;1.000013307229676
8.072326;1.0273439660838355;0.8332964331636349;0.8110231396349596;0.534520377386444;0.5202661944565804;1.0406417804763228;10.000086857367437;0.8117233048062102;-0.5411562223729949;1.055449923694975;1.0000137517358856;0.97553292928441;1.0000116513849355
8.082326;1.0273486695198049;0.8332957417213026;0.8110187675231305;0.5345930213547041;0.5203348763297722;1.0406477206502136;10.000077382758267;0.8117184893319398;-0.5412251873750832;1.0554512152504776;1.0000128396608854;0.9755678830919495;1.0000100550115982
8.092326;1.0273533825052308;0.833294975386081;0.8110143694542562;0.5346668063251293;0.5204046682313144;1.0406526173548667;10.000068041389872;0.8117137426490161;-0.5412941924448915;1.0554525626904772;1.0000119697895566;0.9756029616259699;1.0000085212444079
8.102326;1.0273571058550115;0.8332934006060002;0.8110100258051265;0.5347389673289352;0.5204733850376668;1.0406584645738122;10.000058843181598;0.8117080660372683;-0.5413632376316863;1.0554539674836598;1.0000111455723126;0.9756373345842094;1.0000070516889359
8.112326;1.0273618376144464;0.833292631398369;0.8110057356204107;0.5348116129032686;0.520542066925531;1.0406632562520712;10.00004980162452;0.8117034602335167;-0.5414313240079851;1.0554554293978986;1.0000103704845376;0.9756721129656113;1.0000056466794496
8.122326;1.0273665786471509;0.8332917813133193;0.8110014293151041;0.5348853994900798;0.5206118588424605;1.0406679872906397;10.000040935880692;0.8116989261629354;-0.5415004535734484;1.0554569474662348;1.0000096478561407;0.9757075755989608;1.0000043059131594
8.132326;1.027371328392995;0.833290949207074;0.8109972059618296;0.5349580461804881;0.5206805407420524;1.0406736542213697;10.00003227444452;0.81169446532572;-0.5415696288147721;1.055458520467895;1.0000089804846313;0.975743166274033;1.0000030285260315
8.142326;1.0273760860506265;0.8332889431143237;0.8109919064075004;0.5350306429257565;0.5207491734943651;1.0406782551939502;10.000023858437732;0.8116890793880401;-0.5416378519647368;1.0554601467613483;1.0000083701999138;0.9757774944390635;1.0000018128063586
8.152326;1.0273798518612238;0.8332872103387717;0.8109877281929234;0.5351028062993075;0.5208178903266004;1.0406837897746393;10.000015741422805;0.8116847696815312;-0.5417071243617847;1.0554618239124915;1.0000078179554082;0.9758133287815915;1.0000006562684187
8.162326;1.0273846227987127;0.8332862769042516;0.8109836062143672;0.5351754545887326;0.5208865722420846;1.0406882593967097;10.000007989625718;0.8116805369345422;-0.541775446473118;1.0554635488809947;1.0000073242528253;0.9758487212338746;0.9999995562558137
8.172326;1.0273893980414288;0.83328536050181;0.8109795672525761;0.5352469629556844;0.5209541441388976;1.0406936682589407;10.000000682009537;0.811676380963335;-0.5418438182073039;1.0554653183740692;1.000006889090729;0.9758842195685492;0.9999985104583279
8.182326;1.0273941751018683;0.8332843615037858;0.8109755131006576;0.5353196123502715;0.5210228260635862;1.0406980234957088;9.99999390731939;0.8116723010017803;-0.5419122387832581;1.0554671288564652;1.0000065116583756;0.9759198151302033;0.9999975172365502
8.192326;1.0273979518148983;0.8332824985800453;0.8109714707551555;0.535391777594317;0.5210915429120806;1.0407023339745092;9.999987757373678;0.8116672966564353;-0.5419807061985453;1.0554689764944307;1.0000061905712134;0.9759546663790345;0.9999965759589949
8.202326;1.0274027227013198;0.8332814893956271;0.810967534310338;0.535463287533565;0.5211591148203261;1.0407076087414298;9.999982317147742;0.8116633682550585;-0.5420492171784195;1.0554708571879754;1.000005924443078;0.975990426255751;0.9999956867730333
8.212326;1.0274074858098736;0.8332803991921583;0.8109635826593894;0.5355359385067984;0.5212277967545195;1.0407118563346804;9.99997765826784;0.8116595165538335;-0.5421177677153868;1.055472766489575;1.0000057122799417;0.9760262536967464;0.9999948496762546
8.222326;1.0274112408089453;0.8332784946836892;0.8109596916352657;0.5356069646195147;0.5212954035859043;1.0407170847810046;9.99997383992175;0.8116557422301859;-0.5421863532924965;1.0554746994297213;1.000005554054864;0.9760621414156458;0.9999940641557378
8.232326;1.0274159862551546;0.8332773907775788;0.8109558586514467;0.5356784761073454;0.5213629754999455;1.0407213013066337;9.999970913268186;0.8116520449277197;-0.5422539687327359;1.0554766504765651;1.0000054510256724;0.9760975286103858;0.9999933300074009
8.242326;1.0274207253836216;0.8332773428899216;0.810953126074266;0.5357511791359006;0.521431706590215;1.0407255117459766;9.999968922661049;0.8116484227234343;-0.5423226083957244;1.0554786133836136;1.000005404852654;0.9761335221676113;0.9999926480424226
8.252326;1.0274254622534833;0.8332761700251473;0.8109493772624286;0.5358226916918334;0.5214992785066307;1.040730720540839;9.999967901061032;0.811643873215379;-0.542390266811164;1.0554805809345351;1.0000054163185812;0.976168175569454;0.9999920196736154
8.262326;1.0274292031717467;0.8332741285869594;0.8109456552948969;0.5358937195963379;0.5215668853410345;1.0407349314634498;9.99996786810524;0.8116403950420119;-0.5424589389735919;1.0554825450414114;1.0000054846985493;0.9762042581758266;0.9999914458310603
8.272326;1.0274339516697242;0.8332728853203719;0.8109420085430707;0.5359652331397144;0.5216344572587516;1.0407391482388249;9.999968833882999;0.811636987936352;-0.5425266200164525;1.0554844973728572;1.0000056077316393;0.9762398223005471;0.9999909260837716
8.282326;1.0274387132326142;0.8332716073846752;0.8109384167761716;0.5360367472080371;0.5217020291776233;1.0407443741262392;9.999970796202536;0.8116336516882813;-0.5425943053133118;1.0554864305758658;1.000005781852335;0.9762754191950507;0.9999904588881225
8.292326;1.0274424913785039;0.8332694625896659;0.810934859058835;0.5361077764165336;0.5217696360139747;1.0407486108097554;9.999973732653743;0.8116303854236095;-0.542662991115091;1.0554883393719643;1.0000060027233824;0.9763116005098834;0.9999900430208272
8.302326;1.027447284451267;0.83326816961468;0.810931431159854;0.5361781509318242;0.521836097912063;1.0407528582503756;9.999977602533503;0.8116271873793678;-0.5427306744058774;1.055490220679996;1.0000062664203788;0.9763472498873749;0.9999896786075869
8.312326;1.0274520925837836;0.8332667956962538;0.8109280145434997;0.5362496664950038;0.5219036698353657;1.0407581158289911;9.99998235443083;0.8116240545570816;-0.5427983520001753;1.0554920731546116;1.0000065705854653;0.9763829177380455;0.9999893666494053
8.322326;1.0274559167424286;0.833264559741292;0.8109246387409563;0.5363206969924056;0.5219712766750533;1.0407623835684692;9.999987933887603;0.8116209824369264;-0.542866020305453;1.0554938966109726;1.0000069142513726;0.9764185985136604;0.9999891079227433
8.332326;1.0274607569714158;0.833262040891549;0.8109202910335701;0.536391022481093;0.5220376894271566;1.0407666627891359;9.999994297198201;0.8116169653124669;-0.54293267609297;1.0554956911411963;1.0000072966552358;0.9764528991029588;0.9999889023686135
8.342326;1.0274656174318257;0.8332605894343078;0.810917073006952;0.5364625395256761;0.522105261353407;1.0407709559448306;10.000001417930312;0.811613996841938;-0.5430003167592596;1.0554974562389818;1.0000077163737497;0.9764885875374472;0.9999887491082589
8.352326;1.0274695016301538;0.8332583363467061;0.8109139507225614;0.5365324307450912;0.5221717581705255;1.0407762654995791;10.000009275512667;0.8116110702488483;-0.5430679393654921;1.0554991906765177;1.0000081711811581;0.9765242701731139;0.9999886466598694
8.362326;1.0274744085906682;0.8332569018411801;0.8109109185827859;0.5366028081872535;0.5222382200741028;1.0407805926972302;10.000017845409394;0.8116081783692835;-0.543134539871222;1.055500892649995;1.0000086584916068;0.9765593844919561;0.9999885930587775
8.372326;1.0274793389327164;0.8332554573299858;0.8109079522462105;0.5366731861303955;0.5223046819782584;1.040784937212774;10.000027101795629;0.8116053138423837;-0.5432021135062038;1.0555025594021188;1.0000091757545861;0.9765950368808253;0.999988585901414
8.382326;1.0274832922829196;0.8332531235728148;0.8109049784609507;0.5367442191497772;0.5223722888193244;1.0407902979184787;10.000037020558286;0.8116024696362031;-0.5432686555887771;1.055504186862178;1.00000972015018;0.9766301098109568;0.9999886223710753
8.392326;1.0274882646261232;0.833251671768082;0.8109021392008872;0.536814598028849;0.5224387507248093;1.0407946739918912;10.000047574504539;0.8115996397613231;-0.5433351619423589;1.055505770015575;1.0000102881920874;0.9766651551641304;0.9999886991741125
8.402326;1.0274932546286784;0.8332502211950851;0.8108993618837851;0.5368849774059687;0.5225052126314146;1.04079906517866;10.000058723582246;0.8115968192693221;-0.5434026292069201;1.055507303597708;1.0000108760759554;0.9767007260001009;0.9999888120123838
8.412326;1.027497261116199;0.8332479415848074;0.8108966233006425;0.5369548710930925;0.5225717094505077;1.0408034715745362;10.000070409689373;0.8115940035378647;-0.5434690554853641;1.055508782327388;1.000011480820276;0.9767357065249628;0.9999889546765321
8.422326;1.0275022800739209;0.8332465524585869;0.8108940167605228;0.5370241108187307;0.5226370613346483;1.0408088934046247;10.000082561053327;0.8115911881751756;-0.5435354404281292;1.0555102008274484;1.0000121011193293;0.9767706492479067;0.9999891188689203
8.432326;1.0275063111291256;0.8332442876057813;0.8108913980263703;0.5370940052966939;0.5227035581530239;1.0408133304145335;10.0000950975564;0.81158836964257;-0.5436017843455521;1.0555115537829196;1.0000127368976823;0.9768055497932887;0.9999892955614196
8.442326;1.027511349805014;0.833242864871804;0.8108888606550236;0.5371643865241343;0.522770020059371;1.0408177816762838;10.000107935577754;0.81158554548004;-0.5436680875406099;1.0555128364016149;1.000013388299597;0.9768404030699932;0.9999894767949485
8.452326;1.0275163951890367;0.8332415016816626;0.8108864315337472;0.537233627655053;0.522835371940774;1.040822246193484;10.00012099575205;0.811582714028109;-0.5437343503774972;1.055514044717276;1.0000140552994525;0.9768752034182624;0.9999896560891607
8.462326;1.027520447865999;0.8332392631940095;0.8108839907199538;0.5373035233501517;0.5229018687537323;1.0408267234797157;10.000134202305453;0.8115798741835184;-0.5437995733337968;1.0555151753506429;1.0000147380741877;0.9769093892414554;0.9999898278713885
8.472326;1.0275255071516665;0.8332379160368566;0.8108816820705335;0.5373727653923968;0.5229672206307406;1.0408322139542592;10.00014747389873;0.8115770252491213;-0.5438657567099635;1.055516225445639;1.0000154373110675;0.9769440702409105;0.999989987351515
8.482326;1.0275305762638947;0.8332365252730016;0.8108793844894111;0.5374431485250923;0.5230336825283046;1.0408367191811725;10.000160723283557;0.8115741669040664;-0.5439309004969911;1.0555171931046343;1.0000161539665597;0.9769781303569782;0.9999901305387485
8.492326;1.0275346582169067;0.8332343587162925;0.8108771730731572;0.5375119048276479;0.5230990693066113;1.0408412419245832;10.000173864706046;0.8115702992886371;-0.5439970048002838;1.0555180773430786;1.000016888918752;0.9770118499527557;0.9999902538456699
8.502326;1.027539752160914;0.833233033110252;0.8108750431786403;0.5375811482688527;0.5231644211703863;1.040845785822194;10.000186816611258;0.8115674230160291;-0.5440620704039899;1.0555188775311262;1.0000176428068546;0.9770457748852921;0.999990353912702
8.512326;1.0275438603406193;0.8332320236263316;0.810874059066172;0.5376499558521525;0.523229857081675;1.0408503542205145;10.000199502015338;0.8115645392370519;-0.5441270986947531;1.0555195931534271;1.0000184161063532;0.9770796295398511;0.999990428234489
8.522326;1.0275489806815727;0.833230717967212;0.8108720437708318;0.5377192002064517;0.5232952089295996;1.0408559489673774;10.000211849139431;0.8115616495484462;-0.544193091002062;1.0555202237086976;1.0000192093924367;0.9771139694586625;0.999990475954913
8.532326;1.027553114980258;0.8332274533327112;0.8108689486025277;0.5377879075716878;0.5233605465289407;1.040860570340038;10.000223790335241;0.8115587551219382;-0.5442580481986546;1.0555207682766723;1.0000200234202057;0.9771476798395381;0.9999904980565119
8.542326;1.0275582613078498;0.8332261823349946;0.8108670342048799;0.5378571528434285;0.5234258983568214;1.040865217882412;10.0002352635438;0.811555855569227;-0.5443229708921482;1.0555212253423687;1.0000208589792434;0.9771813172634999;0.999990497039428
8.552326;1.027563421030817;0.8332249360985007;0.8108651644105667;0.5379263986082291;0.5234912501738453;1.0408698914512142;10.000246213273943;0.8115529488094969;-0.5443878597962063;1.0555215934983704;1.0000217167485328;0.9772148826050606;0.9999904761697435
8.562326;1.027567596119967;0.8332228861551504;0.8108633152938485;0.5379951576912178;0.5235566368862702;1.0408745919247608;10.00025658823122;0.8115500318866083;-0.5444527159012712;1.0555218722602235;1.0000225969600416;0.9772483779147696;0.9999904388290961
8.572326;1.027572786223186;0.8332217035068232;0.8108615328977075;0.5380644043785062;0.5236219886825519;1.0408793210955947;10.000266342000822;0.8115481016692684;-0.5445165404007223;1.0555220618864347;1.0000234989138324;0.977282079490572;0.9999903886551982
8.582326;1.0275769951292484;0.8332197760033787;0.8108598235545865;0.5381320236106706;0.5236862653518447;1.0408850811558301;10.000275434880104;0.8115451548481449;-0.5445813347124318;1.0555221624242004;1.0000244210445792;0.97731544490954;0.9999903296993953
8.592326;1.0275822225791411;0.8332186726208767;0.8108581367322333;0.5382012712180669;0.5237516171316151;1.040889874487499;10.000283831832801;0.8115421873900832;-0.544646100729079;1.0555221731189062;1.0000253615963886;0.9773487524050094;0.9999902661133783
8.602326;1.027586471899687;0.8332168304463112;0.8108565287316218;0.5382688912328312;0.5238158937857953;1.0408947037214649;10.000291497776548;0.8115391945433733;-0.5447098408174458;1.055522092408476;1.0000263189250096;0.9773814498588034;0.9999902018999874
8.612326;1.0275917419545169;0.8332158171536663;0.8108549495072798;0.5383381397602135;0.5238812455534642;1.0408995719242677;10.000298393685549;0.8115361719784683;-0.5447745574022279;1.0555219177261554;1.0000272912792167;0.9774146569633932;0.9999901405320012
8.622326;1.027596034530192;0.8332140687253966;0.8108534543757557;0.5384057605566369;0.5239455221975132;1.0409044825969525;10.000304476297146;0.8115331171056157;-0.5448382522920111;1.0555216450982923;1.0000282768005904;0.9774472638949661;0.9999900845736304
8.632326;1.0276013460123563;0.8332132022725713;0.8108520398579455;0.5384738693396659;0.5240097639354875;1.0409094391320481;10.000309698831988;0.8115300296151433;-0.5449019260981219;1.0555212692139588;1.0000292734659086;0.9774798323191479;0.9999900357704269
8.642326;1.0276056755692244;0.833211551635266;0.810850660075321;0.5385414909134861;0.5240740405771869;1.040914444347393;10.000314011826621;0.8115269108693004;-0.5449655784276635;1.0555207842365466;1.0000302788209936;0.9775123658476768;0.9999899951423914
8.652326;1.0276110185758993;0.833210733107218;0.8108493088804981;0.5386107412733279;0.5241393923420714;1.0409195005657546;10.000317368133757;0.8115237625479269;-0.5450302085613333;1.0555201848539195;1.0000312903861597;0.9775454250736472;0.9999899633629948
8.662326;1.027615375610711;0.833209181703659;0.8108480357567799;0.5386783636265372;0.5242036689908655;1.0409246097019291;10.000319730167806;0.811520585827402;-0.5450938158990891;1.0555194667965575;1.0000323062293086;0.9775778984431767;0.9999899419163114
8.672326;1.027620745126006;0.8332085153203145;0.8108468318427795;0.5387464742236633;0.5242679107441286;1.0409297731462028;10.000321077526214;0.8115173817974005;-0.5451574002829656;1.055518627079071;1.0000333246304585;0.9776103478703895;0.9999899338907121
8.682326;1.0276261298480118;0.8332079035840368;0.8108456697086044;0.5388145853039719;0.5243321525065479;1.0409349917224948;10.000321416115002;0.8115141521209989;-0.5452199622871856;1.0555176643562534;1.0000343433921492;0.9776422203230779;0.9999899435719086
8.692326;1.0276305330803217;0.8332065160297749;0.8108445225483754;0.5388822088487184;0.5243964291808233;1.0409412656963632;10.000320777914313;0.8115108988964518;-0.5452835035389197;1.0555165787803595;1.0000353595442404;0.9776746355636852;0.9999899757031268
8.702326;1.0276359552051237;0.8332060713977255;0.8108434806998325;0.5389491801366817;0.524459560940938;1.040946594718892;10.000319205899961;0.8115076240319207;-0.545347027119069;1.055515371085707;1.0000363698915904;0.9777070403908072;0.9999900351422444
8.712326;1.0276403993921301;0.8332048024430124;0.8108423962788325;0.5390168044452901;0.5245238376375823;1.040951977675403;10.000316743430117;0.8115043287360215;-0.5454095376076531;1.0555140416757858;1.000037372174419;0.9777388810583342;0.9999901266115131
8.722326;1.027644863606577;0.8332035924103616;0.8108413351529457;0.5390844291029212;0.5245881143466825;1.040957412519102;10.000313438974672;0.8115010137492478;-0.5454730406837978;1.055512590904338;1.000038365275107;0.977771276378287;0.9999902541013448
8.732326;1.0276503438463729;0.8332033239923351;0.8108403615410328;0.5391514016801824;0.5246512461456682;1.0409628963811663;10.000309350706113;0.8114986803785517;-0.5455355425710067;1.0555110208084144;1.0000393483703247;0.9778039430461044;0.9999904197401298
8.742326;1.0276548385430269;0.8332010877955368;0.8108382137454037;0.5392189765913018;0.5247154737405255;1.0409684263507186;10.000304542262235;0.8114953313504147;-0.5455990492933631;1.0555093365722945;1.0000403206138628;0.9778363387890582;0.9999906230250661
8.752326;1.0276603429986397;0.8332009322754179;0.8108372473878903;0.5392859500409936;0.5247786055699982;1.040974000552223;10.000299077800351;0.8114919707781646;-0.5456615658564562;1.0555075461321461;1.0000412815318738;0.9778681783702002;0.9999908616884817
8.762326;1.0276648576448604;0.8331999993625784;0.8108362511553981;0.5393524354910176;0.5248417723135061;1.0409796178874025;10.000293018383177;0.8114886034649669;-0.5457240958276797;1.055505658643764;1.0000422313809545;0.9779000198320253;0.9999911334237025
8.772326;1.0276703803554574;0.8331999550835482;0.8108352645497674;0.5394194098066776;0.5249049041723101;1.0409852761275316;10.000286419598721;0.8114852340955093;-0.5457866415886091;1.055503683317591;1.0000431711835271;0.97793186382576;0.9999914367864791
8.782326;1.0276749145274604;0.8331991319367696;0.8108342378183211;0.5394858959956983;0.5249680709426517;1.0409909706282454;10.000279333034692;0.8114818665874652;-0.5458492051178561;1.055501629224837;1.0000441026224625;0.9779637122571457;0.9999917713114707
8.792326;1.0276804611308132;0.8331991953301175;0.8108332115609043;0.5395528711770724;0.5250312028265144;1.040996694955978;10.000271807870654;0.811478504097862;-0.545911788763876;1.0554995057143413;1.0000450280544033;0.9779955683890508;0.9999921375628711
8.802326;1.0276850255422332;0.8331996173123924;0.8108332453020485;0.5396194086065826;0.5250944187601754;1.0410024421704953;10.000263893999653;0.8114751498033981;-0.5459743955195047;1.0554973226029052;1.0000459502108023;0.9780274367100564;0.9999925366569382
8.812326;1.0276906080085124;0.8331997795920687;0.8108321589104897;0.5396863846547386;0.5251575506632676;1.0410082058621988;10.000255646495404;0.811472807237942;-0.5460370286232613;1.0554950898751108;1.00004687153558;0.9780601521986596;0.9999929691827887
8.822326;1.027695210419167;0.8331991521871979;0.8108310132266432;0.5397528723246235;0.5252207174708755;1.0410139810194903;10.000247123226442;0.811469479837341;-0.5460996906159932;1.0554928171835183;1.000047793870564;0.9780920608378959;0.9999934346065072
8.832326;1.0277008295530121;0.8331993984036433;0.8108298509901275;0.5398198492428624;0.5252838493874582;1.041019763838761;10.00023838039637;0.8114661707759099;-0.5461613827193408;1.0554905132209544;1.0000487184030526;0.9781234384742391;0.9999939312043747
8.842326;1.0277054671131574;0.8331989007463353;0.810828674598508;0.5398851969140357;0.5253459061804507;1.041025550157335;10.000229471691055;0.811462883206728;-0.546224105189434;1.0554881855188267;1.000049645348265;0.9781554051021463;0.9999944560263689
8.852326;1.0277101235277848;0.8331983919928696;0.8108274075941343;0.5399516856695273;0.5254090729990312;1.04103133440915;10.00022044449437;0.8114596203002393;-0.5462858580568719;1.0554858412222945;1.0000505735892893;0.978186845099355;0.99999500522151
8.862326;1.0277157999525643;0.8331987574925988;0.8108261219373621;0.5400186638661932;0.5254722049223102;1.0410371101226918;10.000211335004686;0.8114563851522366;-0.546348641579695;1.055483487701047;1.0000515009584938;0.9782188739370881;0.999995574630993
8.872326;1.0277205009377834;0.8331983826936545;0.8108248226569019;0.5400840126196192;0.5255342617162422;1.0410428708500188;10.000202168954026;0.8114531807430607;-0.5464104562867813;1.0554811320635888;1.0000524254226124;0.978250371413287;0.9999961601204447
8.882326;1.027726227896734;0.8331988845070271;0.8108235076644692;0.5401498509341933;0.5255962836132687;1.041047610809045;10.000192962417211;0.8114510096687789;-0.5464723026309412;1.0554787806460466;1.00005334663494;0.9782827215515244;0.9999967575820116
8.892326;1.0277309864947803;0.8331985461489736;0.8108220851943854;0.5402163411942119;0.5256594504261469;1.0410533252550747;10.000183718392332;0.8114478735242109;-0.5465341806450333;1.0554764394551035;1.0000542668944354;0.9783142607044629;0.9999973628209798
8.902326;1.0277367780732112;0.8331991356895717;0.8108207022039063;0.5402821803828177;0.5257214723171786;1.0410590105466277;10.000174425907533;0.8114447726826707;-0.546597090087711;1.0554741150766829;1.000055190869208;0.9783463709021575;0.999997971752973
8.912326;1.027741606715008;0.8331989366793596;0.8108192681862557;0.5403475306299161;0.5257835290978276;1.0410646642236;10.000165065688051;0.8114417067451519;-0.5466590307622557;1.0554718148942974;1.0000561242793715;0.978377928251126;0.9999985808352492
8.922326;1.0277464714943219;0.8331987832060852;0.8108178096821803;0.5404128812211357;0.5258455858730224;1.0410702851938685;10.000155617880047;0.8114386748291001;-0.5467200024345781;1.0554695461227581;1.0000570724161413;0.9784089271048193;0.9999991870432039
8.932326;1.027752369448781;0.833199510077588;0.8108163533084023;0.5404787216911444;0.5259076077490263;1.0410758732813687;10.000146063578592;0.8114366756849362;-0.5467820046255764;1.0554673149485636;1.0000580393179412;0.978441310496844;0.999999787526435
