time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.942326;1.027757299683291;0.8331994533589234;0.8108148575657159;0.5405440730369399;0.5259696645112714;1.0410814282489487;10.00013637790873;0.8114337077109248;-0.546844036729828;1.0554651271989564;1.0000590279707582;0.9784728596352356;1.0000003797910044
8.952326;1.027762258492847;0.8331983089713592;0.810812237616088;0.5406093742300341;0.526031672126206;1.0410869492803743;10.000126525707918;0.8114307682694026;-0.5469060982346762;1.0554629895662297;1.000060041178672;0.9785044053827882;1.000000962399448
8.962326;1.0277682425207955;0.8331991950419901;0.8108107373620123;0.5406752159941733;0.526093693979895;1.0410924348244248;10.000116466041485;0.8114278531095794;-0.5469671886961383;1.0554609097365895;1.0000610820289448;0.9785353930359646;1.0000015351260245
8.972326;1.0277732517665525;0.833199356979818;0.8108092517041219;0.5407394276585635;0.5261546406926048;1.0410978827242026;10.00010615649339;0.8114249571194034;-0.5470293074220359;1.055458895501156;1.0000621534140022;0.9785669460256675;1.000002097992529
8.982326;1.0277792831156167;0.8332003612746082;0.8108077292143221;0.5408052703089347;0.5262166625291762;1.0411022907297305;10.000095553645744;0.8114230758053612;-0.547090452868745;1.0554569539471652;1.0000632573024966;0.9785987810292783;1.0000026500242156
8.992326;1.027784338034312;0.8332005914549684;0.8108061753351151;0.540870623532167;0.5262787192490179;1.041107656828641;10.000084614297975;0.8114202062405074;-0.5471516221028131;1.055455091261138;1.000064394750664;0.9786298039252737;1.0000031887966598
9.002326;1.0277894146018376;0.8332009299079981;0.8108046629759884;0.5409348363066059;0.5263396659373736;1.0411129797003151;10.000073297148477;0.8114173471215086;-0.5472138109866981;1.0554533126093688;1.00006556652062;0.9786614083204932;1.0000037108255673
9.012326;1.0277955096921823;0.8332021568408895;0.8108031663117597;0.5409995394599321;0.526400577729036;1.0411182594402195;10.000061564469233;0.8114144979599358;-0.547275014923175;1.0554516220205798;1.0000667731766626;0.9786924819245795;1.000004212143493
9.022326;1.0278006224966596;0.8332025511621711;0.8108015912778248;0.5410648938122506;0.5264626344301194;1.0411234975088925;10.000049386193655;0.8114126579016171;-0.5473362293681922;1.055450022689612;1.0000680144806835;0.9787244191581036;1.00000468855597
9.032326;1.02780574938197;0.8332030420698162;0.810800059164191;0.5411291077113594;0.5265235811039092;1.0411286958176786;10.0000367450073;0.8114098253207475;-0.547397449876709;1.05544851728201;1.0000692889924048;0.978755567668843;1.0000051356452755
9.042326;1.0278118866684889;0.8332044070275769;0.8107985440477534;0.5411938121804895;0.5265844928871845;1.0411338560929404;10.00002363731539;0.8114069981232543;-0.5474586718294802;1.0554471080169903;1.000070594243688;0.9787867612121871;1.0000055490822481
9.052326;1.0278170333987213;0.8332049746171609;0.8107970012908128;0.5412580268585053;0.5266454395603006;1.0411379800894527;10.000010068183649;0.8114041737674645;-0.5475198899927372;1.0554457966848216;1.00007192701691;0.9788180039134305;1.0000059255961917
9.062326;1.0278221856554903;0.8332055737076385;0.8107954544189175;0.5413222418988888;0.5267063862353548;1.041143070120436;9.99999604249347;0.8114023491161022;-0.5475810982502188;1.0554445844817133;1.0000732832842831;0.978850128376285;1.000006263894413
9.072326;1.0278283392095715;0.8332070330789934;0.8107939275360172;0.5413869476995979;0.5267672980258049;1.0411481294910723;9.999981558031735;0.8113995208210926;-0.5476412897762277;1.055443471996786;1.0000746578579631;0.9788809207256717;1.000006564309538
9.082326;1.02783349174386;0.833207681915804;0.8107923774838456;0.5414511635329895;0.5268282447098311;1.0411531630703637;9.999966608932578;0.8113966860971936;-0.5477024575173921;1.055442459425959;1.0000760441771541;0.9789123326391208;1.0000068274482254
9.092326;1.0278386367867622;0.8332083508133394;0.8107908296553182;0.5415153797359367;0.5268891914003001;1.041158177475154;9.999951196205314;0.8113948430847255;-0.5477625947426972;1.0554415460775026;1.000077434868061;0.9789440791748109;1.0000070536014505
9.102326;1.0278447673106539;0.8332110132735864;0.8107904197833343;0.54158013739106;0.5269501523478685;1.0411621798184592;9.999935331649521;0.8113919905536132;-0.5478236952827847;1.055440729437741;1.0000788228304947;0.9789756277011045;1.0000072433827623
9.112326;1.0278498791002126;0.8332117218037012;0.8107888858534757;0.5416443544022316;0.5270110990535716;1.0411671760069992;9.999919034568038;0.811389127110501;-0.547883753006989;1.0554400053455968;1.0000802015221297;0.9790066930391508;1.000007398530513
9.122326;1.0278549643746755;0.8332125025516672;0.8107874139199421;0.5417074309421991;0.5270709357428489;1.0411721703193035;9.999902328841484;0.8113862503679483;-0.5479447611260829;1.0554393690717698;1.0000815646877768;0.9790383981270199;1.0000075222086309
9.132326;1.0278610147102132;0.8332140898039472;0.8107859339304334;0.5417721394690973;0.5271318475772204;1.0411771657524949;9.999885242790986;0.8113843569797188;-0.5480047124765408;1.0554388159284722;1.0000829067545347;0.9790704546747268;1.000007618627094
9.142326;1.0278660250343998;0.8332149204029731;0.8107845057099161;0.5418352168217322;0.52719168428027;1.0411821645461912;9.999867812758389;0.8113814434612002;-0.5480646006722433;1.0554383411244923;1.0000842232332114;0.9791017658116214;1.000007692302582
9.152326;1.0278709883465484;0.833215729505344;0.8107830614649575;0.5418994354115192;0.5272526310126489;1.041186169180562;9.999850083378574;0.8113785068221272;-0.5481244211116311;1.0554379397373257;1.0000855106258544;0.9791331599297453;1.000007747548959
9.162326;1.02787689861121;0.8332163132470302;0.8107806195997256;0.541962953963544;0.5273123837039532;1.0411911827123792;9.999832097797457;0.8113765443939975;-0.5481841711377755;1.0554376075759968;1.000086766554907;0.9791654646554742;1.000007788370912
9.172326;1.0278817543196865;0.8332172382217466;0.8107793114148708;0.5420260325123396;0.5273722204201339;1.041196207926358;9.999813889883294;0.8113735529221197;-0.5482438494100582;1.0554373420394474;1.0000879900688657;0.9791970207652352;1.000007818731849
9.182326;1.02788655364853;0.8332181478529141;0.8107780039391655;0.5420902523100866;0.5274331671632043;1.0412012469424097;9.99979548643929;0.8113705281747386;-0.5483034553755145;1.0554371417163217;1.0000891816870936;0.9792286534039799;1.0000078428280674
9.192326;1.0278912980493131;0.833219144201714;0.8107767969480001;0.5421533316180159;0.5274930038844177;1.0412053016482903;9.999776907955154;0.8113684661764786;-0.5483629892651919;1.0554370053672948;1.0000903431077177;0.9792611870609769;1.000007864852594
9.202326;1.0278969881892868;0.8332210101250155;0.8107756640027911;0.5422169024874617;0.5275528057238327;1.0412103734869296;9.99975816789186;0.8113653650480634;-0.5484214520369218;1.0554369316093055;1.0000914767812814;0.9792924009640717;1.0000078885105879
9.212326;1.0279016258805727;0.8332220779892958;0.8107745584510035;0.5422799826119346;0.5276126424490124;1.041215462649134;9.999739279058922;0.811362225801555;-0.5484808452794402;1.0554369192264588;1.0000925857085292;0.9793242398942493;1.0000079170239509
9.222326;1.027906207971974;0.8332231799251643;0.8107735007881886;0.5423430631148612;0.5276724791753689;1.0412205685383038;9.999720258896243;0.8113600518516897;-0.5485391715645636;1.055436967101172;1.0000936733811288;0.9793564080545539;1.0000079534743218
9.232326;1.0279117301944667;0.8332251493909509;0.8107725116123455;0.5424066353596286;0.5277322810195698;1.0412246914707424;9.999701127897142;0.8113568479423625;-0.5485984346545024;1.0554370739057781;1.0000947432281748;0.979388364370183;1.0000080008384462
9.242326;1.0279161909159291;0.8332263723906319;0.8107715934482147;0.5424685757863194;0.5277910077229852;1.041229833207085;9.99968190862801;0.8113536192087966;-0.5486566389515025;1.055437238386692;1.0000957974328002;0.9794198117334932;1.000008061784298
9.252326;1.0279205855838023;0.833227584478984;0.8107706697260014;0.5425316574817215;0.5278508444509221;1.041234995718151;9.999662627234327;0.8113513705444164;-0.5487157887617077;1.0554374593325158;1.0000968363084255;0.9794526928810705;1.0000081385221917
9.262326;1.0279249103738426;0.8332288394903695;0.810769787577526;0.5425947395559655;0.5279106811792098;1.0412391797650609;9.999643311212688;0.8113481062709785;-0.5487738879957468;1.0554377344586037;1.0000978590829428;0.9794842255891781;1.0000082327474042
9.272326;1.0279301598741124;0.8332310241106717;0.8107690157805099;0.5426571727068821;0.5279693730020373;1.0412443842676624;9.999623982273805;0.8113448306794422;-0.5488319401804527;1.0554380599111708;1.0000988651919172;0.979515795199745;1.000008345635101
9.282326;1.027934331269935;0.8332323732554111;0.8107682072956964;0.5427202555954511;0.5280292097305217;1.0412496066053754;9.999604649300768;0.8113425490495636;-0.5488899484384319;1.0554384311027625;1.0000998550504907;0.9795482283048179;1.0000084780248177
9.292326;1.0279384189609406;0.8332338236512855;0.8107674801138357;0.5427821979515014;0.5280879364336336;1.0412538436048782;9.999585308420013;0.8113392676181184;-0.5489479156882332;1.0554388433615745;1.000100830234848;0.9795798679670478;1.0000086308647882
9.302326;1.0279424185486519;0.8332352764799226;0.8107667335367089;0.5428452815939089;0.528147773158795;1.0412590926365148;9.999565953539598;0.8113369925600858;-0.5490058452423878;1.0554392920447395;1.0001017934397205;0.9796123713256406;1.0000088051616156
9.312326;1.027946326146949;0.8332368343766309;0.8107660639719095;0.5429072246970206;0.5282064998568761;1.0412643520946914;9.999546585364829;0.8113337291604539;-0.5490637412054709;1.0554397724856228;1.0001027484846414;0.9796440837633941;1.0000090009783642
9.322326;1.0279511382149722;0.8332392812724045;0.8107654434624184;0.5429696600691676;0.5282651916719897;1.041268621175838;9.999527212211454;0.8113304814349656;-0.5491206085207028;1.055440279592715;1.0001037000678374;0.9796752756326257;1.0000092168569756
9.332326;1.0279548557904203;0.8332409512345137;0.8107648251985774;0.543031603972673;0.5283239183640822;1.0412738999402877;9.999507852638684;0.8113282522423206;-0.5491784529278495;1.0554408076070645;1.000104652756403;0.9797078991588964;1.0000094507172301
9.342326;1.0279584782751716;0.8332426774119956;0.8107642309969475;0.5430935482452012;0.528382645053401;1.0412791897385283;9.999488537805595;0.8113250437870252;-0.5492362806920371;1.055441350104643;1.0001056096046568;0.9797397402903842;1.0000097007340527
9.352326;1.0279620069772404;0.833244458288119;0.8107636598563676;0.5431554928855279;0.5284413717405636;1.0412834932314086;9.999469307360153;0.8113228577831995;-0.5492930981941946;1.0554419000339268;1.0001065713522783;0.9797718958280206;1.0000099650894025
9.362326;1.0279664425490216;0.8332471240404751;0.810763132112343;0.5432179300258743;0.52850006354781;1.0412888142686962;9.99945020623736;0.8113196954022266;-0.5493509117728841;1.0554424502469142;1.0001075365042214;0.9798038303329639;1.0000102418112602
9.372326;1.027969788189069;0.8332490036650546;0.8107625982275953;0.5432798754574865;0.5285587902331529;1.041294157542562;9.999431285881913;0.8113165577589644;-0.5494077277501397;1.0554429940007006;1.0001085019044151;0.9798352487685476;1.0000105289208974
9.382326;1.0279730437020296;0.8332509251946592;0.8107620763296765;0.5433418212540528;0.528617516918437;1.0412985277901243;9.999412602443089;0.8113144461305362;-0.5494645523850308;1.0554435250917238;1.000109463219776;0.9798675387480442;1.0000108237711478
9.392326;1.0279762100238552;0.8332517421055098;0.8107604522776697;0.5434037169140574;0.5286761944717692;1.041303929263848;9.999394209435666;0.8113113613987103;-0.5495223918791086;1.0554440381781784;1.0001104154337939;0.9798996048050491;1.000011122267556
9.402326;1.027979288833768;0.8332537819553038;0.810759991300199;0.5434645224896836;0.5287338111342978;1.0413083651076835;9.999376154352971;0.8113093039840322;-0.5495792523658725;1.0554445290189676;1.0001113537431718;0.979931979640242;1.0000114191451028
9.412326;1.0279832815267405;0.8332577741575575;0.8107606128763744;0.5435270123045529;0.5287925520778861;1.0413138364482906;9.99935848142219;0.8113062741843757;-0.5496361396442196;1.0554449942614073;1.0001122742197843;0.9799635649778204;1.0000117089149363
9.422326;1.0279861927710032;0.8332598203621884;0.8107600942064691;0.5435889596159007;0.5288512787686642;1.0413193422877647;9.999341231652345;0.8113042720513813;-0.5496930591781195;1.0554454309994763;1.0001131737510682;0.9799960128873143;1.0000119870962685
9.432326;1.0279890244387995;0.8332618964209436;0.8107595614073118;0.5436509072932991;0.5289100054626384;1.0413238796785493;9.999324438679833;0.8113012971497229;-0.5497500167622055;1.0554458367868984;1.000114049851883;0.9800276644337926;1.0000122509308853
9.442326;1.0279917792425342;0.8332640548027743;0.8107590580741302;0.5437117143729245;0.528967622136329;1.0413294437305711;9.99930812255385;0.8112983483084346;-0.5498070189000481;1.0554462102967597;1.0001149007947834;0.9800593435418429;1.0000124986447239
9.452326;1.0279944594922412;0.833266195450579;0.8107584820163153;0.543773662780898;0.5290263488389008;1.0413340287520105;9.999292281963573;0.8112964234722947;-0.5498630721156388;1.0554465517132834;1.0001157258769156;0.9800913115198212;1.000012728356713
9.462326;1.027997067188036;0.8332684190650379;0.8107579286336355;0.5438344705856144;0.529083965521914;1.0413396300884938;9.999276891704916;0.8112935199497049;-0.5499201818260628;1.0554468628024982;1.0001165253325341;0.9801230292546456;1.000012937728635
9.472326;1.0280006030050037;0.8332715075143219;0.8107573692952067;0.5438957715288778;0.5291415473347373;1.0413452449273861;9.99926191204369;0.8112916346325847;-0.5499773517330154;1.0554471472263391;1.0001172994794811;0.9801555858026604;1.0000131239834256
9.482326;1.0280030697901457;0.8332737928019783;0.8107567569528719;0.5439565801157037;0.5291991640273997;1.0413498720824708;9.999247303785797;0.8112887640732255;-0.5500335840146711;1.0554474105871936;1.000118047501547;0.9801867596679945;1.000013284089755
9.492326;1.0280054667855636;0.8332761055535217;0.8107561133658806;0.5440173890651323;0.5292567807244866;1.0413555118164337;9.999233035236061;0.8112869046038584;-0.5500908797677532;1.0554476593921982;1.0001187672436842;0.9802193242752919;1.0000134151516085
9.502326;1.028007794180675;0.8332784411950831;0.8107554377501457;0.5440781983767982;0.5293143974258209;1.0413601655454232;9.999219078936372;0.811284052163126;-0.5501472392876755;1.055447899144132;1.000119456561372;0.9802504983059923;1.0000135147257472
9.512326;1.028010052262833;0.833280793738542;0.8107547296515085;0.5441390080499018;0.5293720141313403;1.0413658347285892;9.999205408975515;0.8112822019646185;-0.5502036623217892;1.0554481331436645;1.0001201146845482;0.9802824962509393;1.0000135807742734
9.522326;1.028012240972731;0.8332831567649366;0.8107539885807402;0.5441998180833116;0.529429630841095;1.0413705200090615;9.999192002051819;0.8112793483382875;-0.5502611482110663;1.0554483631319589;1.0001207420735598;0.9803142240369686;1.0000136108937936
9.532326;1.0280143598096703;0.8332855242274682;0.8107532133594129;0.5442606284757582;0.5294872475551248;1.0413762212316664;9.99917883903216;0.8112774846505495;-0.5503176959035002;1.0554485904289845;1.0001213393167312;0.9803462139663246;1.0000136013620788
9.542326;1.0280174073991666;0.8332887245638991;0.8107524250699015;0.5443219324071913;0.5295448294007458;1.0413809373989327;9.99916591012562;0.8112746035702311;-0.5503743040606403;1.0554488157222244;1.0001219068469933;0.9803773704601152;1.0000135476204355
9.552326;1.0280193857360898;0.8332911384490458;0.81075162610384;0.5443816025687728;0.5296013360992206;1.0413866669214515;9.999153222909323;0.8112726975509554;-0.5504309712650766;1.055449038272286;1.0001224456348685;0.9804093441851183;1.0000134456511
9.562326;1.028021294017434;0.8332934959057461;0.8107507412630565;0.5444424140859652;0.5296589528262348;1.041391408509246;9.999140802940365;0.8112697588436982;-0.5504876962981483;1.0554492563433546;1.0001229573527772;0.9804404746837335;1.0000132924765315
9.572326;1.028023132288283;0.8332958954422386;0.8107498703742612;0.5445020849472788;0.5297154595327686;1.0413971617958167;9.99912868331227;0.8112677792168165;-0.5505444783761777;1.0554494681135171;1.0001234440782714;0.9804724121537227;1.0000130863444348
9.582326;1.0280249002351647;0.8332982331250238;0.8107489171719605;0.5445628971676222;0.5297730762673892;1.0414019275594457;9.999116894123775;0.8112647500101909;-0.5506003171083614;1.0554496715449644;1.0001239083120688;0.9805029365100755;1.000012827200299
9.592326;1.028026596906236;0.833300607537138;0.8107479821608293;0.5446225687217602;0.5298295829814291;1.0414077077804718;9.999105460122195;0.8112626625423216;-0.5506572124166256;1.0554498640156564;1.0001243526738481;0.9805348219087395;1.0000125166338945
9.602326;1.0280282210000968;0.833302966833401;0.8107470187572959;0.5446822406179247;0.5298860896999017;1.0414125052072745;9.99909440177425;0.8112595087654386;-0.5507141647050967;1.0554500424906046;1.00012477894682;0.9805658471189895;1.0000121569846006
9.612326;1.0280297713090507;0.8333052592558174;0.8107459799676568;0.5447430538780579;0.5299437064479178;1.0414183224341507;9.999083734588217;0.8112572821180176;-0.5507701747783229;1.0554502038858062;1.0001251871552672;0.9805971000645236;1.0000117499709225
9.622326;1.0280322457639064;0.8333072755731343;0.8107438780663834;0.5448031695945241;0.5300001291779204;1.0414231611926967;9.99907346811127;0.8112539779486718;-0.5508272434098902;1.055450345610466;1.0001255753477638;0.9806280457573059;1.0000112959164693
9.632326;1.0280336451708658;0.8333095770262317;0.8107428393778565;0.5448628425700974;0.5300566359128387;1.0414290220932687;9.999063609962782;0.8112515932061961;-0.550883371348288;1.0554504656025014;1.0001259404995149;0.980659212857617;1.0000107940184966
9.642326;1.0280349666902773;0.8333118518501375;0.8107417778720364;0.5449225158845082;0.5301131426526979;1.0414339044563614;9.999054172726535;0.8112481262132615;-0.5509405596623187;1.0554505612893397;1.0001262801879698;0.9806900696512094;1.0000102428016968
9.652326;1.0280362070381157;0.833314096051139;0.810740694218206;0.5449821895374765;0.5301696493969309;1.0414398063925396;9.999045173033176;0.8112455769287076;-0.5509968096515268;1.055450628420558;1.0001265934376453;0.9807211474204492;1.000009640841751
9.662326;1.0280373618057983;0.8333163058186526;0.8107395877103556;0.5450418635285273;0.5302261561451215;1.0414447250831045;9.99903662315337;0.8112419468029557;-0.5510531225326063;1.055450660735975;1.0001268798358465;0.9807513558577043;1.0000089875393945
9.672326;1.0280384261828175;0.8333184780902859;0.8107384562829055;0.5451015378569792;0.5302826628969651;1.0414506570002402;9.999028521700186;0.8112392376096612;-0.5511094994445085;1.0554506506822436;1.0001271384851549;0.980782353079817;1.0000082827389722
9.682326;1.028039395138384;0.8333206111526349;0.8107372974099069;0.5451612125219237;0.5303391696520265;1.0414555979832596;9.999020846726804;0.8112364501024296;-0.551165941591674;1.0554505908131788;1.0001273679720661;0.9808133160824434;1.0000075260992909
9.692326;1.028040263359103;0.8333227550453253;0.810736158350605;0.545219746471126;0.5303945663851433;1.0414615427868579;9.99901355768931;0.8112325837407494;-0.5512224501367686;1.0554504752073233;1.0001275665128952;0.9808434209033644;1.0000067176505716
9.702326;1.0280410255635397;0.833324808538513;0.8107349399809587;0.5452794218022211;0.5304510731443856;1.0414664848780186;9.999006605048402;0.8112296375052581;-0.551279025932211;1.0554503002831508;1.0001277318005262;0.980874323109868;1.00000585850884
9.712326;1.0280416772764844;0.8333268716266874;0.8107337403532066;0.5453379564084826;0.5305064698797736;1.041472417246071;9.99899993835646;0.8112256106696963;-0.5513356695369699;1.0554500645383238;1.0001278608839757;0.9809043689763971;1.0000049507237128
9.722326;1.0280422155661153;0.8333288417266819;0.810732461440082;0.5453976324012442;0.5305629766391539;1.0414773332165201;9.998993510004507;0.811222502962594;-0.5513923815229688;1.0554497673265688;1.000127950383764;0.9809352135624975;1.0000039967996666
9.732326;1.0280426390986739;0.8333308184564496;0.8107312021754197;0.5454561676608257;0.5306183733720573;1.041482226969495;9.998987274802394;0.8112183146334077;-0.5514491624324294;1.0554494074184315;1.000127997194157;0.9809652059113193;1.0000029994609685
9.742326;1.0280429477661952;0.833333840717721;0.810730975693607;0.5455158948127699;0.5306749292526574;1.041488094014184;9.998981188358915;0.8112150464992243;-0.5515050121496919;1.055448982340305;1.000127999103413;0.9809954433418403;1.0000019618354206
9.752326;1.0280441419319357;0.8333365595428084;0.8107296854118272;0.5455749250909829;0.5307302911088133;1.041492930905425;9.998975210024662;0.8112116996253054;-0.5515619294579964;1.055448489133636;1.0001279544933273;0.9810262310553299;1.00000088743747
9.762326;1.028044226837817;0.8333383978630984;0.8107283497569736;0.5456334613745628;0.5307856878221741;1.041498734148059;9.998969308523758;0.8112072749912196;-0.5516179122106053;1.0554479259723006;1.000127861573315;0.9810556256709823;0.9999997795237761
9.772326;1.0280442067270215;0.8333401373803947;0.8107269455530738;0.5456931390548256;0.5308421945482465;1.041503499607446;9.998963463335825;0.8112037732520532;-0.5516749574837825;1.055447293067752;1.0001277182826376;0.9810864124710456;0.9999986405689911
9.782326;1.028044088717501;0.8333418778829207;0.8107255736433562;0.545751675975622;0.5308975912357357;1.041508223281262;9.998957661068257;0.811199194388338;-0.5517310615276225;1.0554465920499219;1.0001275226551187;0.9811158166770038;0.9999974718892307
9.792326;1.0280438813624964;0.8333435678144795;0.8107241871199969;0.5458102132111446;0.5309529879077388;1.041513902106701;9.998951889629383;0.8111955375661177;-0.5517872200705253;1.055445824880534;1.000127272785198;0.9811460548515202;0.999996273232945
9.802326;1.02804359309621;0.8333452061640392;0.8107227879283755;0.5458687507602634;0.5310083845637344;1.0415185336563493;9.998946131886873;0.8111918010779823;-0.5518434290650684;1.0554449936467645;1.000126966364559;0.981176299157207;0.9999950430507891
9.812326;1.0280432310042478;0.833346791358762;0.8107213777380705;0.5459272886221889;0.53106378120398;1.0415241158381603;9.99894036673681;0.8111869824320227;-0.5518996854523126;1.055444101184886;1.0001266005410911;0.9812057225580995;0.9999937793845878
9.822326;1.0280428013578702;0.8333483210428854;0.8107199580538196;0.5459858267966472;0.5311191778293783;1.0415286470298164;9.998934581200734;0.811183079452623;-0.5519569874269613;1.0554431518279919;1.0001261727309376;0.9812365424685123;0.9999924806033825
9.832326;1.0280423109444408;0.8333498429566821;0.8107185791683018;0.5460432241849396;0.5311734644167205;1.0415331257477844;9.99892878021631;0.8111790918604677;-0.5520123339513939;1.0554421517050387;1.000125681680861;0.98126624629428;0.9999911454920652
9.842326;1.0280417672684095;0.8333512530207166;0.8107171432546066;0.5461017629819951;0.5312288610165924;1.0415385499174037;9.998922990076556;0.8111740216156075;-0.5520687241234415;1.0554411079442654;1.0001251279356944;0.9812956961842156;0.9999897728124053
9.852326;1.0280411779661998;0.833352598192627;0.8107156991242663;0.5461603020928839;0.5312842576057301;1.0415429167881962;9.998917261507815;0.81116987179966;-0.5521251569105594;1.055440027090092;1.0001245138418786;0.9813259815886864;0.9999883611582826
9.862326;1.0280405510725033;0.8333527843082056;0.8107131852842714;0.5462176499083629;0.5313384950354298;1.0415472240645904;9.998911665757849;0.8111646456074408;-0.5521816309643172;1.0554389142772256;1.0001238427761963;0.9813554465377899;0.9999869095276124
9.872326;1.028039895616161;0.8333539897984599;0.8107117231961444;0.5462761896462524;0.5313938916073723;1.0415524712378894;9.998906286907866;0.8111603465012017;-0.5522381446383445;1.0554377736507796;1.0001231175857734;0.9813857421282445;0.9999854180466304
9.882326;1.0280392215284317;0.8333551729924686;0.8107103013936958;0.5463335885860857;0.5314481781482471;1.0415566597527892;9.998901220123042;0.8111559788086065;-0.5522936964044087;1.0554366090080756;1.000122339631597;0.9814154778343885;0.9999838878683812
9.892326;1.0280385393756275;0.8333562323573939;0.8107088223566855;0.5463921289578316;0.5315035747085813;1.0415607919816983;9.998896565605213;0.811150547606534;-0.5523502851096237;1.0554354241378625;1.0001215091323155;0.9814449515356821;0.9999823202791254
9.902326;1.0280378602869662;0.8333572687048172;0.8107073846628468;0.5464495285294085;0.5315578612405144;1.041565870114992;9.998892415290834;0.8111460579411243;-0.5524059095538812;1.0554342230407578;1.0001206258918929;0.9814746877359599;0.9999807162485946
9.912326;1.0280371958624694;0.8333582314059373;0.8107059388489574;0.546506928418863;0.5316121477701609;1.0415698961414772;9.998888847140263;0.8111415143767073;-0.5524625677067078;1.0554330097644358;1.0001196896253226;0.9815049817312848;0.9999790768062172
9.922326;1.0280365577784751;0.8333590703898915;0.810704435337404;0.5465654697577497;0.5316675443237147;1.041573872631167;9.998885929416101;0.8111359210736498;-0.5525182566281389;1.0554317875509795;1.00011869991895;0.9815338771256025;0.999977403704094
9.932326;1.028035957281673;0.8333598876785743;0.8107029720728987;0.5466228702943718;0.5317218308534076;1.0415788030380722;9.998883725251652;0.8111312818023106;-0.5525739732901516;1.0554305579344831;1.0001176558885696;0.9815635858579593;0.9999756997936746
9.942326;1.0280354049491631;0.8333606338627474;0.8107014996153736;0.5466802711569404;0.5317761173852584;1.0415826910957824;9.998882294916298;0.8111265999857311;-0.5526297152897849;1.055429320785304;1.0001165558641163;0.9815932774362446;0.999973968645683
9.952326;1.0280349101519515;0.8333613100702073;0.8107000176394997;0.5467376723478964;0.5318304039205513;1.0415865395799286;9.99888169749476;0.8111208789479496;-0.5526864811099046;1.0554280753578467;1.0001153978716695;0.981622685145524;0.9999722136172366
9.962326;1.0280344800899843;0.8333619174751149;0.8106985258495361;0.5467950738694338;0.5318846904603205;1.0415903492205991;9.998881988754391;0.8111161218628695;-0.5527422702181839;1.0554268215578488;1.0001141807530574;0.9816523337384405;0.9999704368875738
9.972326;1.0280341192136204;0.8333624570105578;0.8106970237135339;0.5468524757235573;0.531938977005192;1.0415951187730284;9.998883213712137;0.8111113314671067;-0.5527980827563226;1.0554255607805034;1.000112904805685;0.9816819599386167;0.9999686389276864
9.982326;1.0280338294204026;0.8333629294229781;0.810695510165824;0.5469098779121198;0.531993263555335;1.041598845817043;9.99888540112296;0.8111055100890096;-0.5528539186451706;1.0554242959146276;1.0001115716652218;0.981710738033933;0.9999668187184948
9.992326;1.0280336112196848;0.8333633858816136;0.8106940327668843;0.546966139284619;0.532046440086011;1.0416025272972944;9.998888563787872;0.8111006600150089;-0.5529087769031309;1.0554230305947458;1.0001101839885465;0.9817397573945423;0.9999649748744718
10.002326;1.0280334653422396;0.8333637256444792;0.8106924913673227;0.5470235421439148;0.5321007266466325;1.0416071599652166;9.998892700722916;0.8110957838605105;-0.5529646559442256;1.0554217683193206;1.000108744849684;0.9817693178114401;0.9999631073458597
10.012326;1.0280323945403615;0.8333631653805994;0.8106909100757206;0.5470804495442257;0.5321550480710345;1.041610740981293;9.998897802631912;0.8110908847347299;-0.5530205543666998;1.055420511999186;1.0001072571622316;0.9817988553225099;0.999961218177089
10.022326;1.0280323995674803;0.8333634209323946;0.8106893816018645;0.5471367118700997;0.5322082246186999;1.0416142686231618;9.998903858698307;0.8110849665444674;-0.553076471507714;1.0554192642629978;1.0001057241776614;0.981827542802996;0.9999593104321683
10.032326;1.0280324843928765;0.8333635566750148;0.8106877829040168;0.5471941156985641;0.5322625111982887;1.0416177426727973;9.998910853254548;0.811080034488337;-0.5531314076732318;1.0554180278302083;1.0001041501588948;0.9818564677453576;0.9999573864199752
10.042326;1.028032650943068;0.8333636727342971;0.8106862108002523;0.5472503787067449;0.5323156877613064;1.0416221638970704;9.99891875545469;0.8110750947756203;-0.5531873636979504;1.0554168052965596;1.0001025396110934;0.9818859276896946;0.9999554465964564
10.052326;1.0280328988002285;0.8333636677698619;0.8106845658205517;0.5473077832294416;0.5323699743579057;1.04162553329235;9.99892751663925;0.8110691533613598;-0.5532423397116522;1.055415599354752;1.0001008962480067;0.9819139642021604;0.9999534895416695
10.062326;1.0280332253091102;0.8333636435228328;0.8106829447033672;0.5473640469300703;0.532423150939112;1.0416288517543133;9.998937078738464;0.8110642149868466;-0.5532973343097066;1.0554144136290617;1.0000992233505779;0.9819427860093126;0.9999515127601588
10.072326;1.0280336265250853;0.8333635520761317;0.8106812964866679;0.5474203109782793;0.5324763275296642;1.041632120057283;9.998947385454688;0.8110592832677128;-0.5533533448837479;1.0554132527418874;1.0000975244616812;0.9819721231141615;0.9999495140988885
10.082326;1.028034097757968;0.8333645386278571;0.8106807295054832;0.5474766258764328;0.5325295532517252;1.0416353391570372;9.998958385350935;0.8110543611291033;-0.5534083683314764;1.05541212136859;1.0000958033613796;0.9820008412359682;0.9999474934401643
10.092326;1.0280346337856523;0.8333642745298672;0.8106789733205385;0.5475340318073117;0.5325838398850649;1.0416395102918146;9.998970024455597;0.8110484509365452;-0.5534634016158919;1.05541102327987;1.0000940639831584;0.9820286719348064;0.9999454533316163
10.102326;1.0280352291779027;0.8333628646938319;0.810676124931186;0.5475902464052679;0.5326369673805005;1.041642635021566;9.99898223734966;0.8110435546595882;-0.5535184421676347;1.0554099611361936;1.000092310701715;0.9820572625288627;0.9999433980639139
10.112326;1.0280358784709094;0.8333625448162314;0.8106743537282044;0.5476465118529777;0.5326901440066664;1.0416457161440171;9.998994946679632;0.8110386743126587;-0.5535734878288195;1.0554089366853876;1.0000905487750038;0.9820857829660814;0.9999413330460327
10.122326;1.0280365758753747;0.8333621774253073;0.8106725480522186;0.5477027776482222;0.532743320640678;1.0416487587428223;9.999008071027802;0.811033811983901;-0.5536285363807301;1.055407950734822;1.0000887844426265;0.9821142292186391;0.9999392651280293
10.132326;1.0280373148567101;0.8333617659890962;0.8106707064677932;0.5477590437895086;0.5327964972814871;1.0416517700077634;9.99902153068337;0.8110279692197055;-0.55368358524412;1.0554070032758356;1.0000870247485374;0.9821417715705981;0.9999372024524582
10.142326;1.0280370891544208;0.8333605310327314;0.8106688544060772;0.5478136725795484;0.5328485987572733;1.0416557581959534;9.999035248574245;0.8110231467902586;-0.5537386315850772;1.055406093700472;1.0000852776101161;0.9821700586970021;0.9999351533328404
10.152326;1.0280378896974585;0.8333600413567712;0.8106669396546531;0.5478699393512474;0.5329017754072631;1.0416587317946784;9.999049152825298;0.8110183454112385;-0.553792672468194;1.0554052203383142;1.0000835513707385;0.982197698346739;0.9999331247936993
10.162326;1.028038711671556;0.8333595170057729;0.8106649890363494;0.547926206464776;0.5329549520595632;1.0416616986792298;9.999063177281146;0.8110135666932605;-0.5538477047795302;1.055404380336561;1.0000818532018267;0.9822258161574454;0.9999311221371359
10.172326;1.0280395511333504;0.8333590107989817;0.8106630516924126;0.5479813327097459;0.5330070186876174;1.0416646649693513;9.999077255911917;0.8110078132713224;-0.5539027251381338;1.0554035710823721;1.0000801875555945;0.9822530198109404;0.9999291499323774
10.182326;1.028040405360865;0.8333584237385783;0.8106610284439013;0.5480376005027255;0.5330601953394499;1.0416676347264457;9.999091320881767;0.8110030881938847;-0.5539567300403896;1.0554027915169875;1.0000785560666228;0.9822803932582563;0.9999272127412372
10.192326;1.0280412719778513;0.8333578083872192;0.8106589669181195;0.5480938686370928;0.5331133719892797;1.0416716108329962;9.999105309242799;0.8109983947602182;-0.5540117159557926;1.0554020419429602;1.000076958885889;0.9823082346256999;0.9999253148088407
10.202326;1.0280421487960292;0.8333572175067608;0.8106569147109315;0.5481489958929402;0.5331654386115825;1.0416745957535132;9.999119168474717;0.8109937365793243;-0.554065679098126;1.055401323401384;1.0000753960677398;0.9823354117709294;0.9999234597621789
10.212326;1.0280430339777222;0.833356602772877;0.8106548212692113;0.5482041234837484;0.5332175052302236;1.041677591790489;9.99913285633127;0.8109891168979976;-0.5541196153040409;1.0554006373596527;1.0000738680371335;0.9823624845778586;0.9999216510487099
10.222326;1.0280439257602043;0.8333559154361402;0.8106526362694544;0.548260392636493;0.5332706818688637;1.0416806012131155;9.999146341389636;0.8109835382244799;-0.5541745204909692;1.0553999856147378;1.0000723754824434;0.9823891874970813;0.9999198926607338
10.232326;1.0280438227210666;0.833354424437408;0.8106504346661006;0.5483150239315485;0.5333227833284199;1.0416836262768883;9.999159603533247;0.8109790029111988;-0.5542283913169513;1.0553993705263156;1.0000709191324348;0.9824160396920786;0.9999181893520475
10.242326;1.0280447193505424;0.8333537463828421;0.8106482140248787;0.5483701524802452;0.5333748499293551;1.0416866695965152;9.999172630285805;0.8109745134254007;-0.5542822252798265;1.0553987950124502;1.0000694995253017;0.9824427756307116;0.9999165461157028
10.252326;1.0280456121497685;0.8333530475418481;0.8106459530697029;0.5484252813648206;0.5334269165229726;1.0416897349887384;9.999185414348537;0.8109700718187286;-0.554336020189248;1.0553982615644755;1.0000681167443164;0.982469391047973;0.9999149671450555
10.262326;1.0280464966448644;0.8333523269547121;0.8106436539273996;0.5484804105851179;0.5334789831088281;1.0416938280371837;9.999197953912917;0.810965679153021;-0.5543897737732543;1.0553977712433051;1.0000667703425177;0.9824958817784566;0.9999134550512634
10.272326;1.0280473695262646;0.8333515332134275;0.810641269244606;0.5485366813830068;0.5335321597113638;1.0416969561810419;9.99921025203385;0.8109603354131041;-0.5544434837918786;1.0553973241645203;1.000065459831153;0.9825214189884232;0.9999120109690707
10.282326;1.0280482293728401;0.8333507666752945;0.8106388973705155;0.5485918112767577;0.5335842262803353;1.0417001285250427;9.999222314950522;0.8109560397960801;-0.5544971480587348;1.0553969206834983;1.0000641850455703;0.982547652025818;0.9999106349494942
10.292326;1.0280480773771699;0.833349143745378;0.810636464765151;0.5486464442199475;0.5336363276895699;1.0417033550841588;9.999234147767945;0.8109517909173445;-0.5545507641465661;1.0553965617640093;1.000062945556478;0.9825737552859654;0.999909326001965
10.302326;1.0280489122333578;0.8333483328962156;0.8106340154675;0.5487015747283496;0.5336883942380339;1.0417066454419956;9.999245750927477;0.8109475870500383;-0.5546033294405822;1.0553962488643929;1.0000617403207188;0.982599164994223;0.9999080822206476
10.312326;1.0280497347439015;0.833347504203665;0.8106315247808149;0.5487567055691747;0.5337404607754593;1.0417100076129768;9.999257120708453;0.8109434265097851;-0.5546568415391121;1.0553959837482387;1.0000605689667936;0.9826250103899039;0.9999069014230607
10.322326;1.0280505438323282;0.8333466615517099;0.810628991256872;0.5488118367425159;0.5337925273022844;1.0417134479972374;9.999268244169969;0.8109383078921248;-0.5547092982928951;1.0553957678151746;1.0000594332495538;0.9826493373367319;0.9999057820312298
10.332326;1.0280513384210284;0.8333458591939213;0.8106264638200007;0.5488658269880946;0.5338434837946258;1.0417169727404179;9.999279089613346;0.8109342306793811;-0.5547626976090405;1.0553956012839112;1.0000583368557159;0.9826749269111094;0.9999047237419564
10.342326;1.0280521180459445;0.8333449996344647;0.8106238458354935;0.5489209588261043;0.533895550303251;1.0417205893818862;9.999289610654209;0.8109301962882154;-0.5548150373719412;1.0553954830510925;1.0000572845230034;0.9826998271985149;0.9999037277801095
10.352326;1.0280518837413852;0.833342161993262;0.8106200562246774;0.5489755429023736;0.5339476025335309;1.041724307071423;9.9992997645685;0.8109262082019109;-0.5548683152390851;1.0553954111021477;1.0000562813678775;0.9827251713520759;0.9999027970724772
10.362326;1.0280526334351063;0.8333413487224544;0.8106174134880697;0.549029534091392;0.5339985590019684;1.041728135637155;9.999309522077587;0.8109222706685713;-0.5549205284844239;1.055395382764381;1.0000553319621122;0.9827498345346257;0.9999019360260745
10.372326;1.0280533672341339;0.8333405372086055;0.8106147396829624;0.5490835256117035;0.5340495154636198;1.0417330846225235;9.999318860000223;0.8109183872872947;-0.5549726740998796;1.0553953949281143;1.000054439520299;0.9827743857879767;0.999901148691725
10.382326;1.0280540839528878;0.8333396782890775;0.8106119904924297;0.549138658740282;0.534101581944216;1.0417371623549667;9.999327753625641;0.8109145604817138;-0.555025748844352;1.0553954445367841;1.0000536056082736;0.9827993950906933;0.9999004363961327
10.392326;1.0280547828110267;0.8333388721381242;0.8106092688794514;0.5491926509269794;0.5341525383952674;1.0417413755939073;9.999336178222931;0.8109097914655489;-0.5550777494643417;1.0553955286616896;1.000052830349018;0.9828229143640517;0.9998997974871033
10.402326;1.0280554637892827;0.833338065749321;0.810606529622838;0.549246643444648;0.5342034948434323;1.0417457298377881;9.9993441133375;0.8109060802808665;-0.5551296733936151;1.0553956436067968;1.0000521132319105;0.9828471662259386;0.9998992290019212
10.412326;1.0280551290584958;0.8333363730771016;0.8106037035543393;0.5493012796737875;0.5342555961618756;1.0417502288785303;9.999351543520703;0.8109024258805193;-0.5551815191489813;1.0553957840531463;1.0000514538834413;0.9828713328539003;0.9998987280789915
10.422326;1.0280557791483695;0.8333355607773423;0.8106009370877841;0.549355272803879;0.534306552609378;1.0417548738611766;9.999358456019406;0.8108988264773213;-0.5552332859035793;1.0553959433903686;1.000050852279875;0.982895421836744;0.9998982922743641
10.432326;1.0280564182073813;0.83333474504899;0.8105981601052975;0.5494092662634723;0.5343575090589416;1.0417596636180277;9.999364840100556;0.8108952800713776;-0.555284973137462;1.0553961146525979;1.0000503087383197;0.9829194413458194;0.9998979190627795
10.442326;1.028057049594609;0.8333350676740541;0.8105964846200695;0.5494633105534148;0.5344085146289979;1.0417645960953485;9.999370687081939;0.8108917845847087;-0.5553355809673233;1.055396291136244;1.0000498237626452;0.982942834831788;0.999897605076453
10.452326;1.028056677571072;0.8333334134789246;0.8105936696101268;0.5495168065612245;0.5344595059303913;1.0417696692711982;9.9993759905446;0.8108883379474198;-0.5553871106051641;1.0553964662695674;1.0000493977523983;0.9829667403311908;0.9998973462532833
10.462326;1.0280573032162186;0.8333325909467891;0.8105908728370925;0.54957080095675;0.5345104623897634;1.041774880962782;9.99938075267293;0.8108849385872132;-0.5554385642622558;1.0553966326181128;1.0000490307990133;0.9829906007249133;0.9998971389794379
10.472326;1.0280579304374982;0.8333318175162744;0.8105881215665712;0.5496236543767063;0.5345603088272652;1.0417802280959325;9.999384993513596;0.8108815857855126;-0.5554889444286926;1.055396781218548;1.0000487226090495;0.9830138589950784;0.9998969804881794
10.482326;1.028058562181244;0.8333309917367155;0.8105853178597553;0.5496776494267589;0.5346112652921805;1.041785706113295;9.999388750224679;0.8108772794729274;-0.555540253198898;1.0553969025123242;1.0000484723067027;0.983036828839585;0.9998968678324479
10.492326;1.0280592010362326;0.8333301627616989;0.8105825104636855;0.5497316448057091;0.5346622217591452;1.0417913086513175;9.999392068125607;0.8108740194897641;-0.5555904920429916;1.0553969881363976;1.0000482779033268;0.9830600386589494;0.9998967968526712
10.502326;1.0280588497363388;0.8333284953407688;0.8105796752041999;0.549785142148659;0.5347132130719431;1.041797027571071;9.999394995247735;0.8108708047440915;-0.5556416617739863;1.055397031642052;1.0000481361983389;0.983083801859295;0.999896762356782
10.512326;1.028059507595101;0.8333277047879049;0.8105769048512986;0.5498379968158722;0.5347630595174994;1.0418028533322017;9.999397580131111;0.8108676329943091;-0.5556917625330542;1.0553970277556914;1.0000480435200791;0.9831069952843934;0.9998967589859951
10.522326;1.0280601773343665;0.8333268562074321;0.810574075103311;0.54989199312288;0.5348140159899033;1.0418087753486651;9.99939986937633;0.8108645015186585;-0.5557417936802286;1.0553969715659732;1.000047995896837;0.9831301897546848;0.9998967816097065
10.532326;1.0280608613805566;0.8333260513649458;0.8105712812198141;0.5499448484317663;0.5348638624392567;1.041814782299249;9.999401903309625;0.8108614080124692;-0.5557917537887088;1.0553968582314293;1.0000479883162834;0.9831533887754652;0.9998968250548386
10.542326;1.028060562897124;0.8333243571418025;0.81056839939293;0.5499983468181481;0.5349148537585432;1.0418208623103071;9.999403712274809;0.8108583507274255;-0.5558426411085778;1.055396682992888;1.000048014647438;0.9831771596171534;0.9998968837693103
10.552326;1.0280612810543;0.8333235420934286;0.8105655717811637;0.5500512027149618;0.5349647002118647;1.0418270032153585;9.999405320001499;0.8108553279595351;-0.5558924541898997;1.055396441476206;1.0000480685083415;0.9832003729011929;0.9998969519602879
10.562326;1.028062017289379;0.8333227230399758;0.8105627255067914;0.5501040589292209;0.5350145466667471;1.0418331932866296;9.999406747883372;0.8108523379890245;-0.5559421924025536;1.0553961299845898;1.0000481440671898;0.9832235948592556;0.9998970241119441
10.572326;1.0280627720779625;0.8333218496964645;0.8105598121565648;0.5501580567970542;0.5350655031474597;1.041839421735372;9.999408013089617;0.8108493795429739;-0.5559918563342975;1.0553957454600809;1.0000482363581327;0.9832468263390726;0.9998970950054136
10.582326;1.028062546270275;0.8333201901148206;0.8105569078684696;0.5502104148833729;0.535115384444855;1.041845678828095;9.999409125256797;0.8108464517575077;-0.5560414474765406;1.055395285376154;1.0000483412175163;0.9832700692902581;0.9998971590853241
10.592326;1.0280633361875788;0.8333193615957217;0.8105540098303411;0.5502632720066716;0.5351652308996323;1.0418519561551307;9.999410085428798;0.8108435533958326;-0.5560899673017881;1.055394748139382;1.000048454947557;0.9832927620721289;0.9998972101284878
10.602326;1.0280641400173187;0.8333185328160049;0.8105510950824254;0.5503161294504126;0.5352150773531226;1.041858246567731;9.999410883341374;0.810840681922291;-0.556139416923556;1.0553941334867833;1.0000485737385667;0.9833160411376609;0.9998972413355303
10.612326;1.028064955442698;0.8333177063228181;0.8105481635699736;0.5503689872160201;0.5352649238048462;1.04186454350212;9.999411492225024;0.8108368330248732;-0.5561887975546583;1.055393441579536;1.0000486933914918;0.9833385225516885;0.9998972454240858
10.622326;1.0280647825963314;0.8333149109066172;0.8105440818770033;0.5504212958358548;0.5353147559799891;1.0418698402627888;9.99941187413605;0.8108340007754282;-0.556237110812536;1.055392671493618;1.000048809600749;0.9833612967558489;0.9998972149758851
10.632326;1.0280656207332615;0.8333140999950487;0.8105411153088813;0.5504741541988055;0.5353646024275167;1.0418761296360557;9.999411997434548;0.8108311784319243;-0.556286358594995;1.055391820879617;1.0000489178838117;0.9833846771741371;0.99989714285036
10.642326;1.0280664747737118;0.8333133028576252;0.810538129588203;0.5505270128871013;0.5354144488733337;1.0418824035056216;9.999411847283145;0.810828359798834;-0.5563345430308428;1.0553908867599926;1.000049013418381;0.983407539473575;0.9998970221628448
10.652326;1.0280663521875464;0.8333117402398218;0.810535149140204;0.5505782314251839;0.5354632201324369;1.0418886523963446;9.9994114249864;0.8108255402675999;-0.5563836664427625;1.055389866657678;1.0000490918491667;0.983431022455327;0.9998968466270386
10.662326;1.028067258414244;0.8333109818569523;0.8105321199094138;0.5506310907140723;0.5355130665756348;1.041894865761485;9.999410748353826;0.8108227168509425;-0.5564317310750679;1.055388759656775;1.000049150199988;0.983454002454132;0.9998966115742832
10.672326;1.0280682010802429;0.8333102499750377;0.8105290662607678;0.5506839503313339;0.5355629130180163;1.0419010333572214;9.99940985170962;0.8108198877812511;-0.5564807389235491;1.0553875667454855;1.0000491867465275;0.9834776182148511;0.9998963144119083
10.682326;1.0280691858293576;0.8333096000599498;0.8105260360859199;0.5507356689087116;0.5356116494346067;1.0419071468939605;9.999408775167451;0.8108170522978566;-0.5565286918275447;1.0553862901671516;1.000049200428767;0.9835007437313927;0.9998959541646045
10.692326;1.0280692190305838;0.833308101511081;0.8105229074710747;0.5507880298651037;0.5356615307143461;1.0419132003324472;9.999407553620063;0.8108142104465226;-0.556576591403616;1.0553849327427145;1.000049190749704;0.9835239491559103;0.9998955304422625
10.702326;1.0280703046757926;0.833307524066292;0.8105198243822507;0.5508397490408362;0.5357102671300132;1.0419191886585957;9.999406219619356;0.8108113626901507;-0.5566244387524484;1.0553834981204473;1.0000491578391586;0.9835472393265352;0.9998950423239562
10.712326;1.028071450257114;0.8333069342368487;0.8105166654906542;0.5508926099146381;0.5357601135708687;1.041925107199481;9.999404805874464;0.8108085096022155;-0.5566722344956967;1.0553819917826126;1.000049102334553;0.9835706200816384;0.999894488024583
10.722326;1.0280716629715998;0.8333055994918717;0.810513506037703;0.5509438302696421;0.5358088848241067;1.0419309518567041;9.9994033350285;0.8108056518406679;-0.5567199792053206;1.0553804217120617;1.0000490255808479;0.9835940963729056;0.9998938650497535
10.732326;1.028072946106341;0.8333050844098843;0.810510294050382;0.5509966917402116;0.535858731263356;1.0419357195298826;9.999401810253335;0.8108027903284835;-0.5567676738781429;1.055378797709641;1.000048929678903;0.9836176699573317;0.9998931701678058
10.742326;1.028074304745642;0.8333046549527912;0.8105071054464653;0.5510484121474101;0.535907467675604;1.041941408691908;9.999400219149104;0.8107999264019092;-0.5568153202001876;1.0553771298073658;1.0000488168235202;0.9836413384613573;0.999892399855543
10.752326;1.0280747426444603;0.8333034250427;0.8105038694414994;0.5510996332588428;0.5359562389220281;1.041947019116933;9.999398543214847;0.8107970617164336;-0.5568629201958402;1.055375426751875;1.0000486889661242;0.9836650956193105;0.9998915514091663
10.762326;1.028076259277718;0.8333030592768351;0.8105006337512857;0.5511513542462021;0.5360049753274659;1.0419525509189065;9.999396761214346;0.8107941978690585;-0.5569104756347212;1.055373695077114;1.0000485484200488;0.9836889320434703;0.9998906232080887
10.772326;1.028077856073538;0.833302723215735;0.810497376938079;0.5512030755450816;0.5360537117281187;1.0419580044235133;9.999394847796179;0.8107913360967324;-0.5569569883155374;1.05537193933963;1.0000483982863098;0.9837122701199417;0.9998896137447227
10.782326;1.0280785335443952;0.8333015827905725;0.8104940773478617;0.5512542973950139;0.5361024829592991;1.0419633802269668;9.999392772678462;0.8107884774631073;-0.5570044610369159;1.0553701632414296;1.0000482419535894;0.9837362299340924;0.9998885211568146
10.792326;1.0280802880302256;0.8333013036182781;0.8104907821141976;0.5513060192597322;0.5361512193480594;1.0419686781564022;9.999390501275364;0.8107856231814491;-0.5570508976543959;1.0553683704427208;1.0000480826767146;0.9837596672770268;0.9998873441778278
10.802326;1.0280821180860131;0.8333010514344003;0.8104874690407611;0.5513577414274073;0.5361999557309125;1.0419738963818053;9.999387991794705;0.8107827749112821;-0.5570983018243721;1.0553665647469617;1.000047923513429;0.9837837039346923;0.9998860834089202
10.812326;1.0280830233006837;0.8333011337260042;0.8104852261772657;0.5514090144917675;0.5362487760564876;1.0419780320279206;9.999385188739286;0.8107799349957163;-0.5571446760435964;1.055364750314861;1.000047766639797;0.9838071979680271;0.9998847414346228
