time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.822326;1.028085002625597;0.83330093389692;0.810481881107461;0.5514607372076706;0.5362975124294674;1.0419830822258116;9.999382023801934;0.810777106107602;-0.5571920220042497;1.0553629319839515;1.000047612465646;0.9838312733331229;0.9998833218987017
10.832326;1.0280870597454366;0.833300759729284;0.8104785224918014;0.5515124602179666;0.5363462487991052;1.041988045049588;9.999378423649691;0.8107742904237321;-0.557238341519183;1.0553611150723947;1.0000474596486355;0.9838547894132771;0.9998818288655448
10.842326;1.0280881987729256;0.8332998280936568;0.8104751776966618;0.5515625420535277;0.5363939099750749;1.0419929208454852;9.999374317930158;0.8107714888329985;-0.5572846370062162;1.0553593043648162;1.000047305808268;0.9838783054916757;0.9998802668727581
10.852326;1.0280904204612968;0.8332997042131804;0.8104717956949847;0.5516142655929971;0.5364426463382361;1.041997712861187;9.999369650905429;0.8107697006480192;-0.5573309111818137;1.0553575027960866;1.0000471481126194;0.9839026397757492;0.9998786409397113
10.862326;1.0280927281014942;0.8332996048698682;0.8104684044258039;0.5516659894193168;0.5364913826982222;1.042001426743198;9.99936439254216;0.8107669241262725;-0.5573771663643544;1.0553557108090297;1.0000469833030186;0.9839261396909832;0.9998769562608838
10.872326;1.0280941247542892;0.8332987465558906;0.8104650334075978;0.5517160719087832;0.5365390438639228;1.0420060701970963;9.999358538025803;0.8107641573381277;-0.5574244040787258;1.0553539265423748;1.0000468072937732;0.9839501935175564;0.9998752181993449
10.882326;1.0280966097653277;0.83329869359657;0.8104616352855579;0.5517677962490853;0.5365877802186232;1.0420106524742523;9.999352096625469;0.8107613987638198;-0.5574706254321655;1.055352146601375;1.0000466150847769;0.9839736679396902;0.9998734326422434
10.892326;1.0280991837785118;0.83329757087341;0.8104571802138392;0.5518183289371801;0.5366353574350206;1.0420151828472024;9.999345080057825;0.8107586472262254;-0.5575158319828317;1.0553503674145213;1.0000464010554608;0.9839965644305197;0.9998716061952037
10.902326;1.028100845791959;0.833296776515233;0.8104538205346314;0.5518684120580066;0.5366830185949154;1.0420196690960275;9.999337497310462;0.8107559013080153;-0.5575620260521145;1.0553485862951142;1.0000461588879228;0.9840200191857439;0.9998697460443629
10.912326;1.0281035910050902;0.8332967843920833;0.8104504469157764;0.5519201371776339;0.5367317549458716;1.042023117087744;9.999329357323571;0.8107531589347503;-0.5576082104292617;1.0553468014896157;1.000045881783;0.9840434691617861;0.9998678596634771
10.922326;1.0281054182788267;0.8332960273068466;0.8104471144462713;0.5519702206956291;0.5367794161030051;1.0420275312122877;9.999320675600236;0.8107504173629123;-0.5576543881871515;1.0553450119317513;1.00004556367023;0.9840669177298977;0.9998659548103129
10.932326;1.0281083227451926;0.8332961184202085;0.8104438229119393;0.5520208048697876;0.5368270424265201;1.0420319150771535;9.999311476640868;0.8107476733766166;-0.5577005625886744;1.0553432173610875;1.0000452001913982;0.9840903685436939;0.9998640396574823
10.942326;1.0281113034630902;0.8332962210469529;0.8104405523191123;0.5520713893105315;0.5368746687492215;1.0420362722271497;9.999301789432971;0.8107449233934324;-0.5577457370959319;1.0553414183809862;1.0000447883745975;0.9841132591063093;0.9998621224422838
10.952326;1.0281133613179274;0.8332954998452357;0.8104372830937548;0.5521214734372244;0.5369223299027683;1.042040606510364;9.999291641789153;0.8107421635044729;-0.5577919153764376;1.055339616168019;1.0000443254570863;0.9841367278629727;0.999860210680607
10.962326;1.0281164960410332;0.8332956216401918;0.8104340645485607;0.5521720583612997;0.5369699562234947;1.042043921657633;9.999281060630773;0.8107393897339471;-0.5578371010315544;1.0553378123688728;1.0000438082231704;0.984159647159932;0.9998583104261666
10.972326;1.0281187120174402;0.8332949219029094;0.8104308524877207;0.552222142874148;0.5370176173736902;1.0420482204911041;9.999270075061142;0.8107365982871075;-0.5578832975397056;1.0553360092031383;1.0000432332934865;0.9841831569633227;0.9998564263670447
10.982326;1.028122009288114;0.8332950701433028;0.8104276937854766;0.5522727282784865;0.5370652436904142;1.0420525045189002;9.999258712281996;0.8107337857777489;-0.5579285083461771;1.0553342091155349;1.0000425974577916;0.9842061292339501;0.9998545629229268
10.992326;1.028125389952328;0.8332952355816658;0.8104245653957751;0.5523233139463093;0.5371128700049597;1.042056773975291;9.99924699266161;0.8107319495941702;-0.5579737362689537;1.0553324139452287;1.0000418981415597;0.984229959187327;0.9998527251413634
11.002326;1.0281278552603919;0.833294586177685;0.8104214439794993;0.552373399058747;0.5371605311482871;1.0420600281362788;9.99923493609491;0.8107290879634411;-0.5580199826196988;1.055330624433794;1.0000411346544027;0.9842535700262888;0.9998509185833108
11.012326;1.0281314024717974;0.8332947886746155;0.8104183749959631;0.5524239852057813;0.5372081574610109;1.0420642658405894;9.999222570303036;0.8107261999154715;-0.558065246988923;1.0553288405247492;1.0000403088825693;0.9842766547082676;0.9998491487909186
11.022326;1.028134031670825;0.8332942262677355;0.8104153599805748;0.5524729292340773;0.5372547085800121;1.0420684858626452;9.999209930926158;0.8107232853389421;-0.5581105276802404;1.0553270618964117;1.0000394244310766;0.9842997831099589;0.9998474211138786
11.032326;1.0281377385611516;0.8332944632607507;0.8104123449208877;0.5525235158573628;0.5373023348983392;1.042072686860262;9.99919705766217;0.8107203443096676;-0.5581558222606902;1.0553252884943634;1.0000384859377798;0.9843229588922509;0.9998457408543875
11.042326;1.0281415220060572;0.8332947157510048;0.8104093536817936;0.5525741027453488;0.5373499612228959;1.0420758672425328;9.999183987774249;0.8107173760722515;-0.5582011277468385;1.0553235213193586;1.0000374993430832;0.984346186760277;0.9998441135582447
11.052326;1.0281443815104998;0.8332942001105913;0.8104064106138491;0.5526230473654836;0.5373965123591146;1.042080025454157;9.999170750347707;0.8107143787007234;-0.5582464404311265;1.0553217628700275;1.0000364716131636;0.9843694725656528;0.9998425452237304
11.062326;1.0281483145877097;0.8332944808488019;0.8104034632076955;0.5526736347337771;0.5374441387009397;1.0420841601742248;9.999157365442796;0.8107113490858506;-0.5582917557555531;1.0553200165141752;1.0000354096678674;0.9843928231677066;0.9998410419534167
11.072326;1.028151323463267;0.833293991016698;0.8104005645949245;0.5527225797349907;0.5374906898566376;1.0420882695796094;9.999143844838294;0.8107082831339376;-0.5583370684735423;1.0553182854666783;1.0000343199242547;0.9844162459775214;0.9998396093372601
11.082326;1.0281554065298748;0.833294294909228;0.8103976651349697;0.5527731675850968;0.5375383162207135;1.042091350395263;9.999130193600656;0.8107061766472993;-0.5583823732132076;1.0553165724235238;1.000033208526417;0.9844405718219692;0.9998382520966054
11.092326;1.0281585657674284;0.8332938259793057;0.8103948193014705;0.5528221129691641;0.5375848674001392;1.042095397830834;9.99911641205941;0.8107030261045501;-0.5584266653540035;1.0553148795766087;1.000032081081869;0.9844635924607903;0.9998369739026426
11.102326;1.028162799171521;0.8332941994088291;0.810392025679526;0.55287155981262;0.5376313837652482;1.0420994062708748;9.99910249945989;0.8106998283037528;-0.5584719415416661;1.0553132086426988;1.0000309421104354;0.9844872705499764;0.9998357775038449
11.112326;1.0281671077203383;0.8332945802712287;0.8103892613739997;0.552921006919128;0.5376779001454506;1.0421023705580739;9.999088458233459;0.8106965798792461;-0.5585171993121082;1.0553115614255109;1.000029795056762;0.984511042027979;0.9998346653586603
11.122326;1.0281704924137522;0.8332940823717586;0.8103864532834876;0.552971094402619;0.5377255613946134;1.0421062872727893;9.99907429168247;0.8106932777701492;-0.5585614365043547;1.0553099408936906;1.0000286425554288;0.984534341291066;0.9998336395779619
11.132326;1.028174951375735;0.8332944704851076;0.8103837442060636;0.5530205419968931;0.5377720778094254;1.0421101547194376;9.999060001887136;0.8106899194837751;-0.5586066512307403;1.0553083518667716;1.0000274863099323;0.9845583034670671;0.9998327004165916
11.142326;1.0281784862516643;0.8332940240981451;0.8103810366599339;0.55306948837985;0.5378186290712734;1.0421129718730646;9.999045594817149;0.8106865026259428;-0.5586508420196395;1.0553068007087332;1.0000263267636904;0.984581793362698;0.999831845257256
11.152326;1.0281830938158816;0.833294405857657;0.8103783744403334;0.5531189364635996;0.5378651455287956;1.042116737762285;9.999031082997293;0.8106840247772021;-0.5586960077769251;1.0553052947929948;1.0000251631264296;0.9846067681722181;0.9998310692769563
11.162326;1.0281867741270478;0.8332939452555677;0.8103757090010786;0.5531678832445455;0.5379116968367054;1.0421204516058842;9.999016483918977;0.8106804838421862;-0.5587401477339103;1.0553038422463623;1.0000239936933148;0.9846304445947147;0.9998303663887973
11.172326;1.0281915234686947;0.8332931636608318;0.8103719748308883;0.5532172813199496;0.5379581642356204;1.0421231130000597;9.999001820070506;0.8106768781698614;-0.5587842613834328;1.055302451093435;1.0000228163009448;0.9846542120092097;0.9998297296398804
11.182326;1.028195342312918;0.8332927242278526;0.8103693937292598;0.5532650869879092;0.5380036055692397;1.0421267219048633;9.998987118268813;0.810673206600267;-0.5588283485102395;1.055301128185677;1.0000216288287822;0.984678069772557;0.9998291517638572
11.192326;1.0282002271716213;0.8332930470789998;0.8103668024433693;0.5533145360552971;0.538050122129138;1.0421302784998465;9.998972408613392;0.8106694688823769;-0.5588724092201021;1.0552998791247072;1.0000204292395374;0.9847020179194832;0.9998286262468055
11.202326;1.0282051772007959;0.8332944867687473;0.8103653348986926;0.5533640358946333;0.5380966878239756;1.042132782784295;9.998957727797173;0.8106656660325142;-0.5589174437299906;1.0552987088524495;1.0000192153579197;0.9847266242675565;0.9998281481393497
11.212326;1.0282091912550466;0.8332939224793224;0.8103627452022453;0.5534129836997218;0.5381432392631944;1.0421362340321043;9.998943122058057;0.8106628002599354;-0.5589614522846106;1.0552976222316164;1.0000179850696784;0.9847515768905872;0.9998277143135483
11.222326;1.0282142649224215;0.8332942080512818;0.8103602360579045;0.5534612920087921;0.5381886458798367;1.0421396307529391;9.998928645310823;0.810658874484751;-0.5590054352988912;1.0552966242740052;1.0000167369928337;0.9847757965614912;0.9998273232518227
11.232326;1.028218397230998;0.8332935709892155;0.810357660596182;0.5535102402153265;0.5382351973742089;1.0421419712555875;9.998914359431256;0.8106548916007653;-0.5590483932766258;1.055295719648221;1.0000154709703883;0.9847995379595985;0.9998269737733223
11.242326;1.0282235826849346;0.8332937743116964;0.8103551611984967;0.5535585490125873;0.5382806040468645;1.0421452539340443;9.998900337844667;0.8106508540385142;-0.5590923264357671;1.055294911704491;1.000014187423288;0.9848239346664017;0.9998266637083961
11.252326;1.0282278190248462;0.8332929965446819;0.8103525424522681;0.5536086391538858;0.538328265622212;1.0421484769594689;9.99888666348485;0.8106467639831655;-0.5591362344961148;1.0552942019099065;1.0000128863510886;0.9848484155983296;0.9998263901878485
11.262326;1.0282330996929765;0.8332931047756444;0.8103500450786819;0.5536569484425996;0.5383736723506428;1.0421506379128236;9.998873420035395;0.8106436239330755;-0.5591801170899341;1.0552935902746097;1.0000115675651078;0.9848737988824182;0.9998261507250858
11.272326;1.0282374221918795;0.8332922812990589;0.8103474727751879;0.553705897454432;0.538420223955382;1.0421537338881135;9.998860687154302;0.8106394368449931;-0.5592229745312296;1.0552930762262658;1.0000102313634969;0.984897864439444;0.9998259436810933
11.282326;1.0282427801680605;0.8332922955158243;0.8103449665759868;0.5537542072320335;0.5384656307387797;1.0421557621373698;9.998848546420048;0.8106352057849431;-0.5592668081075801;1.0552926592906442;1.0000088787489723;0.9849225654552914;0.9998257679013409
11.292326;1.0282471698785363;0.8332914328931693;0.810342427588511;0.553802015102742;0.538511072372536;1.0421587209204466;9.99883708679168;0.8106309337826269;-0.559310619602304;1.055292339530143;1.0000075116836957;0.9849473291487764;0.9998256220435878
11.302326;1.0282525812839154;0.8332913628528493;0.8103398992276217;0.5538503253684246;0.5385564792110727;1.0421616102399467;9.998826397416678;0.8106266238595281;-0.5593534106083278;1.0552921174613954;1.0000061332408117;0.9849715826124168;0.9998255041479605
11.312326;1.0282570067892487;0.8332903708525062;0.8103372838508026;0.5538992751876635;0.5386030309253655;1.0421634319068505;9.998816554333455;0.8106232789539006;-0.5593971821630949;1.0552919934958274;1.000004747796022;0.9849972786463205;0.9998254111453293
11.322326;1.0282624351738023;0.8332902261989439;0.8103347240324235;0.5539475859479586;0.5386484378199273;1.0421661887626967;9.998807613088148;0.8106189022363114;-0.559439934814378;1.0552919676638648;1.0000033615145554;0.9850216274963937;0.9998253383071416
11.332326;1.0282668602069267;0.833289212709607;0.810332122714853;0.553995394621166;0.5386938795637982;1.0421688840163812;9.998799612653102;0.8106144979574768;-0.5594826691217593;1.0552920401257981;1.0000019822370831;0.9850460107626677;0.999825279661616
11.342326;1.02827227323076;0.8332889977631898;0.8103295247195484;0.5540437058756214;0.5387392865119051;1.0421705212755146;9.998792586645068;0.8106100719961495;-0.5595263862341296;1.0552922119116768;1.000000618678105;0.985070985226404;0.9998252292601324
11.352326;1.0282766717596208;0.8332879161488945;0.8103268823689416;0.5540915149528831;0.5387847283058641;1.0421731048531575;9.9987865691854;0.8106066315964464;-0.559569088105371;1.0552924846901945;0.9999992798319733;0.9850962252589596;0.999825182143915
11.362326;1.0282820519598639;0.8332876367677109;0.8103242409620796;0.554139826703416;0.5388301353017251;1.0421746396001432;9.998781591231804;0.8106021848472488;-0.5596117774516203;1.0552928595059003;0.9999979748817486;0.9851206408359517;0.9998251346360313
11.372326;1.0282864155041904;0.8332864958971855;0.8103215535405598;0.5541876361865792;0.5388755771410525;1.0421771300302745;9.998777675746952;0.8105977403686638;-0.5596544575103473;1.0552933355819978;0.9999967131636118;0.9851450435862933;0.999825083838195
11.382326;1.0282917605019972;0.8332862132328189;0.8103189149517114;0.5542348068650373;0.5389198741563285;1.0421785800388506;9.998774835762177;0.8105933067024319;-0.5596971314585868;1.0552939095851992;0.9999955037256689;0.9851694229063809;0.9998250267750907
11.392326;1.0282960886018788;0.8332850229986614;0.8103161804346947;0.554282616753756;0.538965316039079;1.0421809937372173;9.998773074513734;0.8105888910938301;-0.5597398018179682;1.0552945753897498;0.9999943548579738;0.9851937688081701;0.9998249604173209
11.402326;1.0283003978268346;0.8332838103066045;0.8103134226720489;0.5543304268246098;0.5390107579423006;1.042183375752421;9.99877239010463;0.810585498468228;-0.5597824704270074;1.0552953248333978;0.9999932739543907;0.9852188950369812;0.9998248825466152
11.412326;1.0283056859568402;0.8332834605715336;0.8103107146607962;0.5543775982208691;0.5390550550199167;1.0421847304171092;9.998772783519117;0.8105811315990503;-0.5598251391876253;1.0552961490562507;0.9999922673879398;0.9852431480534336;0.999824792186827
11.422326;1.028309954364953;0.833282208616581;0.8103079125011469;0.5544254087026896;0.5391004969618335;1.0421870611732358;9.998774262833868;0.8105767923837233;-0.5598678111728127;1.0552970395545966;0.9999913403287677;0.9852673437416899;0.9998246891787013
11.432326;1.028315201597596;0.8332817743803363;0.8103051121615282;0.5544737221804192;0.539145904102515;1.0421883708282704;9.998776842301712;0.8105734829094329;-0.5599094910593442;1.0552979889496912;0.9999904970572382;0.9852917298554793;0.9998245735467028
11.442326;1.0283194312910269;0.8332805444555866;0.8103023166842187;0.5545203914956971;0.5391902360543255;1.042190661822566;9.998780537322302;0.8105692058327364;-0.5599521843718914;1.0552989911912245;0.9999897419332084;0.9853157918258817;0.9998244452046732
11.452326;1.0283246442530398;0.8332801372808291;0.8102995229856627;0.5545675638946049;0.5392345332037322;1.0421919359961298;9.998785351749504;0.8105649648186908;-0.5599948963429277;1.0553000409601965;0.999989079931381;0.9853397804470587;0.9998243041147548
11.462326;1.028328845995133;0.8332776959786906;0.8102955250459594;0.5546153247151454;0.5392799261088425;1.0421941945763347;9.998791268272813;0.8105607646119504;-0.5600366311344258;1.0553011333135103;0.999988516183522;0.9853631257378829;0.9998241507840374
11.472326;1.0283340386773139;0.8332772721698096;0.8102926876195515;0.5546624976238158;0.5393242232913802;1.0421954387995158;9.998798257767044;0.8105576103423083;-0.5600793914098483;1.0553022641262384;0.9999880553251935;0.9853877870350952;0.9998239865883414
11.482326;1.0283382286337688;0.8332760067923651;0.810289806513763;0.554709167775888;0.5393685553097506;1.0421976706325753;9.998806294174233;0.8105535070639609;-0.5601211784214232;1.0553034306365814;0.9999877008300824;0.9854109831497748;0.9998238135159232
11.492326;1.0283434181980649;0.8332755146300961;0.8102868815029298;0.5547574827945967;0.5394139625547986;1.0421988929458705;9.99881535550476;0.8105494597824282;-0.5601639928192456;1.0553046316589256;0.9999874541934256;0.9854346769950074;0.9998236339010291
11.502326;1.0283476131278873;0.8332742285862802;0.8102839684826685;0.5548041533722382;0.5394582946123969;1.0422011091528245;9.998825417044145;0.8105454734379824;-0.5602058355289885;1.0553058671726496;0.9999873145804448;0.9854577354463309;0.9998234506964752
11.512326;1.0283518153924585;0.833272930214092;0.810281047297789;0.5548508241410889;0.539502626691222;1.0422023231052389;9.99883644749489;0.810542552680549;-0.5602487079606273;1.0553071371267992;0.9999872791526836;0.9854821211629576;0.9998232675502452
11.522326;1.0283570261511037;0.8332724520718092;0.8102781483121927;0.5548979983142897;0.5395469239753211;1.0422045394503263;9.998848409286051;0.8105387014889031;-0.5602906117516092;1.0553084403756736;0.9999873432925991;0.9855050525126188;0.9998230881601182
11.532326;1.0283612495375654;0.833271127673378;0.810275232973059;0.5549446695122713;0.5395912560998629;1.0422067639028547;9.998861262537975;0.8105349228759409;-0.5603325484382832;1.0553097744326798;0.999987500395822;0.9855279194299876;0.9998229157080633
11.542326;1.0283664864371729;0.8332706244112483;0.8102723553958642;0.5549918442036964;0.5396355534318683;1.0422080033920682;9.998874970249881;0.8105322189161072;-0.5603745192335908;1.05531113545488;0.9999877422913307;0.9855515417221123;0.9998227525886446
11.552326;1.028370741498405;0.8332692762604355;0.8102694764660477;0.5550385158300528;0.5396798856046414;1.0422102661871662;9.998889500256407;0.810528591098091;-0.5604165250375196;1.0553125185155452;0.9999880611604237;0.9855742711848989;0.9998226000825582
11.562326;1.0283750150672255;0.8332679162104033;0.8102666260044413;0.5550851876472587;0.539724217801143;1.0422115615336518;9.998904824283322;0.8105250405626234;-0.5604585664363902;1.0553139186285372;0.9999884519183609;0.9855969280671422;0.9998224586669683
11.572326;1.0283803056815797;0.8332673764294962;0.8102638333264665;0.5551323630893632;0.5397685152050063;1.0422128983349597;9.998920917408588;0.8105215679966653;-0.5605006435104039;1.0553153314058785;0.9999889124096403;0.9856195122982474;0.9998223289689644
11.582326;1.0283846134490067;0.8332659881050699;0.8102610578472316;0.5551790353319419;0.5398128474473024;1.0422152837332912;9.998937758776242;0.8105191737732079;-0.5605427556556327;1.0553167526889469;0.9999894407144373;0.9856428487914543;0.9998222122318765
11.592326;1.0283899340831975;0.8332654648088346;0.810258400302043;0.5552250696621339;0.5398560348708418;1.0422167230891912;9.998955333697795;0.8105158582629879;-0.5605849015582667;1.0553181781389371;0.9999900330830015;0.9856652961695922;0.9998221101811293
11.602326;1.0283942669286648;0.8332640349497624;0.8102557201283823;0.5552717423297351;0.5399003671575134;1.042219221037586;9.998973634356314;0.810512621617746;-0.5606270795395348;1.0553196032874215;0.9999906846177012;0.9856876796325693;0.9998220248359739
11.612326;1.02839960633991;0.8332645536151314;0.8102542257331204;0.5553189693027035;0.5399447137547343;1.0422207820047844;9.998992653447683;0.8105104631591933;-0.5606692883039074;1.0553210240295237;0.9999913903759436;0.9857108232622208;0.9998219584016004
11.622326;1.0284039489288974;0.8332631182791919;0.8102517023302617;0.5553645007683014;0.5399879360609131;1.0422234095794871;9.99901237409787;0.810507380805432;-0.5607105273197901;1.0553224372941268;0.9999921453964978;0.9857325148175937;0.9998219131203476
11.632326;1.0284082872715097;0.8332616002446838;0.8102491873985312;0.5554111740628884;0.5400322684154448;1.0422251058026697;9.999032766865211;0.8105043708366555;-0.5607527965445397;1.0553238408510448;0.9999929442281953;0.9857547165004545;0.9998218910173503
11.642326;1.0284136138810995;0.8332609320583969;0.8102468043753225;0.5554572096591986;0.5400754559527171;1.0422278717046;9.999053792592349;0.8105024282461851;-0.5607950963354253;1.0553252321174356;0.9999937800947574;0.985777684276708;0.9998218937842055
11.652326;1.0284179249863492;0.8332593452927538;0.810244410349463;0.5555038833938558;0.5401197883514391;1.0422297084940488;9.999075403381623;0.8104995474544348;-0.5608364276216743;1.0553266072909215;0.9999946444846665;0.9857992082375716;0.9998219229245418
11.662326;1.028423214101904;0.8332586072303838;0.8102421513834224;0.5555499195142167;0.5401629759313026;1.0422326179237904;9.999097542059964;0.8104967229653459;-0.5608787916304159;1.0553279615227986;0.9999955283554475;0.9858212533753573;0.9998219798350829
11.672326;1.0284274799567066;0.8332570007205004;0.8102399331378853;0.5555954520441805;0.540206198343747;1.04223460187128;9.999120144064314;0.8104949497328983;-0.5609201895113745;1.055329290048314;0.9999964238386556;0.9858435074428773;0.9998220656643405
11.682326;1.0284317202661;0.8332553091864547;0.810237731146505;0.5556421264209285;0.5402505307986333;1.0422376620010931;9.999143147456694;0.8104922231239855;-0.5609616222894792;1.0553305897331204;0.9999973247225039;0.9858648971172534;0.9998221811970444
11.692326;1.0284369355694996;0.8332544686689762;0.8102356685845332;0.5556881633082017;0.5402937184295841;1.0422397999737671;9.999166507187894;0.8104895387341127;-0.5610040907613799;1.0553318596821886;0.9999982261056681;0.9858868151354956;0.9998223266168293
11.702326;1.0284411319074316;0.8332527645265588;0.8102336514544968;0.5557336964751738;0.5403369408857293;1.0422420177726486;9.99919019980773;0.8104878927282342;-0.5610455953784821;1.0553331004935398;0.9999991238107397;0.9859089465260461;0.9998225010599534
11.712326;1.0284453135648162;0.8332510324967671;0.810231704088086;0.555779229839719;0.5403801633514614;1.0422453173351542;9.999214217282391;0.8104852825940831;-0.5610871360518522;1.0553343128448927;1.0000000133691018;0.9859302175794354;0.9998227028329492
11.722326;1.0284504846785043;0.8332501080570852;0.8102298505986824;0.5558252674926628;0.5404233510121155;1.0422477000878931;9.999238556428521;0.8104827072844382;-0.561128711702447;1.0553354959843622;1.0000008893079344;0.9859514521634263;0.9998229304458414
11.732326;1.0284546511804165;0.8332482764671031;0.8102279963765099;0.555871942957738;0.5404676835155328;1.0422511671522532;9.999263206149417;0.8104811665770638;-0.5611703202918773;1.0553366473216679;1.000001745702341;0.9859734737246988;0.9998231831210083
11.742326;1.028459813709763;0.833247308751387;0.8102262871050486;0.5559179811361907;0.5405108711843424;1.042253719317234;9.99928813941527;0.8104786603664532;-0.5612119596628785;1.0553377636200045;1.000002577508271;0.9859946390818144;0.9998234602129739
11.752326;1.0284639762773415;0.8332455431678459;0.8102246769474449;0.5559623737047278;0.5405529836402266;1.0422573565791187;9.999313318693941;0.8104771884401919;-0.5612536283724765;1.0553388422111871;1.0000033813524047;0.9860165939214406;0.9998237605529601
11.762326;1.0284681401425795;0.8332425757202468;0.8102219804564034;0.5560078576324053;0.5405961570196485;1.0422600785054619;9.999338705829588;0.8104747505186649;-0.5612953259421223;1.0553398812406116;1.0000041555264614;0.9860376960891635;0.9998240825774941
11.772326;1.0284733066382115;0.8332415781841831;0.8102204887665742;0.5560538965618441;0.5406393446870873;1.0422628852410818;9.999364261297073;0.8104723457913743;-0.5613370529087621;1.0553408796700963;1.0000049002315434;0.9860587698832237;0.9998244250889817
11.782326;1.0284774797288039;0.8332397456563598;0.8102190442109516;0.5560994314190081;0.5406825671612652;1.0422667777303887;9.999389937302318;0.8104709722955399;-0.5613788109575413;1.055341837143403;1.0000056179846328;0.9860806395368168;0.9998247878290203
11.792326;1.0284816598609823;0.8332379136765509;0.8102176692868841;0.5561449664674203;0.5407257896288791;1.042269757173021;9.999415674635497;0.81046862702592;-0.5614206028873479;1.0553427532565725;1.0000063128976748;0.9861016625868739;0.9998251710914249
11.802326;1.028486846988385;0.8332369674291831;0.8102164354600256;0.5561898644614856;0.5407678672519413;1.0422738243825398;9.999441405618356;0.8104663062856121;-0.5614624324422501;1.055343627105859;1.0000069892371453;0.9861226607866836;0.9998255746966457
11.812326;1.0284910437048511;0.8332351401609481;0.8102151962679089;0.5562353999298357;0.5408110897007256;1.04227697885528;9.999467063639532;0.810465005391535;-0.5615033041834817;1.055344458093153;1.0000076506584865;0.9861438838797907;0.9998259976390669
11.822326;1.0284952493899904;0.8332333163871674;0.8102140215983865;0.5562809355852902;0.5408543121380279;1.042280218278076;9.999492593892139;0.8104627182923254;-0.5615452232834401;1.0553452471298057;1.0000083002565092;0.9861648226925122;0.9998264391523101
11.832326;1.028500463357019;0.8332323805592262;0.8102129814269285;0.5563258343025136;0.5408963897278664;1.042284539645321;9.99951795695774;0.8104614380134116;-0.5615871950702271;1.0553459964268757;1.000008940703007;0.9861865469098918;0.9998268997155406
11.842326;1.0285046879336324;0.8332305655439389;0.8102119285340718;0.5563713703667048;0.5409396121399065;1.0422879407611778;9.999543124363493;0.8104591574600819;-0.5616282243675276;1.0553467079631371;1.0000095739941837;0.9862068401102121;0.9998273801947322
11.852326;1.0285089225295205;0.8332288063292658;0.8102109811840609;0.5564157649158732;0.5409817245118803;1.0422914202426834;9.99956807319288;0.8104568700965624;-0.5616703152013938;1.0553473830142837;1.0000102011363032;0.9862276632971186;0.9998278804005608
11.862326;1.0285141671308708;0.8332278368292176;0.8102100611452625;0.5564618060278353;0.5410249120849971;1.0422959763367443;9.99959278447591;0.8104555705090655;-0.5617114713788216;1.0553480233523262;1.0000108220965447;0.9862487005778766;0.9998283989651214
11.872326;1.0285184261031657;0.8332260944704205;0.8102092174663738;0.5565062009614079;0.5410670244240017;1.0422996062457832;9.99961724391393;0.8104532542870095;-0.5617526971618583;1.0553486317278222;1.0000114362272334;0.986268880105924;0.9998289337059111
11.882326;1.0285227020396626;0.8332243666214587;0.8102084223320174;0.5565505960595273;0.5411091367437387;1.0423043065427346;9.999641443268176;0.8104519175830825;-0.5617949969979713;1.055349210494437;1.00001204335291;0.9862904180924875;0.9998294812806682
11.892326;1.028527997329096;0.8332234418317301;0.8102076483576031;0.5565966378447369;0.5411523242595243;1.042308073309289;9.999665379489102;0.8104495571932487;-0.5618363746146596;1.0553497601535633;1.000012644299791;0.986310535093212;0.9998300368954495
11.902326;1.0285323163768094;0.8332217608200705;0.8102069456687785;0.556641033303849;0.5411944365335752;1.0423119014719786;9.999689048615043;0.810447170506172;-0.5618778323298316;1.0553502793216836;1.0000132396801655;0.9863306267705736;0.9998305951144181
11.912326;1.028536660277526;0.8332201127392536;0.8102062864828118;0.5566854289149509;0.541236548780724;1.0423167846671728;9.999712440025109;0.8104457551121211;-0.5619193709307021;1.0553507656648142;1.0000138282836428;0.9863515187336223;0.999831151078321
11.922326;1.0285420300744326;0.8332193366811906;0.8102056918619778;0.5567303296231865;0.5412786261913436;1.042320715865598;9.999735537524389;0.8104433087767259;-0.5619609900699752;1.0553512168183783;1.000014407005509;0.9863715711474723;0.9998317006275108
11.932326;1.028546429157957;0.8332177707005805;0.8102051128625334;0.556774725569623;0.5413207383785231;1.0423246880713868;9.999758322178941;0.8104418296534808;-0.5620026886329628;1.055351630740142;1.0000149719590967;0.9863924310603789;0.9998322394448587
11.942326;1.0285508570165782;0.8332162512515168;0.8102045697053795;0.5568191216577382;0.5413628505332322;1.042329695298847;9.999780770697651;0.8104393165077296;-0.5620444647506765;1.0553520056356223;1.000015519157122;0.9864124587272889;0.9998327627881562
11.952326;1.0285553132556864;0.8332147798290801;0.8102040583741099;0.5568635178843496;0.5414049626542525;1.042333733492736;9.999802853568495;0.8104377689010216;-0.5620863161048022;1.0553523400271738;1.0000160443002633;0.9864333012272153;0.9998332661955177
11.962326;1.0285607960611618;0.8332141900215174;0.8102035972695678;0.5569084193640373;0.5414470399342439;1.0423378003534607;9.999824540900535;0.8104351869132999;-0.5621282405919449;1.0553526330048422;1.0000165422485305;0.9864533190810286;0.9998337458671805
11.972326;1.0285653065083198;0.8332128155978008;0.8102031348355945;0.5569528159004206;0.5414891519857915;1.0423428939337298;9.999845811088825;0.810432570635568;-0.5621702364698707;1.0553528840813653;1.0000170065620726;0.9864733385871725;0.9998341983991946
11.982326;1.028569842311546;0.8332114911669607;0.8102026895380346;0.5569972125662003;0.5415312640021925;1.0423470111813533;9.999866648292038;0.8104309202428691;-0.5622123021327838;1.0553530927309547;1.0000174296741082;0.9864941873127877;0.9998346209234774
11.992326;1.0285753999110274;0.8332110520757215;0.8102022801085333;0.5570421146031002;0.5415733411778357;1.0423511479975407;9.9998870318998;0.8104282363529643;-0.562254436286088;1.0553532584906764;1.000017804200525;0.9865142284576366;0.9998350112417236
12.002326;1.0285799773282005;0.833209833819649;0.8102018559892353;0.5570865115619773;0.5416154531243759;1.0423553004609691;9.999906934464823;0.8104265201023416;-0.562295638040272;1.0553533814036586;1.0000181242728678;0.9865345402763276;0.9998353669718064
12.012326;1.028584569274546;0.8332087217734186;0.8102014863686925;0.5571297669073483;0.541656455010065;1.0423604651781455;9.999926330843428;0.8104237735392945;-0.5623379063586944;1.0553534618605818;1.0000183853563027;0.9865546236880783;0.9998356845360801
12.022326;1.0285901711360659;0.8332084488786741;0.8102010939479807;0.557174669476302;0.5416985320817299;1.0423646384210878;9.999945205969883;0.8104220001644472;-0.5623802396694946;1.0553535001361933;1.0000185830713515;0.9865755546442632;0.9998359589200533
12.032326;1.0285947817245435;0.8332073984347569;0.8102006796940417;0.5572190668364526;0.5417406439246121;1.042368815733265;9.999963554999491;0.8104192044532383;-0.5624216360219227;1.0553534960942088;1.0000187126332412;0.9865951226058141;0.9998361843562591
12.042326;1.028599396197786;0.8332064525020465;0.8102003153754113;0.557262322571613;0.5417816457087762;1.0423739926516402;9.999981381101703;0.8104173908273831;-0.5624640929895262;1.0553534487963723;1.000018768984696;0.9866161135133071;0.9998363556603069
12.052326;1.0286040096304263;0.8332066494290239;0.8102010131301566;0.5573067706673217;0.541823806585145;1.0423781653783668;9.999998692263338;0.8104145633207924;-0.562505607493674;1.0553533564434903;1.00001874675805;0.9866357458190776;0.9998364693622669
12.062326;1.028609616129171;0.8332066375918046;0.8102006754803683;0.5573505321697599;0.5418647735031048;1.0423823307205882;10.000015498306405;0.8104117258520313;-0.5625471764531007;1.055353217032514;1.000018640822252;0.9866554120562225;0.9998365243068609
12.072326;1.0286142131530744;0.8332046474372025;0.8101991593640971;0.5573948795423387;0.5419068361247822;1.0423874858949682;10.00003181310655;0.8104098825890632;-0.5625897976820047;1.0553530290188795;1.0000184480762473;0.986676503919601;0.9998365214488133
12.082326;1.0286187948757135;0.8332038951761632;0.8101988075117986;0.5574381357841426;0.5419478377919006;1.0423916285457264;10.000047656287464;0.8104070382920823;-0.5626314700771204;1.055352791705114;1.000018168850995;0.9866962377006726;0.9998364624380972
12.092326;1.0286233560029128;0.8332031871046889;0.810198460417262;0.5574813921439703;0.5419888394344253;1.0423957568191227;10.000063047398005;0.8104051985881036;-0.5626731932812702;1.0553525054631363;1.0000178066608367;0.9867168263815205;0.9998363481961016
12.102326;1.0286288901491163;0.8332033049469053;0.8101980907393207;0.5575262960837942;0.5420309162772872;1.0423998696426915;10.000078000603837;0.8104023700086334;-0.5627149672707479;1.0553521716605465;1.0000173668905707;0.9867366267013482;0.9998361787529088
12.112326;1.0286333931070937;0.8332026827484388;0.8101977484318241;0.5575695527257895;0.5420719178776395;1.0424049671422555;10.000092527665576;0.8104005593731048;-0.5627567923158394;1.0553517926501363;1.0000168551199946;0.9867572803740648;0.9998359539630121
12.122326;1.0286378563500884;0.8332021037361096;0.810197405313348;0.5576128094890853;0.5421129194598117;1.0424090505009553;10.00010664214384;0.8103977728431625;-0.5627996692787439;1.055351372022942;1.0000162756987225;0.9867777146555626;0.9998356745020183
12.132326;1.028642271067968;0.8332015690138599;0.8101970571500532;0.5576560663751302;0.5421539210253781;1.0424131211514045;10.000120355974497;0.8103960154307563;-0.5628415993119451;1.0553509144739914;1.0000156316695847;0.986798431991645;0.9998353427130082
12.142326;1.0286476265054147;0.8332019132529435;0.8101967218781244;0.5576998292530118;0.5421948877734518;1.0424171803281095;10.000133671583791;0.8103932906356037;-0.5628835829126039;1.055350425082406;1.0000149259251283;0.9868183623749096;0.9998349627243536
12.152326;1.0286519145451474;0.8332014204012529;0.8101962992695;0.5577442282004642;0.5422369993361326;1.0424222296218077;10.000146580642248;0.810391600063618;-0.562924619396828;1.0553499086715572;1.000014162213695;0.9868385803335344;0.9998345400851307
12.162326;1.028656124912331;0.833201025134442;0.8101959078358849;0.5577874855050964;0.5422780008610291;1.0424262716094619;10.000159073002578;0.8103889435211703;-0.5629667071327127;1.055349369445673;1.0000133456478753;0.9868585868031838;0.9998340815702634
12.172326;1.0286602498231368;0.8332006769846986;0.8101954968759479;0.5578307429368521;0.5423190023759862;1.0424303095960292;10.00017114261439;0.8103873194654241;-0.5630088440814527;1.055348810717783;1.0000124828125798;0.9868794552462469;0.9998335946388819
12.182326;1.0286652826518428;0.8332012601754282;0.8101951382417303;0.5578733647515393;0.5423588590557998;1.0424343470897044;10.000182784259433;0.8103847256995252;-0.5630510280367311;1.055348234708279;1.000011581247666;0.98689954363505;0.9998330861163192
12.192326;1.0286692219974185;0.8332010080954279;0.8101946869498537;0.5579166224808538;0.542399860556948;1.0424393877564266;10.000193992828104;0.8103831601626483;-0.5630932562390736;1.0553476423897363;1.0000106486599731;0.9869204938238055;0.999832561365132
12.202326;1.0286730645392217;0.8332008050646097;0.8101942147371495;0.557959880342226;0.5424408620535273;1.0424434355257335;10.0002047665248;0.810380621403643;-0.5631345249485269;1.0553470337689372;1.0000096923244304;0.9869400922273973;0.9998320249150305
12.212326;1.0286768072314008;0.8332006503689293;0.8101937204147673;0.5580031383375461;0.5424818635469528;1.0424474945336821;10.000215109705326;0.8103791087769097;-0.563176829708915;1.0553464087526694;1.0000087187703226;0.9869611222166647;0.9998314812041236
12.222326;1.028681444917811;0.8332013759027442;0.810193226056175;0.5580469026654249;0.542522830238179;1.0424515688970954;10.000225037386588;0.8103766222603396;-0.563219166047065;1.0553457674557802;1.000007733858778;0.9869813694868955;0.9998309342655557
12.232326;1.0286849753921945;0.8332013643027493;0.8101927330669916;0.5580890191847105;0.5425627217036525;1.0424556621426824;10.00023457480364;0.8103751617378476;-0.5632605301567291;1.055345109185276;1.0000067429956816;0.9870019022378642;0.9998303875374939
12.242326;1.0286883952318067;0.8332013469693482;0.8101921653217818;0.5581322776333747;0.5426037231953603;1.0424607766064427;10.000243747021816;0.8103727262428129;-0.5633029196044641;1.0553444315089502;1.0000057507923146;0.9870222151606104;0.9998298442194367
12.252326;1.0286917040640275;0.833201373977932;0.8101915702244564;0.5581755362248823;0.5426447246878996;1.0424649135906165;10.000252566107735;0.810371313752504;-0.5633443336657331;1.0553437307550495;1.000004760248689;0.9870428034869954;0.9998293070682778
12.262326;1.0286949024452445;0.8332014957973786;0.8101909949976528;0.5582176531635505;0.5426846161554302;1.042469074077479;10.000261026964305;0.81036892164727;-0.563385772849348;1.0553430030909545;1.0000037723579327;0.9870625913365978;0.9998287776509486
12.272326;1.0286989901460175;0.8332024444725933;0.8101903635347327;0.5582614184446065;0.5427255828501792;1.0424732590250747;10.000269120298544;0.8103675474101854;-0.5634282380999026;1.0553422452305066;1.0000027863341523;0.9870837880594011;0.9998282559427805
12.282326;1.0287019702570386;0.8332026534153849;0.8101897271804822;0.5583035357119789;0.5427654743189421;1.0424774693154548;10.000276854093013;0.8103651890529059;-0.5634697303339623;1.0553414548989883;1.0000017998982644;0.9871036065837648;0.9998277407330826
12.292326;1.0287048433112083;0.8332028533907715;0.8101890112227165;0.5583467949305262;0.5428064758138957;1.042482705977786;10.000284260923788;0.8103638447899913;-0.5635112503122637;1.0553406308677278;1.0000008095958437;0.9871242571060359;0.9998272305638702
12.302326;1.028707611041369;0.8332031435536875;0.8101883137574678;0.5583889124928705;0.5428463672832331;1.0424869702033912;10.000291386101217;0.8103625118092161;-0.5635527985836436;1.055339772305925;0.9999998114468319;0.9871449171398574;0.9998267243702489
12.312326;1.028711274964455;0.8332042537666751;0.8101875596173059;0.5584326785762511;0.5428873339800983;1.0424912631756442;10.000298276802242;0.8103601852780048;-0.5635943755694125;1.0553388783773874;0.9999988018456922;0.9871647652850543;0.9998262212685408
12.322326;1.028713840615885;0.8332046154681568;0.8101868003954731;0.5584747964803326;0.5429272254488694;1.0424955865534486;10.000304983527133;0.8103588588136752;-0.5636369818235061;1.055337948888179;0.9999977786841104;0.9871860142355711;0.9998257201356424
12.332326;1.0287163109201336;0.8332050081207237;0.8101860110154182;0.5585169145371068;0.5429671169154863;1.0424999428588861;10.000311560740096;0.8103565258439572;-0.563678617911161;1.0553369848773595;0.9999967425237645;0.9872058792476113;0.9998252200311405
12.342326;1.02871868941085;0.8332053773014352;0.8101851433122058;0.5585601745663126;0.5430081184043759;1.04250533479807;10.000318064891195;0.8103551804010043;-0.5637202836991969;1.0553359880638522;0.9999956971340517;0.9872265707685189;0.9998247210507338
12.352326;1.0287209796502104;0.8332058194846901;0.8101842958930116;0.5586022929363778;0.5430480098623383;1.0425097639487573;10.000324562740841;0.8103528169810736;-0.5637619778714009;1.0553349600884097;0.9999946489008379;0.987246443214863;0.9998242243567101
12.362326;1.0287241846859576;0.8332070623337873;0.8101833935736097;0.5586460600509217;0.5430889765428948;1.042514229967412;10.000331139897263;0.8103514304588929;-0.5638026980451641;1.0553339027650008;0.9999936054825894;0.987266563462773;0.999823731533905
12.372326;1.0287263104702682;0.8332075359790074;0.8101824873426509;0.5586881787798431;0.543128867988169;1.0425187312713993;10.000337893988224;0.8103490164247084;-0.5638444410040464;1.0553328189386604;0.9999925745799048;0.9872864296601924;0.9998232442547991
12.382326;1.028728359486887;0.8332080193365683;0.8101815512233088;0.5587302976684305;0.5431687594259965;1.0425232662886232;10.000344920487278;0.8103475709819027;-0.5638862030599633;1.0553317129189383;0.9999915635818413;0.9873071102171375;0.9998227639999574
12.392326;1.0287303346729713;0.8332073668293728;0.8101794751094686;0.5587723662164994;0.5432086017614758;1.0425278336071777;10.00035230377982;0.810346090271797;-0.56392798070985;1.0553305901946914;0.999990580128947;0.9873277824088115;0.9998222915639556
12.402326;1.0287322382905364;0.8332078582038888;0.8101784786250984;0.5588144854272523;0.5432484931833362;1.0425324312289683;10.000360116182678;0.8103435710750665;-0.5639687710542807;1.0553294568219402;0.9999896320449546;0.9873470530261668;0.9998218273962185
12.412326;1.02873407184251;0.8332083473657385;0.8101774512994809;0.5588566048005598;0.543288384596842;1.0425380560586335;10.000368417194094;0.8103420117058406;-0.5640105715858157;1.0553283192642027;0.9999887258428648;0.9873677067191186;0.9998213729125107
12.422326;1.028736835502891;0.833209713273536;0.8101764659660977;0.5588980895042923;0.5433271311800043;1.0425427038103035;10.000377245990334;0.8103394116807795;-0.5640523796117903;1.05532718448889;0.9999878658439101;0.9873875340507093;0.9998209313529177
12.432326;1.0287385319520408;0.8332101832201437;0.810175378901873;0.5589402092444851;0.5433670225768705;1.042547369071489;10.00038661672398;0.8103377709984149;-0.564093191644567;1.0553260594065805;0.9999870550658544;0.9874076111347132;0.9998205074218277
12.442326;1.0287401598390997;0.8332106367927714;0.8101742632194184;0.5589823291518128;0.5434069139655583;1.0425520459951871;10.000396522118377;0.8103350901865838;-0.564135003043063;1.0553249503152269;0.9999862961849051;0.9874274468235482;0.9998201063779288
12.452326;1.0287417176875888;0.8332110714726777;0.8101731184961408;0.5590244492279134;0.543446805346595;1.042556729936638;10.00040693565081;0.8103333703321619;-0.5641758083415348;1.0553238631053;0.9999855917298165;0.987447547035444;0.9998197332378312
12.462326;1.028743203470181;0.8332115362876941;0.8101719925620977;0.559065427627476;0.5434855866946324;1.0425614185827259;10.000417810659426;0.8103316124591208;-0.5642176022972959;1.0553228033567246;0.9999849444909527;0.987468240476966;0.9998193921995515
12.472326;1.0287446148421575;0.8332119288506018;0.8101707855691873;0.5591075480427908;0.5435254780621469;1.042566111604735;10.000429083204715;0.8103288171826923;-0.5642583810177685;1.055321776166438;0.999984357935089;0.9874875690334497;0.9998190868051591
12.482326;1.0287469485631653;0.8332131313363892;0.8101695686071858;0.5591501758726761;0.5435653346288858;1.042571810064634;10.000440679831504;0.8103269849895615;-0.5642991423842548;1.0553207863893963;0.9999838357897775;0.9875077494767719;0.9998188208026116
12.492326;1.0287482049950794;0.8332135255145316;0.8101683438025671;0.5591911548190615;0.5436041159588125;1.0425765159698086;10.000452523082746;0.8103241162167336;-0.5643408855456246;1.055319838500845;0.999983381482377;0.987527715077071;0.9998185985910822
12.502326;1.0287493822086353;0.8332138408994765;0.8101670371693338;0.5592332757913704;0.5436440073098796;1.042581231477328;10.000464527029008;0.8103222105351635;-0.5643816101724276;1.0553189357413881;0.9999829981207381;0.987547965656881;0.9998184247443268
12.512326;1.028750479870969;0.8332153176692273;0.810166858148996;0.5592743055797703;0.543682837724217;1.042585958188581;10.00047659059924;0.8103202668691503;-0.5644223162355817;1.0553180800455353;0.999982688479038;0.987568252699827;0.9998183031821876
12.522326;1.0287514990313549;0.8332155692482899;0.8101654891705639;0.5593164268973498;0.5437227290682198;1.0425906968137602;10.000488603689162;0.810317283978421;-0.5644630042022145;1.0553172728691864;0.9999824549109207;0.987587754780258;0.9998182370724468
12.532326;1.0287524426105816;0.8332158375426271;0.8101641379781791;0.5593574065246331;0.5437615103839629;1.0425954472858794;10.000500463614674;0.8103152607286499;-0.5645036750360904;1.0553165156923945;0.9999822996686408;0.9876081098137047;0.9998182292804532
12.542326;1.0287533149463008;0.833216071710774;0.8101627537923227;0.5593983863197196;0.5438002916980367;1.0426002093998679;10.000512087877528;0.8103121957292431;-0.5645443299499812;1.0553158099210322;0.9999822247845936;0.9876276711133443;0.9998182820851416
12.552326;1.0287551202609364;0.8332170541004034;0.8101613086019616;0.5594410156672835;0.5438401482438381;1.0426049831128101;10.000523417223224;0.8103100872154355;-0.564584970424575;1.0553151564085457;0.9999822311840133;0.9876480726533997;0.9998183968547076
12.562326;1.0287558666932648;0.8332172176928747;0.8101598521058548;0.5594819958362843;0.5438789295563419;1.0426097679047843;10.00053441283473;0.8103079336962863;-0.5646255982504575;1.0553145550277798;0.9999823184975514;0.9876684882425943;0.999818574835253
12.572326;1.0287565609123999;0.8332173424239046;0.8101583575915915;0.5595229761699243;0.5439177108689368;1.0426145622271608;10.000545051207428;0.8103047349516539;-0.5646662150712682;1.0553140046446812;0.9999824857259478;0.9876880944644394;0.9998188179841319
12.582326;1.0287572118592843;0.8332174241542737;0.8101568241574543;0.5595639566670101;0.5439564921827637;1.0426203635732563;10.00055531668266;0.8103024928272715;-0.5647068220116347;1.0553135032065684;0.9999827317323946;0.9877085309165539;0.999819128912769
12.592326;1.0287578291597383;0.8332174074002662;0.8101552014722828;0.5596060792044363;0.5439963835253145;1.0426251685033365;10.00056519208653;0.8102992115272949;-0.5647464200160098;1.0553130479247825;0.9999830551427801;0.9877275841341987;0.9998195106393284
12.602326;1.0287584226562054;0.8332173877179259;0.8101535861617547;0.5596470600283503;0.5440351648458875;1.0426299727779587;10.000574650328254;0.8102968971848851;-0.5647870105778563;1.055312635683307;0.999983453854977;0.9877480379880713;0.9998199666322818
12.612326;1.0287590014227894;0.8332173090559419;0.8101519268214922;0.5596880410141226;0.5440739461716331;1.042634771843618;10.000583653147274;0.8102945569483461;-0.564827596274089;1.0553122630239036;0.9999839252536522;0.9877685004766561;0.9998205005864309
12.622326;1.0287605715068948;0.8332179992977388;0.8101502435310246;0.5597295299529413;0.544112692711631;1.0426395611460377;10.0005921576363;0.8102911981199193;-0.564868180755201;1.0553119258159573;0.9999844671245969;0.9877881519339514;0.9998211158646328
12.632326;1.02876113955178;0.8332177865918043;0.8101484864247805;0.5597705113017049;0.5441514740496767;1.0426443358500448;10.000600122196484;0.810288827378311;-0.5649077680775503;1.055311619850988;0.999985078006878;0.9878080613561252;0.9998218152484845
12.642326;1.0287617075299482;0.8332174990960686;0.8101466774111551;0.5598114928128595;0.5441902553938082;1.042649090138121;10.000607506939822;0.8102864502467326;-0.5649483616070391;1.0553113418999764;0.9999857572879499;0.9878285515279852;0.9998226008989627
12.652326;1.0287622772658822;0.8332171824025496;0.8101448658652218;0.5598513325943115;0.5442279267173312;1.0426538172978685;10.00061427106672;0.8102830712454777;-0.5649879632584381;1.0553110896238553;0.9999865052532473;0.9878476561110187;0.9998234743623543
12.662326;1.0287628500563426;0.8332167312215143;0.810142954625367;0.5598923144285278;0.5442667080712892;1.042658511002926;10.000620373354332;0.8102806941416768;-0.5650285738492811;1.0553108607523025;0.9999873220506588;0.9878681559327032;0.9998244368844732
12.672326;1.0287634272648039;0.8332161928797882;0.8101409938606228;0.559933296426075;0.5443054894280989;1.0426631660650316;10.000625776339676;0.8102783217080314;-0.5650681941295591;1.0553106529877974;0.9999882061043193;0.9878880825664786;0.9998254896699619
12.682326;1.028764010205173;0.8332155655519454;0.8101389845074533;0.5599742785876941;0.5443442707862847;1.042667778127513;10.000630447584976;0.8102749557648339;-0.5651078252197054;1.0553104647201144;0.9999891534449352;0.9879071848283902;0.9998266338011159
