time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.692326;1.0287645994249384;0.8332148488661465;0.8101369274686355;0.5600152609141705;0.5443830521448433;1.042672344057532;10.000634356632586;0.8102725979418686;-0.5651484682952835;1.0553102956167304;0.9999901583336219;0.9879276742760297;0.9998278702871561
12.702326;1.0287651948047656;0.8332140946522262;0.8101348731091356;0.5600551015031121;0.5444207234770462;1.0426768631956578;10.00063747030705;0.8102702504554317;-0.5651881241763117;1.055310146473323;0.9999912145118937;0.9879475872418092;0.9998292003561714
12.712326;1.0287667954223725;0.8332140383987661;0.8101327484802658;0.5600965922989776;0.5444594700447525;1.0426813374623791;10.000639746688854;0.8102669163305499;-0.5652277929367212;1.055310018563133;0.99999231576794;0.9879666772015758;0.9998306252493528
12.722326;1.0287674040531296;0.8332131194243861;0.8101306072351641;0.5601364332540897;0.5444971413745252;1.0426857701558896;10.000641133962867;0.8102645990641033;-0.5652674736260054;1.0553099132994919;0.9999934554232279;0.9879865858839891;0.9998321454479666
12.732326;1.028768021503165;0.8332109345099423;0.8101272667234319;0.5601773657841496;0.5445358736365151;1.042690165153357;10.000641579279101;0.8102623019155772;-0.5653081645848722;1.055309832688953;0.9999946258814002;0.9880070656850475;0.9998337604494747
12.742326;1.0287686497668225;0.8332098759827289;0.8101250467069386;0.5602172070726833;0.5445735449590806;1.0426945269839765;10.000641035002905;0.8102590271092139;-0.565347864300863;1.0553097799346087;0.9999958190444176;0.9880261511463269;0.9998354691630007
12.752326;1.0287692897667682;0.8332087087092933;0.8101227397229873;0.5602581904442787;0.5446123263015893;1.0426988609120629;10.000639456516128;0.8102567755705502;-0.5653875718944704;1.0553097591432858;0.9999970264917614;0.9880460533541852;0.9998372700078177
12.762326;1.0287699410811884;0.833207540980805;0.8101204443809116;0.5602980320710912;0.544649997610037;1.0427031722634044;10.000636806142118;0.8102545473247139;-0.5654272866328584;1.0553097742022395;0.9999982390675868;0.9880659514756085;0.9998391607460962
12.772326;1.0287706029532844;0.8332062784663673;0.8101180628996605;0.5603390157872208;0.544688778935246;1.042707465680671;10.0006330620254;0.8102513418635443;-0.565467006980718;1.0553098282404578;0.999999447868292;0.9880850251060803;0.9998411383518014
12.782326;1.028771275614026;0.8332050283207267;0.8101156940879117;0.5603788577553123;0.5447264502237947;1.0427117453544623;10.000628218695068;0.8102491584894266;-0.5655067301753405;1.055309924415608;1.0000006460265833;0.9881049139395456;0.9998431989082336
12.792326;1.0287719607694428;0.8332037454424721;0.810113290787584;0.560418699893189;0.544764121500489;1.042716015637361;10.00062228010686;0.8102469968332776;-0.5655454524785142;1.0553100669001343;1.0000018289895978;0.9881242251515165;0.9998453379866561
12.802326;1.0287726608474534;0.8332023837299741;0.8101108082247606;0.5604596841272828;0.5448029027897286;1.042720281392811;10.000615247545575;0.8102438569110063;-0.5655851693824367;1.0553102609764864;1.000002994177652;0.9881432826779759;0.9998475515374858
12.812326;1.0287733775543222;0.8332010479110847;0.8101083509464782;0.5604995266059539;0.5448405740371883;1.0427245479121046;10.00060710838188;0.8102417385301965;-0.5656248754324313;1.0553105125687061;1.0000041408446518;0.9881631519908612;0.9998498359242388
12.822326;1.028774110750247;0.8331996914331455;0.8101058771296623;0.5605393692527274;0.5448782452668945;1.0427288202632985;10.000597836616597;0.810239640867662;-0.5656645638462108;1.0553108278346948;1.0000052693479349;0.9881830095404555;0.9998521867326587
12.832326;1.0287748584223388;0.8331983190104131;0.8101033940913444;0.5605792120664129;0.5449159164767381;1.0427331028526061;10.000587400255876;0.8102365629008709;-0.5657032266006904;1.055311212649202;1.000006379949617;0.988201459209858;0.9998545981876067
12.842326;1.0287766167264922;0.8331977686954706;0.8101009317619873;0.5606195636802294;0.544953552877687;1.0427373994477984;10.000575764788886;0.810234504240325;-0.5657428554795076;1.0553116720001785;1.0000074720103007;0.9882212829174467;0.9998570635990462
12.852326;1.028777385375238;0.8331963775430506;0.8100984480555999;0.5606594068619456;0.5449912240416975;1.0427417126108802;10.000562895060284;0.8102324655212384;-0.56578244308551;1.055312209818662;1.0000085444370992;0.9882410863182021;0.9998595754406143
12.862326;1.0287781626893273;0.8331949811607307;0.8100959688383695;0.5606992502073596;0.5450288951797108;1.042746042799118;10.000548761685359;0.8102294478947545;-0.5658209829405698;1.0553128293959317;1.0000095969813456;0.9882594754492106;0.999862125348617
12.872326;1.028778948929593;0.8331935811793553;0.8100934946575166;0.5607390937159278;0.5450665662902101;1.0427503886782516;10.000533349206771;0.8102274515912395;-0.5658604691593629;1.0553135343623743;1.0000106308134733;0.9882792334609498;0.9998647049260216
12.882326;1.028779743748351;0.8331921792595168;0.810091024577262;0.5607789373872732;0.545104237372244;1.0427547480750914;10.000516660285124;0.8102254749553893;-0.5658988964300363;1.0553143291631615;1.0000116480551213;0.9882983934183899;0.9998673069547181
12.892326;1.0287805450289795;0.8331907774651378;0.8100885563088744;0.5608187812209964;0.5451419084253637;1.0427591178885587;10.000498714928188;0.8102235151371399;-0.5659382605791443;1.0553152177201859;1.0000126512527605;0.9883180984095078;0.9998699263098573
12.902326;1.0287813490085875;0.8331893781020229;0.8100860864309087;0.5608586252166043;0.5451795794494696;1.042763493724658;10.00047954861907;0.8102205690067227;-0.5659765590318973;1.055316201416138;1.0000136430096702;0.988336380729336;0.9998725597313087
12.912326;1.028782151468164;0.8331879830744909;0.8100836108609067;0.5608984693734242;0.5452172504447761;1.0427678707612476;10.00045921311395;0.8102186331540109;-0.5660147905227565;1.0553172781013143;1.0000146254438471;0.9883554490442557;0.9998752048139413
12.922326;1.028782948867727;0.8331865935705046;0.8100811251683048;0.5609383136904709;0.5452549214118764;1.0427722450807408;10.000437772154845;0.8102167038514715;-0.5660539546555508;1.0553184423001025;1.0000156002740015;0.9883750519517609;0.99987785986289
12.932326;1.0287837384294993;0.8331852610152252;0.8100786737443271;0.5609770162097999;0.5452914823255683;1.0427766138091286;10.000415290380703;0.8102137773484138;-0.5660920517291423;1.0553196864833143;1.0000165697823953;0.988393219673807;0.9998805243027448
12.942326;1.0287845176994663;0.8331838853906004;0.8100761536652639;0.5610168608412635;0.5453291532396498;1.0427809741494731;10.000391831484695;0.8102118500450013;-0.5661300822399017;1.0553210026175452;1.0000175368297834;0.9884121595675393;0.9998831981765194
12.952326;1.0287852844561793;0.8331825180927591;0.8100736097176852;0.5610567056294644;0.5453668241295537;1.042785322711787;10.000367467297144;0.8102099184210791;-0.5661680458198722;1.055322382992942;1.0000185033456332;0.9884310470766068;0.9998858811696413
12.962326;1.0287860365452774;0.8331812106293606;0.8100710875915125;0.5610954086102561;0.5454033849704856;1.0427896555751197;10.00034227996251;0.8102079790252817;-0.5662059405914729;1.055323820718055;1.0000194691518611;0.9884498788792697;0.9998885720305332
12.972326;1.0287867717919055;0.833179863733025;0.8100684869286172;0.5611352537071133;0.5454410558156806;1.0427939686629175;10.000316350119341;0.8102050288841063;-0.5662437638054065;1.0553253101963296;1.0000204320005437;0.9884678351701994;0.9998912683779582
12.982326;1.0287874886300967;0.8331785813166699;0.810065904949934;0.5611739569900487;0.5454776166129266;1.042798258406229;10.000289746049653;0.8102030661005688;-0.566281512858532;1.0553268468678487;1.0000213881132907;0.988486558289048;0.9998939669402558
12.992326;1.028788186688692;0.8331772665929079;0.8100632431985098;0.5612138023911426;0.5455152874146881;1.0428025225343922;10.000262526986855;0.8102010900814905;-0.5663191855473755;1.0553284262885176;1.0000223330444031;0.9885052333845514;0.9998966639644381
13.002326;1.0287888668916432;0.8331771677805188;0.8100617099628007;0.5612525564721255;0.5455518972569896;1.0428067605970026;10.000234749438503;0.8101991013257621;-0.5663567802005162;1.055330043708139;1.000023262768144;0.988523865739022;0.9998993552753735
13.012326;1.0287895313911968;0.8331759057525502;0.8100589877267727;0.5612924021711438;0.5455895680155356;1.0428109740399352;10.000206463590347;0.8101961012938044;-0.5663942963177427;1.0553316945979148;1.0000241741407518;0.9885416403255238;0.9999020360380521
13.022326;1.0287901830252952;0.8331747297614125;0.8100562858884541;0.5613311060407677;0.5456261287263537;1.0428141654114274;10.000177706741495;0.8101940925324845;-0.566431735005843;1.0553333755312053;1.0000250649560518;0.9885601997552538;0.9999047008604734
13.032326;1.0287908246172377;0.8331735960338557;0.8100535567858932;0.5613698100512947;0.5456626894157744;1.042818336933894;10.000148502212971;0.8101920784648029;-0.5664690987330866;1.0553350846505916;1.0000259346315417;0.9885787273967129;0.9999073445173379
13.042326;1.0287914596131733;0.8331724609696342;0.8100507536200373;0.5614096561817536;0.5457003601103668;1.0428224900971321;10.000118864765826;0.8101900625878032;-0.5665063904789285;1.0553368212461098;1.0000267845116033;0.9885972260688002;0.9999099622898433
13.052326;1.028792093708303;0.8331714322278255;0.8100479782845956;0.5614483604701779;0.5457369207583712;1.0428266264728951;10.000088811113217;0.8101870478999144;-0.5665426128445663;1.0553385846145853;1.0000276164761475;0.9886143048868277;0.9999125490390598
13.062326;1.0287927347061587;0.8331704650507381;0.810045186342636;0.5614870648943675;0.5457734813873035;1.0428307476760341;10.000058368213717;0.8101850372589341;-0.5665797680362878;1.05534037321297;1.000028431060895;0.9886327488852703;0.999915098117543
13.072326;1.0287933904215294;0.8331695636274415;0.8100423825662434;0.5615257694544988;0.545810041998717;1.0428348541768198;10.000027576309895;0.8101830340293116;-0.5666158584422817;1.0553421849972806;1.000029226584049;0.988650590660477;0.9999176015336795
13.082326;1.0287940675080345;0.833167588687899;0.8100384613149539;0.5615644236503324;0.5458465535065207;1.0428389449549302;9.999996489547184;0.8101810421105151;-0.5666528870720132;1.055344018103679;1.0000299998622986;0.9886689730723005;0.9999200509208315
13.092326;1.0287947718032002;0.833166775727489;0.8100355973771767;0.5616042704771373;0.545884224113942;1.0428430183528128;9.999965172862202;0.8101780652803382;-0.5666898578197668;1.055345870936109;1.0000307484835729;0.9886864991087898;0.9999224384193424
13.102326;1.0287955085369684;0.8331660859027341;0.8100327822947975;0.5616429754520925;0.5459207846827439;1.042847072448401;9.999933697514173;0.8101761066732064;-0.5667257752858891;1.0553477425683946;1.000031472911771;0.9887042301880283;0.9999247573325066
13.112326;1.0287962820253695;0.8331654712321089;0.8100299699828385;0.561681680565471;0.5459573452414012;1.042851104480914;9.999902135164973;0.8101741688661127;-0.56676264425972;1.055349633629731;1.0000321762709519;0.9887224897837132;0.9999270024062852
13.122326;1.0287970951902805;0.8331649341419248;0.8100271630617077;0.561720385817459;0.5459939057920933;1.0428541104552669;9.999870544968063;0.8101722537693834;-0.5667984695008788;1.055351546354344;1.0000328620986982;0.9887401282678943;0.9999291695581625
13.132326;1.0287979492285892;0.833164527137574;0.81002441315316;0.561757949207194;0.5460293563107036;1.0428580854875404;9.999838961907457;0.8101693623812608;-0.5668342557619681;1.0553534837612737;1.0000335325376453;0.9887568957057103;0.9999312552412022
13.142326;1.0287988440685376;0.8331641509613115;0.8100216246689346;0.5617966547351072;0.5460659168521728;1.0428620246486144;9.999807397086338;0.8101674952752292;-0.5668710076579605;1.05535544895068;1.0000341885867552;0.9887750005876564;0.9999332561171851
13.152326;1.028799779095045;0.8331638574903211;0.8100188490135326;0.5618353604028736;0.546102477392839;1.0428659238333078;9.999775846571769;0.8101656530198608;-0.5669067291600436;1.0553574448826109;1.0000348316586676;0.9887924753341653;0.9999351694542897
13.162326;1.0288007533026737;0.8331636473416806;0.8100160881135752;0.5618740662110749;0.5461390379353767;1.0428697802491775;9.99974430509111;0.8101638355977574;-0.566942423055318;1.0553594746514403;1.0000354644607903;0.9888098940430244;0.9999369936712528
13.172326;1.0288017652397852;0.8331635201080569;0.81001334412528;0.5619127721603645;0.5461755984823395;1.042873592538094;9.99971278007496;0.8101610418658642;-0.5669780914564294;1.0553615415100144;1.0000360906817636;0.9888264397856935;0.999938728702023
13.182326;1.0288028128804587;0.8331634742527367;0.8100106199491806;0.5619514782515235;0.546212159035946;1.0428773606505453;9.999681293877813;0.8101592697872775;-0.567013737050036;1.0553636478874082;1.000036714730938;0.9888437543288665;0.9999403761334219
13.192326;1.028803893601192;0.8331635575413311;0.810007968049226;0.5619890424709132;0.5462476095716982;1.042881085381497;9.999649872567838;0.8101575165945502;-0.5670503631537374;1.0553657943503691;1.0000373417033004;0.9888615955463298;0.9999419384023641
13.202326;1.028805004855482;0.8331636648900338;0.810005293670042;0.5620277488458731;0.5462841701440182;1.0428837677761453;9.999618534212381;0.810155778856207;-0.5670859727252091;1.0553679794324478;1.000037976849711;0.9888788209154047;0.9999434176437101
13.212326;1.02880614508012;0.833163841545386;0.8100026489382383;0.5620664553646032;0.5463207307287116;1.0428874088972906;9.99958728308965;0.810154053107033;-0.5671215681614477;1.0553701996026381;1.0000386246413446;0.9888960084677402;0.9999448156806061
13.222326;1.028807314058426;0.8331641321052642;0.8100000854092854;0.5621040200060679;0.546356181301433;1.0428910097933455;9.999556107042734;0.8101513365058959;-0.5671571517900156;1.0553724487767049;1.0000392876439677;0.9889123436058735;0.9999461348338642
13.232326;1.0288085127179076;0.8331644293425353;0.8099975075008492;0.5621427268101111;0.5463927419161158;1.0428945713702573;9.999524982857356;0.8101496268267555;-0.5671927259899814;1.0553747186831997;1.0000399656546533;0.9889294690327818;0.9999473785718792
13.242326;1.028809742489768;0.8331648278698982;0.8099950167946243;0.5621802917323375;0.546428192520799;1.0428980945051665;9.99949389321366;0.8101479220740033;-0.5672272929709863;1.0553770012095463;1.000040656104906;0.9889459960429979;0.9999485515877282
13.252326;1.028811004587905;0.8331652203594034;0.8099925188593583;0.562218998822154;0.546464753168624;1.0429015803373447;9.999462839106709;0.810146220103615;-0.5672628545677232;1.0553792907226105;1.0000413554567817;0.9889630757882751;0.9999496593748224
13.262326;1.028812300029749;0.8331657018282836;0.8099901153245124;0.5622565640269859;0.5465002038074122;1.0429050301667429;9.999431836486426;0.8101445187267682;-0.567298412161197;1.05538158384557;1.0000420602782176;0.9889801387486904;0.9999507078583771
13.272326;1.028813630211842;0.8331661656378508;0.8099877114042295;0.5622952714053109;0.5465367644904406;1.0429074447745235;9.99940090918669;0.8101418165965134;-0.5673339667849533;1.0553838775683075;1.000042767806506;0.9889963695206491;0.9999517034085581
13.282326;1.0288149966705737;0.8331667071020544;0.8099854085695213;0.5623328368954741;0.5465722151658896;1.0429108233927313;9.999370089368151;0.8101401136933086;-0.5673695195437463;1.0553861683254075;1.0000434762843946;0.9890134095257053;0.9999526532605966
13.292326;1.0288164002407603;0.8331672699793256;0.8099831605501252;0.562370402527975;0.5466076658613602;1.042914162795888;9.999339417697808;0.8101384107402043;-0.5674040720957639;1.0553884527324298;1.0000441848587367;0.9890298682922215;0.9999535657821202
13.302326;1.0288178408530106;0.8331678491065742;0.809980969891293;0.5624079683033353;0.5466431165784066;1.0429174571014386;9.999308934343311;0.8101367086372122;-0.5674396264304163;1.055390728375326;1.0000448927406633;0.9890468942986141;0.9999544497394315
13.312326;1.0288193177199043;0.8331683896746631;0.8099787901734817;0.5624466762631992;0.5466796773449549;1.0429206988928086;9.999278671400281;0.8101350083364498;-0.5674741840947205;1.055392993608899;1.0000455979024838;0.9890633395186084;0.9999553130899379
13.322326;1.0288208295914283;0.8331689890473674;0.8099767222026624;0.5624842423280609;0.5467151281097288;1.0429238812040345;9.999248657604888;0.8101333108834675;-0.5675097458518644;1.0553952471376782;1.0000462963806855;0.9890803489698873;0.9999561625208435
13.332326;1.0288223749806154;0.8331695935838894;0.8099747193441088;0.5625218085373322;0.5467505789003902;1.0429259986053534;9.999218929508269;0.810130617584488;-0.5675453118103688;1.0553974879815506;1.0000469825292861;0.9890965274537974;0.9999570035122345
13.342326;1.028823952140946;0.8331702000947958;0.8099727839512006;0.5625593748915321;0.5467860297179532;1.0429290465684176;9.999189538696749;0.8101289300868112;-0.567579881544272;1.055399715625811;1.0000476500251416;0.9891129381243472;0.9999578400793098
13.352326;1.0288255594436313;0.8331708046050029;0.8099709180418625;0.5625969413909034;0.5468214805630921;1.0429320200527346;9.999160550446861;0.8101272503060198;-0.5676144542070793;1.055401930228529;1.000048293374718;0.9891293355424374;0.9999586743736005
13.362326;1.0288271955758355;0.833171402315377;0.809969122814757;0.5626345080352708;0.5468569314365349;1.0429349129307124;9.999132039716198;0.8101255801515954;-0.5676500287713031;1.0554041326830086;1.000048908193371;0.9891462936712608;0.9999595065130127
13.372326;1.0288288587299594;0.8331719877906225;0.8099673984428557;0.5626720748240736;0.546892382339482;1.0429377188863074;9.99910409155371;0.8101239209032567;-0.5676846045218544;1.055406324402911;1.0000494899215973;0.9891626658602114;0.9999603345155946
13.382326;1.0288305462476293;0.8331725550365421;0.809965744348319;0.5627096417563605;0.5469278332734521;1.0429394326310262;9.999076800082308;0.8101222727606617;-0.5677191816670812;1.0554085069261017;1.000050033641723;0.9891790286031906;0.9999611545007195
13.392326;1.0288322552574738;0.833173098576714;0.8099641598160764;0.5627472088309026;0.5469632842398324;1.042942050258983;9.999050260297347;0.8101196352750347;-0.5677547615100967;1.0554106813343747;1.0000505351520745;0.9891951409716675;0.9999619612436024
13.402326;1.0288329840530892;0.8331727818920144;0.8099626206977177;0.5627842653609118;0.5469987700154223;1.042944568866257;9.999024560919134;0.8101180082412395;-0.5677893461000673;1.0554128477550757;1.0000509907869617;0.989211497708679;0.9999627484667433
13.412326;1.028834728112279;0.8331732708985564;0.8099611729935452;0.56282183268086;0.5470342210501836;1.0429469862013696;9.998999783673518;0.8101163919462099;-0.5678239377346407;1.055415005294313;1.0000513964882867;0.9892278591941842;0.9999635087081605
13.422326;1.0288364858191836;0.8331737330483237;0.80995979209579;0.5628594001398282;0.5470696721212047;1.0429493008237174;9.998976005368432;0.8101147863678343;-0.567858538179189;1.0554171522284805;1.0000517480321105;0.9892442320274314;0.9999642336351144
13.432326;1.0288382545124217;0.8331741698004375;0.8099584772484043;0.5628969677370909;0.5471051232293307;1.04295051232358;9.998953302060892;0.81011319025885;-0.5678931478351877;1.0554192863430876;1.000052041718566;0.9892606239560897;0.9999649149964126
13.442326;1.0288400317664388;0.8331746336218088;0.8099572767874678;0.5629333934031417;0.5471394643483646;1.042952621066171;9.998931751535922;0.810111601433274;-0.5679277657830029;1.0554214054285;1.0000522743968634;0.9892770433158896;0.9999655450838233
13.452326;1.0288418156871852;0.8331738834324783;0.8099549809401865;0.5629709107718038;0.5471748664467305;1.042954627869838;9.998911426805114;0.8101100178659546;-0.5679623904556428;1.055423507752388;1.000052443357074;0.9892934983155894;0.9999661164195568
13.462326;1.0288436044557348;0.8331742556859871;0.8099538562958395;0.5630084787781663;0.5472103176656369;1.0429565340291695;9.998892387677643;0.8101074382872682;-0.5679970203286486;1.0554255925060327;1.0000525467619208;0.9893091772416671;0.9999666212840655
13.472326;1.0288453959256265;0.8331746104812282;0.8099527898199425;0.5630460469210486;0.5472457689196445;1.0429573411149886;9.998874681452467;0.8101058622632525;-0.5680316549253563;1.0554276598139425;1.0000525840285097;0.9893257229993396;0.9999670510948288
13.482326;1.0288471882923724;0.8331750014984756;0.8099518273797467;0.5630824731229332;0.5472801101807755;1.0429590502286734;9.998858345036323;0.8101042900741752;-0.5680662956381449;1.0554297098419267;1.0000525555013962;0.9893423207583982;0.9999673964322189
13.492326;1.0288489806743932;0.8331753318927319;0.809950867061153;0.5631200415374883;0.547315561500227;1.0429606617596;9.99884340496607;0.8101027218925133;-0.5681009454041628;1.0554317418727155;1.000052461898855;0.9893589741417868;0.9999676483003701
13.502326;1.0288507723044935;0.8331757071778764;0.8099500028942538;0.5631564680072898;0.5473499028235052;1.0429621759134022;9.998829885343334;0.8101011565902667;-0.5681356076654703;1.055433754388394;1.0000523041187168;0.9893756869332941;0.9999677989742534
13.512326;1.028852561217733;0.8331771727009858;0.8099502430698293;0.5631940871961835;0.5473854032854613;1.0429635932624026;9.998817814383315;0.8100995918153623;-0.5681702858029902;1.0554357458980108;1.0000520834043891;0.989392462350249;0.9999678420257729
13.522326;1.0288533449547588;0.8331767156963988;0.8099494393816291;0.5632300028281522;0.5474197794376873;1.0429639155382657;9.998807217247926;0.8100980254050473;-0.5682039833031062;1.0554377153648404;1.0000518015970485;0.9894087280324277;0.9999677728182507
13.532326;1.028855117631211;0.833177047120496;0.8099486486359655;0.5632675717560173;0.5474552308684244;1.0429651463983622;9.998798108243307;0.8100954559995446;-0.5682387039995636;1.0554396615041757;1.0000514611715714;0.9894248149509397;0.9999675887792044
13.542326;1.0288568766897015;0.8331774381887956;0.8099479442856388;0.5633039987335603;0.5474895722965688;1.0429662913564979;9.998790493548126;0.8100938823316994;-0.5682734519474464;1.055441581907393;1.0000510651393553;0.989441787565214;0.9999672886062067
13.552326;1.028858618916329;0.8331778426117733;0.8099472767386471;0.5633404258465755;0.5475239137471566;1.0429673571289626;9.998784378694133;0.810092303095463;-0.568307230847423;1.0554434732722218;1.0000506172233012;0.9894582544920406;0.9999668712787319
13.562326;1.0288603410917494;0.8331782146354435;0.8099465964893107;0.5633779951894038;0.5475593652457594;1.0429673509868054;9.998779771357947;0.8100907178839422;-0.5683420435499114;1.05544533206517;1.0000501222815141;0.9894753662344775;0.9999663354550309
13.572326;1.0288620401071813;0.8331786600067352;0.8099460005290339;0.563414422574864;0.5475937067391352;1.0429682802231246;9.998776676400496;0.8100891275298605;-0.5683768921929881;1.0554471542895085;1.0000495863144083;0.9894925506803762;0.9999656796062254
13.582326;1.0288637137490098;0.8331791328346565;0.8099454371076463;0.5634508500944432;0.5476280482539524;1.0429691516169548;9.998775088466594;0.8100875332674996;-0.5684107784806103;1.0554489347551321;1.0000490156375617;0.9895092358228287;0.9999649030551716
13.592326;1.028865361568896;0.8331796379953409;0.8099449021051657;0.5634872777476154;0.5476623897906893;1.0429689712207204;9.998774984901436;0.810085935918197;-0.5684447039348122;1.0554506672944233;1.0000484159636829;0.9895259982076663;0.999964006781083
13.602326;1.0288669843924754;0.8331801303729508;0.8099443419221497;0.5635248476376724;0.5476978413760544;1.0429697444713526;9.998776321847643;0.8100843359785191;-0.5684796703682892;1.0554523461372756;1.0000477921926274;0.9895434132781862;0.9999629931175468
13.612326;1.0288685826717003;0.833180665707038;0.8099438018061745;0.563562417666007;0.5477332929832296;1.0429704759631837;9.998779042500674;0.8100827342051805;-0.5685136796567555;1.055453967057753;1.0000471483984514;0.9895603312813424;0.9999618651044713
13.622326;1.0288691564049104;0.8331804651261581;0.8099433040733914;0.5635983342683719;0.5477676693562128;1.0429711692500563;9.998783096810499;0.8100801317529368;-0.5685487326097854;1.0554555276316944;1.0000464874645094;0.9895770803939684;0.9999606263247761
13.632326;1.0288707014547103;0.8331811470178698;0.809942843096574;0.5636347624269179;0.5478020109774412;1.0429708271530567;9.998788456821716;0.8100785295044427;-0.5685828287116477;1.0554570273924797;1.0000458110699264;0.9895941458620258;0.9999592808736052
13.642326;1.028872216305471;0.8331818794145078;0.8099423909574412;0.5636711907193426;0.5478363526167687;1.042971451743246;9.998795114438707;0.8100769271781033;-0.5686169673202992;1.0554584681266936;1.0000451207364667;0.9896112801968403;0.9999578330553547
13.652326;1.0288736989355134;0.8331826632241133;0.80994194263615;0.5637076191458692;0.5478706942721083;1.042972044294534;9.998803066703712;0.810075322787803;-0.5686511487549667;1.0554598535015243;1.0000444189247615;0.989628479613821;0.9999562870778687
13.662326;1.0288751481707399;0.8331834990826662;0.8099414930689526;0.5637440477068848;0.5479050359412984;1.0429726064828084;9.998812304572539;0.8100737125349861;-0.5686853740848953;1.0554611877196118;1.000043709047071;0.9896457404900463;0.9999546466681273
13.672326;1.0288765643106264;0.8331843870517753;0.809941037676853;0.5637804764027375;0.5479393776225012;1.042972141756171;9.998822811489212;0.8100720916065067;-0.5687206439949666;1.055462474366227;1.00004299517867;0.9896636342176877;0.9999529143737675
13.682326;1.0288779500374705;0.8331853260814887;0.8099405725381421;0.5638169052339417;0.5479737193145386;1.0429726550088567;9.998834565975;0.8100704557249032;-0.5687549580075778;1.055463716089998;1.00004228185739;0.9896810089802149;0.9999510909543745
13.692326;1.0288793103537102;0.8331863647277625;0.8099401434592165;0.5638521920790707;0.5480069509903177;1.0429731513001295;9.99884754408632;0.8100688018997666;-0.568789314756196;1.055464914372622;1.000041573418357;0.9896984375697182;0.9999491755669663
13.702326;1.0288796523236499;0.8331865667874985;0.8099396259528657;0.5638881094500627;0.5480413274720752;1.04297263516595;9.998861723381394;0.8100671276863948;-0.568823712832926;1.0554660695667681;1.000040873613674;0.9897159190210012;0.9999471667797298
13.712326;1.0288809797393517;0.8331876478448754;0.809939113574697;0.5639245386554262;0.548075669192309;1.042973110629616;9.998877086298437;0.8100654300527333;-0.5688581515910083;1.0554671817058312;1.0000401861023906;0.9897334530780283;0.9999450631954763
13.722326;1.0288822979117338;0.833188773016649;0.8099385802075676;0.5639609679991842;0.5481100109192854;1.0429735817143295;9.998893618849758;0.8100637053117057;-0.5688926315190015;1.055468251238344;1.0000395150838333;0.9897510399466768;0.9999428632625103
13.732326;1.0288836093615297;0.833189990558944;0.8099380721010702;0.5639962553518569;0.5481432426246389;1.0429730530083774;9.99891130848177;0.8100619500459545;-0.5689271538859799;1.0554692786082902;1.0000388654125827;0.9897686798604811;0.999940565691954
13.742326;1.0288849150321675;0.8331911962406228;0.8099374883161897;0.5640326849713486;0.5481775843598083;1.0429735295072453;9.998930141171535;0.8100591616281574;-0.5689607199172874;1.055470263226238;1.0000382415988647;0.9897849797481064;0.9999381707157391
13.752326;1.028886214717383;0.8331924360477143;0.8099368759259963;0.564069114729696;0.5482119260966919;1.0429740159943144;9.998950094261062;0.8100573378715553;-0.5689953301185328;1.0554712036236336;1.000037646086399;0.9898027257310652;0.9999356807065369
13.762326;1.0288875075148012;0.833193754393007;0.809936282572277;0.5641044024900415;0.5482451578069186;1.0429735166896372;9.998971132114605;0.810055476562568;-0.5690299840495503;1.0554720988162762;1.0000370787468524;0.9898205246754037;0.9999330996250398
13.772326;1.0288877936361103;0.8331942095380428;0.8099355850244288;0.5641403205533353;0.5482795343101726;1.042974035205572;9.998993207651742;0.8100535754757278;-0.56906468073002;1.0554729491981685;1.0000365379490217;0.9898383763078505;0.999930431945607
13.782326;1.0288890718920076;0.8331955612617455;0.8099349270519017;0.564175608550319;0.5483127660147055;1.0429745744653374;9.999016263465494;0.8100516323246673;-0.5690984192880495;1.0554737563967076;1.0000360215854776;0.9898557053269518;0.9999276817415593
13.792326;1.028890346454878;0.8331968683781007;0.8099341861549401;0.564212038822557;0.5483471077412713;1.0429741365253054;9.999040229483919;0.8100496438820404;-0.5691331987529241;1.0554745224539723;1.00003552741274;0.9898736614259918;0.9999248523218272
13.802326;1.0288916219211441;0.8331982268324752;0.8099334610077417;0.5642473270869437;0.5483803394359177;1.0429747229231374;9.999065021000227;0.8100476050580243;-0.5691680173004129;1.0554752487544;1.0000350530968767;0.9898916707165047;0.9999219462415735
13.812326;1.0288929020506994;0.8331995326182224;0.8099326554320939;0.5642837576290406;0.5484146811506891;1.0429753356999538;9.99909054385813;0.8100455093720736;-0.5692018722515942;1.0554759358291355;1.0000345966885325;0.9899091600981575;0.9999189651716512
13.822326;1.0288941885169298;0.8332008854740786;0.8099318701886067;0.5643190461565506;0.5484479128308715;1.0429749777922763;9.999116701166646;0.8100433508609383;-0.5692367604728475;1.0554765841259752;1.000034157625512;0.9899272811912662;0.9999159097001664
13.832326;1.0288954811060493;0.8332010420744201;0.809929899685826;0.5643554264629785;0.5484822054469002;1.04297565215364;9.999143392909453;0.8100411257878066;-0.5692706785389581;1.0554771939445857;1.0000337369837005;0.9899448845784409;0.9999127794944919
13.842326;1.0288957793476279;0.8332015546148269;0.8099290414924554;0.5643902030432749;0.5485154718723839;1.0429763607952487;9.999170515640945;0.8100388327511343;-0.56930562310275;1.0554777648213145;1.0000333369440189;0.9899631185577863;0.9999095739430055
13.852326;1.0288970788226124;0.83320289713286;0.8099281868929162;0.5644254919246829;0.5485487035171456;1.0429761048048525;9.999197966972433;0.8100364717434207;-0.5693395913328545;1.0554782960533058;1.000032960710197;0.9899808289688962;0.9999062930950583
13.862326;1.0288983767346758;0.8332042362141414;0.809927315670773;0.5644607809332007;0.5485819351471984;1.0429768849984487;9.999225649131189;0.8100340433825025;-0.5693745810871085;1.0554787872187938;1.0000326127356975;0.9899991596588447;0.9999029383496832
13.872326;1.0288996682664477;0.8332055208086052;0.8099263817871248;0.5644972122269419;0.5486162767877636;1.0429777022369897;9.999253467740521;0.8100315486209699;-0.5694085911177917;1.0554792371963309;1.000032298583543;0.9900169531387599;0.9998995125584876
13.882326;1.0289009482025633;0.833206850387673;0.8099254858496745;0.5645325014895237;0.548649508384251;1.0429775574836746;9.999281328746168;0.8100289885222456;-0.569442621179307;1.0554796430026603;1.0000320239018412;0.9900347766859929;0.9998960197412622
13.892326;1.0289022106008752;0.8332081714050974;0.8099245804912468;0.5645677908767203;0.548682739961996;1.0429784523142611;9.999309141527066;0.8100263639055473;-0.5694776715623038;1.0554800003775455;1.0000317927461417;0.9900531976601795;0.9998924646183189
13.902326;1.0289024497687043;0.833208646177125;0.8099236431714721;0.5646025679798206;0.5487160062861348;1.042979389282395;9.999336825113973;0.8100236752919857;-0.5695117423312649;1.055480305767886;1.0000316067934125;0.9900710581124192;0.9998888521964009
13.912326;1.0289036580544992;0.8332099365533601;0.8099227211815061;0.5646378575800803;0.548749237823934;1.0429793715264921;9.99936430561505;0.8100209233656118;-0.56954583305217;1.055480557400736;1.0000314654139904;0.990088925750936;0.9998851875644603
13.922326;1.0289048325585457;0.8332112053653228;0.8099217902242977;0.5646731473019487;0.5487824693413631;1.0429804023936031;9.999391509696014;0.8100181096667652;-0.5695799429921603;1.0554807545105838;1.0000313655224498;0.9901067940507037;0.9998814757455948
13.932326;1.0289059704742656;0.8332124503452195;0.8099208489585752;0.5647084371441722;0.5488157008383346;1.0429814852039383;9.999418366081734;0.810015236660626;-0.5696140712878716;1.0554808964201357;1.0000313017164926;0.9901246580092388;0.9998777215505631
13.942326;1.0289070701252854;0.8332136711027701;0.8099198959027355;0.5647437271056049;0.5488489323147993;1.0429816227111437;9.999444811066672;0.8100113066616167;-0.5696482169848955;1.0554809826349822;1.000031266959232;0.9901416964708638;0.9998739296032221
13.952326;1.0289071326632817;0.8332140356161147;0.8099189061018045;0.5647785046109898;0.5488821985357231;1.0429828167859425;9.999470793115654;0.8100083210559738;-0.5696823787613584;1.0554810130685968;1.0000312532339615;0.9901595437944487;0.9998701047479168
13.962326;1.0289081581472561;0.8332152125198531;0.809917925408845;0.5648137947754012;0.5489154299703604;1.0429830686822217;9.999496276688271;0.8100052808906538;-0.5697165545390918;1.0554809879888958;1.0000312520549897;0.9901773809536103;0.9998662529697172
13.972326;1.0289091509588046;0.8332163705003892;0.809916929199058;0.5648490850575634;0.548948661383477;1.0429843795438358;9.999521237717003;0.8100021877921467;-0.5697507416346778;1.0554809083719343;1.0000312545899728;0.9901952063451342;0.999862382088074
13.982326;1.0289101159053513;0.8332175112476677;0.8099159170095507;0.5648843754576369;0.5489818927745492;1.0429857505839801;9.999545652436915;0.8099990443193544;-0.569784937071696;1.0554807763010619;1.0000312515496719;0.9902130171661718;0.9998585010875124
13.992326;1.0289110595192759;0.8332186865244389;0.8099149382426977;0.564918523792552;0.5490140141164424;1.042986182559713;9.999569493622763;0.8099958537575922;-0.5698191373828713;1.0554805947886603;1.0000312338059882;0.9902308090928381;0.9998546186807832
14.002326;1.0289109906376321;0.8332189629028267;0.8099138713981159;0.5649533016868713;0.5490472802260695;1.0429876753005738;9.999592736786612;0.8099926196444097;-0.5698533380698991;1.055480367632767;1.0000311931347214;0.990248576348443;0.9998507427818281
14.012326;1.0289119158138282;0.8332200581593306;0.8099128116545853;0.5649885924062499;0.5490805115477159;1.042988228069225;9.999615369189373;0.8099893455596038;-0.5698875332219401;1.0554800996390894;1.0000311220119542;0.9902663122764302;0.9998468811983576
14.022326;1.028912845175562;0.8332211389621825;0.8099117331659821;0.5650238832445521;0.549113742845308;1.042989840223995;9.9996373961741;0.8099860352212798;-0.569921715823318;1.055479796355773;1.0000310135552957;0.9902840098451778;0.9998430424319424
14.032326;1.0289137886218922;0.8332222546364656;0.8099106824951214;0.5650580320119063;0.5491458640918088;1.042991511442621;9.99965883937916;0.8099826921518374;-0.5699548784389137;1.055479462690579;1.0000308621093186;0.990301086710594;0.9998392356495742
14.042326;1.0289147563201904;0.8332233026686214;0.8099095592450369;0.5650933230899997;0.5491790953401557;1.0429922410941974;9.999679728565123;0.8099793188640328;-0.5699890135370698;1.0554791016431002;1.0000306632206875;0.9903186875709293;0.9998354699091199
14.052326;1.0289147585216565;0.8332234991644721;0.8099083863185379;0.5651281013860531;0.5492123613268335;1.0429940270650495;9.999700099129205;0.8099759166285792;-0.5700231138559858;1.0554787145546571;1.0000304128225594;0.9903362309916004;0.9998317532150013
14.062326;1.0289158003276577;0.8332257027331643;0.8099083662466756;0.56516230098371;0.5492445315774536;1.0429948654811947;9.99971999506955;0.8099724862893032;-0.5700561730929876;1.055478301917943;1.0000301065410797;0.9903531347486026;0.9998280921920528
14.072326;1.0289168871811782;0.8332266941165359;0.8099071525991256;0.5651975924008549;0.5492777627518043;1.042996751868655;9.99973946227183;0.8099690293881476;-0.5700901862856421;1.0554778636392228;1.0000297396602225;0.9903705428950297;0.9998244929555113
14.082326;1.028918021797281;0.8332277157659244;0.8099059485747511;0.5652317417442484;0.5493098838761074;1.0429986822606228;9.999758533494191;0.8099655486584068;-0.5701241497494403;1.0554773993800601;1.000029308053555;0.9903878739316295;0.9998209621445034
14.092326;1.028919206131736;0.8332286661507355;0.8099046506127563;0.5652670334152692;0.5493431150042667;1.0429996529407792;9.999777225035288;0.8099620475228393;-0.5701570607914745;1.0554769094413559;1.0000288096532943;0.9904045480411556;0.9998175069498925
14.102326;1.028919442807594;0.8332288133144232;0.8099033272681839;0.5653006699421029;0.5493752708455146;1.043001659518107;9.999795550554609;0.8099585290212427;-0.5701909172351192;1.0554763955736715;1.0000282449265856;0.9904217136794713;0.9998141349807625
14.112326;1.028920731576592;0.833229774577998;0.8099019706575123;0.5653348196328536;0.5494073919011496;1.0430026971745066;9.999813533579644;0.8099549953882538;-0.5702237169639701;1.0554758608063548;1.0000276156131307;0.990438217343989;0.9998108544932085
14.122326;1.0289220760103621;0.8332306678262439;0.8099005029975436;0.5653701116609955;0.549440622960077;1.0430047620065523;9.99983120229856;0.8099514490855974;-0.5702574578957205;1.0554753084193411;1.0000269229538687;0.9904552075541879;0.9998076741572002
14.132326;1.028923480581191;0.8332315955935721;0.80989901816651;0.5654042616122342;0.5494727439689605;1.0430058513696698;9.99984857580847;0.8099478937408288;-0.5702901384542078;1.0554747415112269;1.000026167051545;0.9904715297329987;0.9998046023328417
14.142326;1.028924951966611;0.8332325083345624;0.8098974636014534;0.5654384116947405;0.5495048649547948;1.0430079629393958;9.999865661826158;0.8099443334468761;-0.5703227580609032;1.055474163723181;1.0000253473992522;0.9904877564189283;0.9998016464906349
14.152326;1.02892549960115;0.8332325228213109;0.8098957643305483;0.5654731908936365;0.5495381307061706;1.0430100936599775;9.99988246433201;0.809941771776253;-0.5703563173006644;1.055473579764989;1.00002446353809;0.9905052792443484;0.9997988127367513
14.162326;1.028927130798592;0.833233407357769;0.8098940647309943;0.5655073412142136;0.54957025164704;1.0430112392639797;9.999898987928946;0.8099382116415139;-0.5703888178097228;1.0554729946542085;1.0000235154561141;0.9905213118752138;0.9997961050050426
14.172326;1.028928855231817;0.8332342793068684;0.809892292549215;0.5655414916717584;0.5496023725667003;1.043013394707843;9.999915236075418;0.8099346554796232;-0.5704212620611359;1.0554724127840005;1.0000225039297237;0.990537249441274;0.999793524336299
14.182326;1.0289306805548568;0.8332351402604393;0.8098904496809721;0.5655756422681528;0.5496344934665406;1.0430145550063756;9.999931207033402;0.8099311058594182;-0.5704536530889607;1.0554718381738608;1.0000214308786006;0.9905530936694514;0.9997910690931756
14.192326;1.0289316150666814;0.8332351585731658;0.8098885153696305;0.5656092796440666;0.5496666491090745;1.0430167159706594;9.999946895743077;0.8099275661028701;-0.5704859939284659;1.0554712749928963;1.0000202995637473;0.9905688458194642;0.9997887357817365
14.202326;1.0289336638925297;0.8332360019790658;0.8098865395138136;0.5656434304909532;0.5496987699743414;1.0430178744507943;9.99996230020481;0.8099240398701723;-0.5705182868374162;1.0554707273009214;1.000019114415682;0.9905845065717143;0.9997865197754112
14.212326;1.028935833896189;0.833236837579922;0.8098845005229685;0.5656775814808769;0.549730890825142;1.0430200273566739;9.999977419547116;0.8099205304663586;-0.5705515328656527;1.0554701986740702;1.0000178803632578;0.9906006513979444;0.9997844164485895
14.222326;1.0289381290468533;0.8332376145998223;0.8098823506065456;0.5657128748434199;0.5497641216900025;1.0430211704288195;9.999992248745137;0.8099170408456214;-0.5705837319916481;1.0554696923169358;1.0000166018116428;0.9906161271692386;0.9997824229771872
14.232326;1.0289395524383709;0.8332364576208057;0.8098790551880707;0.5657464621316121;0.5497962282002838;1.0430232982962269;10.000006784234117;0.8099135739246826;-0.5706158834892392;1.0554692112447346;1.0000152821317103;0.9906315083185674;0.9997805391324915
14.242326;1.0289421026168881;0.8332373161574342;0.8098768826222011;0.5657794712931952;0.5498272389928994;1.0430254051892727;10.000021033603897;0.8099101331029739;-0.5706479865474932;1.05546875832363;1.0000139241088628;0.9906467945029555;0.9997787659609375
14.252326;1.028944779086483;0.8332381116017575;0.8098746029301824;0.5658136228316804;0.5498593598072337;1.0430264854051585;10.000035014320199;0.8099067227178919;-0.5706800412035004;1.0554683364552515;1.0000125303527923;0.9906619866876807;0.9997771036866181
14.262326;1.0289475780972122;0.8332388918456395;0.8098722678458832;0.5658477745183484;0.5498914806197941;1.0430285339640493;10.000048746379335;0.8099033475433813;-0.5707110487655868;1.0554679487293734;1.0000111032369492;0.9906765110041128;0.9997755507176107
14.272326;1.0289494950503375;0.8332388200536587;0.8098698573851512;0.56588141273537;0.5499236361930765;1.043029547340063;10.000062252277806;0.809900011956291;-0.5707430112265673;1.055467598075495;1.000009645239639;0.9906915227082875;0.9997741044157067
14.282326;1.0289525209626842;0.8332395582235033;0.8098674231995069;0.5659155646891721;0.5499557570113566;1.0430315231089573;10.000075558924959;0.809896719936262;-0.5707749304647038;1.0554672867005574;1.000008159596309;0.9907064498123257;0.9997727623395484
14.292326;1.0289556480839106;0.8332402684784732;0.8098649463560996;0.5659497167939418;0.5499878778371436;1.043032458769827;10.000088688748775;0.8098934752297481;-0.5708068079589061;1.0554670160149384;1.000006650618106;0.9907212958758929;0.9997715224370134
14.302326;1.0289588660936444;0.8332409472811348;0.8098624314913206;0.5659838690505383;0.5500199986731111;1.0430343514294138;10.000101645540115;0.8098902810013748;-0.5708386447204467;1.0554667869304772;1.000005124023854;0.9907360642036175;0.9997703826567423
14.312326;1.0289611649537247;0.8332408093211188;0.8098599091442651;0.566016365466348;0.5500510442534293;1.043035198554243;10.00011441353366;0.8098871396355946;-0.5708694409639158;1.0554666000006725;1.0000035868722192;0.9907501829411257;0.9997693408067183
14.322326;1.0289645318732283;0.8332414182726845;0.8098573342939156;0.5660505179940615;0.5500831651160232;1.0430369984835437;10.000126968241714;0.8098840531247151;-0.5709011956266029;1.0554664552321176;1.0000020463263692;0.9907648097058064;0.9997683944671345
14.332326;1.028967957306637;0.8332419901304208;0.809854738955237;0.5660846706749799;0.550115285994254;1.0430377497987586;10.000139279364276;0.8098810238089545;-0.5709329060554614;1.0554663518622063;1.0000005084032693;0.9907793746422977;0.9997675408067321
14.342326;1.0289714309702103;0.8332425755302072;0.8098521790276516;0.566117681256777;0.5501462968621037;1.043039450577335;10.000151307455585;0.8098780547401861;-0.5709635681734682;1.0554662885046147;0.9999989778574622;0.9907933088310966;0.9997667764479018
14.352326;1.028973944142814;0.8332422416837183;0.8098495395506838;0.5661513203668425;0.5501784525313232;1.0430400991829325;10.000163006201428;0.8098751489399524;-0.5709951773844536;1.0554662634507976;0.9999974586078416;0.9908077733809657;0.9997660976477335
14.362326;1.0289774862968544;0.8332427577902587;0.8098469720225717;0.5661843312156891;0.5502094634324001;1.0430416956869553;10.000174328312553;0.8098733085332931;-0.5710257298296958;1.0554662751360488;0.9999959537519648;0.9908224433092285;0.9997655008172237
14.372326;1.0289810510396769;0.833243190032882;0.8098443593919799;0.5662184844693229;0.550241584376932;1.0430422421034726;10.000185231958277;0.8098705352259068;-0.5710572232118105;1.0554663229801122;0.9999944654607896;0.9908368470889013;0.9997649829530382
14.382326;1.0289846315816842;0.8332436389889464;0.8098418034370485;0.5662514956138271;0.5502725953113566;1.0430437416414113;10.000195684016814;0.809867831125757;-0.5710876569075781;1.0554664079981169;0.9999929956054167;0.9908506611128101;0.9997645421846791
14.392326;1.0289872218354572;0.8332431703405716;0.8098391860728612;0.566285135165434;0.5503047510462514;1.0430441980691763;10.000205658495291;0.8098651983430722;-0.5711190316671297;1.0554665327627597;0.9999915464328824;0.9908650502106049;0.9997641789094218
14.402326;1.0289908118709856;0.8332435528048676;0.8098366568414161;0.5663181465727508;0.5503357620129877;1.0430456152465324;10.00021513681407;0.8098626380310912;-0.5711493491429701;1.0554667006406215;0.9999901201457653;0.9908788742752708;0.9997638965475822
14.412326;1.0289943936778918;0.8332438539628362;0.8098340978543207;0.5663523003911531;0.5503678830219784;1.043045996408409;10.000224109262149;0.8098601499889577;-0.5711806112919393;1.0554669145346527;0.9999887180612178;0.9908932972577672;0.9997637006107136
14.422326;1.0289969594771777;0.8332433435217477;0.8098315868105618;0.5663847979961517;0.5503989287760838;1.0430473437721726;10.000232570840382;0.8098577328830445;-0.5712108199368965;1.0554671763906287;0.9999873407255622;0.9909071759674978;0.9997635970352893
14.432326;1.0290005008602516;0.8332435887995144;0.8098290757163554;0.5664189520800833;0.5504310498155849;1.0430476589802096;10.000240516614141;0.8098553848344283;-0.5712409767721379;1.0554674877258368;0.9999859887504823;0.9909210935629046;0.9997635914841104
14.442326;1.0290040156025186;0.8332438588419829;0.8098266424415828;0.566451964042964;0.5504620608446184;1.0430489435774124;10.000247943821629;0.8098531039662078;-0.5712710836179103;1.0554678498782026;0.9999846631624724;0.990935054530359;0.9997636891977469
14.452326;1.0290075031622987;0.8332441045911207;0.8098242421390687;0.5664849761510132;0.5504930718909927;1.0430491991358386;10.000254856587478;0.8098508887039304;-0.5713021426611515;1.0554682638206003;0.9999833650441585;0.9909496382553808;0.9997638944601075
14.462326;1.0290099656321803;0.8332434949356711;0.8098218560617981;0.566517474182023;0.550524117711482;1.0430504277854258;10.000261268841315;0.8098487379455948;-0.5713321567925829;1.0554687301573678;0.9999820953043828;0.9909636945590979;0.9997642100749246
14.472326;1.0290134030348783;0.8332436486123518;0.8098194868774176;0.5665516288220851;0.5505562388212148;1.0430506328669686;10.00026720572176;0.8098466509548842;-0.5713621300938239;1.055469249042803;0.9999808549181461;0.9909778026919495;0.9997646375126548
14.482326;1.0290167744447474;0.8332443496807586;0.80981774676435;0.5665838080347695;0.5505864637891226;1.0430518184960713;10.000272699080806;0.8098456272719813;-0.5713920682975223;1.055469819729126;0.9999796448391638;0.9909927825450374;0.9997651777182152
14.492326;1.0290191713334296;0.8332436865352191;0.8098154956838595;0.5666163063636326;0.5506175096684798;1.043051988481827;10.000277772484546;0.8098436670693144;-0.5714219788673387;1.055470440176501;0.9999784655215551;0.9910070019638146;0.9997658320716177
14.502326;1.02902254942816;0.8332438397084257;0.8098133159254683;0.5666493191134777;0.5506485208129845;1.0430521459036586;10.00028242599384;0.8098417711683673;-0.5714518701929553;1.0554711072069427;0.9999773169606075;0.9910212794827017;0.9997666028763739
14.512326;1.029025911315515;0.8332439750892813;0.8098111831846813;0.5666823319982448;0.5506795319775062;1.043053293333305;10.000286637788209;0.8098399402886512;-0.5714817503236312;1.055471816733446;0.9999761989016077;0.991035615993912;0.9997674930862865
14.522326;1.0290292582020208;0.8332440911737232;0.809809095134475;0.5667153450165775;0.5507105431615675;1.0430534330963634;10.000290382235141;0.8098381747195427;-0.5715116265098732;1.0554725636358337;0.9999751104136432;0.9910500118941231;0.9997685057795354
14.532326;1.0290315914223678;0.8332433526170979;0.8098070241321982;0.5667478437272666;0.5507415891182823;1.0430545670311326;10.000293644689464;0.8098364749175238;-0.5715415058533885;1.0554733417138087;0.9999740495499537;0.9910644669026901;0.9997696438828008
14.542326;1.0290349086731232;0.8332434241304771;0.8098050124927084;0.5667808569780507;0.5507726003381394;1.0430546958843587;10.000296420062316;0.8098348419088425;-0.5715713959255252;1.0554741436689825;0.9999730137788504;0.9910789800939166;0.999770910103678
14.552326;1.0290382100180744;0.8332434708053885;0.8098030314587584;0.566813870358872;0.5508036115741494;1.0430558196240465;10.000298708377239;0.80983327691033;-0.5716013043545091;1.0554749609593679;0.9999720004860712;0.9910935500514506;0.9997723069754667
14.562326;1.029040494741103;0.833242657620882;0.8098010524087926;0.5668463693350327;0.5508346575788023;1.043055939040179;10.000300520659083;0.8098317806799228;-0.571631237984312;1.0554757840142168;0.9999710070045118;0.991108174704397;0.9997738366119295
