time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.572326;1.0290437590363672;0.8332426492504446;0.8097991180680988;0.5668793829404831;0.5508656688439628;1.043057057180714;10.0003018807503;0.8098313534373525;-0.5716612026805461;1.0554766031442229;0.9999700307896036;0.9911236685023297;0.9997755002062892
14.582326;1.0290470026986485;0.8332426104643924;0.8097972011034048;0.5669123966715252;0.5508966801225436;1.0430571794101486;10.000302813188824;0.809829995662752;-0.5716902035270558;1.0554774097079123;0.9999690700653975;0.9911378185946499;0.9997772977937167
14.592326;1.029049225860545;0.833241706289096;0.8097952750595323;0.5669448959004573;0.5509277261666828;1.043058312825748;10.000303330501326;0.8098287084693166;-0.5717202446239497;1.0554781965113562;0.9999681239106648;0.9911525937294207;0.9997792281533535
14.602326;1.0290524255655544;0.8332416019413943;0.8097933848441203;0.5669779098486923;0.5509587374692424;1.0430584658191533;10.000303428615648;0.8098274927139212;-0.5717503287437645;1.0554789573549068;0.9999671915731879;0.9911674155993482;0.9997812889357921
14.612326;1.0290556017130181;0.8332415132884308;0.8097915535134622;0.5670097816166018;0.5509886387558706;1.0430586469766687;10.000303094491759;0.809826347970333;-0.5717804575108698;1.055479686363046;0.9999662723122649;0.9911822819942476;0.9997834774717149
14.622326;1.0290577538171237;0.8332405047622948;0.8097896571922895;0.567042281089343;0.55101968483249;1.043059863683422;10.000302322312422;0.8098252721280342;-0.5718096318097732;1.0554803773243895;0.9999653661760666;0.9911966136200301;0.9997857919104849
14.632326;1.0290608777315813;0.8332402925356349;0.8097877911999866;0.5670752953726359;0.5510506961665647;1.0430601222040405;10.000301118259639;0.8098242616282377;-0.571839851989391;1.0554810237353989;0.9999644747698426;0.9912115621386228;0.9997882316605231
14.642326;1.0290639723499462;0.8332400927783005;0.809785980758779;0.5671071674704836;0.5510805974832695;1.0430614288351292;10.000299493274717;0.8098233122767923;-0.5718691182372612;1.0554816194851862;0.9999636010715116;0.9912259735645658;0.9997907970216531
14.652326;1.029066037597308;0.8332389687373645;0.8097841035209099;0.5671396671882682;0.5511116435875008;1.04306179027904;10.000297465018123;0.8098234200718153;-0.571899431063024;1.0554821589321899;0.9999627486707634;0.9912418188627481;0.999793488635971
14.662326;1.0290690712600932;0.8332386328843198;0.8097822541640222;0.5671726818113365;0.5511426549467111;1.043063213161075;10.000295068575399;0.8098225816968236;-0.5719287913409693;1.0554826365620602;0.9999619214170027;0.9912563106697138;0.9997963064654901
14.672326;1.0290720743462245;0.8332382964119173;0.8097804556143314;0.5672045542459057;0.5511725562842457;1.043063703750364;10.000292358867688;0.809821794580533;-0.5719592002469485;1.0554830471779102;0.9999611231048271;0.9912714185699428;0.9997992487790573
14.682326;1.029074048457244;0.8332370194367414;0.8097785835134855;0.5672370542155627;0.5512036024032878;1.0430642680757491;10.000289405252005;0.809821056517217;-0.5719886592801339;1.0554833865523134;0.9999603567633834;0.991285987742934;0.9998023124041634
14.692326;1.029076994001703;0.8332365659007799;0.8097767805769956;0.5672689268655677;0.5512335037447696;1.043065911810288;10.000286285943544;0.8098203655165156;-0.572019169713456;1.0554836517194013;0.9999596241833625;0.9913011719239075;0.9998054933147891
14.702326;1.0290799164666884;0.8332359998461756;0.8097749214584627;0.5673019419563436;0.5512645151126169;1.043066639868328;10.00028307959593;0.8098197201389725;-0.5720487318006087;1.0554838403457751;0.9999589259053135;0.9913158188115219;0.9998087868472372
14.712326;1.0290818219191094;0.8332345882773612;0.8097730763261416;0.5673332998550336;0.5512944512026603;1.043068456299364;10.000279855718873;0.8098191195545877;-0.572078344727051;1.0554839499283828;0.9999582616188231;0.9913305084532117;0.9998121886802377
14.722326;1.0290847125982319;0.8332338960463184;0.8097711897421946;0.5673663151613522;0.551325462565485;1.0430693640403077;10.000276670469674;0.8098185629615572;-0.5721090071270697;1.0554839777945462;0.9999576307219521;0.9913458222061557;0.999815695792642
14.732326;1.029087593146913;0.8332331896569045;0.8097693316039782;0.5673981882663945;0.5513553638973239;1.0430703641489099;10.000273567664104;0.8098190491219839;-0.5721387174368439;1.055483921454689;0.9999570324596574;0.9913614278858891;0.9998193055883952
14.742326;1.0290894682913216;0.83323153358077;0.8097673758201719;0.567430688732485;0.5513864100014169;1.0430724557164335;10.000270580232689;0.809818576625216;-0.5721684739082255;1.0554837783539561;0.9999564660766278;0.9913762741905853;0.9998230141172181
14.752326;1.0290923395902858;0.8332306947541838;0.8097654641805762;0.5674625620498542;0.5514163113214863;1.0430736371370612;10.00026772649643;0.8098181442157334;-0.5721982745387918;1.0554835455586378;0.9999559314545479;0.9913911829978693;0.9998268153845213
14.762326;1.0290952109036509;0.8332297892500035;0.8097635212741149;0.5674944354877984;0.5514462126339588;1.043075907549407;10.000265006448736;0.8098177506904054;-0.5722281172016251;1.0554832203737965;0.9999554297626665;0.9914061593700991;0.9998307019711334
14.772326;1.0290970854260095;0.8332279336090546;0.8097614734220542;0.5675269362025255;0.5514772587147334;1.0430772668185673;10.00026241116087;0.8098173948256648;-0.5722589996920117;1.0554828008102068;0.9999549637144228;0.9914217852597466;0.9998346661730124
14.782326;1.0290999629293327;0.8332268968439578;0.8097594674036498;0.5675588098561135;0.5515071600089927;1.043078714482621;10.000259940845275;0.8098170752573021;-0.5722889191726948;1.0554822846143876;0.999954536986331;0.9914369105233373;0.9998387008703311
14.792326;1.029102845951656;0.8332257981919924;0.8097574334952514;0.567590683633041;0.5515370612932303;1.0430812496071584;10.000257614630163;0.809817790183187;-0.5723188716867232;1.0554816683304549;0.9999541532052706;0.9914529317088318;0.9998427994597314
14.802326;1.0291047367538746;0.8332238087421882;0.8097553515745306;0.5676220422666249;0.5515669973158893;1.0430828714719396;10.000255466805342;0.8098175373704346;-0.572348852724569;1.0554809479467027;0.9999538156313227;0.9914682171519132;0.9998469551023128
14.812326;1.0291076337627854;0.8332226004461356;0.8097532721857448;0.5676539162633724;0.5515968985763355;1.0430845796651385;10.000253538080292;0.8098173144766841;-0.5723788582083321;1.055480119833968;0.9999535270988302;0.9914835837513566;0.9998511602148458
14.822326;1.0291105371927047;0.8332212960357309;0.8097511251395538;0.5676869327284267;0.55162790984972;1.0430873734874389;10.00025187357401;0.8098171194393915;-0.5724088846492982;1.0554791807153134;0.999953289314764;0.9914990300787533;0.9998554067018396
14.832326;1.0291124464483645;0.8332191710778355;0.8097489868430736;0.567718291620972;0.5516578458297977;1.0430892514523893;10.000250528772787;0.8098169506826243;-0.5724389283818899;1.0554781275665226;0.9999531021346234;0.9915145530313911;0.9998596866620286
14.842326;1.029115357712297;0.8332178503715633;0.809746857014064;0.5677501659687043;0.551687747044329;1.0430922111914798;10.000249573823881;0.8098168067464796;-0.5724679847640419;1.0554769580268213;0.9999529637609734;0.9915295705917416;0.9998639927801575
14.852326;1.0291182700896924;0.8332165092151302;0.8097447130553904;0.5677820404423579;0.5517176482414912;1.043094249077718;10.000249089854417;0.8098176857826368;-0.5724980482746973;1.0554756710317301;0.9999528716193973;0.9915460476371168;0.9998683180988757
14.862326;1.0291201824022203;0.8332143219290861;0.8097425322246979;0.5678133995922486;0.5517475841687967;1.0430963593923686;10.000249159536711;0.8098175858715795;-0.5725281135809186;1.05547426791696;0.99995282327457;0.9915617673776198;0.9998726559947234
14.872326;1.0291230903088282;0.8332129616813183;0.8097403629599499;0.567845274284771;0.5517774853282321;1.0430995340893174;10.000249860291856;0.809817505722837;-0.5725581765998935;1.0554727532996584;0.9999528170486234;0.9915775410153792;0.9998770007903527
14.882326;1.0291259929901333;0.8332116013970382;0.8097381829842117;0.5678771490990968;0.551807386467688;1.0431017634669484;10.000251265851578;0.8098174445830258;-0.5725882348608322;1.0554711343589807;0.999952851558977;0.9915933648487864;0.9998813480074866
14.892326;1.0291278905906163;0.8332094140678992;0.8097359701960205;0.5679085084941388;0.5518373223344152;1.043104037273176;10.000253449108563;0.8098174014652935;-0.5726172874171578;1.055469419274759;0.9999529243593142;0.9916086591817407;0.9998856936679104
14.902326;1.029130781005324;0.8332080723976536;0.8097337735212519;0.5679403835156784;0.5518672234317844;1.043107345881988;10.000256477376011;0.8098173746561389;-0.5726473344718624;1.0554676162881154;0.9999530317189148;0.9916245769512633;0.9998900333895897
14.912326;1.029132666527486;0.8332059657192693;0.8097315962684059;0.5679706006966382;0.5518960492286829;1.0431096808468554;10.000260407978532;0.8098183620548959;-0.5726773767781494;1.055465733330443;0.9999531698554682;0.9916413551319494;0.9998943617814029
14.922326;1.0291355461838911;0.8332046637314807;0.8097293894556301;0.5680024759170258;0.5519259502843379;1.043112034757257;10.000265294495861;0.8098183619409668;-0.5727064152832799;1.0554637778252711;0.9999533354955955;0.9916567799711826;0.9998986723078216
14.932326;1.0291384229003187;0.8332033859734294;0.8097271805965093;0.5680343512516426;0.5519558513206247;1.0431154012783412;10.00027119240424;0.8098183733700375;-0.572736451272986;1.0554617567697895;0.9999535254718503;0.9916728185214284;0.9999029582402633
14.942326;1.029140300213746;0.8332012997655556;0.8097249486445206;0.56806571101233;0.5519857870856908;1.0431177751472527;10.000278153537066;0.8098183960494768;-0.5727664867893404;1.0554596772417753;0.9999537366745463;0.9916888893480535;0.9999072141963539
14.952326;1.02914317820011;0.8332000710984033;0.8097227441462598;0.5680975865444977;0.5520156880858585;1.0431211512634704;10.000286220268396;0.8098184297943996;-0.5727955250044612;1.055457546721766;0.9999539659256648;0.9917044121088785;0.9999114368257308
14.962326;1.0291460587498806;0.8331989158249242;0.8097205955504152;0.568128319822359;0.5520444790422004;1.0431235234389171;10.000295425809165;0.8098194739061071;-0.5728255702324268;1.0554553725030185;0.9999542093633625;0.9917213569115704;0.9999156242200086
14.972326;1.0291479428520098;0.8331968978882847;0.809718382911112;0.5681596798021291;0.5520744147561817;1.0431258840443538;10.000305793721695;0.8098195268667366;-0.5728546275463593;1.0554531609736066;0.9999544627180139;0.9917369361305743;0.9999197744708705
14.982326;1.0291508278930934;0.8331957327309195;0.8097162031803691;0.568191555641132;0.5521043157079695;1.043129224844135;10.000317335427072;0.8098195860771861;-0.5728837022684808;1.0554509178702356;0.9999547225239913;0.9917525451767633;0.999923884851807
14.992326;1.0291527145694348;0.8331938031347867;0.8097140580344115;0.5682217733836583;0.5521331413643458;1.0431315378179937;10.000330048744713;0.8098196479849098;-0.5729137993951345;1.0554486489146881;0.999954986611948;0.9917687652185083;0.999927952564576
15.002326;1.0291555991117007;0.8331926740079519;0.809711896772893;0.5682536494154963;0.552163042287319;1.0431338151491425;10.00034391893666;0.8098197090432151;-0.5729429231281368;1.0554463601037105;0.9999552535675846;0.9917844466320483;0.9999319756051642
15.012326;1.0291584801220242;0.8331916126054764;0.8097097938047957;0.5682843831837622;0.5521918331705759;1.043137049235283;10.000358921355735;0.8098207666045804;-0.5729730767888808;1.0554440583408722;0.9999555217425542;0.9918015666919706;0.9999359528741543
15.022326;1.0291603556385682;0.8331896843646502;0.8097076270536006;0.5683157435156377;0.5522217688155541;1.0431392328347289;10.000375019372768;0.8098208191642527;-0.5730022630387996;1.0554417520924293;0.9999557882153037;0.9918173422558616;0.9999398840050213
15.032326;1.0291632200987284;0.8331886065704075;0.8097054929362524;0.5683476198562223;0.5522516697047531;1.0431413587902205;10.000392159772215;0.8098208662452341;-0.5730314842433207;1.0554394508697502;0.9999560484488421;0.991833170027701;0.9999437689019103
15.042326;1.0291650709289897;0.8331867640118035;0.8097033941391273;0.5683778379463672;0.5522804953037999;1.0431434199699443;10.000410276599549;0.8098209081925911;-0.5730607427149649;1.0554371642689304;0.9999562971002658;0.991849051225439;0.9999476070781894
15.052326;1.0291679005395085;0.8331857741626841;0.8097013316671684;0.5684085721024537;0.5523092861493644;1.0431464099239252;10.000429302118299;0.8098209458956153;-0.573091040400471;1.0554349011886082;0.999956529386035;0.9918655640742811;0.9999513972786027
15.062326;1.0291707036257707;0.8331847547404234;0.8096992365565033;0.5684404487560513;0.5523391870150033;1.0431483237771693;10.00044917567354;0.8098219803993595;-0.5731203781717529;1.0554326691436469;0.9999567417965791;0.9918823699786895;0.9999551377387692
15.072326;1.029172475693575;0.8331829744426359;0.8096971871290098;0.5684706670669925;0.5523680125922078;1.0431501586225904;10.000469844544728;0.8098220126407614;-0.5731497556130929;1.0554304745019185;0.9999569319788755;0.9918984142210054;0.9999588271978997
15.082326;1.0291752115434147;0.8331808566854794;0.8096940263477517;0.5685024934200085;0.5523978643757469;1.0431529130293933;10.000491258495023;0.8098220432202843;-0.5731791715608111;1.0554283230577355;0.9999570985240357;0.991914512205343;0.9999624660118343
15.092326;1.0291769124424501;0.8331791209055497;0.8096920288532529;0.5685327118661533;0.5524266899405618;1.043154586009633;10.000513371111868;0.809822072054515;-0.5732086246971853;1.05542621980608;0.9999572405142286;0.9919306621958828;0.999966056201715
15.102326;1.0291795776884314;0.8331781915487316;0.8096900375810624;0.5685645889143505;0.552456590782006;1.0431561762045787;10.000536149310204;0.809823098401973;-0.5732381137345356;1.055424168590418;0.9999573569851171;0.9919476784674905;0.9999696002108975
15.112326;1.029182210449914;0.8331772884098487;0.8096880806347058;0.5685964660748992;0.5524864916182591;1.0431586820895533;10.000559574512893;0.8098231212822153;-0.5732676371993509;1.0554221720296835;0.999957447141119;0.9919639264723341;0.9999730993111065
15.122326;1.029183813987008;0.8331756325082793;0.8096861849433937;0.5686266847315964;0.5525153171668525;1.0431601029436404;10.000583634021712;0.8098231397807802;-0.5732971928833815;1.0554202315061774;0.9999575107418505;0.9919802196755352;0.9999765531176837
15.132326;1.0291863880745915;0.8331748442228354;0.8096843500509405;0.568657419684945;0.5525441079667434;1.0431614389706847;10.000608313065998;0.8098231532012097;-0.5733267773400481;1.055418347484274;0.999957547671522;0.9919965551072862;0.999979960481983
15.142326;1.0291879355916729;0.8331732606572751;0.8096825302563059;0.5686876384677213;0.5525729335066326;1.043163690258336;10.000633587692821;0.8098241610827687;-0.5733563860828823;1.0554165200118582;0.9999575574466614;0.9920137464813301;0.9999833201351955
15.152326;1.0291904549815472;0.833172551378868;0.8096807753405889;0.5687183736040482;0.5526017242993541;1.0431648562867848;10.000659418626384;0.8098241629198415;-0.5733860144235207;1.055414748751884;0.9999575400767754;0.9920301592069971;0.9999866304908217
15.162326;1.0291929472653554;0.833171835700219;0.8096790153162463;0.568750251249639;0.5526316251172995;1.0431659364658703;10.000685750170229;0.8098241573970867;-0.5734156581843995;1.0554130328392466;0.9999574976017667;0.9920466059377256;0.9999898898066917
15.172326;1.0291944132095359;0.8331703849011471;0.8096773277959229;0.5687804702363012;0.5526604506512848;1.0431669304365303;10.000712515352259;0.8098241414969417;-0.5734453138866606;1.0554113711728097;0.9999574341102164;0.9920630816241353;0.9999930970565962
15.182326;1.0291968508715712;0.8331698188428645;0.8096757146023245;0.5688112056661915;0.5526892414431522;1.0431688380837179;10.000739645372855;0.8098241107485744;-0.5734739786088958;1.0554097625064924;0.9999573543343728;0.9920790023930381;0.9999962521622687
15.192326;1.0291982628878233;0.8331684750053958;0.8096741318390177;0.568841424782617;0.5527180669809533;1.0431696601237768;10.000767076091092;0.8098250608074227;-0.5735036499594847;1.0554082051525964;0.9999572627950476;0.9920963343851322;0.9999993550079747
15.202326;1.0292006484582215;0.8331680246068889;0.8096726305575317;0.568872160402002;0.5527468577797471;1.0431703987538823;10.000794747300652;0.809824988749051;-0.5735333261708744;1.055406696961427;0.9999571636890534;0.9921128628392263;1.0000024049556844
15.212326;1.0292020106612145;0.833166805859978;0.8096711669676646;0.5689023796516369;0.5527756833272355;1.0431720575717665;10.000822597571156;0.8098248932580464;-0.5735620058548728;1.055405235292454;0.9999570606382207;0.9921288223305856;1.000005401498965
15.222326;1.0292043486058895;0.8331664896897266;0.8096697918422969;0.5689331154630876;0.5528044741396949;1.0431726410056787;10.0008505562829;0.8098247740733802;-0.5735916877017957;1.0554038166765827;0.9999569566073585;0.9921453663852566;1.0000083445268158
15.232326;1.0292066642022921;0.8331662466222223;0.8096684841039311;0.56896385138545;0.5528332649617458;1.0431731535732394;10.000878536829545;0.8098256309409546;-0.5736213706943162;1.0554024365874342;0.9999568542269983;0.9921627318132004;1.0000112339219256
15.242326;1.0292079587336598;0.8331652469799706;0.8096672216030387;0.5689940708519804;0.5528620905365905;1.0431735992255742;10.000906439381206;0.8098254628013376;-0.5736500543128084;1.055401089587881;0.9999567559266136;0.9921787078232014;1.0000140693375306
15.252326;1.0292102294823948;0.8331652119183307;0.8096661012197766;0.5690236645480403;0.5528897713526635;1.0431749812085795;10.000934163082617;0.8098252677991262;-0.57367973821121;1.0553997696423107;0.9999566638688886;0.992195264783049;1.0000168504176503
15.262326;1.0292114760681836;0.8331643788375757;0.809664976950939;0.56905388414787;0.5529185969485888;1.0431753025591624;10.000961618918701;0.8098250436168842;-0.5737084217708052;1.0553984704935597;0.9999565795375126;0.9922112434126519;1.0000195774674774
15.272326;1.029213692508175;0.8331644700515672;0.8096639445795557;0.5690846204523913;0.5529473878132186;1.0431755669398008;10.000988736872152;0.8098257875757743;-0.5737381038892377;1.0553971866845144;0.9999565025136739;0.9922286124055529;1.000022252052189
15.282326;1.0292148762748685;0.8331649656879736;0.809664065561151;0.5691148906860354;0.552976262498439;1.0431757790152234;10.001015463499098;0.8098254963525109;-0.5737667828882302;1.055395914736627;0.9999564295486879;0.9922445807062585;1.000024876577781
15.292326;1.0292170219639594;0.8331652503844527;0.8096631656020713;0.5691456271824518;0.5530050533848688;1.0431769439040512;10.001041755272034;0.8098251658255271;-0.5737964563714185;1.0553946527495333;0.9999563550622089;0.9922611183037872;1.0000274529866935
15.302326;1.029219128435503;0.8331656856718341;0.8096623779785287;0.5691752213622985;0.5530327342550482;1.0431770668112537;10.00106757831776;0.8098247918816264;-0.5738251212977196;1.0553933988647175;0.999956272453266;0.9922770673274188;1.0000299819103051
15.312326;1.0292201958113407;0.8331653388504019;0.8096615788146162;0.5692054413132541;0.5530615599039661;1.0431771536031174;10.001092907244029;0.8098253713258605;-0.5738547746978753;1.0553921506822461;0.9999561752272951;0.9922943990786453;1.0000324630189092
15.322326;1.0292222224500214;0.8331659285469617;0.8096608633848837;0.5692361781155839;0.553090350821284;1.0431772111149091;10.001117713242284;0.8098249014287255;-0.573883414630719;1.0553909057065647;0.9999560574476171;0.9923103250768586;1.0000348956732321
15.332326;1.0292232113383841;0.8331658396439617;0.8096602332070634;0.5692652557764752;0.5531180664615843;1.043178246336254;10.001141956338559;0.8098243789294775;-0.5739120403996761;1.0553896617145413;0.9999559141454462;0.9923262395884925;1.0000372788412928
15.342326;1.029225162297962;0.8331666375976706;0.8096596384326116;0.5692959927797981;0.553146857396987;1.0431782652576418;10.001165593552589;0.8098248000316619;-0.5739416520176255;1.0553884170384815;0.9999557423298439;0.9923435373975533;1.0000396108531864
15.352326;1.029226080479834;0.8331667049364498;0.8096590817679034;0.5693262130203594;0.5531756830821016;1.043178272452966;10.001188591288727;0.8098241613064517;-0.57397024973838;1.055387171003727;0.999955541760495;0.9923594317063824;1.0000418895879724
15.362326;1.029227968481982;0.8331677560609483;0.8096586605841245;0.5693558077949642;0.5532033640087877;1.0431782714603874;10.001210931692066;0.8098234604683675;-0.5739988337123336;1.055385924382374;0.9999553148790965;0.9923753185599323;1.0000441127145643
15.372326;1.0292288329765404;0.8331680199034182;0.8096582296283382;0.5693860281877761;0.5532321897130366;1.0431792647754032;10.00123261254164;0.8098226962676931;-0.5740274035456855;1.0553846796808963;0.9999550659349988;0.9923911997380856;1.0000462781847033
15.382326;1.029230675756361;0.8331692606063793;0.8096579348295673;0.5694156231689004;0.5532598706605846;1.0431792535106845;10.001253639902991;0.8098228676575775;-0.5740559582811297;1.055383440701162;0.999954799444128;0.9924078923496008;1.0000483847405055
15.392326;1.0292324999177156;0.8331705406440537;0.8096576551960775;0.5694463607088864;0.5532886616469305;1.04317923833351;10.001274016769097;0.8098219731105979;-0.5740854969128003;1.0553822114090172;0.999954519104125;0.992424344015125;1.000050431545698
15.402326;1.0292333067948143;0.8331711246088348;0.8096574662649288;0.5694754389002147;0.553316377358087;1.043179220876118;10.001293737802698;0.8098210109056292;-0.5741140187169622;1.0553809954502076;0.9999542279779531;0.9924402143657238;1.0000524177490482
15.412326;1.0292350930711949;0.8331725754500028;0.8096573180181634;0.5695061766464857;0.5533451683692215;1.043180203653201;10.001312790147148;0.8098199802298031;-0.5741425232877814;1.0553797967895844;0.9999539287034362;0.992456082188929;1.000054343299239
15.422326;1.0292358580795304;0.8331733256549684;0.8096572613109078;0.5695352549825828;0.5533728841061047;1.0431801891004118;10.001331155748245;0.8098198816676255;-0.5741710108148489;1.0553786201127684;0.9999536227231042;0.9924727637218689;1.0000562102970454
15.432326;1.029237597670812;0.8331749897003338;0.8096572948920548;0.5695648504824848;0.5534005651175075;1.043180179480536;10.001348818171419;0.8098187161512777;-0.5741994822795478;1.0553774704314218;0.9999533100397981;0.9924886274802197;1.0000580232144847
15.442326;1.029238313198407;0.8331758489098279;0.8096573223577848;0.56959507141134;0.5534293909100187;1.0431801777224856;10.001365766257802;0.8098174835918656;-0.5742279388528261;1.0553763529342612;0.9999529903968335;0.9925044884522061;1.0000597878445867
15.452326;1.02924000235289;0.833177669445793;0.8096574884696783;0.5696246671096864;0.5534570719511678;1.0431801873928368;10.001381988585745;0.8098171828702866;-0.5742563813081785;1.0553752732153956;0.9999526642524483;0.9925211609680553;1.0000615102691444
15.462326;1.0292406649023107;0.8331787325968643;0.8096576946997145;0.5696537457277769;0.5534847877467922;1.043181211306497;10.001397470003603;0.8098158127891246;-0.57428481052643;1.0553742368530128;0.9999523327903078;0.9925370115291208;1.0000631963453772
15.472326;1.0292422949249462;0.8331806519061443;0.8096579369733741;0.5696844840756249;0.5535135788468137;1.0431812504379419;10.001412194492021;0.8098143724023863;-0.5743132281658888;1.0553732482563833;0.9999519979021346;0.9925528527581647;1.0000648512771546
15.482326;1.0292428904776523;0.8331818582305943;0.8096582630503946;0.5697135628298493;0.5535412946752958;1.043181303984007;10.001426147174481;0.8098138607443185;-0.5743406363600065;1.0553723100283807;0.9999516624481989;0.9925689178851852;1.0000664794464558
15.492326;1.029244447169545;0.8331839633291889;0.8096586675853948;0.5697431589116781;0.5535689757831056;1.0431813702232646;10.001439313922313;0.8098122770965618;-0.5743690369207677;1.0553714235722993;0.9999513302438694;0.9925847283668304;1.000068084710913
15.502326;1.0292449656248166;0.833185296300157;0.8096590979516366;0.5697722377970031;0.5535966916482898;1.0431814474398478;10.001451681515913;0.8098106216807046;-0.5743974309928727;1.0553705899907893;0.9999510055671159;0.9926005167179827;1.000069670592303
15.512326;1.029246442804189;0.8331875207618307;0.8096595955022547;0.5698018340640576;0.5536243727953474;1.0431825342129435;10.00146323725021;0.8098088959300108;-0.5744258192673783;1.055369810239047;0.9999506927727222;0.9926162780477447;1.0000712399874994
15.522326;1.0292468796459628;0.8331889182447132;0.8096600571224407;0.5698320555424243;0.5536531987291473;1.043182629359089;10.001473968540289;0.8098081022033458;-0.5744542021224942;1.055369084797972;0.9999503961380961;0.9926328240027537;1.0000727948683723
15.532326;1.0292482732716772;0.8331912554713515;0.8096606218733791;0.5698616519955476;0.5536808799205725;1.0431827319404294;10.001483864971425;0.8098062434602081;-0.5744815797815851;1.0553684134466448;0.9999501197199545;0.9926479426154952;1.0000743367654683
15.542326;1.0292486246849415;0.8331916716060295;0.8096600769763092;0.56989068063962;0.5537085468080313;1.0431828410782888;10.001492917173564;0.809804323129804;-0.5745099531739059;1.055367795573804;0.9999498678159625;0.9926636061119424;1.0000758677864865
15.552326;1.029249931548791;0.833194116143345;0.809660684778682;0.5699202772789235;0.5537362280496227;1.0431829559599843;10.001501111451168;0.8098033445083302;-0.5745383248280462;1.0553672311970943;0.9999496455959691;0.992680051562509;1.0000773911905083
15.562326;1.0292511958023216;0.8331966105340802;0.8096613071853604;0.5699498740270031;0.5537639093181667;1.0431840763903482;10.001508431326604;0.8098013096250376;-0.5745656984502349;1.0553667217516094;0.9999494587039043;0.9926950692034768;1.0000789112804438
15.572326;1.0292514203192404;0.8331983184556997;0.8096619163547714;0.5699789533868819;0.5537916253516914;1.0431842028129972;10.001514866097745;0.8097992185984106;-0.5745940774564211;1.0553662696142732;0.9999493124425418;0.9927106308604519;1.000080432528158
15.582326;1.0292526047840236;0.8332009042674313;0.8096625552927493;0.5700085503308899;0.5538193066764827;1.043184335745929;10.001520413405409;0.8097980697001183;-0.5746214639389622;1.0553658765927487;0.9999492111687049;0.992726392130001;1.000081958192511
15.592326;1.0292527521047672;0.8332027000678847;0.8096631714869265;0.57003762983576;0.5538470227670067;1.0431844760814395;10.001525075490934;0.8097958597229629;-0.5746498586030455;1.0553655425153234;0.9999491574313558;0.9927418771727466;1.0000834894918837
15.602326;1.029253861235324;0.8332053708683637;0.8096638077413831;0.5700672269845006;0.5538747041497292;1.0431846259871824;10.001528860174048;0.8097935845132394;-0.5746772610730557;1.0553652648270868;0.999949151262654;0.9927567440902788;1.0000850257855576
15.612326;1.0292539352996273;0.8332072982618476;0.809664462145584;0.5700951641617268;0.5539013102710141;1.0431857890459733;10.001531784675636;0.8097922392607187;-0.5747056704287171;1.0553650391168268;0.9999491902065757;0.9927729680150832;1.0000865654555433
15.622326;1.029254973129016;0.8332100453331849;0.8096650822923386;0.5701247615180547;0.5539289917119239;1.043185970069781;10.001533871986721;0.8097898184588302;-0.574733086114572;1.055364860087126;0.9999492698753873;0.9927877635634567;1.0000881070926375
15.632326;1.0292549765085308;0.8332119935907674;0.809665668991854;0.5701538413292957;0.5539567079172618;1.043186175428388;10.001535143529592;0.8097873160848704;-0.5747615082720117;1.055364722532434;0.9999493847887455;0.9928031075565128;1.0000896505060684
15.642326;1.0292559427465593;0.8332148070245865;0.8096662692047317;0.5701834388968207;0.5539843894131042;1.0431864127944555;10.001535614362277;0.8097857260405538;-0.5747889369285635;1.0553646219371802;0.9999495290574792;0.9928186620892623;1.0000911971243571
15.652326;1.0292558733339252;0.8332168158470782;0.8096668342919221;0.5702125188643062;0.554012105670081;1.0431866897490636;10.001535287578042;0.8097830425314807;-0.5748163713952565;1.0553645548652835;0.9999496964454985;0.9928333798312873;1.0000927498412782
15.662326;1.0292567663003438;0.8332197331469007;0.8096674590290255;0.5702409741553883;0.5540386771873835;1.0431870125766154;10.001534151396987;0.8097802602820694;-0.5748448107993162;1.0553645194847978;0.9999498799222155;0.9928486604660695;1.0000943126799031
15.672326;1.0292566232515514;0.8332217869933977;0.8096679957955043;0.5702700542790273;0.5540663934896923;1.0431883858483721;10.001532184258823;0.8097783746170772;-0.5748722548199859;1.0553645156279363;0.9999500713800622;0.9928641675126728;1.0000958903079793
15.682326;1.0292574410342514;0.833224690649678;0.8096685400711812;0.5702996522693952;0.5540940750767192;1.0431888127410014;10.001529361036052;0.8097753817556673;-0.5748997036347809;1.0553645437797001;0.9999502621181802;0.992878854994039;1.0000974873570867
15.692326;1.0292572197717216;0.8332267750219968;0.8096690438734249;0.5703287325491958;0.5541217914173492;1.0431892961219258;10.001525653598422;0.8097722793610781;-0.5749281573026278;1.0553646037249895;0.9999504437571108;0.9928941228597804;1.0000991075612564
15.702326;1.029257955488701;0.8332297559433022;0.8096696029504673;0.5703571882540588;0.5541483630111971;1.043189839359827;10.001521028864152;0.8097700664303722;-0.5749556151596282;1.0553646940023191;0.9999506089650628;0.9929096333600909;1.0001007530408
15.712326;1.0292576476377588;0.8332318645906338;0.8096700701074577;0.5703862686848118;0.5541760793810527;1.0431904458879604;10.001515447145005;0.8097667420893676;-0.5749830752599608;1.0553648124055053;0.9999507518893382;0.9929243385164297;1.000102424467208
15.722326;1.0292582905677272;0.8332348661170789;0.8096705897862894;0.570414724588881;0.5542026510001014;1.0431911184139455;10.001508861053228;0.8097633044167355;-0.5750105340744232;1.0553649565230303;0.9999508683756388;0.9929390571110267;1.000104121955981
15.732326;1.029257881771414;0.8332369893876876;0.8096710160983148;0.5704438051650135;0.5542303673904408;1.0431928590973336;10.001501221246816;0.8097607502672072;-0.5750379868540649;1.055365123397602;0.9999509559140715;0.9929546073078089;1.0001058456382068
15.742326;1.0292584157127156;0.8332399980192299;0.8096714957155073;0.5704722612633927;0.5542569390256777;1.0431936705366756;10.001492490028834;0.8097570760406818;-0.5750654284673145;1.0553653087972685;0.9999510132731952;0.9929693595358063;1.0001075955273309
15.752326;1.029257892616925;0.8332421202264182;0.8096718846835079;0.5705013419811437;0.5542846554273683;1.0431945566322691;10.001482648488688;0.8097532788842124;-0.5750928542814586;1.055365506999317;0.9999510401195274;0.9929841278198023;1.000109371249991
15.762326;1.0292573113557295;0.8332442856369022;0.8096723063497172;0.57052928025094;0.5543112618038977;1.0431955227331549;10.001471690397493;0.8097503573780942;-0.5751202607845171;1.055365711356264;0.9999510366807083;0.9929997244147175;1.0001111718113622
15.772326;1.029257671837269;0.8332472213464935;0.8096726868806438;0.5705588791274357;0.5543389434729603;1.0431965748255034;10.001459614706985;0.8097463112456748;-0.5751476455124408;1.0553659150110573;0.9999510033469073;0.9930145148067655;1.0001129948760001
15.782326;1.029256977765918;0.833249356054234;0.8096730767311647;0.5705868175307162;0.5543655498453776;1.0431977183054395;10.001446424877715;0.8097421407668579;-0.5751750061538834;1.0553661108061363;0.9999509400802977;0.9930293097757106;1.000114835990876
15.792326;1.029257229733621;0.8332522490785622;0.8096734250522816;0.5706164165965195;0.5543932315048626;1.0431989573161198;10.001432133402085;0.809738846655457;-0.5752023396350263;1.0553662909723616;0.9999508456209755;0.9930449198592318;1.0001166891145659
15.802326;1.0292564329558802;0.833254328382931;0.8096737819232154;0.5706443551296023;0.554419837862336;1.0432012946746787;10.001416765818409;0.8097344301894956;-0.5752296419294173;1.055366447960933;0.9999507174949294;0.9930597104264761;1.000118548279608
15.812326;1.0292565893473833;0.8332572038408707;0.8096741448487581;0.5706728118680715;0.5544464094757904;1.0432027321238448;10.001400356937515;0.8097298933062946;-0.5752569084636353;1.055366575765987;0.9999505531243075;0.9930744940422096;1.0001204082803952
15.822326;1.0292557045429689;0.8332591520311768;0.8096744154203338;0.5707018930411317;0.5544741258381084;1.0432042709296325;10.001382942675146;0.8097262390744917;-0.5752841347174271;1.0553666701363378;0.9999503507929056;0.9930900851768755;1.0001222637450462
15.832326;1.0292557790587369;0.8332619340766357;0.8096747369506032;0.5707303499591622;0.5545006974262281;1.043205912510853;10.001364559469238;0.8097214722305317;-0.5753113164971191;1.055366727741357;0.9999501100136077;0.9931048543560936;1.0001241086659751
15.842326;1.029254816317714;0.8332638277775465;0.8096750102747959;0.5707582887414643;0.5545273037325423;1.043207658980546;10.00134525179707;0.8097165989380131;-0.5753374497686613;1.0553667455453821;0.9999498317707838;0.9931190395652152;1.0001259374813838
15.852326;1.0292548161038868;0.8332664464833314;0.8096752315432374;0.5707878883539733;0.5545549853168126;1.0432095134216586;10.001325073706498;0.8097126259747346;-0.5753645306421136;1.0553667208611595;0.9999495187559071;0.993134617458259;1.0001277463559266
15.862326;1.0292537831252013;0.8332682236361239;0.8096754488477714;0.5708158272570271;0.5545815915894572;1.0432114792596336;10.001304079481304;0.8097075600466884;-0.5753915554898829;1.0553666516828735;0.9999491752296233;0.993149383136734;1.0001295332241846
15.872326;1.0292537192381912;0.8332707752268892;0.8096756578357052;0.5708442845230983;0.554608163111723;1.0432135588401343;10.00128231707958;0.8097034075393384;-0.5754185209738588;1.0553665370700627;0.9999488059184962;0.9931649729706609;1.0001312961415185
15.882326;1.0292526309970926;0.8332724350900717;0.8096758076984664;0.5708722235424384;0.554634769349192;1.0432167524612086;10.00125983155886;0.8096981744017726;-0.5754444245699765;1.0553663771679713;0.9999484146249807;0.9931791839781092;1.0001330313251373
15.892326;1.0292525215037762;0.833274870622451;0.809675942382568;0.5709006809766839;0.5546613408373794;1.0432190588474888;10.00123667276252;0.8096928657647356;-0.575471265599923;1.055366172573579;0.9999480042831763;0.9931939961401535;1.000134733248703
15.902326;1.0292513978563496;0.8332764165276354;0.8096760099754426;0.5709286201100797;0.5546879470415322;1.0432214762841763;10.001212903215983;0.8096884858656889;-0.5754980458632839;1.0553659236142257;0.9999475780115964;0.9932096510812711;1.0001363964851386
15.912326;1.029251262920539;0.8332787412749193;0.8096760535190236;0.5709570777115122;0.5547145184970416;1.0432240028430355;10.001188599769046;0.809683038685781;-0.5755237694835076;1.0553656304042391;0.9999471389639132;0.9932239448697078;1.0001380167653522
15.922326;1.0292501229821904;0.8332801302061635;0.809675972463491;0.5709861594897986;0.5547422346946554;1.0432266356275945;10.001163845181146;0.8096775285961285;-0.5755504420730754;1.0553652935760323;0.9999466890560209;0.9932388563136326;1.0001395905201025
15.932326;1.0292489813887273;0.8332815204487294;0.8096758859055827;0.5710140987812763;0.5547688408466787;1.0432293701702395;10.001138719052646;0.8096729606434339;-0.5755760694230659;1.0553649143059063;0.9999462290228037;0.9932540452229283;1.000141114480239
15.942326;1.0292488420317663;0.8332836979987739;0.8096757666776774;0.5710425566209497;0.554795412248324;1.043232200811016;10.001113296803995;0.8096673406472117;-0.5756026564676651;1.0553644933863116;0.9999457601680778;0.9932690422075823;1.0001425862528612
15.952326;1.029247712376274;0.8332861421797999;0.8096766757923108;0.5710705465238733;0.5548220674259462;1.0432351217108686;10.001087654698802;0.8096626752822579;-0.5756282071696619;1.0553640308856873;0.999945285168481;0.9932843201777312;1.0001440050355062
15.962326;1.0292475964172498;0.8332882372995601;0.8096764395999374;0.5710990045275564;0.5548486387901352;1.0432381274385374;10.001061871989773;0.809656971984212;-0.5756547249226058;1.0553635270621524;0.9999448072027141;0.9932994097829129;1.0001453712550117
15.972326;1.0292465021687247;0.8332895110251186;0.8096761688275843;0.5711258015018789;0.5548741348395011;1.0432412132498934;10.001036024052945;0.8096512383208694;-0.5756802128144047;1.055362983365017;0.9999443294352491;0.9933139685235212;1.0001466851699312
15.982326;1.0292464335148304;0.8332915281812707;0.8096758129412923;0.5711542596667366;0.5549007061661764;1.0432453753965665;10.001010173265005;0.8096464815029023;-0.5757066738711946;1.0553624023771524;0.9999438549378314;0.9933299697961457;1.0001479460489093
15.992326;1.029245397811949;0.8332926705703503;0.8096753740347845;0.5711821992887318;0.5549273122050811;1.0432486108899908;10.000984367033375;0.809640708594489;-0.5757321112744839;1.0553617871067447;0.9999433857512752;0.9933446224737046;1.0001491529463686
16.002326;1.0292453981844498;0.8332946024748593;0.8096749011320146;0.5712106576167845;0.554953883494468;1.0432519169892556;10.00095864126594;0.8096349267116918;-0.5757575281508674;1.0553611405852408;0.9999429217147818;0.9933593181213571;1.000150306161687
16.012326;1.0292444413745487;0.8332956553117802;0.8096743494856231;0.5712385973486781;0.5549804894964526;1.043255290686214;10.000933025439318;0.8096301430227771;-0.575783927341857;1.0553604659205111;0.99994246022518;0.9933754483629677;1.0001514078610287
16.022326;1.0292445298042505;0.8332963508623987;0.8096726613035101;0.5712670053397341;0.5550070116880126;1.0432587280036796;10.00090754900726;0.809624365104879;-0.5758093117932123;1.0553597665761154;0.9999419973785098;0.9933902220080496;1.0001524612575579
16.032326;1.0292436697372638;0.8332973048952529;0.809672014989923;0.5712949451804935;0.5550336176567565;1.043262223926099;10.00088224408475;0.8096196012325318;-0.5758346852639167;1.055359046450159;0.9999415298312491;0.993405847434575;1.0001534690303329
16.042326;1.0292428652792955;0.833298256600143;0.8096713802834772;0.5713217425112413;0.5550591135835782;1.0432657729321257;10.000857141770501;0.8096138598805351;-0.5758600523077402;1.0553583091003145;0.9999410556753976;0.993420695284505;1.0001544323968954
16.052326;1.029243121390313;0.8332999378202932;0.8096706902429888;0.571350201226697;0.5550856847949158;1.043269369131666;10.000832272841759;0.809608149170504;-0.5758864173219248;1.0553575570355822;0.9999405738258189;0.9934361618550254;1.0001553512987131
16.062326;1.0292424454695381;0.8333007328207179;0.809669953383168;0.5713781412107147;0.5551122907254482;1.0432730062032674;10.000807675453078;0.8096034768868248;-0.5759117838150744;1.0553567923911356;0.9999400830904575;0.9934519047720316;1.0001562244400182
16.072326;1.0292428392843302;0.8333023584155959;0.809669272574243;0.5714054575274757;0.55513775189016;1.0432766773350086;10.000783396153285;0.8095978505439148;-0.5759371543258092;1.0553560175062162;0.9999395821102601;0.9934668744496462;1.0001570490056455
16.082326;1.0292423076062707;0.8333030456999639;0.809668507603181;0.5714333976136154;0.5551643578055266;1.0432803750784223;10.00075948293863;0.809593277230291;-0.5759625306288763;1.0553552341544887;0.9999390698569094;0.9934826989004969;1.0001578213284075
16.092326;1.0292428520416348;0.8333045098028476;0.8096677605999901;0.5714618566403381;0.5551909289868748;1.0432840916116002;10.000735978857854;0.8095877630937774;-0.5759879142709989;1.0553544428563726;0.9999385455873332;0.9934977448147122;1.0001585378681768
16.102326;1.02924247867525;0.8333051323232552;0.809667037960316;0.5714886542700872;0.5552164248671483;1.0432888194113825;10.00071291987431;0.8095823129222512;-0.5760133070578549;1.0553536433138009;0.9999380086128369;0.9935128232516545;1.0001591953124906
16.112326;1.0292421899625361;0.8333056427437313;0.8096662690804072;0.5715165944976909;0.5552430307725871;1.0432925517248566;10.000690339241737;0.8095779308336417;-0.5760387109495658;1.0553528351606296;0.9999374588635357;0.9935287458241873;1.0001597906181783
16.122326;1.0292429875357763;0.8333069719400986;0.8096655783366367;0.5715439111824889;0.5552684919200404;1.043296282551739;10.00066827267022;0.8095726215404419;-0.5760641278692531;1.0553520182691782;0.9999368977580108;0.9935438798706177;1.0001603212406016
16.132326;1.029242875932217;0.8333073486941668;0.8096648219461956;0.57157185151486;0.555295097822676;1.0433000066112472;10.000646759190865;0.809568390796386;-0.5760895598369605;1.0553511935421385;0.9999363284025359;0.9935598521367189;1.0001607845199998
16.142326;1.029243856096519;0.833308537624701;0.8096641481130611;0.5715991683540433;0.5553205589678338;1.0433037197662434;10.000625837706353;0.8095632449410413;-0.5761150088448455;1.055350364277595;0.9999357553347547;0.9935750314295773;1.0001611770073064
16.152326;1.0292439332454573;0.833308769515801;0.8096634141516263;0.5716271087928096;0.5553471648674008;1.043307419028267;10.000605535597414;0.8095591903125083;-0.5761404764782815;1.0553495362633911;0.9999351843775984;0.9935910480274325;1.0001614950470274
16.162326;1.0292451090854786;0.8333098115403713;0.809662769030504;0.5716544257887053;0.5553726260088518;1.0433111016571956;10.000585858296024;0.8095542327946027;-0.5761659639180609;1.055348716867968;0.9999346222692301;0.9936062744589167;1.0001617355410837
16.172326;1.0292453890654985;0.8333098966071247;0.8096620699850169;0.5716823663373672;0.5553992319034439;1.0433147647002217;10.000566794061738;0.8095493776598747;-0.5761914722773689;1.0553479148246034;0.9999340760476355;0.9936215265644894;1.0001618957127578
16.182326;1.0292457748347612;0.8333099606307666;0.8096614420161844;0.5717091643580652;0.555424727767552;1.0433184054846747;10.000548327889785;0.8095456298475656;-0.5762170028722895;1.0553471400339833;0.9999335528926685;0.9936376177339814;1.0001619726200284
16.192326;1.0292472670193455;0.8333107389338907;0.8096608139717105;0.5717376241592534;0.5554512989280044;1.043322022183956;10.000530453388501;0.8095409938562093;-0.576241557285249;1.0553464026630401;0.999933059908812;0.9936523357003844;1.000161963469023
16.202326;1.0292478682686845;0.8333106702380781;0.809660238853998;0.5717644222962974;0.5554767947864364;1.0433256138682918;10.000513178900404;0.809537473008918;-0.5762671373916004;1.0553457127606414;0.9999326034865468;0.9936684666788972;1.0001618665250114
16.212326;1.0292495761099831;0.8333113761623814;0.809659716309358;0.5717917396957674;0.5555022559153855;1.0433291799925462;10.000496523425278;0.8095330691517464;-0.5762927451633755;1.0553450805396252;0.9999321893574773;0.9936837991017359;1.0001616812401182
16.222326;1.0292503902008883;0.8333111966989851;0.809659197964658;0.5718185379563171;0.5555277517713771;1.04333272001217;10.000480506833519;0.8095287830932192;-0.5763183819773773;1.0553445162763413;0.9999318233522569;0.9936991457247185;1.0001614072152063
16.232326;1.0292513060058828;0.8333109211284228;0.8096586563745274;0.5718464788484644;0.5555543576547367;1.043336233458544;10.000465145154052;0.8095256153904312;-0.576343048117402;1.0553440299037224;0.999931511869364;0.9937147393939584;1.0001610435160284
16.242326;1.0292533189947273;0.8333114888112353;0.8096582103511519;0.5718737965065931;0.5555798187834231;1.0433397199101062;10.000450447810701;0.8095215672508025;-0.5763687429377703;1.0553436306188737;0.9999312614764598;0.9937301086362607;1.0001605890447884
16.252326;1.0292544274080107;0.8333111860769561;0.8096577597034301;0.5719005949509851;0.5556053146393242;1.0433431787021612;10.000436410151336;0.8095186407834819;-0.5763944654162466;1.0553433263585492;0.9999310777469534;0.9937463006836491;1.0001600427310477
16.262326;1.0292566241744638;0.8333116819690446;0.8096573485333143;0.5719279127911495;0.5556307757679582;1.0433466086054752;10.000423005912728;0.8095148380039043;-0.5764192149556383;1.0553431236512953;0.9999309644274481;0.9937611038488546;1.0001594027572647
16.272326;1.029257904841018;0.8333112615819722;0.8096568763626478;0.5719558539516052;0.5556573816506315;1.0433500078452689;10.000410186862343;0.8095121594980286;-0.5764449918448753;1.055343028277865;0.999930923582201;0.9937773046851032;1.0001586661420439
16.282326;1.0292592622464087;0.8333108611911446;0.809656461146134;0.5719826525767369;0.5556828775050426;1.0433533744297185;10.00039789196653;0.8095086038947799;-0.5764697970384561;1.055343045985531;0.9999309564515093;0.9937921112531085;1.0001578299744365
16.292326;1.0292616906536292;0.8333112652491409;0.8096560732809813;0.5720099706721933;0.5557083386316005;1.0433567060738334;10.00038606225814;0.8095051680702003;-0.5764956317408361;1.0553431824723796;0.9999310646021905;0.9938074956332156;1.0001568928627147
16.302326;1.029263189215113;0.8333108086777912;0.8096556600916816;0.5720367694204086;0.5557338344828346;1.0433600001095926;10.00037465264679;0.8095028476388215;-0.5765204969867619;1.0553434428572521;0.9999312506420468;0.9938231098512077;1.00015585517534
16.312326;1.029265755400572;0.8333111592058137;0.8096552636713437;0.5720640876884397;0.5557592956049013;1.0433632543749856;10.000363634771581;0.8094996377830074;-0.5765463935902425;1.0553438312596297;0.9999315181437648;0.9938384824788311;1.0001547191346956
16.322326;1.0292673923981197;0.8333106502128312;0.8096548305944253;0.5720908865571432;0.5557847914494031;1.0433664679485064;10.000352993337652;0.8094975341412731;-0.576571322594717;1.0553443506447626;0.9999318713094746;0.9938540803396149;1.0001534888792984
16.332326;1.0292691008868589;0.8333101134670376;0.809654378841767;0.5721176854733626;0.555810287288986;1.043369640420865;10.000342717657231;0.8094945331953333;-0.5765972855505102;1.055345002823272;0.999932314759217;0.9938694321367243;1.0001521693755908
16.342326;1.029271880749876;0.8333103797594051;0.8096539258630133;0.5721450039862018;0.555835748397059;1.043372771100094;10.000332787575442;0.8094926322417078;-0.5766222845021127;1.0553457889729976;0.9999328528676824;0.9938850041076878;1.000150765193542
16.352326;1.0292737343191878;0.8333097799360198;0.8096534170228141;0.5721718030234828;0.5558612442249197;1.0433758593408748;10.000323165023879;0.8094898290177945;-0.5766473217992745;1.0553467106183523;0.9999334886994613;0.9938997451748285;1.0001492804041157
16.362326;1.0292766609017074;0.8333099790475669;0.809652893002667;0.5721991217085666;0.5558867053205409;1.0433789050167255;10.000313804240946;0.8094881211762701;-0.5766733995758038;1.0553477699685465;0.9999342239650185;0.9939158635957541;1.0001477187271077
16.372326;1.029278665395472;0.83330931057229;0.8096522994986862;0.5722259208672024;0.5559122011344548;1.0433819085053613;10.000304668822341;0.8094855064616605;-0.576698519119082;1.0553489691710547;0.9999350599756299;0.993930569643286;1.0001460835486233
16.382326;1.0292807509952875;0.8333086091331114;0.8096516543426082;0.572252720074154;0.5559376969400821;1.04338487079801;10.000295735409905;0.8094839836335439;-0.5767236804945726;1.055350309252092;0.9999359981802654;0.9939460718629147;1.0001443780327126
16.392326;1.029283920870445;0.8333087099697868;0.8096509760453336;0.5722800390065794;0.5559631580112097;1.043387793795958;10.000286988625593;0.8094815529981126;-0.576749882544011;1.0553517897396014;0.9999370400385966;0.9939613201829005;1.0001426045545099
16.402326;1.0292861798563846;0.8333079483188747;0.8096502121088299;0.5723068383376217;0.5559886537971764;1.0433916799908818;10.00027842095505;0.8094792158195674;-0.5767751231753542;1.0553534088655083;0.9999381865360691;0.9939759657572786;1.0001407639251767
16.412326;1.02928952689596;0.833308042506147;0.8096494547683499;0.5723330148386555;0.5560130048194957;1.0433945317970499;10.00027003356062;0.8094779732438351;-0.5768003997143288;1.0553551630531728;0.9999394378459853;0.9939913985065729;1.000138855315969
16.422326;1.029291962809996;0.8333072258790827;0.8096485542263958;0.57235981429787;0.5560385005822666;1.0433963515690408;10.000261830061833;0.809475825944345;-0.5768257091256712;1.055357045888186;0.9999407937406274;0.9940059839769579;1.0001368761793106
16.432326;1.0292944841270952;0.8333063831709472;0.8096475806008402;0.5723866138111269;0.5560639963325855;1.0433991418796982;10.000253810445507;0.8094747747149469;-0.5768510481703759;1.0553590480562107;0.9999422541223352;0.9940213458788911;1.0001348225770326
