time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.442326;1.029298086901809;0.8333063485020485;0.8096465561030282;0.5724139331830373;0.5560894573456446;1.043401905120002;10.000245976602885;0.8094728209716747;-0.5768774137471502;1.0553611584427127;0.9999438189344156;0.9940364314423051;1.0001326907987658
16.452326;1.0293007699875876;0.8333054557971235;0.8096454320583847;0.5724407328336374;0.556114953069932;1.0434046425534313;10.000238344098882;0.8094719661870786;-0.5769028033685009;1.0553633657579742;0.9999454876092583;0.994051705169691;1.0001304789010632
16.462326;1.0293045278286495;0.8333054225815756;0.8096443047559861;0.5724669097795422;0.5561393040284084;1.043407353487726;10.000230943254419;0.8094702107965844;-0.5769282152339676;1.0553656591879588;0.9999472584079262;0.9940661153316129;1.000128187231548
16.472326;1.0293073577442169;0.8333044826648933;0.8096430282890827;0.5724937095709249;0.5561647997233145;1.0434100353681788;10.000223809182247;0.8094695538988156;-0.576953647828335;1.0553680272084882;0.9999491283357566;0.994081288491239;1.0001258185246917
16.482326;1.029310253069046;0.8333035228711497;0.8096416760503368;0.5725205094228761;0.5561902954017904;1.0434126848569028;10.000216974238997;0.8094679938595472;-0.5769790996345349;1.055370456817743;0.9999510939165935;0.9940955945440878;1.000123377344488
16.492326;1.0293142064095628;0.8333034308441539;0.809640322383212;0.5725466866462927;0.5562146463118729;1.043415298578271;10.000210464762597;0.8094675291090693;-0.5770045690846805;1.0553729345620884;0.9999531516539388;0.9941106607877326;1.0001208688461465
16.502326;1.0293172128713555;0.8333024422823824;0.8096388240245107;0.5725734866498247;0.5562401419558907;1.0434178730624761;10.000204300187855;0.8094661588037508;-0.5770300546119541;1.055375447608774;0.9999552974219112;0.9941248568379422;1.0001182979106331
16.512326;1.029320264850875;0.8333014936917373;0.8096373066228401;0.5725991440965419;0.5562645275550178;1.043420405074559;10.00019849689565;0.8094658831184609;-0.5770555548375521;1.0553779840484974;0.9999575260424793;0.9941398102805354;1.0001156687956865
16.522326;1.029324355696277;0.8333013190794326;0.8096357000383603;0.5726264642382815;0.5562899884411143;1.043422892376938;10.000193069611408;0.8094647029193132;-0.5770810686559009;1.0553805331223889;0.9999598319354994;0.994153892900941;1.0001129849211343
16.532326;1.0293274829219374;0.8332991618812499;0.8096328990300784;0.572653213970883;0.5563154349743226;1.0434253339763793;10.000188027806018;0.8094646192504159;-0.5771065951959591;1.0553830853263824;0.9999622099342879;0.9941687350745142;1.0001102493442096
16.542326;1.0293306428697688;0.8332981943218661;0.8096311986952022;0.5726788716462334;0.5563398205221757;1.0434277296770202;10.0001833777501;0.8094636332429759;-0.5771311338132507;1.0553856320867951;0.999964655590111;0.9941821300706646;1.0001074656078377
16.552326;1.0293348336267407;0.8332980100487368;0.8096294156561722;0.5727061920990881;0.5563652813575618;1.043430078973703;10.000179128812013;0.8094637460049068;-0.5771566838041864;1.0553881652365313;0.9999671654616042;0.9941968699172522;1.0001046374506968
16.562326;1.0293380563568735;0.8332970470270329;0.8096276007120089;0.5727318499371461;0.5563896668715572;1.0434323802576135;10.000175293354207;0.8094629582778667;-0.5771822440553687;1.0553906765512;0.9999697376553979;0.9942107485521612;1.000101767635556
16.572326;1.0293423072854673;0.8332968728209924;0.8096257041631565;0.5727591706052944;0.5564151276741636;1.0434346315579237;10.000171880520094;0.8094622704859911;-0.5772078131095983;1.055393157631995;0.9999723715688718;0.9942245832501349;1.0000988573813119
16.582326;1.0293455860149214;0.8332959224479994;0.8096237775206165;0.572784828603432;0.5564395131560836;1.0434368318306804;10.000168893501023;0.8094626827655771;-0.5772333892817322;1.055395600279117;0.9999750663095408;0.9942391898320464;1.0000959067307433
16.592326;1.0293488893695752;0.833294978748934;0.809621796877957;0.5728104866668704;0.5564638986225392;1.0434389813617488;10.000166335369341;0.8094621945720673;-0.5772579707168153;1.0553979968355458;0.9999778195463551;0.9942523588952891;1.0000929155624083
16.602326;1.0293532143223012;0.8332948245177364;0.8096197383681821;0.5728378076353989;0.5564893593793979;1.04344108167353;10.000164214656053;0.8094628046382426;-0.5772835554319566;1.0554003403986048;0.9999806281161594;0.9942668788966618;1.000089884500728
16.612326;1.029356560796994;0.8332938944992947;0.8096176539266164;0.5728634658509996;0.5565137448168431;1.043443135616108;10.000162543745448;0.8094625111855754;-0.5773091408961071;1.0554026253447726;0.9999834889425605;0.9942805399702511;1.000086814860153
16.622326;1.0293599257554222;0.8332929725955764;0.8096155203333797;0.5728891241278801;0.556538130241095;1.0434451469594908;10.00016133844145;0.8094633119669485;-0.5773337235779843;1.0554048473523718;0.9999863987661185;0.9942943888373516;1.0000837081696967
16.632326;1.0293643058701942;0.8332928435654021;0.8096133145796314;0.5729164453847676;0.556563590958816;1.0434471192342305;10.000160622480294;0.8094632044774837;-0.5773592992341521;1.0554070022412723;0.9999893533565977;0.9943079570194095;1.000080566093358
16.642326;1.0293677001690156;0.8332919441959192;0.8096110889882541;0.5729421038060799;0.5565879763591809;1.0434490552267357;10.000160425210234;0.8094641860070211;-0.5773848634046891;1.055409085102064;0.9999923473243494;0.9943222915689245;1.000077390511819
16.652326;1.0293711045382368;0.8332910593808154;0.8096088200021601;0.5729677622853686;0.5566123617482255;1.0434509574398245;10.000160770169282;0.809464253425726;-0.5774094115542596;1.0554110908668943;0.9999953746548175;0.9943351846159926;1.0000741835330642
16.662326;1.0293755153282997;0.8332910234028259;0.8096065333169158;0.5729939411743192;0.5566367124048601;1.0434528283433662;10.00016167045935;0.809465403311612;-0.5774349391966801;1.055413014972072;0.9999984293340762;0.9943494290244917;1.000070947499557
16.672326;1.0293789320009792;0.833290118510206;0.8096041346169176;0.573020742440548;0.5566622077997762;1.0434546701798748;10.00016313512991;0.8094656320775383;-0.5774594421205498;1.0554148529346479;1.0000015052868243;0.9943622395854159;1.000067684822526
16.682326;1.0293823506372426;0.8332904195295261;0.8096028590919038;0.573046451617345;0.556686642215079;1.0434564845512302;10.000165174513425;0.8094669356357298;-0.5774849167621809;1.0554166001974588;1.0000045956223167;0.9943764102408508;1.0000643976870482
16.692326;1.0293867677946593;0.8332904211112736;0.8096004651690065;0.5730726307778539;0.5567109928412606;1.0434582716439693;10.000167802944611;0.809467309067616;-0.5775093605265413;1.0554182530845275;1.0000076922616388;0.9943891553298628;1.0000610882556507
16.702326;1.0293901846354054;0.8332895964180187;0.8095980189234953;0.5730982895930269;0.5567353781793393;1.043460029852638;10.000171042310422;0.8094687465043733;-0.5775347714860725;1.0554198098393321;1.000010786660457;0.9944032685784592;1.0000577592925
16.712326;1.029393599889828;0.8332887759329738;0.8095955476425367;0.5731239484651527;0.556759763508718;1.0434617568359787;10.000174918929034;0.8094692409504635;-0.5775591478429406;1.0554212712283566;1.0000138706558;0.9944159647281194;1.0000544143072092
16.722326;1.029398010598582;0.8332887903340992;0.8095930781033671;0.5731501278942686;0.5567841141092998;1.0434624511600088;10.000179452968942;0.8094707842985911;-0.5775834877578018;1.05542264029936;1.0000169365409626;0.9944294574962216;1.0000510575664898
16.732326;1.029401414615127;0.8332879713019815;0.8095905657085802;0.5731757869045159;0.5568084994228646;1.0434641130204547;10.000184653242117;0.809471367904121;-0.5776087893994049;1.055423921075649;1.0000199770171694;0.9944427045156927;1.0000476946170416
16.742326;1.029404805806186;0.8332871013206004;0.8095879896152743;0.5732025886285578;0.5568339947566798;1.0434657441457331;10.000190522615005;0.8094729831477572;-0.577633051090674;1.0554251173174523;1.0000229854489842;0.9944561766491368;1.000044332635395
16.752326;1.029409177456996;0.833287115499377;0.8095854772366448;0.57322876832552;0.5568583453357101;1.0434673475919416;10.000197065390918;0.8094736215417474;-0.5776572714154209;1.055426232170066;1.0000259561163551;0.9944688299554645;1.0000409802327368
16.762326;1.0294125248304047;0.8332862977909885;0.8095829374395214;0.5732544275266416;0.5568827306282256;1.0434689276078177;10.000204290270803;0.809475274955196;-0.5776824490107301;1.0554272684113915;1.0000288845026535;0.9944828757239317;1.0000376468161232
16.772326;1.0294158399579756;0.8332854821917534;0.809580399497332;0.5732800867807104;0.5569071159139531;1.0434704895139864;10.000212207786591;0.8094769360807479;-0.5777065824033283;1.0554282287803332;1.0000317675215806;0.9944963399411405;1.0000343415111665
16.782326;1.0294201162142849;0.8332855533602015;0.809577941374046;0.5733051240695475;0.5569303564453751;1.0434720394383867;10.000220822311785;0.809477598991416;-0.577730670493019;1.0554291159559113;1.0000346032838583;0.9945089908510443;1.000031072259178
16.792326;1.0294233516893323;0.8332847454035216;0.8095754221037117;0.5733307834481493;0.5569547417172434;1.0434735840780551;10.00023012803728;0.8094792598159886;-0.5777547132062064;1.0554299324337049;1.0000373907808364;0.9945224579075758;1.000027845622713
16.802326;1.0294265422555806;0.833283944584911;0.8095729193162534;0.5733564428748678;0.556979126982207;1.0434751305600531;10.000240113312769;0.8094799168535666;-0.5777797115939841;1.0554306806621312;1.0000401301242534;0.9945356959479261;1.0000246669929795
16.812326;1.0294306837368346;0.8332839869906483;0.8095704604232102;0.573382623068167;0.5570034775212014;1.0434766858166569;10.000250763441283;0.8094815697898361;-0.5778036676552348;1.0554313632505166;1.0000428225136497;0.9945491731181372;1.0000215407691246
16.822326;1.0294337754236802;0.8332832086161903;0.8095679997549431;0.5734082826110912;0.557027862773324;1.0434782559820859;10.00026206113397;0.8094822185157854;-0.57782758421447;1.055431983565241;1.000045468899185;0.9945618445858978;1.0000184704126795
16.832326;1.0294368150125988;0.8332824453010103;0.8095655630823371;0.5734339421979522;0.5570522480190422;1.0434798470488948;10.000273989874616;0.8094838621757384;-0.5778514646201413;1.0554325466439918;1.0000480686047653;0.994575341408042;1.0000154585451417
16.842326;1.029440801206645;0.8332825340210053;0.8095631767319905;0.5734601226209859;0.5570765985392635;1.0434814655358438;10.000286535006607;0.8094844989019567;-0.5778753122345114;1.055433059194808;1.0000506196157484;0.994588040611901;1.000012507244144
16.852326;1.0294437359211732;0.8332818134954754;0.8095607952014604;0.5734857823170114;0.5571009837721209;1.0434821174689375;10.00029968068991;0.8094861259938964;-0.5778991301904198;1.0554335283998904;1.000053119934573;0.9946015763438611;1.0000096180899387
16.862326;1.02944661829619;0.8332811735644613;0.8095584925144357;0.5735102993786009;0.5571242589711725;1.0434838071390018;10.000313411386282;0.8094867400718967;-0.5779229213563742;1.055433960793141;1.0000555686039736;0.9946143275642041;1.000006791757279
16.872326;1.029450447572714;0.8332813523056556;0.8095561939859517;0.573536480020743;0.5571486094734373;1.0434855376074008;10.000327719131729;0.8094883370764828;-0.57794668803425;1.05543436223375;1.0000579663631066;0.9946279282277334;1.0000040278106548
16.882326;1.0294532258105196;0.833280738703175;0.8095538992353783;0.5735621398618166;0.5571729946891031;1.0434873123524093;10.000342606273716;0.8094889122791767;-0.5779704319954315;1.055434738471532;1.0000603160953483;0.9946407552917184;1.0000013252687436
16.892326;1.029455952035047;0.833280170511815;0.8095516296836869;0.5735877997425047;0.5571973799001971;1.0434891359160352;10.000358078114507;0.8094904606231268;-0.5779941553546881;1.0554350951542621;1.000062622273465;0.9946544395137482;0.9999986837397221
16.902326;1.0294596252945312;0.8332804851408975;0.8095494060419417;0.5736139806016178;0.5572217303892858;1.0434910130791843;10.000374130454302;0.8094909770896773;-0.5780178613420043;1.0554354373469115;1.0000648896245015;0.9946673548464776;0.9999961039737653
16.912326;1.029462247785119;0.8332800195007691;0.8095471768684724;0.573639640586268;0.557246115593454;1.0434929484502846;10.000390741719384;0.8094924568066046;-0.5780415542438734;1.0554357693857237;1.0000671220826465;0.9946811298916617;0.9999935872183783
16.922326;1.0294648192973526;0.8332796597849776;0.8095450113574757;0.5736641579273223;0.5572693907673661;1.0434949470504198;10.000407874938627;0.8094928954148791;-0.5780652388914609;1.055436095210037;1.0000693222368022;0.9946941378166325;0.9999911341786976
16.932326;1.0294683400973699;0.8332801396263986;0.8095428316207802;0.5736903390047188;0.5572937412491363;1.043497014483784;10.000425484189833;0.8094942894110883;-0.5780889201064165;1.0554364188570244;1.0000714915378877;0.9947080075420281;0.9999887440997068
16.942326;1.0294708132150332;0.8332798435878181;0.8095406355118128;0.5737159991383329;0.5573181264474588;1.0434991563381444;10.000443518587351;0.8094956356832012;-0.5781126021876007;1.0554367445905621;1.0000736308074711;0.9947219265725821;0.9999864141674765
16.952326;1.0294732381036102;0.8332796556090404;0.8095384931159448;0.5737405166267162;0.5573414016174064;1.0435003777325096;10.00046192382064;0.8094959308327235;-0.5781352888599645;1.0554370766101724;1.000075739751155;0.9947345005828065;0.999984139697961
16.962326;1.0294766135517335;0.8332803074653891;0.8095363280950544;0.5737666979304072;0.5573657520972641;1.043502683333803;10.000480643796418;0.8094971711877039;-0.5781589838036462;1.0554374189212594;1.000077816020251;0.9947485194872007;0.9999819149269855
16.972326;1.0294789406904155;0.8332802324235048;0.8095341893700932;0.5737912155274627;0.557389027266715;1.0435050770851437;10.000499624711418;0.8094973534795993;-0.5781826908670815;1.0554377752540096;1.000079855394991;0.9947617745199425;0.9999797338140836
16.982326;1.029481217623921;0.8332801615362508;0.8095320017911697;0.5738168758600624;0.5574134124633942;1.0435075610950066;10.000518822172396;0.8094984755260742;-0.5782064137045211;1.0554381485890671;1.0000818529391535;0.9947758929252066;0.9999775904781196
16.992326;1.0294834441068064;0.8332801946535185;0.8095298627320969;0.5738413935422588;0.5574366876315247;1.0435101348352658;10.000538205443796;0.8094985360598006;-0.5782291556220067;1.0554385404494453;1.000083803670275;0.9947886649016457;0.9999754791204039
17.002326;1.0294866195981527;0.8332810624415611;0.8095276977335122;0.5738675751399915;0.5574610381086939;1.043512796271613;10.000557754861456;0.8094995338961056;-0.578252919690115;1.0554389505677106;1.000085702449287;0.9948028782405951;0.9999733937560515
17.012326;1.0294887463760465;0.8332811968009981;0.80952555774507;0.573892092927761;0.5574843132721337;1.0435155437875323;10.000577460843761;0.8094994676243884;-0.5782767084965399;1.0554393774974566;1.000087544018682;0.9948163211423351;0.9999713282540352
17.022326;1.0294908233280164;0.8332813774221947;0.8095234188688052;0.5739166107541869;0.5575075884310188;1.0435183761712439;10.0005973284638;0.8095003359382282;-0.5782995234894178;1.055439819943614;1.0000893233279142;0.9948300362501388;0.9999692766276226
17.032326;1.0294938488741159;0.833282383899664;0.809521257039361;0.573942792567638;0.5575319388954652;1.043520290972883;10.000617375191277;0.8095011376594582;-0.5783233647133471;1.0554402777163474;1.000091035458433;0.9948443691854608;0.9999672333985562
17.042326;1.029495823014691;0.8332826474922493;0.80951912341856;0.5739673104909102;0.5575552140428601;1.0435232837094812;10.000637617949284;0.8095008713036829;-0.5783462312178473;1.0554407517661595;1.0000926749774837;0.9948573411230226;0.9999651945166111
17.052326;1.0294977404268082;0.833282897349532;0.8095169448193227;0.5739929711516161;0.557579599212147;1.043526348654505;10.00065806372462;0.8095015346850011;-0.578370121404092;1.0554412440254708;1.0000942355049902;0.9948717401151678;0.9999631584061551
17.062326;1.029499594908154;0.8332820887879026;0.809513709953136;0.574017438643552;0.5576028252925234;1.0435294799733195;10.000678708107074;0.8095011247534842;-0.5783940333214634;1.0554417571008277;1.0000957100607797;0.9948853555968055;0.9999611257096896
17.072326;1.0295023792559668;0.8332832871719495;0.8095116129281862;0.5740424780132786;0.5576260657083455;1.0435326718136464;10.000699533569396;0.8095016379461081;-0.5784169651172767;1.0554422933083358;1.0000970915956668;0.9948992305065333;0.9999590979697474
17.082326;1.0295040907461959;0.8332836799204204;0.8095094933563995;0.5740669960954349;0.5576493408365972;1.0435359177552974;10.000720510808527;0.8095010710396371;-0.5784409149619906;1.0554428543294156;1.0000983731666093;0.9949128957273403;0.9999570768679876
17.092326;1.0295057260419933;0.8332840455780917;0.8095073226055209;0.5740926569202536;0.5576737259899378;1.0435392109438715;10.000741610103542;0.8095014217527591;-0.5784638806782821;1.0554434423715162;1.0000995481149904;0.9949268106767777;0.9999550644199751
17.102326;1.029508283870568;0.8332853135924372;0.8095052192861291;0.574117696486837;0.5576969663982213;1.0435415446960503;10.000762814452028;0.8095006887246641;-0.5784868601052221;1.055444060687505;1.000100610449587;0.994939925175803;0.9999530630497306
17.112326;1.0295097663853272;0.8332857623254031;0.8095030835749479;0.5741422146956947;0.5577202415205859;1.0435449127230738;10.000784124733634;0.8095008711753678;-0.5785108520995238;1.0554447118690287;1.000101555023504;0.9949544450149204;0.9999510750766172
17.122326;1.0295111716855465;0.8332862215332891;0.8095009366241626;0.5741667329399899;0.5577435166414775;1.0435483090168414;10.000805555111375;0.8095009684773644;-0.5785338571495966;1.0554453961221824;1.0001023774796074;0.9949683922803552;0.9999491022987473
17.132326;1.0295134968162851;0.8332875220001991;0.809498799555075;0.5741917727062831;0.5577667570455798;1.0435517277425106;10.000827119877451;0.8094999796474556;-0.5785578769720279;1.0554461117180307;1.0001030743439485;0.9949821156953664;0.9999471456955862
17.142326;1.0295147417464456;0.8332879449254614;0.8094965731772328;0.5742174337642124;0.5577911421903845;1.0435551629741826;10.000848822206173;0.8094999029116464;-0.5785809135354072;1.0554468561463186;1.0001036432874406;0.994996078757757;0.9999452050018607
17.152326;1.0295159039659072;0.8332884238608879;0.809494378172857;0.5742419521443201;0.5578144173044334;1.0435586082681054;10.000870654562661;0.8094987358201673;-0.5786039684802012;1.055447626102033;1.0001040835697492;0.9950092337659426;0.999943279403077
17.162326;1.0295169823291852;0.8332889084958607;0.8094921649306576;0.5742664705627949;0.5578376924142647;1.043562056575993;10.000892603329955;0.8094984758998093;-0.5786280432178319;1.055448416900236;1.0001043965686687;0.9950237855269282;0.9999413693594218
17.172326;1.0295189749879594;0.833290232844058;0.8094899574901933;0.5742915106005205;0.5578609328042509;1.0435645006378182;10.000914647871305;0.8094971211152852;-0.5786511391784257;1.055449222333641;1.000104585754484;0.995036939184295;0.9999394770485214
17.182326;1.0295198829750611;0.8332907316728974;0.8094877084434625;0.5743160291217194;0.5578842079030879;1.0435679337433281;10.000936757875602;0.8094966701088453;-0.5786742576908939;1.055450035070895;1.00010465590738;0.995050899046706;0.9999376053355353
17.192326;1.0295207039688097;0.8332912404658444;0.8094854417657337;0.5743405476837677;0.5579074829959866;1.043571350700954;10.000958895183523;0.8094961227302412;-0.5786973996052647;1.0554508473312598;1.000104612153964;0.9950648485695048;0.9999357572491436
17.202326;1.0295214361988598;0.8332917616683079;0.809483157059157;0.5743650662873943;0.557930758083299;1.043574748350933;10.000981018584513;0.8094944803774989;-0.5787205653082921;1.0554516516007817;1.0001044594144186;0.9950779725491876;0.9999339358379727
17.212326;1.0295230772146415;0.8332931302690021;0.8094808780228351;0.5743901066067623;0.5579539984516757;1.043578125135621;10.001003086485976;0.8094937453471055;-0.5787447552403174;1.0554524411023931;1.0001042025802533;0.9950924787905328;0.9999321440732122
17.222326;1.029523628910743;0.8332936801947585;0.809478557224634;0.5744146253192921;0.5579772735303253;1.0435814802297785;10.001025054409503;0.8094919196492244;-0.5787679700510592;1.0554532096929112;1.0001038472953685;0.9951055763598021;0.9999303851347658
17.232326;1.0295240924096585;0.8332942442523744;0.8094762201096598;0.5744391440756783;0.5580005486060753;1.0435838130373727;10.001046871212873;0.8094910045578955;-0.5787912100498505;1.055453951432355;1.0001034006822525;0.9951194722659553;0.9999286623140623
17.242326;1.029525470904778;0.833295654849859;0.8094738933611997;0.5744641846200379;0.5580237889662761;1.0435871232005154;10.001068480637823;0.8094900014725636;-0.5788144746663534;1.0554546605140853;1.000102871081903;0.9951333510952339;0.9999269782753314
17.252326;1.029525771607314;0.8332962446250586;0.8094715321860926;0.5744887034897267;0.5580470640395209;1.043590410675538;10.001089828395793;0.8094879131176963;-0.5788377624780146;1.0554553316930386;1.0001022668140738;0.9951463975613446;0.9999253344613368
17.262326;1.0295259984955207;0.8332968458961523;0.8094691628185272;0.5745132224049802;0.5580703391135209;1.043593675647224;10.001110866254885;0.8094867435082533;-0.5788610720011732;1.055455960700416;1.0001015952342427;0.9951602369153039;0.9999237309095991
17.272326;1.0295261553352295;0.8332975075426435;0.8094668359520727;0.5745365986311102;0.55809250416262;1.0435969182050135;10.00113154740472;0.8094844968666235;-0.5788844028278856;1.0554565443342325;1.000100862599279;0.9951732413556407;0.9999221665746914
17.282326;1.0295272435041871;0.8332989599366569;0.809464479075935;0.5745616394710049;0.5581157445315659;1.0436001379176494;10.001151821570073;0.8094831770206541;-0.5789077558452301;1.0554570802946404;1.0001000742914097;0.9951870378348339;0.9999206400345707
17.292326;1.029527266180592;0.8332995852851239;0.8094620952423757;0.5745861585430665;0.5581390196217817;1.0436023340821143;10.001171637112385;0.8094817875102338;-0.5789311323424673;1.0554575669910857;1.0000992352655775;0.9952008137682065;0.9999191498979969
17.302326;1.0295272234053832;0.8333002151962545;0.8094597103046591;0.5746106776588625;0.5581622947227646;1.0436055063859153;10.00119094492757;0.8094793316464567;-0.5789545331817768;1.0554580033888206;1.0000983506369314;0.9952137570930164;0.9999176947661674
17.312326;1.0295271171151048;0.8333008474575188;0.8094573261442475;0.5746351968174311;0.5581855698373345;1.0436086547213692;10.001209699568982;0.8094778123114431;-0.5789779587247676;1.0554583885293618;1.0000974264753704;0.9952274965276396;0.9999162731467685
17.322326;1.0295279501124375;0.8333023629134076;0.8094550173071907;0.5746590952043544;0.5582077002278517;1.0436117780710559;10.00122786030047;0.8094752318064323;-0.5790014092512842;1.0554587208181303;1.0000964704332678;0.9952404077478875;0.9999148834266481
17.332326;1.0295277301012853;0.83330299072775;0.8094526387375401;0.5746836144677204;0.5582309753777448;1.043614873226254;10.001245397658352;0.8094735921279221;-0.5790248850529125;1.0554589980377787;1.0000954910881883;0.9952541201237368;0.9999135236841843
17.342326;1.0295274624617774;0.833303611447973;0.8094502639288516;0.574708133771687;0.5582542505488742;1.0436179345525625;10.001262302491938;0.8094718955217653;-0.5790483859129322;1.0554592185863962;1.0000944963362115;0.995267823475177;0.9999121913584628
17.352326;1.029527152215856;0.8333042720129742;0.8094479421811227;0.5747315103708145;0.5582764157161648;1.0436199555124306;10.00127858457309;0.809469144561896;-0.5790709109446691;1.055459382927923;1.0000934920390852;0.9952801265952954;0.9999108836409767
17.362326;1.0295278012372517;0.8333057010269704;0.8094455990324693;0.5747565517754275;0.5582996562260071;1.0436229301616358;10.001294261533426;0.8094673413394333;-0.5790944592923185;1.0554594939912643;1.0000924811396246;0.9952938237382315;0.9999095989700462
17.372326;1.02952741233354;0.833306279762168;0.8094432345908438;0.5747810712247944;0.5583229314781715;1.0436258532479483;10.001309351805432;0.809464486502401;-0.5791180308744082;1.0554595566120295;1.000091463690736;0.9953067093098954;0.9999083378535084
17.382326;1.0295269843853214;0.8333068908415551;0.8094409201183216;0.5748044479657497;0.5583450967353075;1.043628720354348;10.001323871729145;0.809462579061027;-0.5791416266440554;1.055459576684344;1.0000904379516382;0.995320411110238;0.9999071018247513
17.392326;1.0295265180954525;0.8333074326428889;0.8094385557297845;0.5748289674969521;0.55836837205499;1.0436315285845432;10.001337830819898;0.8094606169880234;-0.5791642483728142;1.0554595602385353;1.0000894013795107;0.9953335337587421;0.9999058921808168
17.402326;1.0295270151473923;0.8333088384159065;0.809436262708714;0.574852866427961;0.5583905026715745;1.043633276380227;10.001351230649972;0.8094575981572686;-0.5791878980959262;1.0554595124907677;1.0000883512090095;0.9953464261410844;0.9999047098942782
17.412326;1.0295264816826086;0.8333093391664369;0.8094338954383218;0.5748773860628985;0.5584137780650853;1.0436359624501135;10.001364072018669;0.8094555206238455;-0.5792115776575328;1.0554594375446074;1.000087285361066;0.9953601299024977;0.9999035561221511
17.422326;1.0295259215534713;0.833309817910738;0.8094315277661012;0.57490190573837;0.5584370534966758;1.043638585181286;10.0013763618326;0.8094523818514954;-0.5792342884357383;1.0554593390432565;1.0000862032157012;0.9953724329424811;0.9999024324594298
17.432326;1.0295253392503556;0.8333103259442659;0.8094292099451778;0.5749252826978715;0.5584592189388458;1.0436411429675843;10.001388109661246;0.8094501784343141;-0.5792580311245665;1.0554592201621336;1.0000851055497142;0.9953861221958336;0.9999013405932039
17.442326;1.0295257376764504;0.8333115978385269;0.809426869479735;0.5749503246572341;0.5584824597358148;1.0436436348430478;10.00139932059028;0.8094479071266409;-0.5792818058732251;1.0554590826297212;1.000083994365219;0.9953997995565439;0.9999002811982306
17.452326;1.0295251232968696;0.8333120708280544;0.8094245586051533;0.5749737017178311;0.5585046252539799;1.0436450607866339;10.001409996882572;0.8094445657390641;-0.5793046126479837;1.055458926846347;1.0000828727665572;0.9954120675172149;0.999899252509752
17.462326;1.0295245015103998;0.8333125299605356;0.8094222547137442;0.5749970788176325;0.55852679080939;1.043647421369519;10.001420143810146;0.8094421530398656;-0.5793284510395234;1.0554587531635173;1.0000817440819656;0.9954257152262184;0.9998982500470583
17.472326;1.0295238800279927;0.8333140686105158;0.8094210217829145;0.57502164921891;0.5585501154830833;1.0436497174142805;10.001429769460435;0.8094396681741094;-0.579351319772338;1.0554585626619015;1.0000806107849542;0.9954387654878016;0.9998972679443143
17.482326;1.0295242653653411;0.8333153355580516;0.8094187651098158;0.5750455486914727;0.5585722464019344;1.0436519506990127;10.00143888028163;0.8094361101958908;-0.5793752170129308;1.0554583569695721;1.0000794740305219;0.995451569690467;0.9998963002216765
17.492326;1.0295236656561277;0.8333157050020384;0.8094164520699093;0.5750700686971801;0.5585955220963653;1.0436531248819996;10.00144747789225;0.8094334781045264;-0.5793981413939003;1.0554581375084466;1.0000783335136398;0.995464590810289;0.9998953409216766
17.502326;1.029523084553659;0.8333161090888676;0.8094142079919231;0.5750934459768958;0.558617687799631;1.0436552450663368;10.001455557201153;0.8094297711757502;-0.5794220927778085;1.0554579049173347;1.0000771873239374;0.9954773674444639;0.9998943837418144
17.512326;1.0295225255521925;0.8333164939376674;0.809411986847799;0.5751168232952439;0.5586398535389068;1.0436573164291114;10.001463106212082;0.8094269893634934;-0.5794450722379558;1.055457659480733;1.000076031874896;0.9954903629822797;0.9998934220244597
17.522326;1.0295219918591496;0.8333168046242108;0.8094097423595287;0.5751413434218058;0.5586631293410715;1.0436593432841754;10.001470112276014;0.809424133728862;-0.5794690814077252;1.0554574023581653;1.0000748623918696;0.9955039294871323;0.9998924494308759
17.532326;1.02952248596718;0.8333179699189454;0.8094075993176845;0.5751652432275891;0.5586852604391931;1.0436613287202068;10.001476571565306;0.8094202063846992;-0.5794921216786076;1.0554571362546548;1.0000736736113285;0.9955160904767223;0.999891460483327
17.542326;1.0295220134487455;0.8333182662060522;0.8094054634737212;0.5751886206903074;0.5587074262798412;1.0436622744577209;10.001482495014827;0.8094172100827165;-0.5795161935902216;1.0554568646449287;1.0000724598186348;0.9955296368679598;0.9998904500956747
17.552326;1.029521576700958;0.8333185203118229;0.8094033613548033;0.5752119981952905;0.5587295921512287;1.0436641811713367;10.001487911792367;0.8094141481329648;-0.5795392965973556;1.0554565904513846;1.000071214960297;0.9955425915877697;0.9998894131285762
17.562326;1.0295211786964873;0.8333186769609712;0.8094012461381117;0.5752365185176016;0.5587528680794491;1.0436660495086731;10.00149286386297;0.8094100246357578;-0.5795624291402119;1.0554563155096457;1.0000699334355154;0.9955547236532697;0.999888344954616
17.572326;1.029521821886719;0.8333196682331383;0.8093992415001371;0.5752604186065293;0.5587749992974992;1.0436678812282074;10.001497388998878;0.8094068446612404;-0.579586588884695;1.0554560408737697;1.000068610536228;0.99556824087739;0.9998872421700343
17.582326;1.0295215133498212;0.8333197767911602;0.8093972516283097;0.5752837962645976;0.5587971652505916;1.0436686793461811;10.001501511635567;0.8094026140159607;-0.5796097733932966;1.0554557672772824;1.0000672422001111;0.9955803518303473;0.999886102576482
17.592326;1.0295212587348213;0.8333198363393248;0.8093953020274086;0.5753071739664941;0.5588193312272431;1.0436704473738767;10.001505248138466;0.8093993386350543;-0.5796329807661368;1.0554554953997;1.0000658249387435;0.9955932641406178;0.999884924587077
17.602326;1.029521064675358;0.8333198473862589;0.8093933953080208;0.5753305517124292;0.5588414972256822;1.0436721889393048;10.001508606989868;0.8093960244168332;-0.5796562092903731;1.055455226288019;1.0000643562718692;0.9956061651073163;0.9998837066543614
17.612326;1.02952193566886;0.8333205938591325;0.809391510191614;0.5753555948704279;0.55886473856284;1.043673907739997;10.001511577994295;0.8093916778955587;-0.5796804566458276;1.0554549620009195;1.000062835040128;0.9956188252380801;0.9998824466040749
17.622326;1.0295218777796271;0.8333205124239903;0.8093897015792053;0.5753789727285747;0.5588869045995516;1.0436756068686626;10.001514125842633;0.8093883071559781;-0.5797037198637194;1.0554547057620964;1.0000612609405513;0.9956317075822513;0.9998811408671682
17.632326;1.029521893455556;0.8333192457635497;0.8093868394546618;0.5754023001316646;0.558909021600183;1.0436762881811874;10.00151619391727;0.8093849222912745;-0.5797269959359411;1.05545446143795;1.0000596338961865;0.9956445819915375;0.9998797847545156
17.642326;1.0295219862459262;0.83331908152002;0.8093851487292193;0.5754256780801131;0.5589311876680806;1.043677952828422;10.001517711361648;0.8093805347348101;-0.5797502821793382;1.0554542327840195;1.0000579539750856;0.9956566352552008;0.9998783736102327
17.652326;1.0295221602253288;0.8333188784840908;0.8093835233600128;0.5754490560744439;0.5589533537492412;1.0436796022184482;10.001518600350733;0.8093771555355421;-0.579773576098383;1.0554540229400071;1.000056221167289;0.9956694927175895;0.9998769038049824
17.662326;1.0295234187079012;0.8333194718480058;0.8093819899082912;0.5754729568129956;0.5589754851337787;1.0436812381138338;10.001518781939383;0.8093737939361888;-0.5797968751820337;1.0554538345474882;1.0000544347904448;0.9956823410080086;0.999875373563115
17.672326;1.029523767195284;0.8333191977560865;0.8093805014257026;0.5754963349229094;0.5589976512370587;1.0436818620783956;10.00151817516552;0.8093694568521221;-0.5798201769738758;1.0554536700810866;1.000052593420169;0.9956943676068565;0.9998737832418518
17.682326;1.02952420704214;0.8333188931145639;0.8093790815073291;0.5755197130802484;0.5590198173489169;1.043683475354707;10.001516694391622;0.8093661488132251;-0.5798434795083866;1.055453531457878;1.0000506957833808;0.995707199573117;0.9998721350004287
17.692326;1.029524739648532;0.8333185622068215;0.8093777290518723;0.5755430912859092;0.5590419834679036;1.0436850792123364;10.001514255976367;0.8093628724395515;-0.5798667819017492;1.0554534192850948;1.000048741947067;0.995720025170394;0.9998704326156519
17.702326;1.0295253655081615;0.8333182097742187;0.8093764427940375;0.5755664695414038;0.559064149592891;1.0436866750765517;10.001510788233638;0.8093586293781403;-0.5798900844213425;1.055453333084514;1.0000467337245345;0.9957320322419869;0.9998686813382297
17.712326;1.0295270826042116;0.8333186743780139;0.8093752455235104;0.5755903706576533;0.559086281015241;1.0436872644368334;10.001506237193865;0.8093554213001553;-0.5799133877604105;1.0554532721280996;1.0000446740516387;0.9957448464245969;0.9998668875641814
17.722326;1.0295278897499356;0.8333183456429365;0.8093741372998408;0.5756126062447057;0.5591073371222548;1.043688848670351;10.00150057120191;0.8093522506893503;-0.5799366923563125;1.0554532358303343;1.0000425658871392;0.9957576530100035;0.9998650586581614
17.732326;1.0295287812711928;0.8333179616086479;0.8093730427867443;0.5756359846836656;0.5591295032612714;1.0436904292642455;10.001493777947202;0.8093481210617438;-0.5799599983138761;1.0554532239157455;1.0000404114346986;0.9957696355922245;0.9998632025904891
17.742326;1.0295297523471358;0.833317578142261;0.8093720094003236;0.5756593631808301;0.5591516694041933;1.043692008381857;10.001485849124988;0.809345036875197;-0.5799833055442735;1.0554532361344722;1.0000382123798182;0.9957824154586766;0.999861326591831
17.752326;1.0295307988708546;0.8333171995662756;0.8093710353988062;0.5756827417373854;0.5591738355508699;1.0436925880590546;10.001476764094116;0.8093420033994894;-0.580006613880002;1.0554532716177787;1.0000359708500628;0.9957951760839685;0.9998594355841679
17.762326;1.0295329164273992;0.8333176619014152;0.8093701431075181;0.5757066432727102;0.5591959669939874;1.0436941688073957;10.001466486112857;0.8093380259509177;-0.5800299229152229;1.0554533294409583;1.0000336899121904;0.9958071033888899;0.9998575320507223
17.772326;1.0295341043241073;0.8333172997421021;0.8093692824140118;0.5757300219713435;0.559218133148014;1.0436957502703046;10.001454974664012;0.8093351088963913;-0.5800532314299501;1.05545340985733;1.0000313731467805;0.9958198234312104;0.999855617389295
17.782326;1.0295353599974044;0.833316996576502;0.8093685232069295;0.5757522579254797;0.5592391892777874;1.0436963328780622;10.001442203336895;0.8093322554558919;-0.5800765370810003;1.0554535138552372;1.0000290241590275;0.9958325231443876;0.9998536938498469
17.792326;1.0295366823040752;0.8333166495587897;0.8093677641247246;0.5757756367427977;0.5592613554389789;1.0436979182071762;10.00142816949276;0.8093284678799308;-0.5800998367990384;1.055453641368575;1.0000266464189305;0.9958443885185977;0.9998517658657191
17.802326;1.0295380693835972;0.8333163059214621;0.8093670525743131;0.5757990156197177;0.5592835216034489;1.0436995084011;10.001412891807407;0.8093257473722136;-0.5801221273824956;1.055453790275926;1.000024243002819;0.9958564616597273;0.9998498392381536
17.812326;1.0295405174835885;0.8333167947419844;0.8093664133761876;0.5758229175848147;0.5593056530640377;1.0437011061151624;10.001396399906007;0.8093230940629687;-0.580145405962602;1.0554539567221413;1.0000218164795536;0.9958690947409726;0.9998479190967856
17.822326;1.029542025570062;0.8333164957881909;0.8093658504305415;0.5758451537925584;0.5593267092056258;1.043701715055142;10.001378724449797;0.8093195075435141;-0.5801686703724079;1.0554541358044947;1.0000193693193102;0.995880893665532;0.9998460095369148
17.832326;1.029543589959656;0.833316138285785;0.8093652934065044;0.575868532869207;0.5593488753771095;1.0437033390222055;10.001359894210534;0.8093169876389896;-0.5801909189624797;1.0554543221209614;1.0000169045502305;0.9958929036135042;0.9998441147819033
17.842326;1.0295452085729546;0.8333157710777538;0.8093647953708464;0.575891912007101;0.5593710415511495;1.043704979250562;10.00133993708938;0.8093145344811425;-0.5802141499738673;1.0554545104725728;1.0000144262185853;0.9959054793815171;0.9998422395015818
17.852326;1.0295468801649084;0.8333154441289002;0.8093644091339329;0.5759141483942224;0.5593920977007053;1.0437066335430036;10.001318879182737;0.8093111481789558;-0.5802373614635513;1.0554546963476756;1.00001193940915;0.9959172279798999;0.9998403883491686
17.862326;1.029549603042118;0.8333158896614568;0.8093640638000914;0.5759380507948986;0.5594142291763474;1.0437072980615671;10.001296744488192;0.8093088288918898;-0.5802595519847216;1.055454875720592;1.0000094498344558;0.9959291945933512;0.999838565605293
17.872326;1.0295513790332804;0.8333155418287717;0.8093638120163417;0.5759602873272088;0.5594352853352924;1.0437089686740597;10.001273559485984;0.8093065770466485;-0.5802827213150245;1.0554550450976472;1.0000069634253232;0.995941733905506;0.9998367747690304
17.882326;1.0295532084156251;0.8333151322022958;0.8093635808849635;0.5759836667384305;0.5594574515280856;1.0437106408781018;10.001249357390686;0.809303393523412;-0.5803058703747077;1.05545520219774;1.0000044864416848;0.9959534525380094;0.99983501875018
17.892326;1.0295550935811093;0.8333147100621493;0.809363418635158;0.5760070462120152;0.5594796177276069;1.043711309737383;10.001224175277732;0.809301279968872;-0.580328000151104;1.055455346224264;1.000002025578262;0.9959653955314581;0.9998333007460687
17.902326;1.0295570364154465;0.8333143243725867;0.8093633715080262;0.5760292829268651;0.5595006739065831;1.0437129702209442;10.001198048832238;0.809299238995412;-0.5803511106459296;1.055455477795332;0.9999995874959644;0.9959779192145116;0.9998316245921988
17.912326;1.0295600363512074;0.8333147063098282;0.8093633611368665;0.5760531857675112;0.5595228054160718;1.043714617577537;10.001171013884244;0.8092962738233683;-0.5803732008161492;1.0554555991474497;0.9999971787318394;0.9959890511183164;0.9998299942319934
17.922326;1.0295620945988386;0.8333142903789891;0.8093634323676409;0.5760754226197765;0.5595438616120133;1.0437152476866385;10.00114311193445;0.809294387260897;-0.5803962691810874;1.0554557138433955;0.9999948066184113;0.996001587986571;0.9998284128407245
17.932326;1.0295642089592691;0.8333138605618337;0.8093635542764337;0.5760976595286785;0.559564917817525;1.043716857362762;10.001114386877573;0.8092925808815845;-0.5804183142346501;1.0554558255051534;0.999992479824488;0.9960135567106438;0.99982688231905
17.942326;1.0295663783482654;0.8333133678282834;0.8093636718325015;0.5761210393194032;0.5595870840609247;1.0437184446163403;10.001084873839188;0.8092898551688628;-0.5804413344233993;1.0554559363505172;0.9999902075188164;0.996025313346549;0.9998254031523519
17.952326;1.029568602136034;0.8333129142205588;0.8093638771226159;0.5761432763414381;0.5596081402864748;1.0437200087161316;10.001054595840628;0.8092882099786332;-0.5804633278346181;1.0554560463767129;0.9999879983712759;0.9960373193979866;0.9998239742821148
17.962326;1.0295708803280874;0.8333123989456174;0.8093640656276743;0.5761666562463233;0.5596303065497394;1.0437205498529123;10.001023567515135;0.8092866447245465;-0.5804862921726754;1.0554561533817872;0.9999858603399653;0.996049927767886;0.9998225934664974
17.972326;1.029574212796731;0.8333127554588077;0.809364352684484;0.5761894167544173;0.5596513280898057;1.043722068781721;10.000991795354857;0.8092841589474826;-0.5805082257052783;1.0554562536859777;0.9999838008158198;0.9960611595394745;0.9998212580144787
17.982326;1.0295766026622784;0.8333122647701066;0.8093646349190282;0.5762116539614873;0.5596723843434185;1.0437235666313986;10.00095927838877;0.8092827531142388;-0.5805301283841116;1.055456343626452;0.9999818268353471;0.9960732212542642;0.9998199653222349
17.992326;1.0295790494208839;0.8333117069201811;0.809364881919221;0.5762350340531384;0.559694550633023;1.0437240448366352;10.00092601219474;0.8092814282043449;-0.5805530018261708;1.055456420945349;0.9999799451129091;0.9960858810385005;0.9998187134993329
18.002326;1.0295815527035026;0.8333111798363402;0.8093651872909466;0.5762572713650446;0.5597156069025204;1.043725505319547;10.000891991017351;0.8092801844227271;-0.5805748485062717;1.05545648478267;0.9999781616740953;0.9960979712999908;0.9998175017834843
18.012326;1.0295841122431326;0.8333106300048122;0.8093654983927514;0.576279508727624;0.5597366631800437;1.043726950329813;10.000857211768194;0.8092780206597723;-0.5805966712136764;1.0554565345725184;0.9999764814540806;0.9961092605031062;0.9998163301078743
18.022326;1.0295867283501938;0.833310004011173;0.8093657638600315;0.5763028889760363;0.5597588294938745;1.0437273819064496;10.000821683185267;0.8092769347970713;-0.5806194727679216;1.0554565690763678;0.9999749080879289;0.9961219553404056;0.9998151986107495
18.032326;1.029590400125992;0.8333102332228154;0.8093661044256335;0.5763256499445072;0.559779851084512;1.043728801778654;10.000785427232579;0.8092759243336963;-0.5806412555924401;1.0554565865123635;0.9999734438190513;0.9961340774593693;0.9998141078717657
18.042326;1.029593128340484;0.833309597540032;0.8093664213683405;0.5763478874796023;0.5598009073883393;1.0437302113237206;10.000748472257785;0.8092739870949481;-0.5806630213258667;1.0554565852247926;0.9999720896091215;0.9961453996425761;0.9998130591847114
18.052326;1.0295959091031348;0.8333089272997657;0.809366735769905;0.5763701250646448;0.5598219637018195;1.0437316111133776;10.000710857008897;0.8092731213431251;-0.5806847705764152;1.0554565637346949;0.999970845439031;0.9961575525167295;0.9998120543619315
18.062326;1.0295987377741096;0.8333081694761015;0.8093669945093144;0.5763935055408166;0.5598441300533824;1.0437320010603148;10.000672645082075;0.8092723251864752;-0.5807075026997051;1.055456520420769;0.9999697103488502;0.9961703142567179;0.9998110957173765
18.072326;1.0296016083921602;0.8333074232798126;0.8093672913742311;0.5764157432271425;0.5598651863874833;1.0437333814905583;10.000633931687906;0.8092705961169134;-0.5807292157458531;1.0554564531056987;0.9999686819239819;0.9961817156685105;0.9998101860388808
18.082326;1.0296045141779147;0.8333066372523215;0.8093675736652199;0.576437980963753;0.5598862427321656;1.0437347536373542;10.000594833479504;0.8092699308824844;-0.5807509067220649;1.055456358475925;0.9999677562767338;0.9961939737661013;0.9998093276782113
18.092326;1.0296084471492482;0.8333066445134101;0.8093678620860297;0.576460742382864;0.5599072643843359;1.0437351192085127;10.000555466433799;0.8092693255959902;-0.5807725722046653;1.055456232380174;0.9999669293029452;0.996206284341781;0.9998085214939215
18.102326;1.0296114025874528;0.8333057792389221;0.8093681045448737;0.5764829802407924;0.5599283207511093;1.043736480020659;10.000515927646475;0.8092687760324456;-0.5807942089343893;1.0554560714003758;0.9999661975869831;0.9962186553588452;0.9998077666512937
18.112326;1.0296143732363912;0.8333048764264748;0.8093683202596403;0.5765052181477752;0.5599493771297555;1.0437378379694033;10.000476292346693;0.8092672776270279;-0.5808158138199547;1.0554558740594981;0.9999655577747394;0.9962302824430154;0.9998070614365033
18.122326;1.0296173527157435;0.8333039381413619;0.8093685049846256;0.5765274561023979;0.5599704335207841;1.0437381955698453;10.000436621133241;0.8092668252874557;-0.5808373836912026;1.0554556408626679;0.9999650059129525;0.9962427991958744;0.9998064047377694
18.132326;1.0296203342044394;0.8333029158186472;0.8093686068804512;0.5765508369528601;0.5599925999523112;1.0437395566353367;10.000396965994366;0.8092664137229719;-0.580858915679239;1.0554553740187047;0.9999645378410177;0.9962554019924419;0.9998057966949871
18.142326;1.0296233108299715;0.8333019123040588;0.8093687227754851;0.5765730749983354;0.5600136563682806;1.0437409259618224;10.000357371645539;0.8092650383426345;-0.5808804079717538;1.0554550772093776;0.9999641497060766;0.9962672866937193;0.999805238171696
18.152326;1.0296272755705158;0.8333017121108257;0.8093688274180835;0.5765958368457711;0.5600346780936424;1.0437413083777567;10.000317876074764;0.8092646959005736;-0.5809018598049212;1.0554547551589617;0.9999638379948411;0.9962800855300905;0.9998047304767668
18.162326;1.0296302260413772;0.833300649959486;0.8093688731281908;0.5766180749942136;0.5600557345331216;1.04374270838611;10.000278513654136;0.8092643843377886;-0.5809232709469132;1.0554544129883339;0.9999635994777841;0.9962929924700987;0.9998042755245122
18.172326;1.0296331594922132;0.8332995597455136;0.8093688845505808;0.5766403131802086;0.5600767909834743;1.0437441305106123;10.000239322494567;0.8092641022554472;-0.5809446417490828;1.0554540558243348;0.9999634311034683;0.9963060131247549;0.9998038759368777
18.182326;1.0296360770356876;0.8332984414223562;0.8093688623105529;0.5766625514012157;0.5600978474439264;1.0437445795514442;10.000200355147134;0.809262848184015;-0.580965973286684;1.0554536889284774;0.999963329516766;0.9963183394608407;0.999803534740866
18.192326;1.0296389817157172;0.833297345491751;0.8093688554432443;0.5766836467969;0.5601177938854132;1.0437460603956206;10.000161684380481;0.809262619739564;-0.5809872671038862;1.0554533177719934;0.9999632906815975;0.9963315991261902;0.99980325429144
18.202326;1.029641876980534;0.8332961719606381;0.8093687646905072;0.5767058850791905;0.5601388503624221;1.0437475777665843;10.000123398595347;0.8092624133011975;-0.5810085253373451;1.0554529476364118;0.999963310393873;0.9963449810117523;0.9998030357609898
18.212326;1.029644765885512;0.8332949734986803;0.809368637177016;0.5767281233888851;0.5601599068453367;1.0437481359592433;10.00008559530226;0.8092612241948883;-0.5810297511996709;1.0554525833403599;0.9999633846101312;0.9963576727472014;0.9998028804856987
18.222326;1.0296486498840278;0.8332945861674866;0.8093684951603672;0.576750885629998;0.5601809286306363;1.0437497381681407;10.000048377020597;0.8092610473023037;-0.5810509490849736;1.0554522296562694;0.9999635082797905;0.9963712976410402;0.9998027914457644
18.232326;1.0296515324122806;0.8332922035867925;0.8093671794858501;0.5767730735075459;0.5602019360711925;1.0437513860360867;10.000011845509173;0.8092608783279225;-0.5810721244890911;1.0554518915603148;0.9999636741599539;0.9963850403956778;0.9998027729741563
18.242326;1.0296544126877372;0.833290948146484;0.8093669337830017;0.5767953119043809;0.5602229925618366;1.0437520803666422;9.999976096312972;0.809260714834314;-0.5810922839856726;1.0554515734175929;0.9999638733950367;0.9963983145250742;0.9998028297673285
18.252326;1.029657289928121;0.833289680802109;0.8093666484183784;0.5768175503179852;0.5602440490518057;1.0437538224793281;9.99994121494767;0.8092595559940187;-0.5811134347394522;1.055451277858998;0.9999640971514565;0.996411471687028;0.9998029665302829
18.262326;1.0296601634343392;0.8332884061494451;0.8093663252982708;0.5768397887460056;0.5602651055394106;1.0437546149325987;9.999907272825967;0.8092594017031072;-0.5811345836679414;1.0554510053497403;0.9999643380631662;0.9964255527589505;0.9998031876344604
18.272326;1.0296630329109229;0.833287180319729;0.8093660172532484;0.5768608843183931;0.560285051995125;1.0437564610961698;9.999874326781805;0.8092592520163246;-0.5811557370116675;1.0554507546134797;0.9999645911284313;0.9964397454885132;0.9998034966545313
18.282326;1.0296658976119548;0.8332859087585591;0.8093656311554535;0.5768831227674488;0.5603061084736235;1.043758364604622;9.999842426830451;0.8092591066779828;-0.581176900443319;1.05545052386967;0.9999648535270997;0.996454049613639;0.999803896447126
18.292326;1.0296697547172309;0.8332854817073959;0.8093652449521554;0.5769058852781299;0.5603271302450452;1.04375932962666;9.999811628351729;0.8092579647974548;-0.5811970791442339;1.0554503122412382;0.9999651232751703;0.9964670687255103;0.9998043896816426
18.302326;1.0296726036255222;0.8332842380974985;0.8093648145598689;0.5769281237639217;0.5603481867105095;1.043761360923047;9.999781999423066;0.8092578252938207;-0.5812182775769666;1.055450119953582;0.9999653980143905;0.996481592880194;0.9998049793646773
