time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.312326;1.029675440928558;0.8332830657683982;0.8093644158158347;0.5769492193833836;0.5603681331403247;1.0437634632071289;9.999753617405265;0.8092576877227022;-0.5812394995770334;1.0554499472320156;0.9999656750793324;0.9964962255977017;0.9998056686775844
18.322326;1.0296782645914406;0.8332818662007057;0.8093639520196361;0.5769714578818536;0.5603891895898918;1.0437646406358188;9.999726558677406;0.8092575523341162;-0.5812597485957208;1.0554497935070104;0.9999659522468685;0.9965103823746837;0.999806460294288
18.332326;1.0296810728368173;0.8332818336752855;0.8093645825383355;0.576993746886652;0.5604102950792726;1.0437668964198243;9.999700892284512;0.8092564192465019;-0.5812810272045861;1.0554496579257986;0.9999662276976032;0.9965244154643653;0.9998073565392371
18.342326;1.0296838639718264;0.8332807324213838;0.8093641359067567;0.5770148425205784;0.5604302414825215;1.0437692326135473;9.99967667895569;0.8092562879902214;-0.5813013365300198;1.0554495408187974;0.9999664991492072;0.996538779804728;0.9998083602852884
18.352326;1.0296866360658192;0.8332796030336456;0.809363622728468;0.5770370810356238;0.5604512979032312;1.043770650063034;9.999653969071808;0.8092561577889988;-0.5813226764832805;1.055449444763367;0.9999667633280249;0.9965538266168518;0.9998094751359011
18.362326;1.0296893869457842;0.8332784950021;0.8093630900464638;0.5770593195566113;0.5604723543124648;1.043773147798513;9.999632803497638;0.8092560274743298;-0.581343046350153;1.0554493739862463;0.9999670161549349;0.9965683882643995;0.9998107048001098
18.372326;1.02969311404244;0.8332782919375168;0.8093626089276535;0.577080939423521;0.5604922659814209;1.0437747226334388;9.999613222316212;0.8092548947840457;-0.5813644455601624;1.0554493330566248;0.9999672534333267;0.9965828213274628;0.9998120528171092
18.382326;1.029695819224125;0.8332772266070495;0.8093620313861948;0.5771031779799752;0.5605133223655987;1.0437773699809412;9.999595272474176;0.8092547560838088;-0.5813858745913358;1.0554493261576035;0.9999674717207591;0.9965981705964503;0.9998135229822764
18.392326;1.0296985031568158;0.8332762339892685;0.8093614779678339;0.5771242736626584;0.5605332687081208;1.043780084975201;9.999579003534471;0.8092546071775294;-0.5814063350220371;1.0554493568482348;0.9999676687054403;0.9966130427313508;0.9998151194858012
18.402326;1.0297011691000513;0.8332752149272901;0.8093608497085752;0.5771465122379761;0.5605543250639251;1.043781862615982;9.999564454608702;0.8092544445390585;-0.5814268284838242;1.055449428703842;0.9999678429138465;0.9966280207433705;0.9998168460949423
18.412326;1.0297038219251489;0.8332742741351922;0.8093602446196752;0.5771676079390107;0.5605742713752891;1.0437846968342814;9.999551642767676;0.8092532658526095;-0.5814483558406366;1.055449546275178;0.9999679930855877;0.9966428737581354;0.9998187053051719
18.422326;1.0297064678201187;0.8332733153550017;0.809359564556307;0.5771898465366232;0.5605953276958968;1.0437875798567948;9.999540555295734;0.8092530699189387;-0.5814689171561743;1.0554497147506339;0.999968117575799;0.9966580567193924;0.9998206986441579
18.432326;1.0297091137248646;0.8332724437532528;0.8093589067284342;0.5772109422593593;0.5606152739669321;1.0437895027442308;9.999531147244767;0.8092528565526305;-0.5814905116949571;1.0554499391809578;0.9999682142697529;0.9966739216864299;0.9998228273708891
18.442326;1.0297117669244753;0.8332715613772144;0.8093581712775934;0.5772331808823752;0.5606363302413219;1.0437924559993108;9.999523348584924;0.8092526262319103;-0.5815111377578819;1.0554502247162816;0.9999682806239036;0.9966892995170176;0.9998250921753415
18.452326;1.0297154338847778;0.8332716048185129;0.8093574783578041;0.5772548010128982;0.5606562417608381;1.0437944295361035;9.999517073278785;0.8092513791673668;-0.5815317928974926;1.0554505767636155;0.9999683134373837;0.996703959842753;0.999827492607238
18.462326;1.0297181240422109;0.8332708077814502;0.8093566798402375;0.5772770396843773;0.5606772979771597;1.0437974127107748;9.999512222401016;0.8092511144011809;-0.5815534745610673;1.055451000253663;0.9999683093668394;0.9967201101377025;0.9998300270619094
18.472326;1.029720844033096;0.8332701041349486;0.8093558957701467;0.5772981354762713;0.560697244132668;1.0438003948033698;9.999508688943138;0.8092508295595352;-0.5815741805370028;1.0554514991253443;0.9999682665719998;0.9967357725703427;0.9998326926654199
18.482326;1.0297236014789115;0.8332694414091684;0.8093550751465598;0.5773192312784657;0.5607171902534884;1.0438023654128472;9.999506366946882;0.8092505210357168;-0.5815949089798303;1.0554520765536552;0.9999681861314379;0.9967515321473627;0.99983548522152
18.492326;1.0297264032182993;0.8332687664967656;0.8093541676969502;0.5773414699846834;0.5607382463664918;1.0438053145273023;9.99950515750441;0.8092491843383167;-0.5816166584309852;1.0554527353090832;0.9999680717835961;0.9967671603950898;0.9998383997105479
18.502326;1.0297292548836496;0.8332681781073312;0.8093532714158895;0.5773625658026641;0.5607581924153074;1.043807232898127;9.999504976274618;0.8092488145667469;-0.5816374278178147;1.0554534779675835;0.9999679281978762;0.9967831135622967;0.9998414309218184
18.512326;1.0297321617992465;0.8332676245267617;0.8093523382690935;0.5773836616243672;0.5607781384282353;1.0438101126987622;9.99950576665097;0.8092484067086442;-0.5816582162137509;1.0554543070463898;0.9999677594917356;0.9967991632008353;0.9998445738313005
18.522326;1.0297351296589892;0.833267055802122;0.809351320971028;0.5774059003459838;0.5607991944338027;1.0438129476264868;9.99950750505501;0.809247955731181;-0.5816790226980065;1.0554552249681999;0.9999675686351038;0.9968153117017999;0.9998478236471142
18.532326;1.0297381635277403;0.8332665756570518;0.8093503197518307;0.5774269961678692;0.5608191403762727;1.0438147325001663;9.999510194441271;0.8092464567414037;-0.5817008464463445;1.055456234070882;0.9999673570905506;0.9968313344499916;0.999851176015444
18.542326;1.0297422659073778;0.8332669711404926;0.8093493122554604;0.5774486165512543;0.5608390515854891;1.0438174629855441;9.999513856612362;0.80924590510018;-0.5817216868955851;1.0554573367910187;0.999967125145696;0.9968476925286911;0.9998546273817243
18.552326;1.0297454416382974;0.8332665294335228;0.8093482046832831;0.57747085528271;0.5608601074853984;1.0438201351525636;9.999518526192313;0.8092452963979407;-0.5817425440218804;1.0554585354969281;0.9999668730997099;0.9968641614615675;0.9998581741558615
18.562326;1.0297486937016498;0.8332661879554941;0.8093471224863413;0.5774919510997875;0.5608800533210245;1.0438217445235343;9.999524246249088;0.809244626627339;-0.5817634185625581;1.055459831820691;0.9999666019597911;0.9968807461258105;0.9998618111108456
18.572326;1.0297520272467848;0.8332658977917612;0.8093460191839695;0.5775130469014177;0.560899999119684;1.0438242855822353;9.999531065472066;0.809242892647784;-0.5817843118721877;1.0554612264522851;0.9999663133348705;0.9968966403880436;0.9998655310943214
18.582326;1.0297554477188164;0.833265658962957;0.8093448971061026;0.5775341426849173;0.5609199448807611;1.0438257523095933;9.999539033204465;0.8092420922848748;-0.5818052254378016;1.0554627202587117;0.9999660089986434;0.99691347425158;0.9998693258532629
18.592326;1.0297589603108706;0.8332654705047163;0.8093437590289826;0.5775552384480771;0.5609398906038305;1.0438281386889636;9.999548194454572;0.8092412238032196;-0.5818261604671457;1.0554643158756718;0.9999656901588155;0.9969304414544707;0.9998731866215635
18.602326;1.0297625695248804;0.8332652809302714;0.8093425589479435;0.5775774770977435;0.5609609463166816;1.0438294383982132;9.999558588283243;0.8092402855849741;-0.5818471179579109;1.0554660181002395;0.9999653571682825;0.9969475484352425;0.9998771041522577
18.612326;1.0297662791097855;0.8332651906727159;0.8093413981917102;0.5775985728152544;0.5609808919631663;1.0438316442515216;9.999570243490577;0.8092392761319924;-0.5818680991430453;1.0554678325080913;0.9999650099758511;0.9969648026778772;0.999881068530386
18.622326;1.029770093242552;0.833265148730572;0.8093402314292932;0.577619668506457;0.5610008375716272;1.043833748154303;9.999583170987538;0.8092371937020613;-0.581889105744257;1.0554697637431882;0.9999646482480741;0.9969814002215914;0.9998850691873193
18.632326;1.0297740177108532;0.8332651542062742;0.8093390624266454;0.577640764169506;0.56102078314267;1.0438347416589864;9.999597365098357;0.8092360360125995;-0.5819101397418738;1.0554718153630498;0.9999642710752291;0.9969989733397278;0.9998890949888705
18.642326;1.029779058233761;0.8332660391818346;0.8093379185963727;0.5776623845715261;0.5610406939801933;1.0438366169787325;9.999612812304099;0.8092348003958477;-0.5819312032011166;1.0554739909598558;0.9999638770532292;0.9970167193543642;0.9998931344308194
18.652326;1.0297832225485737;0.8332661358070795;0.8093367553569577;0.5776834801929976;0.5610606394795419;1.0438373680700892;9.999629493294865;0.8092334837889948;-0.5819522984913983;1.0554762953736445;0.99996346468723;0.9970346494347267;0.9998971761370566
18.662326;1.0297875140420014;0.8332662760043201;0.8093356007158474;0.5777045757810372;0.5610805849449167;1.0438389910107841;9.999647381710336;0.8092310826768222;-0.5819734283220247;1.0554787353852761;0.9999630329577782;0.9970519646163389;0.9999012092778832
18.672326;1.0297919366260693;0.8332664580459852;0.8093344586408505;0.5777256713339634;0.5611005303774355;1.043840483696605;9.999666448135338;0.8092295933793278;-0.5819945953529478;1.0554813194329775;0.9999625817333704;0.9970703024206562;0.9999052234216996
18.682326;1.0297964941860511;0.8332666794895325;0.8093333332679084;0.5777467668502848;0.561120475777923;1.04384084556957;9.999686663875616;0.8092280125026668;-0.5820158019197066;1.0554840567565293;0.9999621115481026;0.9970888647388312;0.9999092080709183
18.692326;1.0298011902123116;0.8332669372450447;0.8093322292459993;0.5777678623285054;0.5611404211468609;1.0438420771574706;9.999707999704338;0.8092263374655577;-0.5820370502524439;1.055486956583416;0.9999616233580403;0.9971076666282601;0.9999131528612948
18.702326;1.0298060286166777;0.8332672281431047;0.8093311515613664;0.5777889577670143;0.5611603664844058;1.043842179380598;9.999730424053599;0.8092245668022414;-0.582058342824395;1.0554900272612817;0.9999611188311446;0.9971267254313574;0.9999170483530916
18.712326;1.0298110155678992;0.8332675491446327;0.8093301053136693;0.5778100531643106;0.5611803117906543;1.043843153876714;9.999753908832814;0.8092216998587376;-0.5820786822763395;1.055493275569721;0.9999606008096643;0.9971446647809438;0.9999208866193935
18.722326;1.0298161600982039;0.83326789709172;0.8093290954420995;0.5778311485191651;0.5612002570659352;1.043843003887346;9.999778439891859;0.8092197361825398;-0.5821000710991786;1.0554967066781484;0.999960073378802;0.9971642960107432;0.9999246616594977
18.732326;1.029821472821418;0.8332682686527125;0.8093281261798003;0.5778522438304661;0.5612202023109018;1.0438437336444486;9.999804017490444;0.8092176752238739;-0.5821215113348296;1.0555003247091426;0.9999595410089543;0.9971842422555792;0.9999283696163663
18.742326;1.0298269642730462;0.8332686605553422;0.809327200841173;0.5778733390969439;0.5612401475264157;1.0438443465129275;9.999830648195616;0.8092155163873054;-0.5821430046245673;1.055504133287594;0.9999590075216402;0.9972045201074844;0.9999320086912125
18.752326;1.0298336438892557;0.8332699031393593;0.8093263462528018;0.5778949593059286;0.561260058017618;1.0438438432436838;9.999858341320575;0.8092132592381586;-0.5821635534372617;1.0555081353828053;0.9999584761161542;0.9972245599045959;0.9999355789825057
18.762326;1.0298395250245864;0.8332703777060838;0.8093255657475527;0.5779149115689746;0.5612788931492383;1.0438442207974659;9.999887107511928;0.809209904141885;-0.5821851623962762;1.055512332866608;0.9999579500797935;0.9972447299574801;0.9999390823157032
18.772326;1.029845619020904;0.8332708138852044;0.8093247870923838;0.5779360067097468;0.5612988382830675;1.043843472714228;9.999916954026814;0.8092074530344945;-0.5822068377537695;1.0555167268359151;0.9999574333170581;0.9972660814395242;0.9999425221211894
18.782326;1.02985193762669;0.8332712592005598;0.8093240604477362;0.5779571017984435;0.5613187833928757;1.0438435911446498;9.99994788650879;0.8092049092735242;-0.5822285861852334;1.0555213186569767;0.9999569303927559;0.9972878133193163;0.9999459030976776
18.792326;1.0298584909363615;0.8332717105292416;0.8093233864573067;0.5779781968328586;0.5613387284806074;1.0438425685539336;9.99997992077328;0.8092022767716711;-0.5822494145511701;1.0555261107408562;0.9999564460243241;0.9973093523095132;0.9999492301795557
18.802326;1.0298652881003756;0.8332721648100366;0.8093227653794864;0.5779992918108193;0.5613586735480603;1.0438423976187945;10.000013086562706;0.8091995597661399;-0.5822713298904358;1.0555311063780295;0.9999559841028438;0.9973318774885577;0.9999525073937775
18.812326;1.0298723390047324;0.8332726697393129;0.8093222462808398;0.5780192437961208;0.56137750856871;1.043841070247818;10.000047417665975;0.809195763130414;-0.5822923393269441;1.05553630889891;0.999955547056926;0.9973534217459541;0.9999557375922903
18.822326;1.0298796545245665;0.833273122206967;0.8093217311977088;0.5780403386552254;0.5613974536002009;1.0438405775113182;10.000082946439406;0.8091928919710792;-0.5823144504055202;1.0555417213809448;0.9999551366767461;0.9973767896411175;0.9999589230239349
18.832326;1.029887245585745;0.833273571737237;0.8093212692448233;0.5780614334534947;0.5614173986157688;1.043839910414593;10.000119707801055;0.8091899510048622;-0.5823366714334873;1.0555473472934724;0.9999547555355025;0.9974005971883846;0.9999620660535676
18.842326;1.0298951229932687;0.8332740182894594;0.809320859567804;0.5780825281891293;0.5614373436165796;1.043838060442274;10.000157745950817;0.8091869448759975;-0.5823580111266581;1.0555531907476268;0.9999544072103193;0.997424270398708;0.9999651693560216
18.852326;1.0299032979783984;0.8332745121791014;0.8093205489565198;0.5781024799207403;0.5614561785757063;1.0438370196575788;10.000197121982845;0.8091838786938276;-0.5823804776553668;1.0555592558062834;0.9999540953211339;0.997448987150502;0.9999682358577469
18.862326;1.0299117827691537;0.8332749511116903;0.8093202363472087;0.5781235745218315;0.5614761235508333;1.0438347804786257;10.000237913184376;0.8091797581571858;-0.5824020780616259;1.0555655457431918;0.9999538226838847;0.9974727788048764;0.9999712691251529
18.872326;1.0299205910146336;0.8332742404374563;0.8093188581185543;0.5781446185508958;0.5614960194698005;1.0438333355444056;10.000280200188513;0.8091765895557509;-0.5824248184958725;1.0555720632333456;0.9999535915181935;0.9974984486400374;0.9999742737245059
18.882326;1.0299307363188368;0.8332755473144441;0.809318705306752;0.5781650953060028;0.5615148197034574;1.0438306777288024;10.000324056464576;0.8091733793387288;-0.5824467044223267;1.0555788115450946;0.9999534045610393;0.997524028273658;0.9999772551866494
18.892326;1.029940234630019;0.833275958416367;0.8093185195650903;0.5781861896971354;0.5615347646525062;1.0438287998082523;10.000369550873147;0.8091701335680866;-0.582469740399586;1.055585795312261;0.999953266084155;0.9975506967220104;0.9999802197920754
18.902326;1.0299500973648974;0.8332763545829928;0.8093183719207472;0.5782072840027992;0.5615547095954803;1.04382569438151;10.000416759875778;0.8091668578604343;-0.5824919299462835;1.0555930199293682;0.9999531820626186;0.997577296263322;0.999983173900195
18.912326;1.029960335857802;0.8332767839275641;0.8093183096974107;0.5782272352710139;0.5615735445048783;1.043823354537318;10.000465772797366;0.8091625574670614;-0.5825142757404778;1.0556004903515395;0.9999531595432702;0.9976036090981316;0.9999861232055974
18.922326;1.029970961910401;0.8332771437562515;0.8093182337150866;0.5782483293882634;0.5615934894370473;1.0438197743609274;10.000516679523113;0.8091592376643701;-0.5825377801107129;1.0556082102584983;0.9999532056618737;0.9976318527876572;0.9999890729083248
18.932326;1.0299819884604915;0.833277533444052;0.8093182415134488;0.5782682804542026;0.5616123243351738;1.04381694870302;10.000569559937116;0.8091559042071439;-0.5825604456653535;1.0556161819721024;0.999953326954969;0.9976600588834496;0.9999920288000682
18.942326;1.0299934285798975;0.8332778502157319;0.8093182345830718;0.5782893743595601;0.5616322692542515;1.043813872397749;10.00062448943343;0.8091525628576749;-0.5825842757542032;1.0556244074704828;0.9999535292975581;0.997689408524286;0.9999949980574784
18.952326;1.0300052943961229;0.8332781935039457;0.8093183101376475;0.5783093251993742;0.5616511041362416;1.043809539433962;10.000681546283268;0.8091492188938115;-0.5826072745154482;1.055632889790943;0.9999538183170695;0.9977187464535637;0.999997988756435
18.962326;1.0300175973750267;0.833278461140427;0.8093183684430728;0.5783304188685904;0.5616710490354857;1.0438059428307525;10.000740815535087;0.8091458776244339;-0.5826304466059358;1.0556416329561331;0.9999542000761167;0.9977486684037173;1.0000010091969378
18.972326;1.030030349352609;0.8332787532978589;0.8093185056496208;0.5783503694577732;0.5616898838939817;1.0438010756454783;10.0008023918776;0.8091415447948196;-0.5826547967675532;1.055650640468068;0.999954681348611;0.9977789571279915;1.0000040682760951
18.982326;1.030043562723459;0.8332789683849472;0.8093186223469804;0.5783714628665438;0.5617098287665088;1.0437969322870537;10.000866372491014;0.8091382263332707;-0.5826783291994737;1.0556599145282515;0.9999552691060926;0.9978100771568975;1.0000071761816982
18.992326;1.0300572492743147;0.8332792066963205;0.8093188164702001;0.5783914131814736;0.5617286635954931;1.0437915082838172;10.00093284379725;0.8091349281791923;-0.5827020471827642;1.0556694569037985;0.9999559700592144;0.9978418103896749;1.0000103448129782
19.002326;1.0300714191217923;0.8332793660587464;0.8093189908379744;0.5784125063071104;0.5617486084362372;1.0437867985420093;10.00100187749323;0.809131656149554;-0.5827259532466413;1.0556792701854165;0.9999567908245658;0.9978741664725469;1.0000135877092315
19.012326;1.0300860806236378;0.8332795462157258;0.809319245018835;0.5784324563257126;0.5617674432319223;1.0437807959403036;10.00107353664214;0.8091284154618495;-0.5827500492913916;1.0556893584586655;0.9999577384242542;0.9979071561235653;1.000016919001146
19.022326;1.030101240680861;0.8332796961038246;0.8093195314052062;0.5784524061872395;0.5617862780105114;1.0437754911887809;10.001147879749603;0.8091242100085075;-0.5827753367197983;1.0556997277260907;0.9999588207420331;0.9979405639965824;1.0000203520954853
19.032326;1.030116905279852;0.8332797654263439;0.809319802169237;0.5784734988462388;0.5618062228002069;1.043768873972931;10.001224954950573;0.8091210417436546;-0.5827998170746183;1.0557103855151528;0.9999600461241819;0.9979748576682327;1.0000238990863155
19.042326;1.03013407880637;0.8332806889454042;0.8093201808996897;0.5784939739343465;0.5618250228524384;1.0437629343728252;10.001304792209663;0.8091179106512514;-0.5828244923904418;1.0557213390792255;0.9999614219964281;0.9980098234219531;1.0000275709037298
19.052326;1.0301507675569852;0.8332807499104777;0.8093205725543193;0.5785139233139496;0.5618438575815068;1.0437556631861429;10.00138740401456;0.8091148152464804;-0.5828493647166882;1.0557325940361595;0.999962954237773;0.9980454763180641;1.00003137799765
19.062326;1.0301679740850713;0.8332807309380377;0.8093209556068913;0.5785350154827106;0.5618638023240772;1.0437490512145766;10.00147279349484;0.8091117533399353;-0.5828744357667421;1.0557441550346272;0.9999646480636413;0.9980818335443089;1.0000353309914962
19.072326;1.030185702378288;0.8332807318293788;0.8093214330653707;0.5785549645099002;0.561882637025192;1.0437410888202263;10.001560965179326;0.8091087228314705;-0.5828997069473211;1.0557560272472233;0.9999665090109191;0.998118914268279;1.0000394407182238
19.082326;1.0302039578008966;0.8332806993800956;0.8093219619262023;0.5785749133560252;0.5619014717141473;1.0437337666573778;10.001651930919534;0.8091047220314735;-0.5829251791909579;1.0557682171185279;0.9999685429004649;0.9981559271861451;1.0000437179869248
19.092326;1.0302227470593968;0.8332805790347884;0.8093224994726519;0.578596004986025;0.5619214164198764;1.043725076554913;10.001745705983874;0.8091017493811162;-0.5829508528063193;1.0557807327807287;0.9999707548934045;0.9981945158823694;1.0000481735028988
19.102326;1.030242078232064;0.8332804164766406;0.8093231005411619;0.5786170964314515;0.5619413611146328;1.04371701125439;10.001842303214712;0.8090988028929701;-0.5829767276939655;1.0557935845762472;0.9999731486987011;0.9982338892400128;1.000052817678198
19.112326;1.0302619612442625;0.8332802566296323;0.809323819344974;0.5786370447192982;0.5619601957704004;1.0437075633209085;10.001941736586168;0.809095879803007;-0.583002803800477;1.0558067846231227;0.9999757267629421;0.9982740673387599;1.0000576600547992
19.122326;1.0302824079512436;0.833280042177338;0.809324611848625;0.5786569928141877;0.5619790304153166;1.0436987243140112;10.002044032449458;0.8090929766381098;-0.5830290815119417;1.0558203455823403;0.9999784912095345;0.998315069830414;1.0000627087235394
19.132326;1.030303431401573;0.833279765201597;0.8093254830338689;0.5786769407127516;0.5619978650491014;1.043688484908507;10.002149235345174;0.8090900894581258;-0.5830555616136116;1.0558342800992802;0.9999814444171501;0.9983569162135353;1.0000679700962052
19.142326;1.0303250450034236;0.8332793671273028;0.8093263887719646;0.5786980313846669;0.5620178096991648;1.043678835392781;10.002257406120709;0.8090872141954868;-0.5830822450054477;1.0558486009793941;0.9999845883857194;0.9983996269183951;1.0000734490311298
19.152326;1.0303472622437422;0.833278941574024;0.8093274323133269;0.5787179788804605;0.5620366443077657;1.0436677658173354;10.002368620566857;0.8090833468075855;-0.5831091329002724;1.0558633216632292;0.9999879240839381;0.998442413160865;1.0000791494126249
19.162326;1.0303700967662572;0.833278431460546;0.8093285703282431;0.5787379261682596;0.5620554789011495;1.043657265672188;10.00248296848717;0.8090804831981325;-0.5831362273048543;1.0558784568568502;0.9999914516697547;0.9984869228749341;1.0000850747590002
19.172326;1.0303935627338983;0.8332778308480158;0.8093298088330517;0.578757873243798;0.5620743134771375;1.0436453231276477;10.002600550059183;0.8090776193878942;-0.5831635310783152;1.0558940222631283;0.999995170571395;0.9985323708753001;1.0000912283797874
19.182326;1.0304176752139735;0.8332771347569817;0.809331153697734;0.5787778201025956;0.5620931480336169;1.0436339248531004;10.002721469921399;0.8090747516818326;-0.5831910478793964;1.0559100333120435;0.9999990796483297;0.9985787841025361;1.0000976132934405
19.192326;1.0304424500067046;0.8332763396879865;0.809332610796288;0.5787977667399509;0.5621119825686265;1.043621056924239;10.002845828493625;0.8090718763522274;-0.5832187822232824;1.0559265049895716;1.0000031782502299;0.9986261902651516;1.0001042322142224
19.202326;1.0304679034180193;0.8332754436708637;0.8093341863925373;0.5788177131510035;0.5621308170803262;1.0436087052965959;10.002973717859982;0.8090689890362065;-0.5832467392863383;1.055943452831688;1.0000074672136567;0.9986746181268022;1.0001110878513733
19.212326;1.0304940523291637;0.8332744459217559;0.8093358870415327;0.5788376593308994;0.562149651567065;1.0435948551158427;10.003105230761966;0.8090650843596348;-0.5832749244757004;1.0559608927744557;1.0000119484689463;0.9987232863654719;1.0001181833290949
19.222326;1.0305209138640437;0.833273346526104;0.8093377192416616;0.5788576052749429;0.5621684860273597;1.0435814903917586;10.003240466235189;0.8090621560773911;-0.5833023427565416;1.0559788400413137;1.0000166236365635;0.9987732644164691;1.000125522250192
19.232326;1.0305485050884537;0.8332721460278517;0.8093396892301884;0.5788775509785167;0.5621873204596398;1.0435665948934112;10.00337951802543;0.80905919750848;-0.583330998087165;1.0559973084691494;1.0000214934556777;0.9988249411726131;1.0001331083282252
19.242326;1.0305768437569627;0.8332708450175036;0.8093418029371159;0.5788974964367444;0.5622061548620548;1.0435521530139262;10.003522464340408;0.8090562019140787;-0.5833598936182541;1.056016309999279;1.000026558520248;0.9988777633408734;1.0001409447073404
19.252326;1.0306059490385044;0.8332694442443144;0.8093440659773231;0.5789174416442054;0.5622249892326737;1.0435361496730524;10.003669371486495;0.8090531626189139;-0.5833890321043305;1.0560358544842017;1.0000318200168445;0.9989317624715034;1.0001490334775323
19.262326;1.0306358407718004;0.8332679451050469;0.809346483724691;0.5789373865949868;0.5622438235697909;1.0435205698699788;10.00382030193207;0.8090500729614337;-0.5834174159816303;1.0560559506275997;1.0000372799292194;0.9989863864196299;1.000157375982811
19.272326;1.0306665382567093;0.8332663499319825;0.8093490615484193;0.5789573312829224;0.5622626578718484;1.0435033984949467;10.003975320569158;0.8090469262521417;-0.5834470477897877;1.05607660732061;1.0000429412208907;0.9990428377387724;1.000165973769431
19.282326;1.0306980604863174;0.8332658049203426;0.8093529148753993;0.5789773262016331;0.5622815411807622;1.043486620174647;10.004134500664586;0.8090427157414585;-0.5834769308157063;1.0560978342971568;1.0000488083634236;0.9990997550952556;1.0001748297703204
19.292326;1.0307304273758775;0.8332640278561704;0.8093558284386289;0.5789972703443853;0.5623003754067487;1.043468218972872;10.004297929444666;0.8090394347166258;-0.5835060688949473;1.0561196422776153;1.0000548878886122;0.9991582114793152;1.0001839488672255
19.302326;1.030763659725243;0.8332621655371758;0.8093589156798544;0.5790172142041338;0.5623192095909038;1.0434501781659056;10.004465711670873;0.8090360766859845;-0.5835364658885333;1.0561420427446866;1.0000611884931923;0.9992185987478513;1.0001933370343532
19.312326;1.0307987766319346;0.8332610547144857;0.8093622030633337;0.5790376838437059;0.5623380090406751;1.0434304804647179;10.00463797118382;0.80903263541097;-0.5835671259456846;1.0561650472863322;1.000067720651962;0.9992803650993975;1.0002030003292752
19.322326;1.0308337979613853;0.8332590319208347;0.8093656448154617;0.5790576271346725;0.5623568431331931;1.0434111087844111;10.004814845122464;0.8090291047273677;-0.5835970536414347;1.056188666832479;1.0000744958111498;0.9993429577439785;1.0002129448485424
19.332326;1.030869738319112;0.8332569839334505;0.8093693168731685;0.5790764271251007;0.5623745671475487;1.0433900464763348;10.00499646882312;0.8090254783640837;-0.5836282532152874;1.0562129108887994;1.0000815254487414;0.9994075773029782;1.00022317646346
19.342326;1.0309066118990553;0.833254812495192;0.8093731233256948;0.5790963697976336;0.562393401137336;1.0433692765269065;10.005182967775509;0.809021750208219;-0.5836587279408939;1.0562377866948105;1.0000888204419975;0.9994730862463543;1.000233700204579
19.352326;1.030944432643786;0.833252569843354;0.8093771140564345;0.5791163121508441;0.5624122350716396;1.0433467808809216;10.00537446528762;0.8090169148155527;-0.5836904800303948;1.0562632987503098;1.0000963909152967;0.9995398752268098;1.0002445204226784
19.362326;1.0309832144770101;0.833250255918006;0.8093812891231006;0.5791362541779517;0.5624310689480033;1.04332454046679;10.00557108982109;0.8090129675887904;-0.5837215106413602;1.0562894490061125;1.000104246285346;0.9996084308297272;1.0002556408696155
19.372326;1.0310229711008654;0.8332478689566031;0.809385648786746;0.5791561958721472;0.5624499027642006;1.0433005357488019;10.005772971866795;0.809008904986766;-0.5837538199936474;1.056316237393635;1.0001123949411261;0.999679145133964;1.0002670641079585
19.382326;1.0310637163933452;0.8332454568147614;0.8093902430568007;0.5791749942254657;0.5624676264900693;1.043276747247577;10.005980238696534;0.8090047250491686;-0.5837854074491854;1.0563436628830705;1.0001208438114864;0.9997508833950135;1.0002787917440652
19.392326;1.0311054649688134;0.8332429156994628;0.8093949759538236;0.5791949352320951;0.5624864601804561;1.0432511549036063;10.0061930149976;0.8090004274120401;-0.5838182714288113;1.0563717250437152;1.0001295989378107;0.9998248494512766;1.0002908256341265
19.402326;1.0311482324447878;0.833240293241003;0.8093999002610718;0.5792148758848599;0.562505293805827;1.0432247362747626;10.00641142919728;0.8089960123621485;-0.5838504095177721;1.056400424867164;1.0001386669417505;0.9998999070336363;1.000303168743161
19.412326;1.0311920354422661;0.8332376362670335;0.8094050703344629;0.5792336731716736;0.5625230173370458;1.0431984656936222;10.006635619701461;0.8089914797417374;-0.5838838186682506;1.0564297644454235;1.0001480558671474;0.9999772568708769;1.0003158251378985
19.422326;1.0312368910307095;0.8332348385134756;0.8094103942037792;0.5792536130921527;0.5625418508302132;1.043170315673353;10.006865733461746;0.8089868284903643;-0.5839164950772764;1.0564597461451795;1.000157774955881;1.0000557595557347;1.000328799303435
19.432326;1.0312828156863072;0.8332319433904486;0.8094159267224885;0.579273552634459;0.5625606842571667;1.0431422588825083;10.007101916919334;0.808981056722039;-0.5839504340283697;1.0564903714276503;1.0001678342190048;1.0001358034514847;1.0003420956381066
19.442326;1.0313298246233549;0.833228992404309;0.8094217220572181;0.5792923487822491;0.5625784075900067;1.0431122692853194;10.007344310861477;0.8089761620032381;-0.5839836302277581;1.0565216398843134;1.000178244022709;1.000217871833515;1.0003557185583147
19.452326;1.0313779325034076;0.8332258734968466;0.8094276875776544;0.5793122875415446;0.5625972408859039;1.0430823225567505;10.007593054852673;0.8089711418365677;-0.584017078512775;1.0565535492146412;1.000189014590011;1.0003017683067534;1.00036967262111
19.462326;1.0314271547113487;0.8332226241247235;0.8094338790794104;0.5793322258973996;0.5626160741178058;1.0430503955057813;10.007848291615819;0.8089659944801256;-0.5840517743717257;1.0565860958795306;1.0002001559712688;1.0003881067134;1.0003839626679338
19.472326;1.0314775077413745;0.8332192802373718;0.8094403533097396;0.5793510208303708;0.5626337972591133;1.0430184647488618;10.008110168321124;0.80896071966564;-0.5840857138959138;1.0566192760574133;1.0002116784383093;1.0004757450202644;1.000398594260912
19.482326;1.0315290091398932;0.8332157253482514;0.8094470203847662;0.5793709583529981;0.5626526303682278;1.0429845059652063;10.008378841444374;0.8089553184231354;-0.5841198932451634;1.056653086068215;1.0002235928191774;1.0005652940868697;1.0004135738251627
19.492326;1.0315816775383124;0.8332120445557483;0.8094539876528761;0.5793897524331568;0.5626703533906305;1.0429504942607182;10.00865447962443;0.808949792303041;-0.5841553079847417;1.0566875219004384;1.0002359111948262;1.0006573642493193;1.0004289082030915
19.502326;1.0316355321355324;0.8332081211845195;0.8094611677659449;0.5794096890875341;0.56268918638492;1.0429144048673122;10.008937258728807;0.8089441431050974;-0.5841899528271853;1.0567225792062722;1.000248648115436;1.000750812059821;1.0004446042458919
19.512326;1.0316905917514685;0.8332040413717081;0.8094686700131484;0.5794284822796745;0.5627069092970024;1.0428772131120583;10.009227359330561;0.8089383731644866;-0.5842248219399506;1.0567582536827747;1.0002618215330055;1.000846249523548;1.0004606682617136
19.522326;1.031746874332619;0.8331996902845349;0.8094764068055017;0.5794484180314585;0.5627257421861581;1.0428398934316958;10.009524970713512;0.8089314854184323;-0.5842599090767585;1.0567945406472987;1.0002754527270832;1.0009428924822914;1.0004771045986607
19.532326;1.031804396580393;0.8331951556340979;0.8094844860701684;0.5794672103032107;0.5627434649989415;1.0428004189325053;10.009830293101256;0.8089254832725378;-0.5842962073567693;1.0568314347168095;1.00028956538636;1.00104297340202;1.000493914218922
19.542326;1.0318631733585188;0.8331903226883026;0.8094928193108958;0.5794871451223583;0.5627622977949706;1.0427607623569743;10.010143531691044;0.8089193707958031;-0.5843317093752567;1.0568689301642489;1.0003041849127672;1.0011445344322025;1.0005110944582765
19.552326;1.0319232172477126;0.8331841348873639;0.8095004037774292;0.5795058859455319;0.5627799714779889;1.0427188968133252;10.010464885496864;0.8089131530840048;-0.5843674073651403;1.0569070208746418;1.0003193385283502;1.001248181026877;1.0005286398275763
19.562326;1.0319845382055615;0.8331787621473018;0.8095093699324866;0.5795258198054558;0.5627988041912768;1.042676795198264;10.010794546261739;0.8089068362611751;-0.5844032929636165;1.0569457000253353;1.00033505577965;1.0013539309664514;1.0005465432080223
19.572326;1.032047143880065;0.8331731463614086;0.8095187140954956;0.579544610155645;0.5628165268373895;1.0426324295704001;10.011132708912385;0.8089004271916841;-0.5844393570777704;1.056984960229979;1.000351368739391;1.0014617995987551;1.000564796846428
19.582326;1.0321110404495168;0.8331671688473427;0.8095283474732834;0.5795645430349353;0.5628353594743353;1.0425877716190983;10.011479574124957;0.8088939331659635;-0.5844755900296487;1.0570247938195696;1.0003683114266846;1.0015718007356718;1.0005833927768824
19.592326;1.0321762324966723;0.8331609115068843;0.809538378858057;0.5795833323941496;0.562853082047012;1.0425407934435231;10.011835340114365;0.8088873615455475;-0.5845119816229437;1.057065192914722;1.0003859190407838;1.0016839466263423;1.0006023228896366
19.602326;1.0322427222502122;0.8331543037091917;0.80954877051807;0.5796021212525813;0.5628708045850749;1.0424924675225824;10.012200198900514;0.8088807196228595;-0.584548520739424;1.0571061494044094;1.0004042279383167;1.0017982473040634;1.0006215792246191
19.612326;1.0323105093536715;0.8331472734937613;0.8095594848618692;0.5796220526342302;0.5628896371183235;1.0424437664321144;10.012574340531161;0.8088730147628328;-0.5845851941449217;1.0571476547084944;1.0004232760969585;1.001913899687215;1.0006411542772276
19.622326;1.0323795903772588;0.8331398987624445;0.8095706321117154;0.579640840484093;0.5629073595917519;1.0423926628788271;10.012957954919294;0.8088662545297884;-0.5846229851598345;1.0571896990011844;1.000443103336235;1.002033117584044;1.0006610407115861
19.632326;1.0324499578831678;0.8331321047099889;0.8095821768268583;0.579659627824765;0.5629250820347973;1.0423411293273166;10.013351225594485;0.8088594468492641;-0.5846598737099499;1.057232270555939;1.0004637510028314;1.0021539262031225;1.0006812312742146
19.642326;1.0325216007928053;0.8331238161811215;0.8095940850172515;0.5796795576831923;0.5629439144764514;1.0422871373656053;10.013754321030442;0.8088526000327771;-0.5846968377747623;1.0572753558068728;1.0004852611804813;1.0022769168164483;1.0007017191617658
19.652326;1.0325945059630006;0.833115110008044;0.8096064705396896;0.5796983439973289;0.5629616368605981;1.042232657624589;10.014167393049856;0.8088457223284078;-0.584733854475688;1.057318939214592;1.000507676360319;1.0024020956636726;1.0007224978614335
19.662326;1.0326686589594067;0.8331059122617335;0.8096193003382478;0.579717129792898;0.562979359215648;1.0421756601387582;10.01459058202559;0.8088388214721649;-0.5847698999509023;1.0573630026205123;1.0005310400971503;1.0025288829535015;1.00074356119163
19.672326;1.0327440440781879;0.833096199742711;0.8096325908203046;0.5797359150671739;0.5629970815412905;1.0421171146648323;10.01502401888508;0.8088319051146432;-0.5848069487383767;1.0574075247811514;1.0005553976767165;1.0026584516476171;1.0007649041011786
19.682326;1.0328206445433363;0.8330858984173309;0.8096463100102739;0.5797558428528365;0.5630159138652961;1.0420579905651002;10.015467825253237;0.8088249821960227;-0.5848439734183335;1.057452481274415;1.0005807965057605;1.0027902161653208;1.0007865232600046
19.692326;1.0328984420185026;0.8330750848429384;0.8096605733605643;0.5797746270814544;0.5630336361306486;1.0419962565671494;10.015922118957597;0.8088180638539597;-0.5848809444143055;1.0574978446730297;1.000607286500097;1.0029241719551845;1.000808417128152
19.702326;1.032977415165907;0.8330636825157429;0.8096753495121038;0.5797934107867735;0.5630513583652363;1.0419338810685397;10.01638702002385;0.8088111627766345;-0.5849178296191111;1.0575435846888528;1.0006349199399276;1.0030603098625501;1.0008305852850257
19.712326;1.0330575386810075;0.8330516641379199;0.80969065718317;0.5798121939704308;0.5630690805685988;1.0418688328726802;10.016862650720448;0.8088032922699101;-0.584954594061352;1.0575896680578651;1.0006637509756902;1.0031978053494877;1.0008530272206264
19.722326;1.0331387832216756;0.83303900228786;0.8097065165250803;0.5798309766355116;0.5630868027403818;1.041803081922199;10.017349131517557;0.8087964662967573;-0.5849911998216121;1.057636058465189;1.0006938358747075;1.003338263219809;1.0008757415288896
19.732326;1.033221115385057;0.8330256192430442;0.8097229003189348;0.5798509018266755;0.5631056349088254;1.04173459951571;10.017846581407591;0.8087896997753954;-0.5850276060937668;1.0576827166731584;1.0007252339593387;1.003480851876472;1.000898725497702
19.742326;1.0333034985186567;0.8330107545284192;0.8097399066456937;0.5798691566136229;0.5631233917030043;1.0416643575991111;10.018355126853868;0.8087830083629104;-0.5850627692845596;1.0577296007925194;1.0007580080442893;1.0036249605981427;1.000921974915858
19.752326;1.0333878890724522;0.8329959939802377;0.8097575612403753;0.5798879377411237;0.5631411137807004;1.0415933280727325;10.018874909416779;0.8087764081658245;-0.5850986428619901;1.0577766665994315;1.0007922241209353;1.0037717278203953;1.0009454841151926
19.762326;1.0334732430081226;0.8329804718616393;0.809775867679519;0.5799067183788438;0.5631588358282371;1.0415194833499604;10.01940608017053;0.8087699160942823;-0.5851341767385814;1.0578238672811469;1.0008279511961917;1.003920529455816;1.0009692458577115
19.772326;1.033559511724135;0.8329641534601927;0.8097948538232786;0.579925498537885;0.5631765578464746;1.0414447974501237;10.019948787263859;0.8087635505575963;-0.5851693166812767;1.0578711524200564;1.0008652612718534;1.0040713186859098;1.000993251377039
19.782326;1.0336466422778154;0.832947001325306;0.8098145477708903;0.5799442782310191;0.5631942798361218;1.0413672462098293;10.020503173420025;0.8087573319065801;-0.5852040043153481;1.0579184671280386;1.0009042285930434;1.0042240402522777;1.0010174906319667
19.792326;1.0337345771515063;0.8329289748491513;0.8098349782049996;0.5799630574731655;0.5632120017978547;1.0412878066969162;10.021069382561661;0.80875128266356;-0.585237177260298;1.0579657516213112;1.0009449287931622;1.0043780454947768;1.001041952113887
19.802326;1.0338232537659187;0.8329100303914173;0.809856173871107;0.5799818362814988;0.5632297237326768;1.041207456882001;10.021647562069926;0.8087454274160474;-0.5852707687557769;1.0580129406274774;1.000987439485525;1.0045344334892974;1.0010666228155047
19.812326;1.0339126030970538;0.8328901219658142;0.8098781626891386;0.5800006146750586;0.5632474456419896;1.041124175621934;10.022237856764471;0.8087397924124673;-0.5853037068660327;1.0580599629410088;1.001031841938304;1.0046925393994734;1.0010914888552442
19.822326;1.0340025488893305;0.8328692016454785;0.8099009715765728;0.5800193926745567;0.5632651675273674;1.0410399420498089;10.022840396932317;0.8087344052053881;-0.5853349135342273;1.0581067418864574;1.0010782219798018;1.0048516896749538;1.0011165357643814
19.832326;1.034093007800325;0.8328472188159399;0.8099246272705098;0.5800381703026336;0.5632828893903518;1.0409527345631495;10.023455285818924;0.8087282944370017;-0.5853663042482566;1.058153196091682;1.0011266696181436;1.005012146674903;1.0011417482284066
19.842326;1.0341838889741306;0.8328241191192788;0.8099491577182273;0.5800569475841438;0.5633006112323168;1.040863530484209;10.024082598161595;0.8087234899156661;-0.5853967888678752;1.0581992392984603;1.001177278324482;1.005174839641274;1.001167110160833
19.852326;1.0342750927382813;0.8327998445198251;0.8099745930669531;0.5800757245464664;0.5633183330545244;1.0407733066501392;10.024722390283967;0.8087190228026501;-0.5854252726280988;1.058244779159792;1.0012301448259298;1.0053382541194642;1.001192604838859
19.862326;1.0343665095649799;0.8327743341850937;0.8100009657257022;0.5800945012197869;0.5633360548584138;1.0406800403405172;10.025374709035958;0.8087149255833589;-0.585453656365797;1.0582897157249327;1.0012853699041204;1.0055034303271473;1.0012182140556463
19.872326;1.0344580200985234;0.8327475249036728;0.8100283099929088;0.580113277636971;0.5633537766458773;1.040585709635141;10.026039598594261;0.8087112320318957;-0.5854798359116853;1.0583339400705343;1.0013430596690387;1.0056690545221438;1.001243917075849
19.882326;1.034549495502888;0.8327193506380145;0.8100566618718016;0.5801320538333883;0.5633714984193746;1.0404882927539563;10.026717105573516;0.8087079774228464;-0.5855057008274528;1.058377333592074;1.0014033257511872;1.005836140610274;1.001269691058725
19.892326;1.0346407969908313;0.8326897418303821;0.8100860593647017;0.5801508298470744;0.563389220181822;1.04038876752441;10.027407271749508;0.8087051989779415;-0.5855291331849157;1.0584197678099068;1.0014662844533866;1.0060033471033982;1.001295512293825
19.902326;1.0347317751794052;0.8326586248645732;0.8101165429893649;0.5801696057189207;0.5634069419363771;1.0402881120917051;10.028110119652707;0.8087029363712892;-0.5855520069719926;1.0584611043913914;1.001532056402716;1.0061716597992858;1.0013213565948942
19.912326;1.034822270306878;0.8326259219716662;0.810148155887977;0.5801883814929517;0.5634246636865297;1.0401843055265905;10.028825646985661;0.8087012320743905;-0.5855731880628936;1.0585011955443824;1.00160076680358;1.0063402948870854;1.0013471986398343
19.922326;1.034912112740475;0.8325916026067431;0.8101809924209724;0.580206014156734;0.5634412754080563;1.0400793274830906;10.029553828181145;0.8087001315129573;-0.5855915345114246;1.058539884183965;1.0016725456669395;1.0065084540996887;1.0013730109609635
19.932326;1.0350011226365756;0.8325554824404152;0.8102150016806225;0.580224789880341;0.5634589971624289;1.0399711585487637;10.030294615797912;0.8086996831676087;-0.5856078965860165;1.0585770035255648;1.001747528429782;1.0066764939621358;1.0013987635180492
19.942326;1.0350891086552374;0.8325175261379166;0.8102502819888343;0.5802435656596346;0.5634767189267086;1.0398607816388143;10.031047940819366;0.8086999384583018;-0.5856231160591183;1.0586123766565567;1.0018258571296816;1.006844753842624;1.001424424041144
19.952326;1.0351758661958466;0.832477644501328;0.8102868848720518;0.5802623415533195;0.5634944407068491;1.039749183116511;10.031813709762277;0.8087009513980604;-0.5856350251482392;1.0586458159160415;1.001907681047327;1.007011798191242;1.0014499583845824
19.962326;1.0352611755423604;0.832435744393464;0.8103248633169636;0.5802811176246883;0.5635121625092667;1.03963435305275;10.032591800320379;0.8087027784221427;-0.5856454456745365;1.0586771217046618;1.001993156278206;1.0071785126337238;1.0014753305624657
19.972326;1.035344800880241;0.8323917787749351;0.8103643194516785;0.5802987508764554;0.5635287743124814;1.0395172846987248;10.033382057337798;0.808705478060386;-0.5856521886496269;1.058706081620183;1.002082445416355;1.0073434200364195;1.0015005026041552
19.982326;1.035426489901156;0.8323455445222939;0.810405207796751;0.5803175275120647;0.5635464961806704;1.039398973813815;10.034184286885452;0.8087081103423391;-0.5856570544016083;1.0587324703346588;1.002175717922812;1.0075065528363218;1.00152543398325
19.992326;1.0355059724884856;0.8322969855522329;0.8104476305404249;0.5803363045460179;0.5635642180937309;1.0392774185980513;10.034998254350583;0.8087127366514903;-0.5856578328788129;1.058756049132384;1.0022731504863693;1.0076680114666023;1.0015500803428705
19.999996;1.035581960498008;0.8322453591282352;0.8104918153535623;0.5803499824742556;0.5635775346302723;1.0391536205047378;10.035823690735485;0.8087194200241931;-0.5856513033100069;1.0587765649631642;1.002374927641053;1.0078256650559074;1.001574392056792
19.999996;1.335490529410662;1.08552263386783;0.8185878497945385;0.7401877828522369;0.5567012268221889;1.3386255856786837;10.036660298652682;0.8087272258706657;-0.5856282331603719;1.0587937498788011;1.0024812427617995;1.0079730332000512;1.0015983138009386
19.999997;1.3355604467929192;1.0853890735639327;0.8185779238198244;0.7401728076864146;0.5566900460312046;1.3384953262552328;10.037507751222835;0.8087362232197841;-0.5855933774285492;1.0588073208736686;1.0025922981203663;1.0081126161778415;1.0016217858563439
19.999998;1.3356270242058537;1.085316431269314;0.8186176184122782;0.7401811736335167;0.5566963623365764;1.3383638610193733;10.03836568753954;0.8087464855628494;-0.585554478506006;1.0588169791469448;1.0027083039087172;1.0082486430967383;1.0016447460046878
20.0;1.3356907205864907;1.0852330067652618;0.8186526682885016;0.7401992643607611;0.5567095880626595;1.3382322148971844;10.039233710699886;0.8087580905080874;-0.5855032657077932;1.0588224080830435;1.0028294776548508;1.0083759455285028;1.0016671296713153
20.000004;1.3357501403609007;1.085112526169078;0.8186640947204689;0.7402315965670835;0.5567335385923678;1.3380974256272034;10.04011141957068;0.8087711013806826;-0.5854314661953868;1.0588232482579358;1.0029560420872996;1.0084893487058866;1.0016888663156622
20.000012;1.3358067821669783;1.0849421119633453;0.8186411575765198;0.7402977203477916;0.556782109212468;1.3379635467658884;10.040998528234056;0.8087845199016531;-0.5853228419383969;1.0588190423615391;1.0030882116733146;1.0085782709172335;1.0017098768445036
20.000028;1.3358611892946854;1.0846713861664117;0.8185454076735356;0.7404230211478711;0.5568739732622323;1.3378315915966248;10.041894913019725;0.8088002649356313;-0.5851452268080545;1.0588092553913835;1.003226158891284;1.0086253907321228;1.0017300881432523
20.00006;1.3359137149501703;1.0842034341763147;0.8183034396207354;0.7406572127959804;0.557046186390494;1.337703448741465;10.042800494733795;0.8088152152963883;-0.5848325419328648;1.0587934384684996;1.0033699674856458;1.0085896425645002;1.0017494719099092
20.000124;1.3359678029809856;1.0833768558144126;0.8177914183927039;0.7410546067251275;0.5573379882141835;1.337582899643433;10.043715479792223;0.8088262385734001;-0.5842528065046764;1.058771374991785;1.003519614351589;1.0083915299622446;1.0017680741005281
20.00017;1.3360089846636247;1.0827873839639646;0.8174659091680366;0.7412864177582089;0.5575080401003913;1.337449738061041;10.044640720261073;0.8088371250779552;-0.5838131311067712;1.0587430599140142;1.0036750056388006;1.00827250218692;1.0017859858610532
20.00017;1.3360334423184457;1.0827035987281624;0.8175308956699693;0.7412863895193349;0.5575080359712232;1.3372998467372688;10.045576977752065;0.8088564949008535;-0.5837436958218367;1.0587086109500865;1.0038360062704952;1.0083742539583942;1.0018032816763347
20.000171;1.3360513510532017;1.0826058081736118;0.8175890706401149;0.7412910297845989;0.5575115559189705;1.3371471435469193;10.046523822313551;0.8088758066016783;-0.5836617460937595;1.0586682302081143;1.004002442426792;1.0084664346912318;1.0018199823237783
20.000172;1.3360638434142558;1.082507401404379;0.8176497603083035;0.7412956086602345;0.5575145948506128;1.3369914922675894;10.047479618832094;0.8088944628567875;-0.583574586439849;1.0586221582057405;1.0041741274999463;1.008553194873483;1.0018360133092306
20.000174;1.3360689761267481;1.0823942686895978;0.81770352564362;0.7413043266919076;0.557521178628789;1.3368337129040928;10.048441750258872;0.8089119421617698;-0.5834765706986871;1.0585706006382607;1.0043508790529743;1.0086310520279018;1.0018511547958633
20.000178;1.3360688217535546;1.0822576419830368;0.8177423463324305;0.7413223181594734;0.5575343304623304;1.3366726238373015;10.049406749853716;0.8089268893954275;-0.5833581107962946;1.0585137140263314;1.0045325114341723;1.0086933322175784;1.0018650653517307
20.000186;1.3360623220083636;1.082076324951613;0.8177506201793933;0.7413548948137143;0.5575584785077353;1.3365090328058804;10.050371251983853;0.808939081879013;-0.5832036597772212;1.0584516375569286;1.004718857359749;1.008730658092397;1.0018773822132263
20.000202;1.3360513715122173;1.0818091080689334;0.8176958141666575;0.741418534904073;0.5576051916686311;1.3363437609358682;10.051332715669085;0.8089473387120859;-0.5829806575064902;1.0583844974539578;1.0049097701160505;1.0087229540936287;1.0018878120827193
