time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.000234;1.3360367778422584;1.081377916821962;0.817518342380336;0.7415306893326618;0.5576872176885723;1.33617670841122;10.052288734671379;0.8089494998548945;-0.5826225144106943;1.0583123442810471;1.0051050686746943;1.0086295821690172;1.0018961559392294
20.000298;1.336017107494095;1.080642255159917;0.817113067865393;0.7416969933254612;0.5578093274823241;1.3360108812391072;10.053236058101627;0.8089384193436141;-0.5819926336196328;1.0582350583182816;1.005304509766559;1.0083651613746814;1.0019022766113694
20.000426;1.3359898907066088;1.0793771260921905;0.8163119558746208;0.7418192128778788;0.5578985945406985;1.3358384082720596;10.054170789713805;0.8088919303448087;-0.5808153909858619;1.0581523525779726;1.0055077754411614;1.0077514136959413;1.0019060181406982
20.000554;1.3359460086421573;1.0782308872745705;0.8156079106697404;0.7416900030175538;0.5578028741531579;1.3356475967415409;10.055089444452822;0.8088248358639287;-0.5796200886367799;1.0580638856574272;1.0057144349413005;1.007109978731391;1.0019071231243346
20.000682;1.3358865423960011;1.0771866014881446;0.8149873703164774;0.7413445167517183;0.5575482103015105;1.33544198272927;10.055989516559945;0.808738903839684;-0.5784099574182605;1.0579693438659812;1.0059239567076064;1.0064446391532345;1.0019052982536245
20.00081;1.335812828841062;1.0762270159480098;0.8144365458820974;0.7408113726081286;0.5571557127920216;1.3352233400285252;10.056869541561776;0.8086328602429126;-0.577186206751019;1.057868441182142;1.0061357767515193;1.0057556889418178;1.0019003892414524
20.000938;1.3357263602983538;1.0753358776549224;0.8139424085518874;0.7401171264042534;0.5566449227455326;1.3349936513971183;10.057729435358132;0.8085064055939357;-0.5759510532058555;1.0577609154423155;1.0063493675986306;1.0050448895694826;1.0018924260637236
20.001066;1.3356296300666861;1.0745038264318074;0.8134964968389542;0.7392846381173634;0.5560321826439587;1.334756034355123;10.058570832568337;0.8083622414299851;-0.5747056948108251;1.0576465779386879;1.0065642677787188;1.004315876992492;1.0018815386528774
20.001194;1.3355220256148703;1.0737151054237823;0.8130873554897537;0.738335681482569;0.5553342870912968;1.334513625913969;10.059396732407265;0.8081981406369154;-0.5734522762689764;1.0575253589811615;1.006780050393762;1.0035687180956603;1.0018679212320651
20.001322;1.3354068774857855;1.0729645076816754;0.8127090147174271;0.7372863649372453;0.5545620852485973;1.3342664743882646;10.060210396455345;0.8080150500399942;-0.5721898857629577;1.0573972923212276;1.0069963024091637;1.0028039988868376;1.001851846871881
20.001578;1.3352365639440933;1.071658207249901;0.8119437567071838;0.7349552811321833;0.5528468245369297;1.3339494914498586;10.061014334501904;0.8076211374181218;-0.5697465969823675;1.0572624920999831;1.0072126506399783;1.0011885936533538;1.001833607297139
20.001834;1.335051095743457;1.070422746127501;0.8112383566889781;0.7323684372491813;0.5509434396125393;1.3336204503151818;10.061810132341682;0.8071697890964491;-0.5672835302522083;1.0571211704799104;1.0074287525890877;0.9995198099127435;1.0018134071371685
20.00209;1.3348534392151212;1.069226895322828;0.810567299179012;0.7295905199605939;0.5488992825880251;1.3332859749468995;10.062598855390991;0.8066635781479101;-0.5648038479571172;1.0569736679752497;1.0076442236433474;0.9978010100604084;1.0017913573066586
20.002286;1.334673806133675;1.0682897792101613;0.8100767442532867;0.7273679865702193;0.5472634479176852;1.3329875003961507;10.063381458455542;0.806232184036388;-0.5628716880203011;1.0568204545900883;1.0078585806170883;0.9964610208731506;1.001767524629294
20.002286;1.3345778426781265;1.0681691390159682;0.8101461037309111;0.7273680285876315;0.5472634634765968;1.3328232196538603;10.064158359228733;0.80620029933941;-0.5627741506120526;1.056662051024214;1.0080712503231326;0.996500988491074;1.0017418956454167
20.002287;1.3344773712321767;1.068043714975966;0.8102105258863801;0.7273560633283799;0.5472544447452784;1.3326640974584136;10.064928291931036;0.8061655325826728;-0.5626683652309157;1.0564988661098211;1.0082815938466219;0.99653385344506;1.0017143239828754
20.002288;1.3343712907766285;1.0679185508566236;0.8102739160777663;0.7273450545186947;0.5472465571567158;1.3325090373808415;10.0656884064045;0.806130345209527;-0.5625625486295099;1.0563310997961548;1.0084889237318555;0.9965660211673324;1.0016845986501477
20.00229;1.3342603853149555;1.0677914189229873;0.8103334611673202;0.7273212636846216;0.5472290666031719;1.3323590573256658;10.066435703678515;0.8060931098625349;-0.5624489887378926;1.0561588214537614;1.008692556431899;0.9965915793905252;1.001652549312944
20.002294;1.3341435316468575;1.0676582830265067;0.8103860335044739;0.7272753894154007;0.5471953584687835;1.3322122743399376;10.06716777148515;0.8060522120389811;-0.5623189841184015;1.055982088665737;1.0088918621318328;0.9966042000753814;1.0016180436908935
20.002302;1.3340205209771157;1.0675116735688215;0.8104253115840825;0.7271809929456278;0.5471255822186792;1.3320688210018607;10.0678826304281;0.8060030753052443;-0.5621528182134836;1.0558009549731535;1.0090862092760804;0.9965887926957581;1.0015809630695185
20.002318;1.3338873144564494;1.0673344617189193;0.8104399978090061;0.7269958212784641;0.5469895641305266;1.3319248463179816;10.068578503683414;0.805938136937652;-0.5619127894805754;1.055615417207888;1.009274840171212;0.9965172849991474;1.0015412749757364
20.00235;1.3337425474971154;1.0670963575976253;0.8104072390761231;0.7266174514027712;0.5467107051746366;1.3317755058432608;10.069253455059043;0.8058398168131448;-0.5615232390131423;1.0554254232121474;1.0094568478288874;0.9963314052329126;1.001499073036558
20.002414;1.333574878015205;1.066727789130248;0.8102807155994244;0.7258496323692483;0.5461458666609553;1.33160988097302;10.069905123736326;0.8056724856855639;-0.5608255419744008;1.0552309404575728;1.0096312762977036;0.9959105639508303;1.0014544640286165
20.002542;1.3333697354045833;1.0660960891357922;0.8099686336648905;0.7242593621955649;0.5449750160340687;1.3314019559310668;10.07053070494727;0.8053604616366408;-0.5594871022578463;1.0550319881186376;1.0097972140139189;0.9950022021340225;1.0014074389907612
20.002798;1.3330861877568196;1.0649126802209046;0.8092777507375898;0.720887770843455;0.5424929252378383;1.3310957319652819;10.07112671194263;0.8047300346651924;-0.5567853674088473;1.0548286334046089;1.0099538367398413;0.9930521962098117;1.0013579241394217
20.002949;1.3328469343654126;1.064164389412047;0.8088753028818801;0.7187826122322792;0.5409424624378405;1.3308703465177;10.071688670537984;0.8043324709536425;-0.5550958151336496;1.0546210384172428;1.0101003967405688;0.9918691531899542;1.0013059663883597
20.002949;1.3326826672595322;1.064080563152481;0.8089145104963931;0.7187826068094045;0.5409424508134686;1.3307720798700307;10.072211057912545;0.8043160087876524;-0.5550279026382732;1.0544095026119145;1.0102361900054562;0.9919188989620065;1.001251820090842
20.00295;1.3325090201435383;1.0639971853757253;0.8089461095007112;0.718768658298663;0.5409323546783357;1.330679292247144;10.072687524736132;0.8042998955648918;-0.5549540359372137;1.0541944163155124;1.0103605976970589;0.991960903655378;1.0011958835543313
20.002951;1.3323276994332884;1.0639198092424744;0.8089728731137124;0.7187537476240496;0.5409211295891895;1.3305933653143514;10.073111681978606;0.8042874186075734;-0.5548855806035855;1.0539762213941384;1.010473160121214;0.9920037929046733;1.0011386023251976
20.002953;1.3321355856127308;1.0638421318724987;0.8089918400788039;0.7187250333744288;0.540900345719285;1.3305136710968768;10.073478154012447;0.804276854122799;-0.5548118710291203;1.0537554529676396;1.0105735870701313;0.992039531222076;1.0010803959523855
20.002957;1.3319349131470544;1.0637605169578817;0.8089990288325963;0.7186688070853694;0.540858845083161;1.3304405718080499;10.073783173956995;0.8042653949038923;-0.5547231776071508;1.0535327663955867;1.0106617430890077;0.9920598534773584;1.001021634213164
20.002965;1.331723933707755;1.0636649908487237;0.8089882127194423;0.7185546655632922;0.5407746013960869;1.3303714628009606;10.074024626470818;0.8042481814099663;-0.5545956556179409;1.0533089103226885;1.0107376519310767;0.992046921381723;1.0009626715603352
20.002981;1.3315000498116247;1.0635392423730103;0.8089489169251721;0.7183253239865741;0.540605708179241;1.3303047782745856;10.074202094392101;0.8042143794966289;-0.5543883392842586;1.0530846837766312;1.0108014763237987;0.9919682720618815;1.0009038909627976
20.003013;1.3312594610324329;1.0633443994528013;0.8088544106725487;0.7178665566940695;0.540267848830851;1.3302329096031074;10.074317097607608;0.8041431591115231;-0.5540101993400439;1.0528608371351016;1.0108534338006236;0.9917547260286774;1.0008456792030522
20.003077;1.3309922432216228;1.0630089380821162;0.8086571244076675;0.7169367016829953;0.5395832307912538;1.3301441945856824;10.074372805799914;0.803992644555199;-0.5532812167527432;1.0526379605832261;1.0108937319721114;0.9912693110467997;1.0007883977464769
20.003205;1.330679364827837;1.0623842580912202;0.8082569997715546;0.7150380420702837;0.5381849608378341;1.330008007681277;10.074373222260188;0.8036719494513045;-0.5518264190256719;1.0524164643137326;1.0109226189260936;0.9902244740085406;1.0007324718274238
20.003461;1.3302786253432626;1.061153848634423;0.8074415370217206;0.7111027086910005;0.5352860695742178;1.3297637607228834;10.074322758316585;0.8029862294844516;-0.5488478769398525;1.0521966537607894;1.010940464812252;0.9880092423017462;1.0006784640254949
20.003973;1.3296953052230318;1.058617932643946;0.8057410755138574;0.7027449361179835;0.5291271255865729;1.329272812419068;10.074226324655886;0.8014917030354716;-0.5425806769989837;1.0519788695231533;1.010947761848135;0.9832701558759355;1.0006270126557901
20.004485;1.3290812609727578;1.0559183981600042;0.8039232438022896;0.6938183024045027;0.5225462038911498;1.3287604104337447;10.074089580652561;0.7998736537253871;-0.535931877168573;1.05176356451413;1.0109450651001155;0.9782266014086077;1.0005787658081042
20.004997;1.3284438625627641;1.0530697626384307;0.801994692755414;0.6844324744017953;0.5156224784311298;1.3282306534700847;10.073919008166957;0.7981483805220063;-0.5289614884195676;1.051551252796403;1.0109329300521528;0.9729289669217654;1.000534379173094
20.005509;1.3277853940143813;1.050080742646552;0.7999607972406093;0.6746718760022781;0.5084182701608311;1.3276904655838466;10.073721431411013;0.796328103889627;-0.5217255060240807;1.0513424853361204;1.010911866575332;0.9674214035985795;1.000494493440533
20.006533;1.3267010847246017;1.043797180762969;0.7956857390189308;0.6544146868368426;0.49345390879591566;1.3265496064712994;10.073503300392384;0.7924049220528553;-0.506688932338;1.0511378996774152;1.010882350822702;0.9559307438333955;1.000459640383912
20.007557;1.3255853090377023;1.0371392647902178;0.7911315656480319;0.6334825749724065;0.4779715693715457;1.3253786833403298;10.073270167864774;0.7882208330420558;-0.49113475183717603;1.0509382247775403;1.0108449062965383;0.9440522994518165;1.0004301868694434
20.008581;1.3244514477171527;1.0302139296192523;0.7863708592645641;0.6122517749771746;0.462248854582753;1.3241971610505938;10.073026296658606;0.7838447586873057;-0.47534290546569624;1.0507442164639005;1.0108001398492688;0.9320059252349705;1.0004064228018683
20.009605;1.323313042670762;1.023115422686346;0.7814668062277556;0.5910467174663265;0.4465254654116547;1.3230253757126844;10.072774572637806;0.7793365783297943;-0.4595492891641437;1.0505566044230807;1.010748682867579;0.919972665951956;1.0003886470124883
20.010629;1.3221814447784141;1.0159234432368816;0.7764731422336111;0.5701207544120952;0.43098932637053383;1.3218765246723396;10.0725167541178;0.7747471691127027;-0.44394674106014825;1.0503760887294338;1.0106911453048881;0.9080963538123914;1.0003771026450001
20.011653;1.3210641206825255;1.0087073507259239;0.7714383297858789;0.5496794327163501;0.4157944171650608;1.3207616933280957;10.07225370350376;0.7701204126654381;-0.4286860203027796;1.050203326624915;1.0106281112480655;0.8964872871514905;1.0003719012694727
20.012677;1.319968464307282;1.0015196690355688;0.7663984081874308;0.529878158258171;0.40105747566707195;1.3196889743925875;10.071985745463891;0.7654921976664624;-0.413886835606072;1.0500388664257094;1.0105601014873093;0.8852283464727203;1.000373053833163
20.013701;1.3188998411645514;0.9944064321329634;0.7613858568665909;0.5108288712235896;0.3868634514937069;1.3186635360369752;10.071713294848344;0.7608914088422195;-0.3996369299517102;1.0498830962570542;1.010487507603037;0.8743767711533711;1.0003804851077198
20.015749;1.3171657510032297;0.9805900755486243;0.7516583296480858;0.47534528555417194;0.3603806270358606;1.3166775554811607;10.071437190941628;0.7517878826065901;-0.3729851459019771;1.0497362677425395;1.0104105746865863;0.8540302584830598;1.0003940099248347
20.017797;1.3155717402388656;0.9674035202464754;0.742302273618387;0.44347812706518247;0.3365486308017451;1.314904218723246;10.071158410881536;0.7430184007293584;-0.3489954185056705;1.049598547558864;1.0103294742162734;0.8355808193208232;1.0004133860739897
20.018993;1.314548340995655;0.9600156823743218;0.7370078740618552;0.42585456647574355;0.32334900328206123;1.3139698657189016;10.070877529278905;0.7381427217253002;-0.3357447218014716;1.049470028942443;1.0102444114991982;0.8254875326218977;1.0004384009677523
20.018993;1.3142333731269231;0.960005525161213;0.7369107032715757;0.4258545680014745;0.3233490221653086;1.3140740549884193;10.070594240815879;0.7382576094243966;-0.3358300107197704;1.0493506818195804;1.010155657299033;0.8255384287066385;1.0004689332571113
20.018993;1.3139156561418321;0.9599978223996989;0.7368097781189895;0.4258545705731593;0.3233490397842918;1.3141804442718217;10.070307348662958;0.7383768809694878;-0.3359201729941364;1.0492402774633889;1.010063510461008;0.8255897846667483;1.0005050047965582
20.018993;1.313595333923857;0.9599928448878047;0.7367052111255854;0.4258545742498697;0.32334905608527276;1.314288645304584;10.070015638829535;0.7385004210491711;-0.3360150213608669;1.0491383894139923;1.0099682839533901;0.8256414346009542;1.0005467652985947
20.018994;1.3132717242322862;0.9599848951522065;0.7365932780249845;0.4258387283077185;0.3233372886608564;1.3143971650983906;10.06971829050967;0.7386240939151982;-0.3361033254382012;1.0490445366539507;1.0098702906624437;0.8256850603826303;1.0005943998092637
20.018995;1.3129474160557237;0.9599801902531614;0.7364776980334173;0.42582539021831967;0.3233271702193395;1.314506402573288;10.069413874304773;0.7387516383673659;-0.33619681437669807;1.048958333524785;1.009769789809484;0.8257293038670996;1.0006480468494017
20.018997;1.3126209954241974;0.9599705801855362;0.7363535535945835;0.42579690098156714;0.3233057907862609;1.3146147144078397;10.069099905437824;0.7388786457599528;-0.33628213893083286;1.0488794762660796;1.009666986601521;0.8257651506867566;1.0007077631882404
20.019001;1.3122930403949087;0.9599535934258223;0.7362190766954344;0.4257407260795869;0.32326364050735845;1.314721540488371;10.06877346365097;0.7389995892456078;-0.3363498591513566;1.0488076835373656;1.009562166972037;0.8257842975633479;1.000773502404662
20.019009;1.311962059530748;0.9599126413565445;0.7360629003579516;0.42562723579401024;0.3231787196482731;1.314823432720981;10.068431358122474;0.7391068765091054;-0.33637851183657597;1.048742759626097;1.0094558832072789;0.8257716268490123;1.0008450675525309
20.019025;1.3116275227863397;0.9598264445898065;0.7358695175058717;0.42540061884251784;0.32300888726131527;1.3149179863630174;10.068069750724076;0.7391829382263493;-0.33632271543605724;1.0486846756180324;1.0093489958731396;0.8256929732235377;1.0009220952913345
20.019057;1.3112846406267966;0.9596444479333306;0.7356034997761528;0.42494880314397976;0.32267028995181707;1.314996820289144;10.06768356606258;0.7391942821008286;-0.336098178656902;1.0486335470256216;1.00924251091181;0.82548337671277;1.001004167910297
20.019121;1.3109244191403269;0.9592716872638711;0.735197968579386;0.42404232279230714;0.3219909037155022;1.3150475625643963;10.067266422963431;0.7390754692273458;-0.3355326004290818;1.0485895856776704;1.0091373790416456;0.825012201130825;1.0010909492454052
20.019249;1.310528582341801;0.9585166023730073;0.7345177870079785;0.42223033093347195;0.32063276334496027;1.3150417868421014;10.066811960264435;0.7386950852116193;-0.3342835920456549;1.048553076678266;1.009034416660355;0.8240187105647465;1.001182206913843
20.019505;1.3100596558830884;0.9569968557617031;0.7332935407346866;0.4186113579886106;0.31792006631511394;1.3149270063330958;10.06631510913607;0.7377947348403879;-0.3316656882909497;1.0485243194155351;1.0089342989771608;0.8219871337424717;1.001277798883183
20.020017;1.3094465430354119;0.9539752153771734;0.7310045746697049;0.41138219230168355;0.31249905504371633;1.31459580344281;10.065771900231852;0.7358740097249021;-0.32631443146905187;1.0485035800392448;1.0088375155439187;0.8179124198872647;1.0013776796529987
20.021041;1.3085453351955783;0.9480440858018355;0.7266595165954152;0.3970157644971663;0.30171893398229366;1.313841018977531;10.065178921568533;0.7319814428411742;-0.3155524864281872;1.0484911158479442;1.0087443502766018;0.8098874044532173;1.0014818706702875
20.023089;1.307085772174802;0.9367230182241907;0.7185143256544775;0.3689011693531577;0.28059576350910226;1.312268798786531;10.064533453297008;0.7244475238305585;-0.2943547174184707;1.0484871767257793;1.0086549688114457;0.7945914369779018;1.0015904232464286
20.025137;1.3056673214658423;0.9261765806032485;0.7109202042824505;0.341879562040195;0.2602598861509775;1.3107544389100545;10.063833774955885;0.7174447900019753;-0.2739591705708837;1.0484919580131966;1.0085695400389012;0.7804402549977674;1.00170341102479
20.027185;1.304303908673253;0.9164193862582578;0.7038833944233525;0.316241006703969;0.240933615927169;1.3093172222086062;10.063079002677812;0.7109729393380396;-0.25458800050855124;1.0485055777986207;1.008488288993499;0.7674924584572356;1.0018208943307758
20.029233;1.303003586006606;0.9074437302178145;0.6973964641092721;0.2921876600716318;0.22277457324377894;1.307969369571866;10.062268928432829;0.7050258757003973;-0.23640042079841297;1.0485281087384266;1.0084114439113445;0.755760807525663;1.0019428298486857
20.031281;1.3017703545765804;0.8992270973606891;0.6914427466564178;0.2698412960224401;0.20588029003056382;1.3067170511068442;10.061404574719118;0.6995866625898645;-0.2194916591067887;1.0485596408773206;1.0083391714114813;0.7452138283652001;1.0020689899150836
20.033329;1.3006082487427233;0.8917442656153458;0.6860032679619257;0.24925222944248834;0.19029383673148625;1.305565421309708;10.060488714970328;0.6946334829831837;-0.20390487159472878;1.048600286631195;1.0082715869880308;0.7357919552472839;1.0021989810657084
20.035377;1.2995172452043944;0.8849546873923932;0.6810492578013366;0.23041704788014378;0.176017677775413;1.3045156532172069;10.059525688571568;0.6901406271338998;-0.18964305718152233;1.0486501245867497;1.0082087518715888;0.7274176213072814;1.0023323462846707
20.039473;1.2978569478968869;0.8731682444142399;0.6725626634982783;0.19772242630272854;0.15119704988934152;1.302633923971293;10.058521074802862;0.6822554323769046;-0.16475203493477994;1.0487091667507837;1.0081506425035789;0.7134033329974732;1.0024686248437997
20.04301;1.2965819689271676;0.8648182369688029;0.6664931056203512;0.17448762147029132;0.1335273183002029;1.30131237908051;10.057481588411017;0.6766782205343159;-0.14707250946821385;1.0487773383087178;1.0080971826389888;0.7038591553327268;1.0026073611874537
20.046547;1.2954768068186415;0.8579203564530192;0.661441191309735;0.15536618453686907;0.11896629424098096;1.3002331009418184;10.056415364981643;0.6720702975532297;-0.1325251803596766;1.0488544566629439;1.0080483101481075;0.6962392842410942;1.0027481298369783
20.04973;1.2945755415274858;0.8527943233243421;0.6576383565015342;0.14125697978050675;0.10821101515562985;1.2994520687051485;10.055332330433172;0.6686539344270326;-0.12181379140365799;1.0489402408434572;1.0080040072920002;0.6907283084367328;1.0028905671184836
20.052914;1.293777913939112;0.8485328927004583;0.6544428853397912;0.12966085871948893;0.099364218691635;1.2988201862884488;10.054243691111095;0.6658163180546439;-0.11302610928480204;1.0490343169816394;1.0079642690536914;0.6862482867414955;1.0030343826441974
20.055779;1.293103975347117;0.8453444309178851;0.6520055675068167;0.12108624142751175;0.09281840497519461;1.298366410351087;10.053160734538677;0.6637015485297262;-0.10655292054848572;1.0491361905945937;1.007929048908768;0.6829385696037882;1.0031792979894356
20.058644;1.2924910117451747;0.84266554236131;0.6499266669374532;0.1139957676806257;0.08740286867967685;1.2979998365419827;10.05209369195115;0.6619306342001814;-0.10122104866005023;1.0492452495638138;1.007898254774658;0.6801884982702382;1.0033249431944933
20.061509;1.2919290218445008;0.8404243263705036;0.6481563101786276;0.10816543664847163;0.08294800469588837;1.2977076795014377;10.051050590482324;0.6604524610972202;-0.09685535197096697;1.0493608493399038;1.0078718026697047;0.6778978629044323;1.0034708171924405
20.064374;1.2914101146289803;0.838553790933817;0.6466472849498985;0.10339750141130404;0.07930369897425586;1.2974772172307023;10.050036526387181;0.6592248057187008;-0.09330470509405357;1.0494824070925592;1.007849689693811;0.6759869058177999;1.0036162868882885
20.067239;1.2909283300202448;0.8369964303037623;0.6453585700037338;0.09951616202282428;0.07633619180463122;1.2972997268652888;10.049054138157645;0.6582083565466633;-0.09043595385210301;1.0496094287937903;1.0078320489205148;0.674387387179726;1.0037605951416515
20.070104;1.290476728398471;0.8357062854578483;0.6442583711676986;0.09637508605158882;0.07393412997869059;1.297165443759585;10.048104705838837;0.657372699393951;-0.08813487179004745;1.0497414960201894;1.0078191652153563;0.6730469096136149;1.0039029388560237
20.07297;1.290050330430549;0.834638446858534;0.6433146721855416;0.09384375154302697;0.0719979965484265;1.2970676261688985;10.047188779399525;0.6566873490298025;-0.08630216282667968;1.0498782476377246;1.0078114473744608;0.67191799776156;1.004042597680864
20.075835;1.289644318389039;0.8337588604907055;0.6425036266222959;0.09181418246382093;0.07044544081866869;1.2969996506972203;10.046306280769901;0.6561278637870566;-0.08485450003047859;1.0500193454484612;1.0078093569358217;0.6709630578277552;1.0041790280897813
20.0787;1.2892567651209312;0.8330351463168625;0.6418011122022937;0.09019636613329816;0.06920765473300589;1.2969569566158494;10.045456530803376;0.6556759158315306;-0.08372158823784621;1.0501643789135353;1.0078133105222826;0.6701532127401555;1.004311895378811
20.081565;1.2888828463359485;0.8324427801140034;0.641190339661592;0.08891255571801239;0.06822534341823121;1.2969339131996407;10.04463828148446;0.6553122248937798;-0.08284321485077187;1.05031275499993;1.00782358623391;0.6694605309321663;1.0044410530772205
20.08443;1.288519674549956;0.8319571411156066;0.640653410556319;0.08788962981854347;0.06744261685221697;1.2969287796848326;10.043849735232607;0.6550194521913513;-0.08216525595980151;1.0504636994713343;1.00784028226996;0.6688603074768182;1.0045664764155764
20.087295;1.2881673413720267;0.8315633792544058;0.6401784199296187;0.08708657257700683;0.06682803892805833;1.2969377400653348;10.043088779986117;0.6547881837392882;-0.08165367770753765;1.0506163461202567;1.0078633347341817;0.6683386463847001;1.0046881471287679
20.09016;1.287821850450395;0.8312470552393673;0.6397558282065279;0.08646017668817382;0.0663486854034088;1.296957911633004;10.042353653250917;0.6546069902453674;-0.08127552387015585;1.0507698190896422;1.007892552738371;0.6678801602498069;1.0048059766657607
20.093025;1.2874842945155205;0.8309937209322975;0.6393736923977635;0.08597594306132711;0.0659780451577982;1.296988275533763;10.041643740837392;0.6544674842326128;-0.08100484567417988;1.0509232833287676;1.0079276541063311;0.6674736166542529;1.0049198872482719
20.09589;1.2871517746651333;0.8307922051367255;0.6390246209009095;0.08560256034836554;0.06569225635496093;1.2970266793052674;10.040959695734621;0.6543613524108729;-0.08081764044658085;1.0510759448010618;1.0079682757642041;0.6671082778029739;1.0050299251200148
20.098755;1.28682453964521;0.8306358578201231;0.6387031031163903;0.08531875635333347;0.06547499910501764;1.297071008337702;10.040302489462288;0.6542823423780701;-0.0806978621103011;1.0512269830049832;1.008013959591454;0.6667764910431252;1.0051362399537418
20.099996;1.2865047773134195;0.8306191350272089;0.6384801613475727;0.08521434629412737;0.06539509477343068;1.2971273187018681;10.039672176665674;0.6543011945212974;-0.0807134595501756;1.0513754706350338;1.0080641621812882;0.6665570692825667;1.0052390215894342
20.099996;1.2362013870644317;0.7981462754912989;0.6379021833255836;0.08259061752619086;0.0659100794634752;1.2472208032621008;10.039067539557157;0.6543806017634586;-0.08080841240565037;1.0515203697313897;1.0081183163582985;0.6664068742531748;1.0053385104011867
20.099997;1.2358884618264394;0.7982180676834336;0.6377325586485205;0.08258926535217428;0.0659089624496775;1.2472857090644036;10.038486821511196;0.6544542533356641;-0.08090075949526247;1.051660584412349;1.0081759471708294;0.6662509178399937;1.0054350457766357
20.099998;1.235575918482123;0.798289387811167;0.6375561814829364;0.08258791362616529;0.06590784479874523;1.2473523296117561;10.03792858327179;0.6545218959645785;-0.08099059033336577;1.0517950486257734;1.0082367445742557;0.6660894623163015;1.0055290832842385
20.1;1.235263574775587;0.798360496161548;0.6373732671301721;0.08258517058038764;0.06590561578345998;1.2474210364678946;10.037391906742002;0.6545833499262161;-0.08107804228664174;1.0519228378639325;1.0083005024548344;0.6659227196285025;1.0056211502647399
20.100004;1.2349513830771637;0.7984316921230228;0.6371842773289851;0.08257825262810248;0.06590005404735189;1.2474912561788802;10.036876130149444;0.6546385136717996;-0.08116334948461694;1.0520431969995656;1.0083670227490718;0.6657508379030683;1.0057117547999614
20.100012;1.2346384600790914;0.7985039107103208;0.6369908530287002;0.08256779246767736;0.06589171564199685;1.2475654230188482;10.036380626162325;0.6546873687188346;-0.08124585819244104;1.052155501526966;1.0084360643659152;0.6655738209359704;1.005801327953395
20.100028;1.2343259019701893;0.7985755738206364;0.6367917732458879;0.08254412585648438;0.06587283877201594;1.2476409562127315;10.035904975122588;0.654728946244597;-0.08132795706153426;1.0522592363725347;1.0085073111487337;0.6653910390313515;1.0058902397603193
20.10006;1.234012783624489;0.798650649527358;0.6365913198786117;0.08249822074649886;0.06583626681500933;1.2477192451220303;10.035449327932133;0.6547642823237013;-0.08140797841513249;1.052353950552662;1.0085803909612694;0.6652033520044921;1.0059788140686818
20.100124;1.2336979538174555;0.7987276973977423;0.6363895296395519;0.08241468078914432;0.06576976555910385;1.2477996456942604;10.03501433322875;0.654791406192088;-0.08148912433209116;1.052439174668455;1.008654964527579;0.6650092010624373;1.0060673088227212
20.100252;1.2333811421503553;0.798810098825303;0.6361897602435905;0.08227688304422011;0.06566006897210369;1.247880492481912;10.034600684602081;0.6548123568546043;-0.08157946635236;1.0525143655254938;1.0087307915631878;0.6648115882850293;1.0061559433734921
20.100267;1.2330700520894131;0.7988870350448302;0.6359798919179016;0.08226304661428467;0.06564898128379104;1.2479741192500597;10.034209311771562;0.6548301984047606;-0.08165999309891345;1.0525789502094232;1.0088076853577663;0.664611315884394;1.0062449989748925
20.100267;1.2327583995373737;0.7989635285543194;0.6357675423875819;0.08226308913241362;0.06564896881008611;1.2480738618491143;10.033842353381361;0.6548420066738523;-0.08173762062524319;1.0526324544204597;1.008885413617244;0.6644063023647562;1.0063348941461112
20.100268;1.2324459602836215;0.7990416474199831;0.6355548858787224;0.08226173990513985;0.06564784516451715;1.2481789997916097;10.033503784160322;0.6548478650833643;-0.08181418262879007;1.0526745655061545;1.0089636803059838;0.6641968206659765;1.006426167946622
20.100269;1.23213262610007;0.7991214681548792;0.6353425357562615;0.08226178252710054;0.06564783171743979;1.2482896879818013;10.033199381040236;0.6548478933296298;-0.08189044608670118;1.052705062452545;1.0090421956278905;0.6639830256919443;1.0065194209493853
20.100271;1.231818362570671;0.7992030990451537;0.6351311939089274;0.0822590417120489;0.06564559645999984;1.2484059626207602;10.03293609038092;0.6548422526778377;-0.08196415060115844;1.0527237329836563;1.0091207105965823;0.6637647411474326;1.0066152589694686
20.100275;1.2315021413021208;0.7992856638415903;0.6349213153640838;0.08225625338023942;0.06564337507087209;1.2485278132858122;10.032720625122646;0.6548311353819961;-0.08203605531302166;1.0527303884418524;1.0091989462786903;0.6635421124294056;1.006714216298778
20.100283;1.2311859267593008;0.7993703607950624;0.634713433027529;0.08224933775022535;0.06563780704082582;1.2486552539934315;10.032558500527328;0.6548147881772903;-0.0821079523502576;1.0527249538353105;1.0092765263556163;0.6633153075491667;1.0068166969647345
20.100299;1.2308687068058357;0.7994578486524108;0.6345091441362486;0.08223550250422552;0.06562671638609945;1.2487872935947957;10.032454248194128;0.6547925346116982;-0.08217765899469366;1.0527075458962205;1.0093530467131926;0.6630829731150316;1.0069230059639538
20.100308;1.230549575533098;0.7995455693645569;0.6343075482638862;0.08222718711946757;0.06562008245131204;1.2489248136119961;10.032411515258362;0.6547667521742494;-0.08224501712485403;1.0526784634886681;1.0094282017782497;0.6628469731268409;1.007033426270762
20.100308;1.2302308399006012;0.7996330932868854;0.634108023539928;0.08222723169758049;0.0656200669763966;1.2490685056259199;10.032433141489015;0.6547368119690088;-0.08230786359692975;1.0526380975825516;1.0095018311329804;0.6626058906710756;1.007148239753901
20.100309;1.229911995227054;0.7997210823255587;0.6339123752576196;0.08222727674573733;0.06562005115645451;1.249216912704922;10.032522019244626;0.6547029893554442;-0.08236799614770347;1.052586893178483;1.0095739013439338;0.6623595916295766;1.0072676766928794
20.10031;1.2295935549256967;0.7998091935861699;0.6337210363012112;0.08222593050051928;0.06561892423882629;1.2493694996270315;10.032681603282077;0.6546654076169812;-0.08242521448552528;1.0525254023314972;1.0096444634267683;0.6621075229290696;1.0073918789669936
20.100312;1.2292759437268297;0.7998969850227451;0.6335342867676448;0.08222458475827145;0.06561779681447166;1.2495257289183945;10.032915686077464;0.6546240840075077;-0.08248039183278512;1.0524542629057894;1.0097136015623247;0.6618492228752857;1.007520911086319
20.100316;1.228959519438872;0.7999841437153267;0.6333524396463113;0.08222184773847074;0.06561555812989359;1.2496851288670965;10.033228192534276;0.6545790114494637;-0.08253146885984083;1.052374073086108;1.0097813694806501;0.6615839934367083;1.0076547854384121
20.100324;1.2286446010169967;0.8000718593900684;0.6331769620755143;0.08221497475803016;0.06561001782502826;1.2498462961428933;10.033622745272925;0.6545302132397741;-0.08258140465396255;1.0522852883373928;1.009847665074592;0.6613119021445666;1.0077934953245082
20.10034;1.2283304763591427;0.8001578203330271;0.6330070500091298;0.08220387916816299;0.0656011591250269;1.250010831822059;10.0341021688078;0.6544777450742053;-0.08262917044664977;1.0521881621216107;1.0099121382812002;0.6610327017448239;1.0079370163455794
20.100372;1.2280184694743292;0.8002425743608329;0.6328431279771927;0.08218089970059288;0.06558281446170458;1.2501753231459432;10.034668842628957;0.6544215896036045;-0.08267674841689793;1.0520827726912925;1.0099742921552177;0.6607466179084934;1.0080852498933144
20.100436;1.2277078374877706;0.8003296558100874;0.6326888992689321;0.08214203798055035;0.06555184848512045;1.2503414410945293;10.035325257326628;0.6543615571886163;-0.08273112289359977;1.05196916161977;1.010033683045549;0.6604545665546125;1.0082379812454518
20.100564;1.2273998897051874;0.8004224733955991;0.632546655468855;0.08208666931419129;0.06550770917549671;1.2505070305164354;10.036073795885462;0.6542993306311896;-0.0828063151712269;1.0518474522462529;1.0100900278613019;0.6601604014586016;1.008394911727852
20.10082;1.2270959338089646;0.8005316012434402;0.6324242404280725;0.08205958085025125;0.06548608324695505;1.2506760521740317;10.036916546703118;0.6542385605982162;-0.08295140389136128;1.0517178570656247;1.0101431780864052;0.6598742847197813;1.0085557271701497
20.101076;1.2267991559528977;0.8006475278735149;0.6323125037038937;0.082128305828825;0.06554071227987301;1.2508534599585022;10.03785559444641;0.6541819265965534;-0.08313648756964896;1.0515805790440242;1.010193053927368;0.6595961825934707;1.0087201099934937
20.101332;1.2265089487366905;0.8007684744575322;0.6322104642406237;0.08228429996855638;0.06566482639713782;1.2510371790067223;10.038892971779878;0.6541261786323466;-0.083361658093467;1.051435704896681;1.0102396487667147;0.6593238174225663;1.0088876943108627
20.101588;1.2262267785476841;0.8008982614470014;0.6321206059235487;0.08251655690258118;0.06584958812808447;1.2512261466313503;10.040030421468812;0.6540721248186255;-0.08362302183669154;1.0512832578228877;1.010283082331;0.6590585514432579;1.009058076808113
20.1021;1.2259673551793406;0.8011102036093927;0.632094137772185;0.08316731481706034;0.06636735969386395;1.2514432876756583;10.041269550940093;0.6540625754190912;-0.08423475100546002;1.0511233499662913;1.0103236080361644;0.6588819613242626;1.0092308857515828
20.102612;1.2257234646750725;0.8013534057077135;0.632094354824374;0.08403725900020691;0.06705947979569611;1.251674439285649;10.042611767416501;0.6540713593169495;-0.0849851227554796;1.0509562323333363;1.0103615481784034;0.6587445178663369;1.0094058157510406
20.103124;1.22549304698485;0.8016283685204139;0.6321229551118791;0.08509633975909839;0.06790209886090963;1.2519193043507435;10.04405759156553;0.6540974309373313;-0.08586549813906802;1.0507822659406323;1.0103972270831785;0.6586458538856381;1.0095826173727989
20.103636;1.2252779133676024;0.8019339655980311;0.6321784399054761;0.0863188711646646;0.06887463784944806;1.2521744937388237;10.045605981190837;0.6541379147645706;-0.08686425093687163;1.0506018833894606;1.010431009047157;0.6585831441305152;1.009761069372803
20.104148;1.2250757821932878;0.8022703551337161;0.6322625175632567;0.08768593505242227;0.06996213313477062;1.2524376341507544;10.047254132962301;0.6541920153507922;-0.08797170555057504;1.0504155005286167;1.0104634001853028;0.6585556044259703;1.0099409874756382
20.105172;1.2249575197777656;0.802944630432869;0.6325844242738715;0.0907754438005057;0.07241940914533122;1.2528094032792407;10.048997786352665;0.654456918126777;-0.09045011663427797;1.05022341434605;1.010495071337413;0.658922566358151;1.0101222581234228
20.106196;1.2248664108376832;0.8037075372778336;0.6329748392001981;0.09428032184521574;0.07520641783304312;1.253206463177292;10.050831924400143;0.6547748081875684;-0.09325568908662563;1.0500257605926346;1.010526775598792;0.659402197381503;1.0103047673110663
20.10722;1.2247979796452775;0.8045428650934884;0.6334237490671113;0.0981188412917324;0.0782580507656513;1.2536224200887764;10.052751402932694;0.6551349776737514;-0.09632762128201594;1.0498225706622362;1.0105592430714534;0.6599796432618298;1.010488287358711
20.108244;1.2247530354832599;0.8054385258432739;0.6339216892834105;0.10222466117528659;0.0815212012101138;1.254053855912741;10.054751002982245;0.6555288630577566;-0.09961111465099495;1.0496138908538895;1.0105931270904416;0.6606420893686448;1.0106724959360631
20.109268;1.2247264621795964;0.8063786482514207;0.6344591679173002;0.10653390857032162;0.08494515586326407;1.2544963427948128;10.056825076454105;0.6559489233334347;-0.10305533251520116;1.0493998178844475;1.0106289715753487;0.6613775663051576;1.0108570353897128
20.110292;1.2247202340874033;0.8073543478142144;0.6350286858892512;0.11099356772284467;0.0884874492760994;1.2549453988845027;10.05896712206377;0.6563884863752597;-0.10661839081298659;1.0491804137087586;1.0106671803511222;0.662175760037749;1.0110414918130723
20.111316;1.2247303015479956;0.8083528777215251;0.6356228923812878;0.11555165808549107;0.09210689564929697;1.2553984696679936;10.061169458765262;0.6568397245303108;-0.11026042256996374;1.0489556333846624;1.0107080495855008;0.6630250031160833;1.0112253826902027
20.11234;1.2247576660172712;0.8093682144313458;0.6362372318055115;0.12017173178285831;0.09577438021815983;1.2558500058908397;10.063423457087955;0.6572987183862867;-0.11395062838018469;1.0487253679136928;1.0107518271085985;0.6639182327700381;1.0114081899746086
20.113364;1.2248010317772844;0.8103892104278102;0.6368640995910186;0.1248151929627566;0.09945926312238339;1.2563005760218842;10.065720362366829;0.6577595092947313;-0.11765822024112928;1.0484895654671154;1.0107987536900596;0.6648456333759682;1.0115893638206108
20.115412;1.2250561725453355;0.8123559026980496;0.6381518858579687;0.1340217013284485;0.10676181560391691;1.2570308976916496;10.0680519157656;0.6588191614136775;-0.12499731487417413;1.0482482917748304;1.0108491116350606;0.6670346279779565;1.0117683040473429
20.11746;1.2253175066512716;0.8142849435410743;0.6394229067407419;0.1430104665773868;0.11388727314972164;1.2577437784495655;10.070410388805236;0.6598518224969346;-0.1321609326151656;1.048001689175765;1.0109032467592136;0.6692483145029342;1.0119443688347154
20.119508;1.2255815783925836;0.8161466885072742;0.6406555645965437;0.1516514306003162;0.12073281208860409;1.258429052210749;10.072788404055323;0.6608387137702244;-0.1390430914314466;1.0477499322234691;1.0109615532698435;0.6714410749312467;1.0121169130644985
20.121556;1.2258427648206982;0.8179193457751289;0.6418354855886987;0.15984308465031996;0.12721873584698257;1.259081549260569;10.075179004750607;0.6617670431518001;-0.14556681467614133;1.0474931978191242;1.0110244402859985;0.6735756187421941;1.0122853705442114
20.123604;1.226099517607554;0.81958921773141;0.6429525073945923;0.16752464215796037;0.13329749976299105;1.2596971119542153;10.077576247341689;0.6626259070933866;-0.15168105665074505;1.04723159832285;1.0110922497324581;0.67562014272294;1.012449351429666
20.125652;1.2263503130496944;0.821146398185531;0.6439994012554399;0.1746564036762876;0.13893838811996326;1.2602736792818745;10.079975772674365;0.6634103154686957;-0.15735768558139096;1.0469651167490146;1.0111651459077486;0.6775529968538998;1.0126086412461874
20.1277;1.2265957125626619;0.8225856830196046;0.6449715159332765;0.1812248089915582;0.1441312602611943;1.2608093552088349;10.082374343733989;0.6641183297958366;-0.1625845002795759;1.0466936270903597;1.011243064740716;0.679359247262428;1.0127630672214065
20.129748;1.2268361525523253;0.8239113116598684;0.645871655548977;0.18723133669470263;0.14887789509240681;1.2613053670677807;10.0847687073306;0.6647500947790499;-0.1673642231133424;1.0464170065633998;1.011325768938031;0.6810300970346255;1.0129123480395106
20.133844;1.2272862185040196;0.8261622591870231;0.647413333993019;0.19766155938704058;0.15711566462750653;1.2620719736908006;10.087154938047782;0.665967742873506;-0.1756465228554355;1.0461352754373008;1.0114129304823012;0.6841689578814408;1.0130560541846394
20.137531;1.2276372823387407;0.8278390636081847;0.6485646005775463;0.2053550554785738;0.1631883808012316;1.2626643755710873;10.089528337714372;0.6668183324856952;-0.18175709225846104;1.0458486811192111;1.011504154057282;0.6864891683834969;1.0131936605546095
20.141217;1.2279488276198993;0.8292224159020857;0.6495173748896351;0.21164269693130403;0.168148956435678;1.2631646318238314;10.091883608561274;0.6674778231569792;-0.18674972422082842;1.0455576713801646;1.0115989900138502;0.6883863617363326;1.0133245872145087
20.144904;1.2282280050000007;0.8303494787155616;0.6502971053802922;0.2167064987848228;0.17214242966968676;1.2635836459962353;10.094215591836207;0.6679720550331322;-0.19077034359669828;1.0452627813857696;1.0116969733219843;0.6899036230744675;1.013448226511285
20.14859;1.2284819699920289;0.8312601380781426;0.6509313742203572;0.22073334241907044;0.17531724858129602;1.2639342184722586;10.096520220398833;0.6683247752127356;-0.19396697824550077;1.0449645483607322;1.0117976352210183;0.6910896227180693;1.013564001200051
20.152276;1.2287189034992534;0.8319897882445633;0.651443799294938;0.22389870772849627;0.17781231920189344;1.2642271031595198;10.098794362629715;0.6685587152791082;-0.19648069261487824;1.044663528777609;1.0119004706775834;0.6919953796440025;1.013671431670247
20.155963;1.2289470244692446;0.8325729143025624;0.6518575168389328;0.22635739321470258;0.17974986219699854;1.2644710545374127;10.1010345865477;0.6686956729230704;-0.19843555462371137;1.0443603393853034;1.0120049041366361;0.6926700750800765;1.0137701735764515
20.159649;1.2291705550735312;0.8330372459586614;0.652192639798922;0.22824894355439063;0.18124037494592904;1.2646738463831244;10.103236583411354;0.6687535567266923;-0.19994065609624917;1.044055640162987;1.0121102906741053;0.6931576146734301;1.0138599890561806
20.163336;1.2293965668341544;0.8334102447581355;0.6524677276778972;0.2296918067241643;0.1823770646254746;1.264844276370248;10.105395791937497;0.6687483862183317;-0.2010881477247895;1.0437501011416845;1.0122159523702101;0.6934971049517353;1.0139406788444032
20.167022;1.2296268956741965;0.8337081364432967;0.6526952018197986;0.23077969368354467;0.1832341427642399;1.2649862067095294;10.10750809950066;0.6686942546584921;-0.20195423232019832;1.0434443948799341;1.0123212348312622;0.6937223371048575;1.014012060107618
20.170708;1.2298650816147594;0.8339489932783878;0.6528880032472565;0.23159064390647235;0.18387304977317023;1.2651066249839864;10.109570042272075;0.6685992790545119;-0.2026030894199621;1.0431391868951514;1.012425552318026;0.6938585102861003;1.0140739783236015
20.174395;1.230114570594562;0.8341454524021024;0.6530547565633966;0.23219204970941373;0.18434673829761727;1.2652076832945944;10.11157888807208;0.6684745568857107;-0.20308481030950917;1.04283512028209;1.0125283976513604;0.6939300034732272;1.014126311686496
20.181768;1.230390912782065;0.8343780846388872;0.6532516178842638;0.2329888829502876;0.18497438252790058;1.2653156864675856;10.113532802884547;0.6683711227715766;-0.20372243561401535;1.0425327934530235;1.012629346205754;0.6940772075645791;1.0141689951743778
20.18914;1.2306684194667674;0.8345309838501551;0.6534003274406497;0.23340094747207835;0.18529903975692866;1.2653960242052749;10.115430762706795;0.6682139287415267;-0.20405405281505384;1.0422326935697324;1.0127280686208318;0.6940970149716377;1.0142020495565207
20.196513;1.2309544651636355;0.834636757567621;0.6535230531017158;0.2335899510911833;0.1854479399314518;1.2654581019611595;10.117272121367975;0.6680258842524882;-0.2042108414823543;1.0419351718709688;1.0128243121342824;0.6940484148425896;1.0142255646429483
20.203886;1.2312534643439157;0.8347174294535269;0.6536350137812617;0.23366288775539676;0.1855052840555977;1.2655083183106959;10.119056340863258;0.667819930515627;-0.20427601880233762;1.0416405594635318;1.0129178279723583;0.6939673950211395;1.0142396586346902
20.211259;1.2315647575270172;0.8347852322856902;0.6537462570954108;0.23368104785576913;0.1855197364443914;1.2655520644338072;10.12078286991804;0.667605094849128;-0.2042977389333086;1.0413492906978827;1.0130083076180685;0.6938761928573994;1.0142444676656073
20.218632;1.2318918231686287;0.8348474145164474;0.6538606803628555;0.23367603571999018;0.1855157991561569;1.2655916964956149;10.122450796772355;0.6673855056714333;-0.2043020679197579;1.0410619133559944;1.0130953901474287;0.6937860378709456;1.014240152646497
20.226004;1.2322342808748246;0.8349072778589083;0.6539810427867818;0.23366469535596937;0.18550683611074548;1.2656274833754915;10.124058718207474;0.6671623949208795;-0.20430207752891172;1.040779012530689;1.013178714466166;0.6937016675195998;1.014226886287783
20.233377;1.2325906154449242;0.83496402315883;0.6541073302964768;0.23365318869265597;0.1854978906336084;1.2656615946954015;10.125605261499173;0.666938124312003;-0.204302935993158;1.0405010716045706;1.0132580019082886;0.6936265705903549;1.014204842675325
20.243377;1.2329621758340248;0.8350189237439612;0.6542394957823539;0.23364184858874695;0.18548893245661127;1.2656921574338098;10.127089727272306;0.6667121831331623;-0.20430488001193764;1.0402283685356848;1.0133331429316896;0.6935600149135593;1.014174194040087
20.253377;1.2333461345675816;0.8350718697285274;0.6543784126309629;0.23363597885795134;0.18548446663741877;1.265721310178963;10.128512034403286;0.666486085184038;-0.20431212551809286;1.0399610348552886;1.0134042286635834;0.6935044721040698;1.0141350603533692
20.263377;1.2337435461530857;0.8351229455084737;0.654522895700269;0.23363167486016267;0.18548109878718305;1.2657472134031205;10.129872095698216;0.6662592506421356;-0.20432282707414692;1.03969921860856;1.0134715614441154;0.6934589278836194;1.0140874447456076
20.273377;1.2341523853337668;0.8351729142198905;0.6546737107126906;0.23363020972583928;0.1854799867650515;1.265772062199671;10.131169469662224;0.6660329858447674;-0.20433606162279855;1.0394431846824623;1.0135356714674164;0.6934245181385117;1.0140312716763638
20.283377;1.2345715034989786;0.8352205733012298;0.6548293923872979;0.23362874516024565;0.18547887713560202;1.2657950845644552;10.132403535158824;0.6658065227655035;-0.20435178841583404;1.0391932849484593;1.0135972757648442;0.6934004852345453;1.013966517281196
20.293377;1.2349995988836555;0.8352674462581589;0.6549905631865487;0.2336273216567127;0.1854778019310294;1.2658164873727216;10.133573851377795;0.6655800208163094;-0.20436883390136482;1.0389498372332873;1.0136571476289928;0.693386430966076;1.0138933089625821
20.303377;1.2354352379169207;0.835310797950555;0.6551543891880193;0.23362725746106874;0.1854778075695138;1.265836442917453;10.134680181422008;0.6653535264578504;-0.20438691157119135;1.0387130133398186;1.0137159606712887;0.6933820049362236;1.0138119861138601
20.313377;1.2358768917475615;0.8353521943496031;0.6553213510116953;0.23362579519797477;0.1854767047685659;1.2658551238364777;10.135721920385997;0.665126997927263;-0.20440564103154601;1.0384828621701532;1.0137742192921564;0.693386768506843;1.0137231575058419
20.323377;1.236323029117231;0.8353916234482373;0.6554906289284008;0.23362573295098193;0.18547671471477284;1.2658726432453482;10.1366977799828;0.6649004180612706;-0.20442457297337743;1.0382594174292683;1.0138322972155849;0.6934003168225953;1.0136276616091686
20.333377;1.2367722800838026;0.8354291967636913;0.6556615502980436;0.23362427290815058;0.18547561597117299;1.2658889623873375;10.137606259438977;0.664673851674473;-0.204444221473134;1.0380426872215713;1.013890497843116;0.6934225590821056;1.0135264346484114
20.343377;1.237223558131814;0.8354648165331808;0.6558333620453215;0.23362421308646955;0.18547562968366504;1.265903932200894;10.13844600918877;0.6644473819575569;-0.2044621028877183;1.0378325565470559;1.013949076467123;0.6934524958641417;1.0134204148856807
20.353377;1.2376760436818173;0.8354984769149625;0.6560054239176456;0.23362415458294175;0.18547564505599912;1.2659174010602638;10.13921589246905;0.6642210289082122;-0.20447877639452178;1.0376287844422087;1.0140081971890063;0.6934898625233537;1.0133104654813458
20.363377;1.2381290874037123;0.8355315723051622;0.6561782352570554;0.23362273890692342;0.1854745833743874;1.2659292671096807;10.139914965095628;0.6639947484216011;-0.20449385168617162;1.0374310593148466;1.0140678329178259;0.6935339784551457;1.013197328564867
20.373377;1.2385821600729974;0.8355612185236524;0.656348980691319;0.2336226832240135;0.18547460162504384;1.2659394872955507;10.140542018346002;0.6637685006566956;-0.20450698033767478;1.0372390209003497;1.0141277084468818;0.6935840884080954;1.0130817184346854
20.383377;1.2390348568793523;0.8355889340057031;0.6565184142344742;0.23362262904106398;0.18547462114964422;1.265948086411761;10.141095407953918;0.6635422968570194;-0.20451787547926745;1.0370522957260115;1.0141873335681524;0.6936394572369307;1.0129644490544014
