time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.393377;1.239486871820698;0.8356149391337743;0.6566862564653718;0.23362117743486252;0.18547353122987634;1.2659551323069298;10.141573651945688;0.6633161982127689;-0.2045263334493524;1.0368705761480177;1.0142460783017575;0.6936994435238771;1.0128464106946256
20.403377;1.2399379224536653;0.8356393934921929;0.6568521246766335;0.2336211263812057;0.18547355309002017;1.2659606307270033;10.141975714451702;0.6630903380672207;-0.2045322236966319;1.036693662562399;1.0143032792088795;0.6937635344111437;1.0127284459756698
20.413377;1.2403876656147501;0.8356625890642483;0.6570156706799425;0.23362107696750026;0.18547357600606118;1.2659644431825674;10.14230062604652;0.6628649839735458;-0.20453546066689107;1.0365213978828587;1.0143583199338717;0.6938313397070831;1.0126112654052069
20.423377;1.240835662320261;0.8356847844099904;0.6571764803750436;0.23362102924945954;0.1854735998934644;1.2659663548513387;10.142547392328359;0.6626405650207843;-0.20453599002163572;1.036353582765001;1.0144106093845646;0.6939025517791405;1.0124953923901714
20.433377;1.24128143238893;0.8357062584934462;0.6573341852125479;0.23362098327378225;0.18547362464881856;1.265966235995495;10.142715613262668;0.6624176145974408;-0.20453380893704348;1.036189973343978;1.014459545422589;0.6939768968468417;1.0123811151472717
20.443377;1.241724516960253;0.8357273385458498;0.6574885231682417;0.23361954009866742;0.1854725395029115;1.2659641320654906;10.142805839061849;0.6621966718647623;-0.204529975018317;1.0360303069062917;1.014504576886899;0.6940543975020448;1.012268516997312
20.453377;1.2421644496763031;0.8357481864092174;0.6576392032254983;0.2336194976471344;0.18547256562100323;1.2659602063003392;10.142818993652352;0.6619782141318057;-0.20452256604724606;1.0358743144138367;1.0145452945112492;0.6941342491673947;1.012157592705238
20.463377;1.2426007227575502;0.8357689659503686;0.6577860953867652;0.2336194569175208;0.18547259222479415;1.265954635578535;10.142755944656837;0.6617626505305786;-0.20451265142218594;1.035721758163223;1.0145814236928663;0.6942165164107603;1.0120483899861168
20.473377;1.2430328474364392;0.835791050180977;0.6579301652879596;0.23361945828687808;0.185472651280971;1.2659475682072723;10.142617923287991;0.6615503451263136;-0.20450030621520957;1.0355724883291844;1.0146127394279805;0.6943009399053605;1.011941103775568
20.483377;1.243460416604306;0.8358115383407848;0.658068998747895;0.2336194208965834;0.18547267851780272;1.265939146157975;10.142406934626994;0.6613416132622886;-0.20448559724734916;1.0354264888739295;1.0146389810404661;0.6943872169620214;1.0118360819076242
20.493377;1.2438831047518442;0.8358317808085503;0.6582034842812334;0.2336193851611543;0.18547270594519816;1.2659295543487852;10.14212548812872;0.6611367099358462;-0.2044685453819961;1.0352838937010576;1.014659786090215;0.6944750553877942;1.0117338206216997
20.503377;1.244300668846012;0.8358519134457904;0.6583334919051071;0.23361795215652875;0.18547162286316018;1.265919025109731;10.141776190622668;0.6609358642007518;-0.20444915559759574;1.0351449737682312;1.0146746848513424;0.6945642260110254;1.011634979155033
20.513377;1.244712963502127;0.8358720908861516;0.6584589002707232;0.23361791990600395;0.1854716505273933;1.2659077463459179;10.141362143646845;0.6607393599578547;-0.20442748562776666;1.0350101366233115;1.014683155062429;0.6946546053566247;1.011540277896854
20.523377;1.2451199144332554;0.8358926483964926;0.6585797321663233;0.2336178895524499;0.1854716782416753;1.2658957193468727;10.140887596871885;0.6605476010794843;-0.20440365337433217;1.0348799162943014;1.0146846602998825;0.6947461804221096;1.011450295609028
20.533377;1.2455214261689231;0.8359138519167751;0.6586959564057496;0.23361786118670852;0.185471705942601;1.2658827022692762;10.140357787607842;0.6603610852466596;-0.20437777952923566;1.034754910515656;1.0146786461771131;0.6948389675234614;1.0113653939417
20.543377;1.2459172967462484;0.8359359237828095;0.6588075231681779;0.23361783487765178;0.18547173356527705;1.2658683063557994;10.139778554252953;0.6601803198117249;-0.2043499271665602;1.034635729244292;1.0146645381978634;0.6949329353839577;1.0112858055140013
20.553377;1.2463072074442576;0.8359590984814755;0.6589143999577064;0.23361781070134352;0.18547176104766833;1.265852107362478;10.139156153538963;0.660005764724844;-0.2043201017489275;1.0345229937591474;1.014641796412371;0.6950280221534348;1.0112116938427704
20.563377;1.2466907672698353;0.83598364377357;0.6590165767441241;0.23361778876137443;0.1854717883151364;1.2658336646962314;10.138496568089165;0.6598378112954617;-0.20428829290537157;1.034417327822102;1.0146099992810511;0.6951241755824156;1.0111431319586515
20.573377;1.2470675987440631;0.8360098273654687;0.6591140214790518;0.23361776917003474;0.18547181527681325;1.2658125383899312;10.137804323775791;0.6596767943919748;-0.2042544691291919;1.0343192797762373;1.0145688490843683;0.6952213715222817;1.0110801080408571
20.583377;1.2474374431857236;0.8360379196146555;0.6592066472427759;0.2336177520026278;0.1854718418437282;1.2657883510774735;10.137081827704632;0.6595230355844773;-0.2042185588413565;1.034229205444582;1.0145180857758862;0.6953196089835458;1.011022541796984
20.593377;1.2478002172948495;0.8360682047354172;0.6592943576939532;0.2336177372807022;0.1854718679324762;1.2657607994319666;10.136330007618627;0.659376876136861;-0.204180497229246;1.0341472292332177;1.014457431104858;0.695418876236858;1.0109702750938172
20.603377;1.248155993272157;0.8361009264844759;0.6593770847363724;0.23361772499948208;0.18547189345986947;1.265729577890503;10.135549652211724;0.6592386819274786;-0.2041402608449392;1.0340733372072013;1.0143866360662186;0.6955191219551881;1.0109231334291513
20.613377;1.2485049533818355;0.8361363086150214;0.6594547955799706;0.23361631618155404;0.18547080772082294;1.2656943056462715;10.134742042488673;0.6591088438171553;-0.20409782042847088;1.0340075174233851;1.0143055532736;0.6956202713043501;1.0108810099882874
20.623377;1.248847370592912;0.8361744762623523;0.6595273658238494;0.23361630873027547;0.18547083201257927;1.2656545549702052;10.13390891750612;0.6589877811433456;-0.20405308267536218;1.0339498219771805;1.014214094135054;0.6957223186555682;1.010843835122685
20.633377;1.2491836096778937;0.8362157330211294;0.6595947918795263;0.23361630360854962;0.1854708557520754;1.265609969140648;10.1330527613215;0.6588759201474466;-0.20400587017362534;1.0339003477118192;1.0141120974715807;0.695825448091997;1.0108114948132112
20.643377;1.2495141164850245;0.8362603323001008;0.6596570510995716;0.23361630070044984;0.18547087905365992;1.265560363533606;10.132176967699259;0.6587736422664883;-0.20395592531147103;1.033859226551861;1.013999332851805;0.6959300631816489;1.0107838017946347
20.653377;1.2498393608603535;0.8363084806228945;0.6597141317361234;0.2336162998539407;0.18547090205454025;1.2655057382979584;10.131285160041037;0.6586812363357114;-0.20390294124335046;1.033826646039396;1.0138756428426534;0.6960366860484087;1.0107605245283067
20.663377;1.2501597533398046;0.8363603368779264;0.659766044775944;0.23361630089770108;0.18547092487286362;1.2654462262797315;10.130380432151838;0.6585988490487547;-0.2038466065662814;1.033802875136312;1.0137410114697092;0.6961457894239903;1.0107414577123626
20.673377;1.2504756068010328;0.8364159832179787;0.6598128455992589;0.23361630365393363;0.18547094758627883;1.2653820301302208;10.129465276374487;0.6585264288515323;-0.2037866272974743;1.0337882711784983;1.0135955591721253;0.6962576661422963;1.010726449418303
20.683377;1.2507871239538035;0.8364753957721409;0.6598546720294561;0.23361630793392066;0.18547097025064985;1.2653133605574072;10.128541672573373;0.6584637435236091;-0.20372272778165615;1.0337832499324975;1.0134395339313667;0.696372414505571;1.0107153318520767
20.693377;1.2510943524242983;0.8365384579900398;0.6598917333739911;0.2336163135317522;0.18547099293411487;1.2652403663803349;10.127610532801535;0.658410486577714;-0.2036546420358748;1.033788264103481;1.0132732875813708;0.6964900042681821;1.0107078894623476
20.703377;1.2513971986298487;0.8366049948116547;0.6599242445363189;0.23361632024144957;0.1854710157418694;1.2651630950931285;10.126670867135601;0.6583663524546928;-0.20358209863678922;1.0338038182155207;1.0130972601473225;0.6966103261592311;1.0107039250028893
20.713377;1.2516955546287303;0.8366747876783109;0.6599524194171584;0.23361632788035203;0.18547103882143617;1.2650815458770466;10.125719799441901;0.6583310264102953;-0.20350483156384871;1.0338304600157353;1.012911937038327;0.6967332264179841;1.0107032756281058
20.723377;1.2519893553473802;0.8367475966493451;0.6599765583929295;0.2336163362817789;0.18547106234966357;1.264995806795989;10.12475356606418;0.6583041633966072;-0.20342263036906083;1.0338687417276715;1.0127178222832056;0.6968585746508639;1.0107057318268007
20.733377;1.2522784949350527;0.8368232015960322;0.6599971155999648;0.23361634527745348;0.18547108651713715;1.2649061753231003;10.123768748800618;0.6582853981749156;-0.20333536995083415;1.0339192169510056;1.0125155372634924;0.6969863036425271;1.010710973942015
20.743377;1.2525627935925965;0.836901419706969;0.6600146791012009;0.23361635470768774;0.18547111150514636;1.2648131673513192;10.122763419702341;0.6582743581759494;-0.20324297690113846;1.0339824647245233;1.012305881353165;0.6971163866319234;1.010718576156513
20.753377;1.2528160441539047;0.8369593478545976;0.6600255326872334;0.23302876943737044;0.18500846390874995;1.2646804547738422;10.121737877479742;0.6582726951634706;-0.20268339025910032;1.0340590835427195;1.0120897019249953;0.6971193274314853;1.0107280480012604
20.762377;1.253047086104883;0.8370077261911533;0.6600342800229249;0.2320197655027326;0.18421370284958577;1.2645198096601176;10.120694466677206;0.6582821604051831;-0.20178656677704945;1.0341496489626936;1.011867766004182;0.6970347574829124;1.0107388742432089
20.771377;1.2532616982872693;0.8370581985579527;0.6600478192217573;0.23076076378213087;0.1832219999498315;1.2643430102065165;10.119636877993443;0.6583056630623008;-0.2006874998607256;1.0342546423331833;1.011640779892749;0.6969046852018854;1.0107505104572228
20.780377;1.2534668106609768;0.8371133537396985;0.6600652327620378;0.2294040510953049;0.1821532030378044;1.2641586641178701;10.118569675850972;0.6583422427662936;-0.199506245245069;1.034374362618206;1.0114094258137323;0.6967625383699171;1.01076234630466
20.789377;1.2536643466329627;0.8371779278095636;0.660089912410131;0.2280222044883665;0.18106463870723608;1.2639730586266713;10.117497816533273;0.6583939850744025;-0.19830196126031036;1.0345088970522696;1.0111743319517836;0.6966269654357472;1.0107737055121162
20.798377;1.2538572539640185;0.8372528279869873;0.660121566916185;0.2266464862146316;0.17998069583822046;1.2637881812050566;10.11642591795985;0.658458966281098;-0.1970959046650205;1.034658158179754;1.0109360805001717;0.6965019342878714;1.0107839030006276
20.808377;1.2540384776305928;0.8373332849526225;0.6601605285296174;0.2251266735996422;0.17878307065496574;1.2635928909841747;10.115357991427324;0.6585392581618272;-0.19577336609033863;1.034821893920997;1.0106952535002454;0.6963576255024473;1.0107923208051734
20.818377;1.2542138484293621;0.8374205871430112;0.6602051191540527;0.22361630079712302;0.17759282478287747;1.2633980913302199;10.114297779060124;0.6586309732550834;-0.19445364648880817;1.0349996914766766;1.0104524006821844;0.6962233379478292;1.0107984909717533
20.828377;1.2543833254722943;0.8375104387174971;0.6602523055184965;0.22210958640263062;0.17640535952670375;1.2632028014984262;10.113248952038852;0.6587323120098361;-0.19313211939275807;1.0351910114854737;1.010207978830717;0.6960956172994729;1.010802115775694
20.838377;1.2545468761754552;0.8376044767467496;0.6603037330248532;0.22060450523841182;0.1752190708707997;1.2630081626186158;10.112215137663283;0.6588425556282133;-0.191809280009898;1.0353952073009203;1.0099623367394301;0.6959732565497517;1.0108029377363903
20.848377;1.2547046410207292;0.8377014478451511;0.6603586626098272;0.21909822007223595;0.17403170534217266;1.2628124937164729;10.111200126600718;0.6589620219192303;-0.1904827105962498;1.0356115597342213;1.0097157228399907;0.6958551857203672;1.010800610277982
20.858377;1.2548578600206746;0.8378005724050563;0.6604162377926094;0.21759224249640322;0.17284432620082046;1.2626173702555767;10.110207773284214;0.6590900507451839;-0.189155010483604;1.0358393398411778;1.0094683483651967;0.6957407577790254;1.0107947351054762
20.868377;1.255004814342978;0.8379003245800185;0.6604766768099642;0.2160876621140335;0.17165807433777255;1.26242354989312;10.10924122499413;0.6592270005059252;-0.18782575251275863;1.0360778099002925;1.0092205068480078;0.6956294354402632;1.0107849644225844
20.878377;1.2551467995661416;0.8380011010264028;0.6605402042620937;0.21458463353814308;0.17047293439567834;1.2622327766287307;10.10830214401042;0.6593742268391193;-0.18649545962173128;1.0363261572780949;1.008972635331397;0.695521812199315;1.0107710058357515
20.888377;1.2552841511971227;0.8381026652701878;0.660607065118761;0.21308036057117488;0.16928668491390983;1.2620436647925684;10.107390256504695;0.6595300732116959;-0.18516459189590323;1.0365834775435052;1.008725252639772;0.6954155093882031;1.0107525156970314
20.898377;1.2554173086519897;0.8382046110829942;0.660677362336456;0.21157763922425754;0.168101547056413;1.261857659425299;10.106503171609846;0.659696841623789;-0.18383458730308125;1.0368488361935453;1.0084788963905382;0.6953122032894912;1.0107290532956
20.908377;1.2555478013463943;0.8383072745416295;0.6607513098654543;0.21007521913265212;0.1669163948706813;1.2616759854180986;10.105637186828314;0.6598737227229515;-0.1825049243414992;1.0371213315681937;1.0082341599178646;0.6952100568627805;1.0107001949177754
20.918377;1.2556740990597755;0.8384102306677046;0.6608301770671288;0.20857284409601387;0.16573129075873663;1.261496668655755;10.104788743857771;0.6600597717327621;-0.18117709346496397;1.0374001103852295;1.0079916937539481;0.6951077013771109;1.0106656395691458
20.928377;1.2557975139033928;0.8385107146263366;0.660911807192369;0.20707197991467002;0.16454726582051826;1.261321674048178;10.103954930570454;0.6602569413591277;-0.17985050837558067;1.0376843316760873;1.007752096861683;0.6950062072996609;1.0106252257561208
20.938377;1.255919265111137;0.8386102450586808;0.6609973181454173;0.2055714133187228;0.16336322614719664;1.2611490274575659;10.10313343711641;0.6604631050464074;-0.17852549287288333;1.0379731535216008;1.007515833201626;0.6949031484971057;1.010578934897447
20.948377;1.256037506188745;0.838706954738441;0.6610865570108322;0.20407225238434254;0.16218031265062835;1.2609808301686245;10.102323177461027;0.6606800679565511;-0.17720332752208848;1.0382658080378195;1.0072832289143996;0.6948002723892942;1.0105268238314793
20.958377;1.256153255494151;0.8388025246382843;0.6611805601746034;0.20257328521932919;0.1609974314673747;1.260815186912291;10.10152478722829;0.6609055789316859;-0.1758832367250919;1.0385616686856036;1.0070545124093915;0.6946949646239131;1.0104688916051634
20.968377;1.2562674191782932;0.8388944737933112;0.6612770637184392;0.20107317430211377;0.159813392418861;1.2606540959969248;10.100740353690375;0.6611413379959095;-0.1745653354002382;1.0388602070800874;1.0068299037347257;0.6945887944243252;1.010405049731632
20.978377;1.25637788905284;0.83898239973999;0.661377006615209;0.19957587001354735;0.15863158991509446;1.2604953826468088;10.099972691280772;0.6613849903541611;-0.17325064867222156;1.039160884408023;1.006609695191224;0.694479856628646;1.0103351909590195
20.988377;1.256486569340027;0.8390674163832589;0.6614803877513663;0.19807885755961063;0.15744977217079437;1.2603407285963266;10.09922438522321;0.6616381006346294;-0.17193917010944584;1.039463069566498;1.0063942384663631;0.6943700653015319;1.0102592173525948
20.998377;1.256591366548705;0.839147818775062;0.6615870790805417;0.196583256617845;0.15626908023963995;1.2601887777406366;10.098497503175182;0.6618981217716778;-0.17062985343076476;1.0397660209805724;1.006183918783984;0.6942573762573251;1.0101770575514577
21.008377;1.2566941829691467;0.8392259443593538;0.6616981125069256;0.19508798564321955;0.1550884051182006;1.2600382418592198;10.097793884888317;0.6621663827681371;-0.16932259175313147;1.040068911015898;1.0059791715772888;0.69414394131523;1.010088738554695
21.018377;1.256792920725871;0.8392957346370418;0.6618100037936797;0.19359265055080493;0.15390768083856782;1.2598909139301144;10.097114752039843;0.6624401092745027;-0.16801828145181855;1.04037088163117;1.0057804439697955;0.6940282130677895;1.009994393997233
21.028377;1.2568894878394379;0.8393635231250138;0.6619271030232161;0.192097683542438;0.15272700537275885;1.2597456124879416;10.096460247933654;0.6627204784218971;-0.16671589986568772;1.0406711469273542;1.0055881235875925;0.6939118334469071;1.0098941782944086
21.038377;1.2569818091902665;0.8394231342397117;0.6620460946576945;0.19060409210950405;0.1515474234048688;1.2596021625301783;10.095830012600912;0.6630046917629338;-0.1654164762031589;1.040969071152891;1.0054025295125828;0.6937928042495995;1.0097882182089302
21.048377;1.2570718200521538;0.8394766959318577;0.6621683075996257;0.1891121822785831;0.15036893654752975;1.2594594262944494;10.09522421683713;0.6632940171066227;-0.16411900036467847;1.041264124460898;1.0052239352669983;0.693672380717622;1.009676575185617
21.058377;1.2571584889550935;0.8395244114592758;0.6622951252433291;0.1876204639820908;0.14919048145520275;1.259319347452498;10.09464383574084;0.6635857683794795;-0.16282339507316418;1.0415557646448965;1.0050525620701887;0.6935482017174255;1.0095591629753238
21.068377;1.257240844616171;0.8395608755281556;0.6624234066885484;0.1861286872016937;0.1480119768817404;1.2591809979032216;10.094089640091658;0.6638812619653565;-0.16153057592993045;1.0418433797082522;1.004888531218645;0.6934221909890361;1.0094357321102005
21.078377;1.2573209379209491;0.8395924506313508;0.6625577876254841;0.1846372722688557;0.14683352070958025;1.2590445744252536;10.093561083677779;0.6641778075316154;-0.1602405319303961;1.0421263766109325;1.0047318326183297;0.6932923347086133;1.009305963028646
21.088377;1.257397769051507;0.8396136883584968;0.6626951238096038;0.18314736450689165;0.14565614220243842;1.2589103224222007;10.093056424310099;0.6644757478425839;-0.15895235333498653;1.0424043257832363;1.004582366011417;0.6931594220871915;1.0091695636373053
21.098377;1.2574702392089137;0.8396248179777519;0.6628367463403864;0.18165887884604281;0.14447988849327575;1.2587784667062079;10.092573692279897;0.6647754912174753;-0.15766619686047173;1.0426769650211176;1.0044399672176838;0.6930245152417925;1.0090263171659806
21.108377;1.2575401369326162;0.839628204525094;0.6629839923455488;0.18017071076057478;0.14330365037965398;1.2586491797170571;10.092111508005756;0.6650744816849492;-0.15638324386393554;1.0429440709371212;1.0043043087750056;0.6928859999818675;1.0088761228783738
21.118377;1.2576061841224029;0.8396187181117626;0.6631336759346922;0.17868261263423793;0.1421273465630182;1.2585225250857879;10.091669295674842;0.6653741561246912;-0.15510269544923963;1.0432053557648762;1.0041748008425788;0.6927457445518915;1.008719028564724
21.128377;1.2576681078479321;0.83960177413166;0.6632903141068317;0.17719614237534143;0.1409522161864606;1.2583983929610296;10.091247443445608;0.6656719523361283;-0.1538257868395914;1.0434604004759225;1.0040506588634952;0.6926022464638739;1.0085551891366966
21.138377;1.2577256715476899;0.8395718312068721;0.6634495794670444;0.17570974195378722;0.13977702004467787;1.2582775465828038;10.0908477512674;0.6659683370804581;-0.1525517881982407;1.0437086281084245;1.003931024985684;0.6924564913128987;1.008384813929314
21.148377;1.257777681021665;0.8395339041756411;0.6636160025380126;0.17422345364362263;0.13860190200063643;1.2581577365698906;10.090472972280022;0.6662638288653413;-0.15128199183957985;1.0439494495688226;1.0038150155334935;0.6923098000812609;1.0082081902497637
21.158377;1.2578259772701414;0.8394865916485793;0.663787363542479;0.1727402286577292;0.13742898860018402;1.258039702752228;10.090125063212392;0.6665560330572022;-0.15001569152579364;1.0441824792858188;1.0037017646770874;0.6921599354864275;1.0080256693438456
21.168377;1.257869415786307;0.8394267168324958;0.6639614882830099;0.171255677335706;0.13625489893456572;1.2579231225737708;10.089803777784306;0.6668456443888857;-0.14875415912923864;1.0444075206972108;1.0035904782617064;0.6920079148510223;1.0078375748492416
21.178377;1.2579078845144909;0.8393599838434544;0.6641426083120007;0.16977275345847226;0.13508198297452823;1.2578086317438697;10.089506552979087;0.6671334032229482;-0.1474966375273075;1.0446243775660626;1.003480456317581;0.691854327299382;1.007644169690286
21.188377;1.257941345572562;0.8392810988430203;0.6643261124822394;0.16828989952536927;0.13390900158127084;1.2576938567306413;10.089229081977908;0.6674170905838849;-0.14624334416622242;1.0448327875551304;1.0033710791334043;0.691697111416535;1.0074457006328776
21.198377;1.257969845371224;0.8391958940406126;0.6645161824962035;0.16680727734550568;0.13273608344484963;1.2575794541726228;10.088966177682977;0.667697548445878;-0.14499544840475662;1.045032515232377;1.00326174521093;0.6915374026141242;1.0072424005905627
21.208377;1.2579935681135719;0.8391015563625386;0.6647100818284482;0.16532826438382042;0.13156591317169708;1.257466161604358;10.088712989187869;0.6679746589464054;-0.14375302508760154;1.0452234322874194;1.0031518466274791;0.6913751937927651;1.0070344197315217
21.218377;1.2580127454724936;0.8389957050017963;0.6649054908644771;0.16384725909652476;0.13039403950768894;1.257351797830876;10.088466400486276;0.668249346182009;-0.14251503563858023;1.0454054972576892;1.0030408371595676;0.6912112506795336;1.0068218045944892
21.228377;1.2580277925966132;0.8388836823347955;0.6651062733312865;0.16236788116545695;0.12922333983113038;1.2572382630574737;10.088225958339924;0.6685196081016186;-0.14128135629117777;1.045578682206643;1.0029282767924177;0.691043557608101;1.006604545091411
21.238377;1.2580391107189002;0.8387597446041858;0.6653075909218797;0.16088996866505278;0.12805368542714693;1.257123566956923;10.087993766569591;0.6687864557220536;-0.1400528213075035;1.0457429155458597;1.002813776926556;0.6908731818559033;1.0063826256353847
21.248377;1.2580470507298507;0.838629330605949;0.6655135178310215;0.15941089208166145;0.12688298351922037;1.2570097836526737;10.087773753684456;0.6690497965393378;-0.13882824922598525;1.0458980911148537;1.0026969250019768;0.6906998128456721;1.0061560935535654
21.258377;1.258052922260536;0.8384873030718646;0.665719016579681;0.15793338703560725;0.12571331133047273;1.2568949137020449;10.087570490985602;0.6693094478089503;-0.13760844750991258;1.0460441384248416;1.0025772928596373;0.6905236169159114;1.005925081413471
21.268377;1.258055040363074;0.8383379654681063;0.665927920181823;0.1564574007968526;0.12454482793040557;1.2567808122937731;10.087387518505615;0.6695662783120232;-0.13639221256902495;1.0461810717266806;1.0024545131771996;0.6903453930512502;1.0056897525983548
21.278377;1.2580546704991569;0.8381794837479779;0.6661374588479517;0.15498156472756297;0.12337634291822717;1.256666277536466;10.087226657101496;0.6698182726066927;-0.13518034270774726;1.0463089774791376;1.0023283588184528;0.6901634677652985;1.0054502735179713
21.288377;1.2580519293429668;0.8380094365682402;0.666344831071698;0.15350719309742883;0.12220890247153611;1.2565511509048894;10.08708901161554;0.6700664504492438;-0.13397164602350548;1.0464279645974937;1.0021987749613979;0.6899788068822232;1.0052067932550857
21.298377;1.258046793223595;0.8378340126865579;0.6665539337134757;0.15203305220030638;0.12104152451965305;1.2564343284392496;10.086976094516181;0.6703107922357808;-0.13276692263290765;1.046538102743713;1.0020657949962726;0.689791946234257;1.0049593996113764
21.308377;1.258040168409207;0.8376490387644882;0.6667596977991704;0.15055768593320173;0.11987295437857326;1.2563177870370823;10.086890055833445;0.6705512400272164;-0.13156493441320657;1.046639374704867;1.001929426339995;0.6896031570185752;1.0047081319290339
21.318377;1.258029870407468;0.8374593849375677;0.6669657412256174;0.14908523837332877;0.11870668318569831;1.2562006400724506;10.08683322525112;0.6707877294116688;-0.1303663720485211;1.0467316553017207;1.0017896174915326;0.6894131637646852;1.004453039948004
21.328377;1.2580165683244595;0.8372623007131834;0.6671681043944273;0.14761289981253722;0.11754037774240264;1.2560831169666618;10.086807624195805;0.6710202581636733;-0.12916986746935377;1.0468147295504797;1.0016462016541943;0.6892223318970768;1.0041942049455588
21.338377;1.2579998912532537;0.8370597297660017;0.6673673117842898;0.1461421052658222;0.11637518075412698;1.2559654870725112;10.08681509742061;0.6712499534638934;-0.12797508711150674;1.0468883801806246;1.0014988515567658;0.6890322499036567;1.0039317128916418
21.348377;1.2579805893402805;0.836854334181907;0.6675641594554257;0.14467159597554494;0.11520999834670557;1.255848018959683;10.0868577042167;0.6714750402053457;-0.126782807756655;1.0469525130398232;1.0013472162892492;0.6888417905044985;1.0036656310807064
21.358377;1.2579565575417058;0.836641248920714;0.6677551278973538;0.14319966284300767;0.11404365385557691;1.255730989971078;10.086937851320261;0.6716967312912078;-0.12559292144267376;1.0470072099191745;1.0011911197892491;0.6886526092050173;1.0033960025916844
21.368377;1.2579297844985526;0.8364279055640317;0.667944365858179;0.14173084194848;0.1128795772141943;1.2556147025354945;10.087058277259262;0.6719151291606448;-0.12440345459764732;1.0470526712835144;1.0010306120286256;0.6884650228376596;1.0031228517685244
21.378377;1.2578983511312327;0.8362080484168891;0.6681272434798092;0.14026338826402945;0.11171655957546231;1.2554994832041029;10.087221827978617;0.6721301814485166;-0.12321760799868545;1.0470891038450527;1.0008658845767835;0.6882802152026593;1.0028461946542615
21.388377;1.257864451007618;0.8359892421318256;0.6683080632464116;0.1387962547964692;0.11055358832686496;1.2553856929401959;10.08743085052311;0.6723417175822635;-0.12203373009096102;1.0471166123540216;1.000697198469474;0.688098330375915;1.0025660283028572
21.398377;1.2578263724029273;0.8357666261383933;0.6684833825751759;0.13732913663251434;0.10939059750451603;1.255273748108049;10.087686619061747;0.6725495297216888;-0.12085221532596666;1.0471351648455938;1.0005249212179383;0.6879198132347346;1.0022823065746647
21.408377;1.2577864226577666;0.8355436293379116;0.668654287629635;0.13586225567173255;0.10822758863447383;1.255164123515583;10.087989245904394;0.6727534241351407;-0.11967441822840312;1.0471446268926288;1.0003495417901391;0.6877452581795497;1.0019949051816621
21.418377;1.257742895722051;0.8353209763312293;0.6688218615492563;0.13439686761961805;0.10706573519480449;1.2550573390583364;10.088337744208497;0.6729532296181352;-0.11849966131020964;1.0471447991084613;1.0001715128740232;0.6875748549561086;1.001703570741712
21.428377;1.2576980784237786;0.8350964888714275;0.6689828271456555;0.13293163382799864;0.10590379937410958;1.2549539367595588;10.08872987521929;0.6731487733488025;-0.11732929389156806;1.047135439125519;0.9999910986236009;0.6874091027698703;1.0014078841195169
21.438377;1.2576502459298968;0.8348748468528876;0.6691416306341527;0.13146793582244254;0.10474305130040937;1.2548554886158954;10.089162120339626;0.673339855126676;-0.11616269994031839;1.0471162785810917;0.9998084269753322;0.6872481431522759;1.0011072939377683
21.448377;1.2576015925469608;0.8346535635968532;0.6692950527277944;0.13000443052512042;0.10358225322665851;1.2547606135758145;10.08963030736352;0.6735262530761724;-0.11500126170632136;1.0470870933003087;0.9996236078621964;0.6870924552378582;1.000801282803914
21.458377;1.2575511576596827;0.8344335795576772;0.6694442598550072;0.12854246592131274;0.10242256349319585;1.2546709050129352;10.09013072570843;0.6737077245726644;-0.11384432682507363;1.0470478347931038;0.9994367829733821;0.6869420863249026;1.000489572429324
21.468377;1.2574978717366372;0.8342146030148779;0.6695893940663539;0.1270791723329604;0.10126177635691738;1.2545878382228566;10.090660799828704;0.6738839836426043;-0.11269216118941128;1.0469986891854457;0.999248191200162;0.6867971460382896;1.0001721781083202
21.478377;1.257443723919026;0.8339982600467785;0.669730404313013;0.12561889660878786;0.10010319328540289;1.254509762592541;10.091219009418179;0.6740547179073824;-0.1115459402134769;1.0469399754396265;0.9990582563246058;0.6866578811456153;0.9998493052708521
21.488377;1.2573878887994874;0.833784534010063;0.6698673159308173;0.12415876789923701;0.09894460847860194;1.2544388988424178;10.091804956475322;0.6742196397169369;-0.11040583881068473;1.046871955951447;0.9988675934836773;0.6865244159719879;0.9995212205928897
21.498377;1.2573297081811872;0.833574868591851;0.6700011057364272;0.12269874823801497;0.09778606959074752;1.2543732916891182;10.092419526970557;0.674377496291036;-0.10927110443665077;1.046794715234744;0.9986769389704745;0.6863957231216753;0.9991882249790257
21.508377;1.2572716072651728;0.8333672049941018;0.6701282090589414;0.12124026820448829;0.09662856005641653;1.25431480359256;10.09306398210057;0.6745300513986909;-0.10814201368047678;1.0467082193598363;0.9984871004362915;0.6862737960314167;0.9988507226837701
21.518377;1.257213062142208;0.8331673867705751;0.67025285775013;0.11978201607981365;0.0954711134495349;1.2542611628027391;10.093738615566515;0.6746760860652232;-0.10701978715649275;1.0466125043134566;0.9982989747078063;0.6861577084134545;0.9985092181543781
21.528377;1.257154606231954;0.8329721125669673;0.6703714749224522;0.11832387061237833;0.0943136332431672;1.2542139727893993;10.094442591862773;0.6748154375174227;-0.10590353972649609;1.0465078290467398;0.9981135878898143;0.6860471465924086;0.9981641942517794
21.538377;1.2570968295654028;0.8327834893561609;0.6704848710117707;0.11686726552396583;0.09315726239308202;1.254170714358835;10.09517513101421;0.674948074131539;-0.10479426768348687;1.046394704500832;0.9979320823785561;0.6859421261528187;0.9978160146544288
21.548377;1.25703933664541;0.832601469304829;0.6705927343817033;0.11541073455068523;0.09200090572012214;1.2541328323720549;10.095937041638871;0.6750741324991941;-0.10369187528989439;1.0462738204484605;0.9977556245924774;0.6858425474500031;0.9974649303615976
21.558377;1.256984665494827;0.8324278104978045;0.670694675935495;0.11395581742658671;0.0908456432728114;1.2540988429077615;10.096731061177083;0.6751938608707473;-0.10259423541606515;1.0461459152117134;0.997585310609827;0.6857480795100309;0.9971111328476431
21.568377;1.2569322411971107;0.8322637041407643;0.6707915743304136;0.11250248043422684;0.08969152272729845;1.2540683624092335;10.097560529278766;0.6753065280701522;-0.10150325168127748;1.0460116577082859;0.9974221363250187;0.685658073878445;0.9967547904356091
21.578377;1.2568823726826681;0.8321055539278319;0.6708801271501099;0.11104781588949449;0.08853622628456827;1.2540400466092025;10.098427921375533;0.6754143619529607;-0.10041887990486709;1.045871624642876;0.9972669747298606;0.6855744598416367;0.9963960829060663
21.588377;1.256835282162684;0.8319593050527391;0.6709648154114022;0.10959477153677849;0.08738210423971235;1.2540154931570007;10.09933433733029;0.6755165361856631;-0.09934009364136998;1.0457263556408927;0.9971205403414067;0.6854958313095765;0.9960352345890112
21.598377;1.2567911895654191;0.8318197338129115;0.6710413929306197;0.10814179243044508;0.08622791726406671;1.253993198245557;10.100279772099809;0.6756132099398422;-0.09826784406749225;1.045576410858204;0.9969834180770883;0.6854218409276466;0.9956725231117378
21.608377;1.2567503639439404;0.8316925396340896;0.6711144569063916;0.10669043290846698;0.08507490509458444;1.2539726272085308;10.101263941252345;0.6757045495888239;-0.09720106027277939;1.0454224207320666;0.9968561467888066;0.6853517255464284;0.9953082971217921
21.618377;1.256713038416563;0.8315736364921711;0.6711808880775374;0.10524057139756271;0.08392297131285043;1.253953374048801;10.102286927748688;0.6757897021083582;-0.09614067739159524;1.045265120023975;0.9967392559111136;0.6852839836151288;0.9949430134289081
21.628377;1.2566792935195172;0.8314645132360652;0.6712420597406465;0.10379085527422029;0.08277103770638307;1.2539352872554796;10.103348750079485;0.6758707958648992;-0.09508565729508087;1.045105346081001;0.996633220507022;0.6852198201337553;0.9945772479131442
21.638377;1.2566490508254873;0.8313652221964876;0.6712982180210768;0.10233989184638505;0.0816179938095648;1.2539184711986326;10.104448347281808;0.6759469362587094;-0.094035967866451;1.0449439894135206;0.9965383903898895;0.6851577669744434;0.9942116506905492
21.648377;1.256623149951738;0.8312762557467402;0.6713494730349514;0.10089192029062616;0.08046715633194422;1.2539032028002262;10.105583447452789;0.676017161829163;-0.0929925296361092;1.0447818784506029;0.9964549643687143;0.6850967231809111;0.9938468510228046
21.658377;1.2565993774876945;0.8311962307480845;0.6713961385535263;0.0994440317478114;0.0793163348867248;1.2538898603357713;10.106751577288593;0.6760834601591318;-0.09195418263845374;1.044619669645128;0.9963830159350092;0.6850384766561574;0.9934833334858119
21.668377;1.256578428877742;0.8311270240726233;0.671439682460065;0.09799632901860435;0.0781655465054859;1.2538789030172932;10.107950973635203;0.676144827172145;-0.09092170235239366;1.0444578622628762;0.9963225120886261;0.6849822364823797;0.993121356231364
21.678377;1.256559904735983;0.8310642666675981;0.6714772070891037;0.0965500833527015;0.07701580533417947;1.2538708340185996;10.109180759667392;0.6762002698468909;-0.08989482952046263;1.0442969090316683;0.9962732983273743;0.684927147043369;0.9927610309023834
21.688377;1.2565433462522717;0.8310134697388695;0.6715136597374908;0.09510545626783669;0.07586724045741855;1.253867105036825;10.110440809164052;0.6762517903262442;-0.08887126312898982;1.0441372545513419;0.9962351263121457;0.6848751542839318;0.992402522975349
21.698377;1.2565292901779634;0.8309698568522891;0.6715451369088106;0.09365816469536949;0.07471637572161845;1.2538660124182777;10.111731538691263;0.6762983987250664;-0.08785364258703506;1.0439792824253027;0.9962077889716927;0.6848259566489847;0.992046131371561
21.708377;1.2565153060444612;0.8309374747262338;0.671576264110792;0.09221521975040926;0.07356892407758171;1.2538686501838185;10.113053563425828;0.6763391304542361;-0.08683858175276371;1.0438233308272364;0.9961912380500307;0.6847783885359852;0.9916921610346099
21.718377;1.256501982025047;0.830912949539617;0.6716041188584659;0.09077098785549793;0.07242033085342739;1.2538749621838965;10.114407405707505;0.6763760504849254;-0.08582776002201777;1.0436697616106132;0.9961855499605429;0.6847347039854661;0.9913407899213057
21.728377;1.2564889091058107;0.8308974951543847;0.6716299556581263;0.08932829389386492;0.07127284957381405;1.2538858569927078;10.115793422476784;0.676408238369233;-0.0848209952262516;1.0435189394999018;0.9961908125942348;0.6846937582418782;0.990992088672165
21.738377;1.2564766797154363;0.8308930246015844;0.6716549811008798;0.08788722909266145;0.07012649713342606;1.2538992929844273;10.117211511621267;0.6764348104894053;-0.08381720508253106;1.0433711819353766;0.9962070695020935;0.6846543119019483;0.9906461071184777
21.748377;1.2564628806549352;0.8308938915937527;0.6716758142692463;0.08644617761202021;0.06898009703881783;1.253916297541366;10.11866022697948;0.676458010319685;-0.08281730537806002;1.0432268049275004;0.9962343114372287;0.6846185153119055;0.9903029260204075
21.758377;1.256449059822561;0.8309067937604282;0.6716966916366407;0.08500400992099526;0.06783263689536412;1.2539379438081053;10.120136432286808;0.6764762428567547;-0.08182017603407675;1.0430861812949883;0.9962724246986363;0.6845844423037218;0.9899626972149835
21.768377;1.2564327387025578;0.8309244380025457;0.6717128083840027;0.08356325010325523;0.06668623987900961;1.2539623191264684;10.121636488195643;0.6764919605062184;-0.08082570523838244;1.0429497242849444;0.9963211781116851;0.6845543041546431;0.9896256412821635
21.778377;1.25641447223199;0.8309526633600425;0.6717283401160575;0.08212550099071046;0.06554213028420705;1.2539915153467749;10.12315733585888;0.676504539590423;-0.0798348302834818;1.0428178945403332;0.9963803120964553;0.684527419955508;0.9892919492639842
21.788377;1.2563948775686424;0.8309876736861612;0.671739923698745;0.0806865111745012;0.06439686409803419;1.254023629106166;10.124696238357274;0.6765133255049247;-0.07884751476070091;1.0426912422354007;0.9964495660250006;0.6845028907226022;0.988961701909124
21.798377;1.2563716237415636;0.8310289753848735;0.6717485826721976;0.07924901313587422;0.06325272570197445;1.2540606928982618;10.12625037638319;0.6765207801875193;-0.07786266442303875;1.042570351830316;0.9965286237473613;0.6844825469874669;0.9886349240770894
21.808377;1.2563464565659652;0.8310774614026151;0.6717544640248991;0.07781031275919527;0.06210746301395327;1.2541015201704135;10.127816819251663;0.6765255259755221;-0.07688005381342536;1.0424556997480818;0.9966171279732271;0.68446429280849;0.9883117009474228
21.818377;1.2563182804159274;0.8311317808869704;0.6717576535656459;0.07637453950280738;0.060964423400784604;1.2541446286673785;10.12939222325603;0.676530218195324;-0.0759003363122885;1.0423475885021034;0.9967147102510793;0.6844501487354404;0.9879922183228087
21.828377;1.256286192059753;0.8311907603827863;0.6717584746365187;0.07493886986398349;0.05982140103968685;1.254191345178922;10.130972294885167;0.6765333761233885;-0.07492210754697734;1.0422462312837526;0.9968209151999375;0.6844379721751833;0.9876767356909754
21.838377;1.2562523950677724;0.8312564711377552;0.6717582693778438;0.07350481773096826;0.05867950805626923;1.2542399388313192;10.13255190852505;0.676537316924103;-0.07394594806460167;1.04215188046783;0.9969351442446405;0.6844298345008001;0.9873656089987758
21.848377;1.2562150846043845;0.8313227871717827;0.6717539569017305;0.07207079075268122;0.057537567937794;1.2542896435217483;10.134126312797958;0.6765402050150893;-0.07297043675297943;1.042064891986893;0.9970567552232831;0.6844236713327396;0.9870593387572558
21.858377;1.2561763729380768;0.8313958811419416;0.6717501267025202;0.07063841932830327;0.056396789603317114;1.2543386366254892;10.135692168505615;0.6765431358453934;-0.07199513992195378;1.0419857103721788;0.9971851686001854;0.6844205579226392;0.9867585302875514
21.868377;1.2561352560202392;0.8314689629750301;0.6717425562993914;0.06920332915337699;0.05525372762291013;1.2543880532897416;10.137246930316062;0.6765471979987798;-0.07102158210000634;1.0419147750054143;0.9973198607109657;0.6844217809945172;0.9864637942580067
21.878377;1.2560906501565703;0.8315460697652095;0.6717356139509079;0.06777260252616343;0.05411407980867353;1.2544360091498734;10.138787273868463;0.6765504865959437;-0.07004623251991296;1.0418524313748623;0.9974603658873307;0.6844251193689123;0.9861756715752835
21.888377;1.2560444701758895;0.8316238955592384;0.6717261415510812;0.0663406245886668;0.052973276047097465;1.2544815873669122;10.140308408226582;0.6765550516430611;-0.0690705164064004;1.0417989402099073;0.9976063094794889;0.6844327472398697;0.9858946036720775
21.898377;1.2559956354497583;0.8317023926278113;0.671715086304237;0.06491157261817643;0.05183469601965003;1.2545237798194364;10.141804790555245;0.6765588838857297;-0.06809384099114202;1.041754530089014;0.9977573699964415;0.6844424504976058;0.9856209483374778
21.908377;1.2559440416205765;0.8317809325275645;0.6717023739209517;0.06348127381702383;0.05069500784452067;1.2545614457128615;10.14327160418851;0.6765629960672995;-0.06711461598511147;1.0417194208547946;0.9979132232538107;0.684454732511162;0.9853549972244136
21.918377;1.2558885834876568;0.8318579509055903;0.6716877395732256;0.06205247961447273;0.049556448274884;1.2545933597479841;10.144705777132373;0.6765684762786854;-0.06613224305774462;1.0416937974108313;0.9980735844204665;0.6844701936249695;0.9850969463133592
21.928377;1.255831166360222;0.8319341063043602;0.6716710613709149;0.060622470068354625;0.048416765175690525;1.2546183081113884;10.146105787830479;0.6765734548394753;-0.06514711129353326;1.0416777829769166;0.9982383333682778;0.6844866852255593;0.9848468814129883
21.938377;1.2557706913662805;0.8320066105243114;0.6716509356386727;0.05919534538763955;0.04727927367905933;1.2546351509536982;10.147471252539304;0.6765800339279788;-0.06415763688484265;1.0416714822105055;0.9984075884936332;0.6845060475618018;0.9846048323658118
21.948377;1.2557070636042027;0.8320791886140005;0.6716305347076912;0.05776844533452544;0.04614184937975779;1.254642827217608;10.148802737842159;0.6765862230610517;-0.06316430480573104;1.0416750199218319;0.9985816248839702;0.6845264631456661;0.9843708215415163
21.958377;1.2556402541140013;0.8321470711556995;0.6716062481107463;0.05634303907697373;0.04500550612615767;1.2546403473301448;10.150101113948844;0.6765929174353517;-0.06216568027081027;1.0416884997095137;0.9987607097773037;0.684548981586484;0.9841448393228921
21.968377;1.2555703556190267;0.832211102583807;0.6715789964737979;0.05491777638474669;0.04386916550105581;1.2546278406290077;10.15136697708597;0.6766009313661316;-0.061162406285312304;1.0417119700321407;0.9989449876278841;0.6845748386675128;0.9839267953325961
21.978377;1.2554975581642334;0.8322707126868115;0.6715485854550057;0.05349265720484883;0.0427328273914075;1.2546026193738489;10.152600782000942;0.6766080683421394;-0.060153201418909216;1.0417454483936637;0.999134448969876;0.6846020789513804;0.9837165538174323
21.988377;1.2554220727523542;0.8323253648287755;0.671514763257977;0.052067681476165854;0.04159649165248522;1.2545651775964903;10.153803130663334;0.6766151869260958;-0.05913884215024284;1.0417889168572803;0.9993289664294137;0.6846317952771659;0.9835140392471218
21.998377;1.2553440890979946;0.832374538644535;0.6714771596600446;0.0506442392702551;0.040461268769408;1.2545161871300994;10.154974418985146;0.676622209488058;-0.05811811611512798;1.041842274216204;0.9995283501683531;0.6846637727430073;0.9833192652969347
22.008377;1.2552638081689536;0.8324192052373386;0.6714365683615015;0.049222370632683185;0.03932719085708444;1.254453534585545;10.156113866005754;0.6766300828333742;-0.05709079986926233;1.0419053403318599;0.9997323589256878;0.684698799086868;0.9831322714870345
22.018377;1.2551814935187773;0.8324548699719013;0.671389469434847;0.047800563892846114;0.038193050246203224;1.2543782672004193;10.15721944922374;0.6766367532828009;-0.056057707013357556;1.041977924439348;0.9999406742948999;0.6847347542570303;0.982953070955083
22.028377;1.2550974250474705;0.8324867366777503;0.6713401312992945;0.04638037039519648;0.037060086557625646;1.2542914342193217;10.15828922008499;0.676643167300982;-0.055018762420871295;1.0420598516922543;1.0001529022155013;0.6847724849601333;0.9827816295090063
22.038377;1.255011760833804;0.8325090097988901;0.6712841326654402;0.04495884823530722;0.035925949220905466;1.2541909617823435;10.159322155816293;0.676649286623383;-0.0539730362037221;1.0421509325144218;1.000368605941025;0.6848118422950785;0.9826178649012752
22.048377;1.2549244714773196;0.8325267999288485;0.671225952554607;0.04353893858668982;0.03479298856564243;1.2540785939546244;10.160318328482038;0.6766560919808977;-0.05292071115152127;1.0422509965048428;1.0005873611539426;0.6848538181620877;0.9824616816949936
22.058377;1.2548354157481842;0.8325355248680929;0.6711624725220335;0.042120519704656814;0.03366110762240727;1.2539519080857175;10.161279345965703;0.6766615263586768;-0.05186300849168243;1.0423599686284974;1.0008088432680018;0.6848965511531674;0.9823130404878917
22.068377;1.2547454479410378;0.8325368507604776;0.6710951044876731;0.04070225496248184;0.032529212421167485;1.253812443734732;10.162208074394686;0.6766664164729135;-0.05079913617850403;1.0424778567652593;1.0010328570815532;0.6849410761951077;0.9821720153019438
22.078377;1.2546524725473132;0.8325290066061808;0.6710241728487041;0.03928411662649906;0.03139733371306837;1.2536578793270632;10.163107503731348;0.6766704554492956;-0.04973029805527021;1.0426046653177188;1.0012592888137284;0.6849875174275479;0.9820387604500338
22.088377;1.2545574269957684;0.8325122121039408;0.6709500784826401;0.037867508254603735;0.030266566465265776;1.2534901383467392;10.163980363908717;0.6766732476167013;-0.04865572422347505;1.042740307153738;1.0014880940231565;0.6850357825333208;0.9819134071269262
22.098377;1.254460246283461;0.8324861801040436;0.6708734044630842;0.036451039896103134;0.02913579982666983;1.253308410402713;10.164829457826507;0.6766743505436315;-0.04757666696762435;1.0428845391882262;1.0017192985767964;0.6850859556532352;0.9817960271500726
22.108377;1.254361877775952;0.8324527028351362;0.6707957981537002;0.03503614975956428;0.028006161029804584;1.2531120924520198;10.165657661307442;0.6766732933367403;-0.04649235888393194;1.043036951230728;1.0019529602652855;0.6851381069150576;0.9816866803800371
22.118377;1.2542603138723198;0.8324062415845699;0.6707144126246739;0.03362130846305104;0.02687647323159796;1.2529036446914708;10.166467686904392;0.6766706007723045;-0.04540396872018204;1.0431970419005392;1.0021891700172647;0.6851934656011773;0.9815854070445696
22.128377;1.2541565651761146;0.8323517488990805;0.6706329164610245;0.032206646762982245;0.025746817557871265;1.252682501974075;10.167262247123658;0.6766638125033084;-0.044310588317548666;1.0433643093734157;1.0024280789069024;0.68525008657617;0.981492165721776
22.138377;1.254051630219671;0.8322887610674842;0.6705504652866413;0.030793518457498413;0.024618256558521585;1.2524491299112028;10.168044730914682;0.6766535130715131;-0.04321223919598807;1.0435382379921156;1.002669828468997;0.6853089908181703;0.9814068537851292
22.148377;1.2539435354332789;0.832216339902904;0.670467338662814;0.029381911505723647;0.023490820933527785;1.2522040757361546;10.168819674623938;0.6766393957928943;-0.04210986534103532;1.0437182457782948;1.0029144402945345;0.6853702047337696;0.981329384672936
22.158377;1.2538334514493152;0.8321370397262688;0.6703849317251319;0.02796909411837619;0.022362305997772523;1.2519479336622399;10.169592468649638;0.6766212933420798;-0.04100331715128849;1.0439037083922729;1.0031618211343096;0.6854336905373446;0.981259696712154
22.168377;1.2537227796345825;0.8320477515897671;0.6702999675853014;0.026557724926067238;0.021234820447414725;1.2516813463398855;10.17036854676662;0.6765991440571263;-0.039891385231638946;1.0440940122469298;1.0034118021116905;0.6854992979634008;0.9811977053373091
22.178377;1.2536100503682257;0.8319532828357036;0.670216932027648;0.025147960346565287;0.02010852437658709;1.2514050294247;10.171151964469505;0.6765729110162714;-0.03877390561765457;1.04428853730834;1.0036640934695824;0.6855668201926977;0.9811432811832823
22.188377;1.2534977181375506;0.8318501008574001;0.6701314455440743;0.02373825208984111;0.018982146766964043;1.251119697958535;10.171943808784745;0.6765424842293974;-0.03765184089338341;1.0444865432921888;1.0039182695205089;0.6856360557150927;0.9810962592380915
22.198377;1.2533840996397738;0.8317430437236785;0.6700479749320287;0.022328761336607057;0.017855847691414125;1.2508259705906604;10.172742109525775;0.6765076620507614;-0.036524283975931375;1.0446870744040466;1.0041738332900416;0.6857067249208181;0.9810564240996711
22.208377;1.253271439275962;0.8316297722651621;0.6699631539741534;0.0209207535127366;0.01673060966134371;1.250524345443018;10.173543111772952;0.6764682193938638;-0.03539243554840643;1.0448890434855946;1.0044302771066755;0.6857786207167541;0.9810235014179404
22.218377;1.2531579367739787;0.8315108258637971;0.6698780655829615;0.019512884227688883;0.015605385188675765;1.250215242299566;10.174342478860066;0.6764239756170388;-0.03425555426045384;1.0450914821696555;1.0046871396956172;0.6858513668382862;0.9809972511110554
22.228377;1.2530456761879274;0.831387908285069;0.6697925538506319;0.018105146907927937;0.014480143152511473;1.2498991030445548;10.175136455687996;0.6763748472206187;-0.033113892673508324;1.0452938004137822;1.0049440353001362;0.685924573990018;0.9809775538087397
