time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.238377;1.2529335923323988;0.8312592494011408;0.6697052120114296;0.016700280728045788;0.013357087983311117;1.2495764932426414;10.175922858215557;0.6763208545775069;-0.03196869501162174;1.0454958945725963;1.0052006171008159;0.6859978639389922;0.9809643327179832
22.248377;1.2528205516926385;0.8311289114315726;0.6696192578287616;0.01529424815533357;0.012233000254414577;1.2492481409353566;10.17670127799752;0.6762620439135704;-0.030820222950109423;1.0456980276253802;1.0054565631137875;0.6860707849469386;0.9809574362642639
22.258377;1.2527084860402755;0.8309945088699499;0.6695311634371565;0.013889691583347772;0.01110997329802797;1.2489159036713355;10.177472726773127;0.6761984107230233;-0.029667737448083785;1.0459006162879072;1.0057115699276369;0.6861428132001992;0.980956608824198
22.268377;1.252596446263202;0.8308573761146235;0.6694420234987304;0.012485268809657866;0.009986944358459933;1.2485787131005839;10.17823875445198;0.6761299097133391;-0.02851149560579065;1.0461041157481514;1.005965272160543;0.686213467729494;0.9809615151812558
22.278377;1.2524835336745697;0.8307174369561716;0.6693518627942072;0.01108099027265709;0.008863929043483714;1.248238515600779;10.17900005202783;0.6760565218193813;-0.027352788590139513;1.0463089507147134;1.00621722384959;0.6862823946082426;0.9809717930346988
22.288377;1.2523718427240205;0.830576522428354;0.6692606588834461;0.009679612292615148;0.007743117725161902;1.2478971958939034;10.17975534541128;0.6759783031624976;-0.026191915488737436;1.046515401111623;1.0064669895866911;0.6863493724169047;0.9809870571685971
22.298377;1.2522604796679924;0.8304346354516124;0.6691684955707424;0.008276979473674617;0.0066211941554723186;1.2475535528534016;10.18050164367737;0.6758953705079769;-0.02502809656718974;1.046723557868783;1.0067141656723888;0.6864143074317154;0.9810068494397537
22.308377;1.2521485447531344;0.8302915966411519;0.6690752763368799;0.006875882018209152;0.0055003953160134905;1.2472093296893692;10.181235610423528;0.6758068254423475;-0.023861462576795927;1.046933410440995;1.0069583178630916;0.6864762335290431;0.9810306821557204
22.318377;1.2520380993954354;0.8301493926635637;0.6689810814436853;0.005476293072123535;0.004380690353889513;1.2468662165315862;10.18195417805044;0.6757146779134318;-0.022693119263655782;1.0471449303526426;1.0071989443238865;0.6865372616206317;0.9810581574271814
22.328377;1.2519282116598982;0.8300081815001281;0.6688862494155189;0.004075449455301474;0.0032598737348777463;1.246522848745785;10.182653894648277;0.6756178506232337;-0.021522189831777415;1.0473580631155481;1.0074354835747696;0.6865964961027551;0.9810890075696984
22.338377;1.2518189680700074;0.8298686804111364;0.6687911416180553;0.0026761271261434823;0.0021401669531431644;1.246181844130668;10.183330172025713;0.6755162402648389;-0.020348829289149724;1.047572700811601;1.007667362600212;0.6866541302602045;0.9811230693042984
22.348377;1.2517104270910229;0.829731689051702;0.6686962064328019;0.001278325938489577;0.0010215701826259314;1.2458428470625522;10.183977207929807;0.6754097595346561;-0.019174243108566684;1.0477886939941776;1.0078940354447619;0.6867104316267455;0.9811602662425254
22.358377;1.251602604145803;0.8295979723419951;0.6686018473951575;-0.00011934200915938368;-9.702708668687052e-05;1.2455055127165033;10.184588620411965;0.6752983556761579;-0.01799871586531842;1.0480058581154261;1.0081149508843013;0.6867656728347266;0.981200553511126
22.368377;1.2514954249465249;0.8294681206305635;0.6685083618207727;-0.0015168767508250353;-0.001215624745706056;1.245172403915317;10.18515818058426;0.6751810071510496;-0.016821597356495594;1.0482239603062298;1.0083294903677738;0.6868191539040851;0.9812438255106629
22.378377;1.2513886693029201;0.8293439578649241;0.6684170882558316;-0.0029128503514288533;-0.0023330797093355565;1.2448428772577735;10.185680504422596;0.6750596817935923;-0.01564321261743972;1.0484427029017696;1.0085369621022382;0.6868732517833536;0.9812898873421718
22.388377;1.2512820358545182;0.8292217827085661;0.6683249313710636;-0.004308771785346583;-0.003450599574852699;1.2445160556533672;10.186151501201504;0.6749332961207285;-0.01446479791299167;1.0486616912610445;1.008736676647736;0.6869273573153746;0.9813384925755708
22.398377;1.251175237106174;0.8291061500034422;0.6682353308885042;-0.005704519876098608;-0.004568087296487073;1.244193909935519;10.18656791523531;0.6748017504089716;-0.013286537298752855;1.0488804486259549;1.0089280810430454;0.6869817582516741;0.9813893611655333
22.408377;1.2510679867160546;0.8289960077800803;0.6681471847865539;-0.007098747684438862;-0.005684464602968564;1.2438753652495653;10.186926687724231;0.6746650166929234;-0.012107638285795846;1.0490985106286255;1.0091108911040947;0.6870365905512918;0.981442173561068
22.418377;1.25095994821891;0.8288917444654283;0.6680605409063235;-0.008491455366584418;-0.0067997315068866245;1.2435603630086163;10.1872250216258;0.6745221813322889;-0.010928368078097484;1.0493155030055017;1.0092850930315376;0.6870908967589109;0.9814966118273691
22.428377;1.2508507410375898;0.8287952126848742;0.667976597205918;-0.00988398982781687;-0.007914966258738028;1.2432489408804561;10.187460488894859;0.6743754404515176;-0.009750020753037152;1.0495311661339248;1.0094507973699933;0.6871466844210363;0.9815524086317674
22.438377;1.250739965652385;0.8287026872145015;0.6678919964976582;-0.011276472128857105;-0.009030265828475931;1.2429413244078875;10.187630605977644;0.6742241031491534;-0.008571864916407646;1.0497453665639802;1.0096081330359823;0.6872028570933522;0.9816093352953748
22.448377;1.250627242950917;0.8286187141182694;0.6678098953372568;-0.01266878088828375;-0.010145533054757332;1.2426369252195353;10.18773244080716;0.6740675812109564;-0.007394141374620056;1.049958106362563;1.0097572824313528;0.6872581838481581;0.9816672258968916
22.458377;1.2505122737976397;0.8285421704682502;0.6677288579600796;-0.014059569351740096;-0.01125968952832829;1.2423382619133398;10.18776286179258;0.6739083267270473;-0.006218096038166817;1.0501694989881822;1.0098985334478003;0.6873143269460175;0.9817260837412238
22.468377;1.250394842009992;0.8284733358173277;0.6676486056052107;-0.015448837601956082;-0.012372735130634582;1.242044870051742;10.187718952073359;0.6737457628483398;-0.005043988035032156;1.050379697185605;1.0100322105989534;0.6873698906297968;0.9817861114010741
22.478377;1.2502757906933593;0.8284146591605159;0.6675701433683339;-0.01683796511141535;-0.013485763603979784;1.2417582257998956;10.18759793141981;0.6735792728043892;-0.0038710505283956597;1.0505888239903476;1.010158543174028;0.6874234838070047;0.9818475826381546
22.488377;1.250153034058607;0.8283611249599788;0.6674901578510041;-0.018227008241591704;-0.014598840793440785;1.2414767533908198;10.187397163254513;0.6734112277946884;-0.002699441893922998;1.0507969429119781;1.0102776182044901;0.6874767843030143;0.9819106895437443
22.498377;1.2500275410230781;0.8283194522671322;0.6674131686927586;-0.019614450289912776;-0.01571074206855161;1.2412019052969638;10.187114515424009;0.6732410171126016;-0.0015302395719530518;1.051004071379929;1.0103894144913483;0.6875285823246261;0.981975472656166
22.499996;1.2499503079292913;0.8282861488671897;0.6673088612809788;-0.019840167078297995;-0.015891642498471116;1.2410081877725314;10.186748216056435;0.6730280729548289;-0.0012934928288842146;1.0512102131598795;1.0104938562939734;0.6875337696773501;0.9820418084677061
22.499996;1.1499072806576347;0.7606712824093423;0.6664525311386255;-0.01675495388999638;-0.014588695248749896;1.1409131333873117;10.186296357470265;0.6728068556261267;-0.0012372770538989805;1.0514153705316918;1.0105908806945356;0.6875280234202475;0.982109412208517
22.499997;1.1498353185016805;0.7606576847190333;0.6663444340829588;-0.01675885418182186;-0.014592082705634338;1.140748284678922;10.185756889246242;0.6725847981583497;-0.0011826784342722522;1.0516195605569219;1.0106804714965054;0.6875191172194677;0.9821778808330222
22.499998;1.1497607189906822;0.760655770098678;0.6662389187200148;-0.016761405100363665;-0.014594305419784426;1.1405931479006381;10.185127878456013;0.6723622647361206;-0.0011287671944439914;1.0518228605967206;1.010762636591212;0.6875071752548646;0.9822468084600531
22.5;1.1496859934309396;0.7606661338191854;0.6661351066354392;-0.016767820683189646;-0.014599877428343067;1.1404471177182969;10.184407566186671;0.6721395601471271;-0.0010776102703691343;1.0520254436159404;1.010837379321075;0.6874922826639629;0.9823158665993972
22.500004;1.1496095469530159;0.7606877777067018;0.6660331103954436;-0.016781856284944593;-0.01461209365158036;1.140309448644254;10.183594533814302;0.6719170091909641;-0.0010272564072377316;1.052227550446601;1.010904710740829;0.6874745993879249;0.9823847717668287
22.500012;1.1495326727125796;0.7607202892958145;0.6659318957829804;-0.016808690247692378;-0.014635449757139905;1.1401802754452104;10.182688374663641;0.6716960388985491;-0.0009776910489751565;1.0524293989248952;1.0109647092861103;0.6874553943959361;0.9824532612589245
22.500028;1.1494546251163735;0.7607632435449074;0.6658316645031165;-0.01685976716798771;-0.014679922324707575;1.140058637381997;10.181690251036066;0.6714751258009474;-0.0009278050345795912;1.0526311014134744;1.0110175703042015;0.6874329970535125;0.9825211508481833
22.50006;1.149373658287883;0.7608158538517902;0.6657328817714739;-0.016961193077979848;-0.014768265889112498;1.1399434851265073;10.180602351874889;0.6712556753794763;-0.0008773833408487306;1.0528326455113965;1.0110636042625702;0.6874086910586025;0.9825884236651952
22.500124;1.149289143321873;0.7608770729590041;0.6656350077216013;-0.017146079968271593;-0.014929321807429856;1.1398326854850687;10.179426876398132;0.671040034347839;-0.0008271464085063719;1.0530339249238772;1.0111031960052905;0.6873847035951558;0.9826552445969017
22.500252;1.1491993425638858;0.7609454438220594;0.6655376488514899;-0.017460978516561695;-0.015203648672328802;1.1397210656126602;10.178166177985553;0.670830583056726;-0.0007908444856667071;1.053234779778928;1.0111367438140626;0.6873632148564485;0.9827218105963887
22.500508;1.149105549494373;0.7610401547326021;0.6654565803281978;-0.017893829893682576;-0.015580742774355926;1.1396104442490975;10.176823594342334;0.6706397397725342;-0.0008333141232905604;1.0534350139745947;1.0111646483668593;0.687356221532778;0.9827881961829428
22.500764;1.1490231508005617;0.7611700504073189;0.6653904830013085;-0.018092139825453477;-0.01575350487239333;1.1395255583949482;10.175403289195403;0.670464908202255;-0.0009704686575553526;1.0536344228803887;1.0111873839334045;0.6873608708037016;0.9828543807606003
22.500999;1.1489526408337642;0.7613285972478048;0.6653335072319404;-0.01809886409237837;-0.015759324368579325;1.1394609876751989;10.173909779153888;0.6703024492145586;-0.0011723087422913381;1.0538328425462442;1.0112055213311226;0.6873733915291041;0.9829203136630269
22.500999;1.1488843437867986;0.761447955612445;0.6652325041911968;-0.018098916744643145;-0.01575933484893036;1.1394052058091046;10.172348473543817;0.6700996546505839;-0.0011329518255683933;1.0540301280072915;1.011219609877161;0.6873416640671272;0.9829858796483708
22.501;1.1488187446912301;0.7615766214155981;0.665129737096599;-0.01809897023056659;-0.015759344534985415;1.139356658340915;10.170726385777526;0.6699007340088321;-0.0010955990126537084;1.0542260625872693;1.0112300122623141;0.6873088621006279;0.983050867159877
22.501001;1.1487561644419446;0.7617154188161422;0.6650260237361265;-0.018097708421365124;-0.0157582076270851;1.1393147740709924;10.169051726579287;0.6697058660926162;-0.0010594549011905406;1.0544203139146524;1.0112367796602253;0.6872748667686979;0.9831150043876343
22.501003;1.148696937368542;0.7618615263147495;0.6649189471965187;-0.01809776290878949;-0.01575821537319429;1.1392789643904089;10.167332720831833;0.6695162700438874;-0.0010256646335863257;1.0546124570449882;1.0112395920264592;0.687240510241462;0.9831780479562269
22.501007;1.1486414547764028;0.7620171639668984;0.6648103491334072;-0.018096501664669716;-0.015757076238479117;1.1392486241684863;10.165576869441148;0.6693312227385295;-0.0009962885770741308;1.0548020327544132;1.011237837341412;0.6872046164645093;0.9832398770728741
22.501015;1.1485901412263244;0.7621808900362244;0.664698800169282;-0.01809396486709723;-0.015754825271217115;1.1392231230070322;10.163790761403636;0.6691510315273123;-0.0009733058805823256;1.054988616526874;1.0112308251484612;0.6871669842937066;0.9833004702652586
22.501031;1.1485433593780192;0.7623563047564959;0.6645873225798103;-0.018087480169504913;-0.015749135889154307;1.1392028320728171;10.161979671671313;0.6689790042712722;-0.0009606221447021432;1.0551718067436637;1.0112179772613037;0.6871303350454414;0.9833598040375895
22.501045;1.1485013156018495;0.762538223087591;0.6644714476557031;-0.01808103550159085;-0.015743480313855255;1.1391852177676987;10.160147207813734;0.6688114313492189;-0.0009470599189637472;1.055351152285638;1.011198885284711;0.6870903708769724;0.9834178736106732
22.501045;1.1484640954149221;0.762724023338053;0.6643490720338597;-0.018081089153685292;-0.015743481620579453;1.1391709172255664;10.158295631678303;0.6686465510272183;-0.0009173770809537516;1.055526192538845;1.0111732501544468;0.6870447811126598;0.9834748076952783
22.501046;1.148431794046329;0.7629171076006669;0.6642233262592439;-0.01808114213968742;-0.015743481663092987;1.1391596880486552;10.156426527418137;0.668487521988278;-0.0008893608415550362;1.0556965767482969;1.0111407793361553;0.6869961711190579;0.9835308880029628
22.501047;1.1484045871986528;0.7631173855361156;0.664094120214714;-0.018079918750232706;-0.015742369975630187;1.139151302336254;10.154541130131733;0.6683344893498531;-0.0008629021255557718;1.055862095385017;1.011101149447656;0.6869442519473506;0.9835864567429159
22.501049;1.1483837378068933;0.7633257097655086;0.6639613985384131;-0.01808000676012064;-0.01574238612088606;1.1391455198548441;10.15263995910534;0.6681886824989057;-0.0008369636982795967;1.056022669184607;1.011054066807976;0.6868898143093349;0.9836418365481662
22.501053;1.1483676229005335;0.7635420730271002;0.663826048418593;-0.018077465403283463;-0.01574012665227068;1.139143113865274;10.150722449661178;0.6680494141073033;-0.0008145027719093081;1.0561783499303372;1.0109993382277136;0.6868316920351889;0.983697322525485
22.501061;1.1483577371206566;0.7637673700390066;0.6636881265091352;-0.018073606945112564;-0.015736720604873442;1.1391418376041618;10.148787665883933;0.6679170209269679;-0.0007974117979971168;1.056329252448653;1.010936891939052;0.686769739820821;0.9837532056452616
22.501077;1.1483546453357902;0.7640017300872599;0.6635477784430213;-0.01806521415524722;-0.015729366697181446;1.139142358032801;10.146835500867253;0.6677948223140552;-0.0007915049497485285;1.0564754682115851;1.0108667603599975;0.6867067696458535;0.9838098150219332
22.501109;1.148359751894041;0.7642507563613744;0.663409551309527;-0.018047116602073844;-0.015713550704472563;1.1391462457806758;10.144866868953477;0.6676830932273383;-0.0008055564069961137;1.0566170421609355;1.010789059493523;0.686642503086014;0.9838675631242392
22.501173;1.1483735435828826;0.7645166833152777;0.6632756152019504;-0.01800387027600674;-0.01567582569116754;1.1391519942122912;10.142883013111863;0.6675870608720871;-0.000865358301206982;1.056753952716558;1.0107039940267843;0.6865815128587905;0.9839269065491532
22.501301;1.1483985039229851;0.7648134601444212;0.6631571747778088;-0.017889184193080443;-0.015575861809870925;1.1391620358000205;10.140885182338772;0.667516916192222;-0.0010267697523494922;1.0568861079204783;1.010611822923766;0.6865332243858465;0.9839882421430628
22.501557;1.1484432576170691;0.7651764926450755;0.6630806237576199;-0.017560612896511774;-0.015289534997525939;1.139187783060806;10.138874456654712;0.667495794691984;-0.001430729882826232;1.0570134180521105;1.0105127381621204;0.686520021979207;0.9840518739076219
22.501813;1.1485023127242122;0.7655647846501598;0.6630142522893613;-0.01710918815201679;-0.014896193720151774;1.1392206636470281;10.136851196275906;0.6674937451406506;-0.0019062352400396115;1.0571358788328924;1.010406779651515;0.6865122728235661;0.9841180976606935
22.502069;1.148576333035956;0.7659811751631828;0.662961185895751;-0.016551342384003253;-0.014410154254901235;1.139259103069263;10.134815392741185;0.6675117569344308;-0.0024483128922950337;1.057253617484606;1.0102938806337696;0.6865111877599566;0.984187304079159
22.502325;1.1486658161347572;0.7664202501245864;0.662917530949032;-0.015897484505700176;-0.013840491864992914;1.1393025185936707;10.132767567701569;0.6675478433229498;-0.0030519863797456113;1.057366934756408;1.0101739629991335;0.6865151203936984;0.9842599695586809
22.502581;1.1487692922653632;0.7668805220478088;0.6628838724222437;-0.015159619751955568;-0.013197694538315019;1.1393493282971947;10.130708115727789;0.6676030978565421;-0.0037152536349645176;1.057476296864886;1.0100469744457738;0.6865253552077132;0.9843365643362402
22.502837;1.1488881691633088;0.7673609590581806;0.662859454289654;-0.014344187028771143;-0.012487368296058494;1.1393978984047883;10.128635899848495;0.6676756723825572;-0.004432113027020291;1.0575822074756653;1.0099128801083401;0.6865400171497114;0.9844175187109404
22.503093;1.1490226377450095;0.7678637181657464;0.662846981929313;-0.013461961989191569;-0.01171890783439214;1.1394465231780162;10.126548093274238;0.6677667095011999;-0.005199597035760412;1.0576850959692172;1.009771703892079;0.6865601349717217;0.9845032503010503
22.503349;1.1491706859622857;0.768382929968713;0.6628434247472215;-0.012513593702370665;-0.010892911342520534;1.1394955049244486;10.124441190365257;0.6678753029486745;-0.006015766354001688;1.057785373744381;1.0096236196108788;0.6865847141219321;0.9845941534163417
22.503605;1.1493330674327138;0.768917481219904;0.6628482996077381;-0.011510623483240688;-0.010019427019661123;1.1395432296519243;10.122312156754392;0.6680015042310801;-0.006875673724509779;1.057883523525898;1.0094689651774058;0.6866137502798194;0.9846905570867666
22.504117;1.1495608256011445;0.7697154103463669;0.6630488193974422;-0.009358572202163526;-0.00814549349864339;1.139664195275105;10.120158967838515;0.6683143180276022;-0.008744332018028388;1.0579800699528668;1.0093081307552358;0.6868248267322652;0.9847927275143668
22.504578;1.1497963483687337;0.770503640361341;0.6632418506187359;-0.007269605964548744;-0.006326810482858454;1.1397740147594193;10.117980650397742;0.6686296958667969;-0.010547707932252464;1.0580755007100147;1.0091414233416176;0.6870285589389772;0.9849009156321699
22.505039;1.1500484669975977;0.7713240281933348;0.6634596606789884;-0.00506197646706612;-0.004405158690939417;1.1398854052598375;10.115777055202557;0.668976600221888;-0.012449730815389519;1.0581702372894837;1.008969004365693;0.6872560372488268;0.9850153789950713
22.5055;1.150314762119495;0.7721750655993328;0.6637031550934932;-0.002750275251397585;-0.002393297004719407;1.1399981674657904;10.113547859757196;0.6693530721303489;-0.014439308209931206;1.0582646696032898;1.00879095012155;0.687506058369254;0.9851363212172285
22.50596;1.1505947693832725;0.7730529154793548;0.6639699747898242;-0.0003517691663911471;-0.0003062945555259797;1.140109156673113;10.111291339626725;0.6697572062051345;-0.01650234073685766;1.0583591946103832;1.0086074015469777;0.687777259887384;0.9852637767685456
22.506421;1.1508879109637047;0.7739535233486575;0.6642575459086898;0.002117484626211572;0.0018418359957888732;1.1402182576741893;10.109004250855524;0.6701880894789015;-0.018625716137787827;1.0584542023196066;1.0084186358787137;0.688069196888398;0.9853975566006299
22.506882;1.1511915484857602;0.7748738096710648;0.6645651696369101;0.004646644934209497;0.004041630608936271;1.1403243761237334;10.10668274980669;0.670644771305934;-0.02080030769786962;1.0585500591973132;1.008225004389855;0.6883813875614339;0.985537309509439
22.507343;1.151506038729007;0.7758103336092241;0.6648898991714967;0.007221627238897145;0.006280806097310726;1.1404274794568603;10.10432365739591;0.6711232600347784;-0.023014022319680742;1.0586470995886994;1.0080268433284598;0.6887101010602977;0.9856825973496155
22.507804;1.1518285300285722;0.7767611447130837;0.665231884055552;0.00983348988452545;0.008551571300806091;1.140524676309969;10.101925491596095;0.6716245157075653;-0.025257840219569127;1.0587455820056568;1.0078244190139498;0.6890565010008655;0.9858329216414934
22.508264;1.1521582923071365;0.7777232193047172;0.6655891546270915;0.012472021267413508;0.010845029948733424;1.1406182345326992;10.099488524708137;0.6721464225686289;-0.02752378647464921;1.0588456902333925;1.0076179603084923;0.6894186305110019;0.9859877872294239
22.508725;1.1524945060988994;0.7786933632189645;0.6659597532410793;0.015124922203607434;0.013150475640764037;1.140705501137281;10.097013994257651;0.6726877749078072;-0.029802901847528377;1.058947612347508;1.0074077827354773;0.6897953403009963;0.9861468188163534
22.509186;1.1528356244498392;0.77966757830721;0.6663415375817835;0.017789038643014204;0.015465168634839963;1.140788807329028;10.094503497977783;0.6732452866335638;-0.032089256350669546;1.0590515838320627;1.0071943471904938;0.6901834555347686;0.9863097967822919
22.510108;1.153305926848446;0.7813418663371936;0.6672670921460673;0.023103956311259975;0.020081455160456212;1.1410464234076954;10.091958788234386;0.6743165824206654;-0.03668896839361059;1.0591578572623368;1.006978166150092;0.69119380613137;0.9864765567959457
22.510937;1.1537536733195985;0.7828927835047991;0.6681095806123825;0.02785248589359503;0.024204096237815935;1.1412595675924717;10.089381372779236;0.6753171747523393;-0.04079219580902191;1.0592666779822322;1.0067597046252292;0.6921238688760029;0.9866468861963321
22.511766;1.154199214773093;0.784448562354254;0.6689687274841658;0.03252855968983443;0.0282623025270316;1.1414634721059833;10.08677215509836;0.6763384559222241;-0.044833101646246466;1.0593782897487989;1.0065394007026023;0.6930835151044177;0.9868205199483321
22.512596;1.154643897543638;0.7860004044376346;0.6698361954067387;0.03711206807677324;0.032238636201362504;1.1416554616370793;10.084131641902836;0.6773746876649307;-0.04879184923299268;1.0594929094154866;1.006317724264064;0.6940649579635562;0.9869971536457904
22.513425;1.155082846397974;0.7875444266598572;0.6707115877052238;0.04157905697364258;0.03611249731017724;1.1418349510530954;10.081460437667149;0.6784200114682144;-0.052649643799842806;1.059610675326689;1.0060951623990273;0.6950599601934624;0.9871764017417806
22.514255;1.1555171924751269;0.7890729499543867;0.6715875972818057;0.04591446122604015;0.039870859920431066;1.1420003933594196;10.078759497883814;0.6794695253983503;-0.056390747820319845;1.0597316520207702;1.0058721638303942;0.6960611665758377;0.9873577453060579
22.515084;1.1559428803321703;0.7905814212430369;0.6724625265653238;0.05010197685459913;0.0434997932230597;1.142153342121342;10.076030122697064;0.6805203934000982;-0.060005420162234625;1.0598558969427065;1.0056491209359617;0.6970635859639379;0.9875405093669116
22.515914;1.1563599140806575;0.7920639801459705;0.6733310949200152;0.05413426358810094;0.04699302506827195;1.14229160180983;10.073274032039146;0.6815669282693669;-0.0634838355562326;1.059983499044353;1.0054263860773562;0.6980592787020267;0.9877238996906001
22.516743;1.156766411022469;0.7935200044251808;0.6741937301950044;0.05800150288826952;0.05034220897696259;1.142418215770738;10.070493480289352;0.6826075991472821;-0.06681908586279943;1.0601145527505322;1.0052043245683637;0.6990445898973857;0.9879070942834838
22.517572;1.1571618232705427;0.7949418874334644;0.6750439977286942;0.06169944551487895;0.05354379520409326;1.1425322920660763;10.067691337020959;0.6836379574652178;-0.07000828054491501;1.0602491451542113;1.004983395998445;0.700013298589914;0.9880893435188598
22.518402;1.1575459253805744;0.7963311244870954;0.6758831529626278;0.06522413638275831;0.05659448520351372;1.1426338898107211;10.064871276654094;0.6846565528144615;-0.07304763679437144;1.060387380064514;1.0047641836139498;0.700962152940077;0.988270058303659
22.519231;1.1579187032521319;0.7976840211603552;0.6767078827869638;0.0685746126891452;0.059493573741843844;1.1427259855929743;10.06203793320623;0.6856608900095243;-0.0759374655957707;1.060529356094824;1.004547349106106;0.701887444445182;0.9884488416181033
22.519978;1.1582651709885727;0.79888506418464;0.6774268030698465;0.07144347308273272;0.061975335247674686;1.1427874610772961;10.059196839749454;0.6865624226244548;-0.07840609836053206;1.0606751138109243;1.0043335506658353;0.7026701798233882;0.9886254364266807
22.520724;1.158602418230662;0.8000529120784995;0.6781325167827975;0.07417044208837537;0.06433378671680316;1.1428431330679696;10.056354094342215;0.687450558804887;-0.08075580843944989;1.0608246266521866;1.0041233445969504;0.7034300974370188;0.9887996492368551
22.521324;1.1589071550122392;0.8009945844772559;0.678671188819192;0.07626252409053169;0.06614276738560684;1.1428587768337888;10.053516112321871;0.6881756722823426;-0.08255374550962087;1.0609778037918558;1.0039171102704758;0.7039681427033851;0.9889712800006842
22.521924;1.1592033931373678;0.8019101834624007;0.6792016863965039;0.07826522789798952;0.06787422226780768;1.1428730927521678;10.050689694671826;0.6888891401429621;-0.08427695412888095;1.061134472448882;1.0037150559922154;0.7044879963017732;0.989140045919127
22.522524;1.1594918077572889;0.8027991437179278;0.6797227282493387;0.08018363129286242;0.06953253576194762;1.1428866737279442;10.047881559756668;0.6895904090857057;-0.08592647040526803;1.061294367991521;1.0035172884935095;0.704989784209061;0.9893055732956317
22.523124;1.159772025931225;0.8036641045406071;0.6802365094219114;0.0820159058613184;0.07111615472817465;1.142900018125821;10.045097335993315;0.6902780767442546;-0.08750538096076879;1.061457127621994;1.0033238728418903;0.7054729858462234;0.9894675018018974
22.523724;1.1600435137992413;0.8045009900194987;0.68073956724386;0.08376503794737983;0.07262770352071496;1.1429145837068546;10.04234148960079;0.6909519362112448;-0.08901480664855854;1.0616223023626654;1.0031348843472236;0.7059378767960848;0.9896255553042368
22.524323;1.1603067038144386;0.8053114087868345;0.681232898604976;0.08543295209643724;0.07406881968343773;1.1429298624163304;10.03961811645679;0.6916129147867358;-0.09045586818211274;1.0617894335741622;1.0029504817485773;0.7063856218074901;0.9897794837801107
22.524923;1.1605602517269096;0.8060940859026261;0.6817161664374596;0.08702292192871926;0.07544242593401052;1.1429473950541216;10.036931032981682;0.6922589579099487;-0.09183067364631022;1.0619581500977666;1.0027709437102192;0.7068143721551887;0.9899289924827872
22.525523;1.1608037360029284;0.8068514143693873;0.6821916314118252;0.0885342012641369;0.07674790909021495;1.1429676847130659;10.034283076368514;0.6928909709451302;-0.09314231391878137;1.062128203360496;1.0025966231274728;0.7072253347505644;0.990073774444511
22.526123;1.1610379111719333;0.8075786608654024;0.6826545050407746;0.08997246202677903;0.07799014208310046;1.1429901293336808;10.031675706353193;0.6935088366871003;-0.09439084987085138;1.0622994398217986;1.0024278428716982;0.7076184214324449;0.9902136035220389
22.527323;1.1613215035146907;0.8089127431194176;0.6836211806828467;0.09263274049275586;0.08028754905813137;1.143104080730926;10.029109399673814;0.6946064623889517;-0.0967143293254826;1.0624718107069466;1.0022647446936965;0.7086358238500793;0.9903483405432912
22.528402;1.161576065804063;0.810052645378597;0.6844438777767264;0.0947944001598169;0.08215392707797897;1.1431939316684705;10.026584528170998;0.6955628140250898;-0.09860384278929504;1.062645440925546;1.002107178363942;0.7094632196050228;0.9904778419055044
22.529482;1.1618136927447482;0.8111305946267536;0.6852294845828231;0.09674778901277577;0.08384022423733342;1.1432780889476244;10.024101986952374;0.6964808986216114;-0.10031652712759197;1.0628206031573362;1.001954764730145;0.7102356282833188;0.9906019393507715
22.530562;1.1620353015876748;0.8121484024037393;0.6859785493405933;0.09850758388545426;0.08535917353139066;1.1433588774904009;10.021663132799375;0.6973596904060859;-0.10186349042976552;1.0629975792704613;1.0018070492498814;0.7109527245821029;0.990720520454444
22.531642;1.162240932866425;0.8131085413305986;0.686692703223819;0.10008472853992482;0.08672032639215262;1.14343745834715;10.01926942785458;0.6982000575771671;-0.10325676292493727;1.0631765729962237;1.0016635441584807;0.7116164382233141;0.9908335814758208
22.532721;1.1624326448064268;0.8140109222286072;0.6873701275336287;0.10149589346835021;0.08793803607688941;1.1435137653293246;10.016922614333593;0.6990037602436514;-0.10450732195880495;1.0633576980768231;1.0015236676109889;0.7122296679005141;0.9909411966482593
22.533801;1.16260957769625;0.8148600679879365;0.6880148082017207;0.10275009321025604;0.08902023642189519;1.1435885231193241;10.014625145022022;0.6997705303661673;-0.10562514344383095;1.0635409478729843;1.0013867410886212;0.7127934167184763;0.9910434296088837
22.534881;1.162773950947948;0.8156561392493352;0.6886251363224013;0.10386018073160681;0.08997794954802477;1.1436633728107433;10.012379860590555;0.700501143970967;-0.1066202287496916;1.0637261545310397;1.001252085711644;0.7133100234387366;0.9911402883990122
22.535961;1.1629259923419584;0.816401941386755;0.6892030109520372;0.10483703264141277;0.09082063225890583;1.1437380120471257;10.010189364518784;0.701197416897903;-0.10750456859446782;1.0639130119362654;1.001119103349049;0.7137834591862089;0.9912317822590027
22.53704;1.1630660338591794;0.8171002198234906;0.6897502709159359;0.10569107309848699;0.0915573364895352;1.1438132226633424;10.008055795135679;0.701858201094064;-0.10828509166370408;1.0641011395634807;1.000987253046395;0.7142142027458042;0.9913179639352873
22.53812;1.163194273093222;0.8177524454569005;0.6902678597900316;0.106435713177701;0.0921997048245207;1.1438887107829938;10.005980540782025;0.7024874259865597;-0.10897066262529342;1.0642901415881212;1.0008559676916595;0.7146079965282043;0.9913989270942127
22.5392;1.163312907155389;0.8183616608162978;0.6907570464556579;0.10707495357312237;0.09275106069854984;1.1439639269859063;10.00396403828068;0.7030831134097875;-0.10957006780506173;1.0644796715855085;1.0007246399360334;0.7149645442664919;0.9914748491140668
22.541359;1.1634441085558158;0.8195236769462527;0.6917205181873601;0.10809414403338542;0.09363005370890813;1.1440731066577654;10.00200615479937;0.7041413581871832;-0.11051297448307185;1.0646694513158024;1.0005927313903986;0.7158395196085163;0.9915460266716372
22.543303;1.163551816181036;0.8204492200943958;0.6924964569073156;0.10873967567273121;0.09418682473105253;1.144162443159819;10.000106419240117;0.7050112948299365;-0.11113097250772101;1.0648592402883443;1.000459908479257;0.7164886237169624;0.9916128474548889
22.545246;1.1636454516323802;0.8212766732947577;0.6931988177794914;0.10917429725821952;0.09456163125581189;1.1442421557812876;9.998263559231159;0.7058060310657503;-0.1115656832987649;1.0650488533042743;1.000326068736883;0.7170450545462911;0.9916757655671417
22.54719;1.1637249877473383;0.8220134991088281;0.6938337800460974;0.10942630425297385;0.0947790052683211;1.144315441627734;9.996475049111341;0.7065316155280623;-0.11184378477083617;1.0652381833088447;1.0001912034656362;0.717519037780705;0.9917352541179054
22.549133;1.1637925430951896;0.8226721230825197;0.6944104779900824;0.10952966494121366;0.0948682083055201;1.144381456392309;9.994737200461639;0.7071930983658289;-0.11199193823600487;1.0654271507152293;1.0000552473324515;0.7179198415298422;0.9917916873046176
22.551077;1.1638502388682914;0.8232565864404054;0.6949307294235249;0.10950696278906182;0.09484864247020754;1.1444423527063472;9.993045694481069;0.7077955885389526;-0.11203276263331477;1.0656156682216553;0.9999181138153259;0.7182561708466477;0.9918452876238906
22.55302;1.1638993534920798;0.8237776692293275;0.6954026904050132;0.10938495198645616;0.09474339562846235;1.1444982943476152;9.991396373635578;0.7083452573752239;-0.11198289514060399;1.065803684429257;0.9997798108177842;0.7185368917597449;0.9918961990737521
22.554964;1.1639391489890578;0.8242411622515181;0.6958315247048296;0.10917730076250132;0.09456438340233747;1.1445494580376117;9.98978576329557;0.7088463606410985;-0.11186001839339191;1.0659912301943684;0.9996404464397578;0.7187690795487361;0.9919445611817594
22.556907;1.1639726997804254;0.824652835870227;0.6962201551130406;0.10890229779639156;0.09432719756191706;1.1445970933337752;9.98821068041766;0.7093032581991667;-0.11167682002115395;1.0661783935207103;0.999500169327074;0.7189589694127028;0.9919905015138208
22.560794;1.1639815074770339;0.82543315488363;0.6969438941846215;0.10823118459524285;0.0937485583922816;1.144616615239376;9.986667730483001;0.7100933395446262;-0.1111629681399144;1.066365239188651;0.9993591166020896;0.7194385779290157;0.9920340712146429
22.564293;1.1639863467605809;0.8260012696186527;0.6974865004591786;0.10754598519864256;0.0931576294444696;1.1446356317780997;9.985153829854278;0.7107009053803529;-0.1106291116523337;1.0665517553220836;0.9992173908506704;0.7197455795277619;0.992075235936744
22.567791;1.1639840591578836;0.8264754496154118;0.6979517569818334;0.1068194112554408;0.09253099914108068;1.1446508460460376;9.983666668519211;0.7112241095679049;-0.1100568821259438;1.0667378433806893;0.9990751152750061;0.7199744687065784;0.99211395694056
22.571289;1.1639754723412303;0.8268689184552168;0.6983499758416155;0.10606876195802055;0.09188356194346851;1.14466288595287;9.982204084876857;0.7116789437178659;-0.10945892018752744;1.0669233040869621;0.9989325364250812;0.7201434813554538;0.9921502338570837
22.574788;1.163960452693876;0.8271985649980523;0.6986953104753884;0.10529772686744543;0.09121851323305094;1.144672198913955;9.980763705040127;0.7120762589993811;-0.10884091586506134;1.0671078466579995;0.9987901036721426;0.7202648915115222;0.9921840641079929
22.578286;1.1639401178312132;0.8274752572526451;0.6989960335546084;0.10451454793462611;0.09054290621115017;1.1446791242448942;9.979343527039687;0.7124238680373316;-0.10820663750768071;1.0672911384637471;0.9986484910933006;0.7203476953876826;0.9922154107611673
22.581784;1.1639146413370574;0.8277081941156927;0.6992596529317595;0.103720805720029;0.08985810927030104;1.144681110613495;9.97794208199039;0.7127316533944739;-0.1075609622385431;1.067472836494586;0.9985085227067128;0.7204029249995609;0.9922442082955251
22.588781;1.163844728166686;0.8281598951900042;0.699737547114633;0.10211434926123515;0.08847217480661812;1.1446248802813375;9.976557790156301;0.7132595983008674;-0.10621790347335257;1.0676525741468093;0.9983710212491748;0.7205893742405781;0.9922703433311105
22.595778;1.1637700685908303;0.8285110944020915;0.7001285688943332;0.10048886293667336;0.08706958190953377;1.1445644287504912;9.975188512997399;0.7136977847196113;-0.10485460110753408;1.0678299517095802;0.9982366795713513;0.7207000260142229;0.9922935978952839
22.602774;1.1636911001727412;0.8287936950175762;0.7004601145660133;0.09885268636841223;0.0856575456584094;1.1444999472796973;9.973831606628249;0.7140733720127946;-0.10347728791093139;1.0680045966623846;0.9981060279590233;0.7207625452540106;0.9923136202725862
22.609771;1.1636082225134796;0.8290320557024254;0.70075319806168;0.09721247713198558;0.08424183081940188;1.1444327226113933;9.97248429087288;0.7144045119879058;-0.1020922398559065;1.0681762560083685;0.997979471815049;0.7207956176774408;0.9923299418803809
22.616768;1.1635207797256912;0.8292372327622246;0.7010179147867799;0.09556927735036001;0.08282340895565583;1.1443620397330716;9.971144188430083;0.7147062776323293;-0.10070166586623444;1.0683447962210306;0.9978573552338692;0.7208143583910398;0.9923420157205435
22.623764;1.163430955183225;0.8294250175557591;0.701266606279585;0.09392552827734477;0.08140425300087482;1.1442901643057588;9.969809204177679;0.7149876854794857;-0.09930959208652243;1.0685101103700094;0.997740070228314;0.7208281757686681;0.9923492820200062
22.630761;1.1633379906788157;0.8296025034427477;0.7015058638118117;0.09228157581259061;0.07998473073090573;1.144215357996758;9.968476351952697;0.7152537433203577;-0.09791485556533454;1.0686720766557494;0.9976281716091249;0.7208418605154729;0.9923512269681969
22.637758;1.1632409996946609;0.8297716570885624;0.7017379015117832;0.09063673645802901;0.07856432000835553;1.144139825859028;9.967141190281698;0.7155104765631581;-0.09651819226340698;1.0688305952805601;0.9975223970004023;0.7208616126103439;0.992347371220514
22.644754;1.1631421187031479;0.8299376041377541;0.7019657464383289;0.08899452666017116;0.07714592931869362;1.1440626561563334;9.965798935281931;0.7157599632674714;-0.09511933301477517;1.0689855995052433;0.997423607785525;0.7208896941060816;0.9923372359867698
22.651751;1.1630404070016407;0.8301035531330867;0.7021926697601563;0.08735245791570273;0.0757274710383432;1.1439828381340582;9.964445672708122;0.7160043590258306;-0.09371906404447172;1.0691370301798229;0.9973327202582583;0.7209285408287788;0.9923203918076432
22.658748;1.1629358042953142;0.8302681977432456;0.7024175840078267;0.08571105169736225;0.0743093995201924;1.143902308443416;9.963078526785315;0.7162438683040602;-0.09231625909850272;1.0692847986593292;0.9972506217900938;0.7209783372731956;0.9922965755248018
22.665744;1.162827185477408;0.8304331501498711;0.7026426450414869;0.08407177675658625;0.07289304714903994;1.1438199691892432;9.961695532527303;0.7164796709263521;-0.0909119138144257;1.0694287385084746;0.9971780688335421;0.7210405515054431;0.9922657433426397
22.675744;1.1626832855668365;0.8306934582159725;0.7029696162498379;0.08172647319380505;0.07086624543064635;1.1436877310700062;9.96029585452457;0.7168238673417792;-0.08890116147784109;1.0695685917873352;0.997115644021056;0.7211544676896059;0.992227995291558
22.685744;1.1625344412726992;0.8309509857843197;0.7032944840186888;0.079385298267885;0.06884269670503491;1.1435526078189044;9.958880177834843;0.7171645033490444;-0.08688823089902756;1.0697040314579958;0.9970638152047839;0.7212845879772001;0.992183485272829
22.695744;1.162382056500119;0.8312083218126493;0.7036183492094027;0.07704510784688334;0.06681955585796337;1.1434167812917064;9.957450556215061;0.717500637441942;-0.08487537764457789;1.0698346852187874;0.9970229871775314;0.721430621125382;0.992132438425486
22.705744;1.1622236429523143;0.8314623769106143;0.7039397946039313;0.07470720391784355;0.06479806604466203;1.1432795996180125;9.956009133771332;0.7178323514701349;-0.08286083378073443;1.0699601650656108;0.9969934807425347;0.721592620954349;0.9920752394587923
22.715744;1.162060673742921;0.8317143147990085;0.7042587989742636;0.0723689551522312;0.06277583497246972;1.1431415283774593;9.954556709085066;0.7181586834526126;-0.08084679802933412;1.0700800934227157;0.9969755392897925;0.7217699040516775;0.9920124812093045
22.725744;1.1618908973442061;0.8319607433975812;0.7045740026248134;0.0700335155894455;0.06075570752992583;1.1430030902029737;9.953092625334374;0.7184805675053781;-0.07883146505920526;1.070194078163075;0.9969693883831645;0.7219631922213005;0.9919448955128065
22.735744;1.1617161104286826;0.8322037186713053;0.7048865597198811;0.0676997227872449;0.05873656871841709;1.1428648350528747;9.951615357179282;0.7187958519424631;-0.07681605080386936;1.0703016380807278;0.9969752159523079;0.7221704829911034;0.9918732329722061
22.745744;1.1615350306894987;0.8324404180483311;0.7051955005900162;0.06536749424170113;0.05671840177526134;1.1427273468351489;9.9501226587711;0.7191053482435454;-0.07480078081865146;1.0704021983024261;0.9969930365240168;0.7223926034915457;0.9917982430601413
22.755744;1.1613472026351024;0.8326687624131436;0.7055000412234601;0.06303606759709597;0.05470054711075767;1.1425922420189112;9.948611915281926;0.7194088276659218;-0.07278586351548325;1.0704951766429345;0.9970226280935635;0.722629300549999;0.9917207028557901
22.765744;1.1611521736011319;0.8328893393799925;0.7058016210093219;0.06070620350647051;0.052683663375706964;1.1424581031178256;9.947080762462011;0.7197039911066513;-0.0707714923132622;1.070580015481618;0.9970636786827797;0.7228782274736699;0.9916413828690211
22.775744;1.1609494369055857;0.8331016864320437;0.7061005994220477;0.05837918072822162;0.0506688609475855;1.1423274126326068;9.94552719703427;0.7199924976391454;-0.06875787187201025;1.070656156498132;0.9971159574906393;0.7231409825572618;0.991561035523838
22.785744;1.1607383789679107;0.8333043219972674;0.7063962112606819;0.056053675468028995;0.048654991458031316;1.142198554010101;9.943949510645131;0.7202720572830493;-0.0667442177261631;1.0707230659069287;0.9971792637775934;0.7234151049401656;0.9914804264320386
22.795744;1.160518181893312;0.8334971656414144;0.7066887039942233;0.05372768878090353;0.046640321330452865;1.1420737950862228;9.942346583756434;0.7205434956760938;-0.06473272459849042;1.0707802607435601;0.9972532575818699;0.7237013778387984;0.991400306016851
22.805744;1.160288028386528;0.8336786995405285;0.7069768763886514;0.05140573249414841;0.044628766285209336;1.1419522347421467;9.940718882923889;0.7208057263391539;-0.06272154062586738;1.0708272232291918;0.9973374270904776;0.7239981705409884;0.9913213607705789
22.815744;1.160048117177917;0.8338522893870954;0.7072630786397005;0.04908463315082234;0.042617536028902885;1.141832792591067;9.939069409676055;0.721060685234745;-0.06071175054822431;1.0708632871137493;0.9974311697859154;0.7243070175361949;0.9912442338671199
22.825744;1.159795925600825;0.834015270570064;0.7075460926530557;0.04676574731421496;0.040607881838470285;1.141717253751528;9.93740269972424;0.7213052797883509;-0.05870336637737136;1.0708876860704573;0.9975338127988468;0.7246243187869691;0.9911695821924538
22.835744;1.1595319934424895;0.8341686895641068;0.7078259649866394;0.04444637651968592;0.03859742424688315;1.1416043160700198;9.935722509039719;0.7215413755236296;-0.05669634064930919;1.070899711501014;0.9976445742960013;0.724951433588984;0.991098101269396
22.845744;1.1592570943839697;0.8343135021019965;0.7081025288814924;0.0421310877402149;0.03659009656710959;1.1414936090972545;9.93403098399951;0.7217688810258459;-0.0546905722217694;1.0708987857650965;0.9977626092082462;0.7252877418249756;0.9910304925722571
22.855744;1.1589699509386078;0.8344495801553456;0.7083760533920287;0.03981530808451917;0.03458196355695634;1.1413857402069425;9.932329714771765;0.7219868818599104;-0.05268488137260414;1.0708844515000469;0.9978871707196517;0.725631559504156;0.9909673950316136
22.865744;1.1586693359395772;0.8345753446958599;0.7086456280608281;0.03750098406509387;0.03257474287211214;1.141278397543077;9.930620662294993;0.7221956790493417;-0.050681009221210556;1.070856336508874;0.9980177450217621;0.7259823671731221;0.9909093402745028
22.875744;1.1583570302434474;0.8346964460485228;0.7089148426447792;0.03519082048682256;0.030570726156532245;1.1411723938072975;9.928906072776185;0.7223967305019375;-0.04867666016390505;1.0708140807752686;0.9981540720226638;0.7263403221658943;0.9908567770091062
22.885744;1.15803189635354;0.8348088623514484;0.709180756763669;0.032880120144610954;0.02856586357355508;1.1410685840818666;9.92718804690684;0.7225896198695058;-0.04667252619482124;1.0707572851153602;0.9982960975411163;0.7267037962592481;0.9908101374871895
22.895744;1.1576940510508904;0.8349141270030771;0.7094443742103571;0.03057292408179737;0.026563664472126096;1.140964775795575;9.925468102493726;0.7227760763260223;-0.04466827829018034;1.0706855165679683;0.99844388565547;0.7270731378623325;0.9907698526338345
22.905744;1.1573435997194685;0.835012682044517;0.7097056036336639;0.028264512584253828;0.0245600300317292;1.1408627523396737;9.923746622157768;0.7229569367977556;-0.0426635701507432;1.070598327383962;0.9985975478603345;0.727447751784789;0.9907363138011275
22.915744;1.1569809836390992;0.835104788772548;0.7099639590421577;0.025959604199956042;0.02255905832074522;1.140760361293784;9.92202269902039;0.723133024377952;-0.040658077684310734;1.0704953296298865;0.9987572653198713;0.7278270332706249;0.9907098832875353
22.925744;1.1566065295318413;0.8351920874904631;0.7102202763842992;0.023656799183831567;0.02055953456220495;1.1406595240639592;9.920295074562569;0.7233040564738106;-0.03865154327516154;1.0703762833038175;0.9989233439879466;0.728209309587905;0.9906909323314125
22.935744;1.156220643403065;0.8352737743215066;0.7104731904652055;0.021354941250922025;0.018560452528566716;1.1405591461449567;9.918563101599213;0.7234716319505796;-0.036642780126028604;1.0702410422618505;0.999096201165276;0.7285948335281186;0.9906798082084651
22.945744;1.1558234582628886;0.8353501667083537;0.7107223961818213;0.019053142447752282;0.016561041901221735;1.1404590473615555;9.916826704001886;0.723636250544468;-0.03463265249892447;1.0700894392152356;0.9992762824471224;0.7289830262490722;0.9906767672520644
22.955744;1.1554162819240856;0.8354235340727123;0.7109685095787017;0.01675615547739579;0.014565420535583596;1.1403589786555868;9.915086464567212;0.7237983634477687;-0.03262205146278672;1.0699212936645253;0.9994639792633062;0.729373416479127;0.9906819766910595
22.965744;1.1549972985511279;0.8354940803503855;0.7112123626727439;0.014458766342038272;0.012569083530477672;1.140258661255374;9.913343944747293;0.7239584472235133;-0.030608855324733855;1.0697365336106879;0.999659588475857;0.729765516950286;0.9906955850782718
22.975744;1.1545688814473165;0.8355596218175936;0.7114502221825202;0.012161543348435146;0.010572500754934658;1.1401577850678573;9.911601534923754;0.7241180259224255;-0.028593923762092247;1.0695353072149474;0.9998632941533271;0.7301599981570068;0.9907177443282725
22.985744;1.1541294713093595;0.8356213238517275;0.7116838930011123;0.009868430789410887;0.008579122694266295;1.1400569636517317;9.90986261755124;0.724276594073829;-0.02657613091801991;1.069317949000986;1.0000751362264242;0.7305553990770102;0.9907485340145076
22.995744;1.1536815224940742;0.8356808720231049;0.7119131881111286;0.007576121333271586;0.00658605714523211;1.139953669638983;9.908132094225117;0.7244345018553973;-0.02455736145692823;1.0690848398028328;1.0002949471305012;0.7309513360313216;0.9907879240036108
23.005744;1.1532245707220596;0.8357377256016663;0.7121378345202152;0.005284797120164288;0.0045934714811630955;1.1398482201293187;9.90641660613641;0.7245929349326918;-0.02253549690597449;1.0688363666772258;1.0005223280360867;0.7313483515991851;0.9908358323165708
23.015744;1.1527579302254556;0.8357910398528625;0.7123574741700371;0.002995588051056465;0.002602351491807741;1.1397408460278906;9.904724511916887;0.7247510245270872;-0.020512453188089523;1.0685729653170353;1.0007567563746704;0.7317452130641131;0.9908921634949497
23.025744;1.1522839091524797;0.8358422262718657;0.7125718809404769;0.0007071743814018514;0.0006115429292390027;1.1396288012016504;9.903065310947023;0.7249099578787711;-0.018486209487679282;1.0682951083598449;1.0009977443963736;0.7321426397754908;0.9909568414343474
23.035744;1.1518019140481695;0.835891839106488;0.7127818877199724;-0.0015789346371479144;-0.0013776369889716812;1.1395134793670774;9.901448458844378;0.7250699754327886;-0.016457774763099512;1.0680033039406347;1.0012448893933499;0.7325404550470669;0.9910298848070442
23.045744;1.1513123049994733;0.8359385552380477;0.712986016608317;-0.0038629528902091913;-0.003365373962749108;1.1393935050529789;9.89988252919328;0.7252313034853193;-0.01442714803714753;1.0676981103298608;1.0014978270483244;0.7329384332751256;0.9911114136268768
23.055744;1.150815600340517;0.8359825417040698;0.7131839783210242;-0.006146710189491271;-0.005353260051682259;1.1392687773208758;9.898375036210634;0.7253941223253806;-0.01239329700109924;1.067380064269864;1.0017561898234977;0.7333363066595553;0.9912015889151772
23.065744;1.1503122751013444;0.8360249805040336;0.7133764987304388;-0.008428886955842136;-0.007340146694581074;1.1391394931990142;9.896932591595604;0.7255585828811403;-0.010358137827960972;1.0670495767599286;1.0020195358880717;0.7337338812796379;0.9913006083692483
