time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.075744;1.1498037415699527;0.8360651128094313;0.7135621518887789;-0.010708285960570623;-0.00932498327140704;1.1390060965119235;9.895561496037198;0.7257247998618996;-0.008319567066853604;1.0667069063262895;1.0022871992060423;0.7341309987009386;0.9914087289963541
23.085744;1.1492883006680017;0.8361025486012635;0.7137418610817862;-0.012986796849467897;-0.011309428954501564;1.1388691041443917;9.89426859910968;0.7258937900410508;-0.006279532591181115;1.0663522250682398;1.0025581731098847;0.7345286788703105;0.9915262479242041
23.095744;1.1487673390304491;0.836136570818695;0.7139143148622982;-0.01526304948496534;-0.01329228362096466;1.1387289779417777;9.893061506306621;0.7260644554702999;-0.004236067376681566;1.0659857202160339;1.0028311707288031;0.7349259947604723;0.9916534875337145
23.105744;1.1482422017200926;0.8361702317504751;0.7140814780811455;-0.017539719107366493;-0.01527586350131184;1.1385861495021472;9.891948011828262;0.7262366437503739;-0.0021903158006199696;1.0656076797632559;1.003104826139523;0.7353230649897738;0.9917907949221451
23.115744;1.1477115052538125;0.8362018406384543;0.7142429342266252;-0.0198121784791613;-0.01725616386324958;1.1384420374521154;9.89093567087209;0.7264121709695842;-0.00014255494097643753;1.0652185610349045;1.0033778383904657;0.7357219846633892;0.9919384928753185
23.125744;1.1471779467260645;0.836230246401616;0.7143962503235612;-0.022085147864110578;-0.019237266708631327;1.138294976041126;9.890031386102939;0.7265888109242075;0.0019068686224396239;1.0648190279289838;1.0036489682605214;0.7361208088116752;0.9920967999405618
23.135744;1.146640422567451;0.8362552396709176;0.7145422836364749;-0.02435704996576368;-0.02121782907043331;1.1381471879245224;9.889240840604865;0.7267673450203009;0.003958638444970271;1.0644099564634624;1.003916976772734;0.7365205485647628;0.9922657969292696
23.145744;1.1461017725442166;0.8362779416015557;0.7146806407430953;-0.02662559807228608;-0.02319582484157352;1.137996872107442;9.888568798789143;0.7269476127995618;0.006010504264473521;1.0639924427528495;1.004180585891935;0.7369211591836258;0.9924454742024947
23.155744;1.1455611293370307;0.8362982856696114;0.7148124127998406;-0.028893031968462317;-0.02517324158230817;1.137846303058352;9.888019883541924;0.7271294791242217;0.008064282145796575;1.0635677828327166;1.0044385276176928;0.7373225444990291;0.9926358249526719
23.165744;1.1450217136481067;0.83631612783099;0.714936270917285;-0.031159666963828967;-0.027150312973587658;1.1376948307762347;9.88759829825667;0.7273127804995339;0.010118844563306547;1.063137396534349;1.0046896775854552;0.7377244575927349;0.9928369151297132
23.175744;1.1444840316789568;0.836330574939965;0.7150520934726061;-0.03342473163014406;-0.02912638608900818;1.1375417991407446;9.887306877804015;0.727498309083261;0.012174076101123643;1.0627027568903071;1.0049331137533644;0.7381275776595898;0.9930489047792214
23.185744;1.1439495566612206;0.8363451829444873;0.7151630388299801;-0.03568682043862508;-0.031100235718164396;1.137389466041669;9.887147126263226;0.7276848142114655;0.01422984410555857;1.0622653658875287;1.0051680323779888;0.7385306114913254;0.9932720452378763
23.195744;1.143419571689969;0.836354724920155;0.7152646493077314;-0.03795065659440635;-0.03307597806403487;1.137236995208965;9.887120370368637;0.7278720114412348;0.016286017966182346;1.0618267186317374;1.005393636620331;0.7389333238440822;0.9935066627672373
23.205744;1.1428952772874557;0.8363615152293014;0.7153589789134366;-0.04020960733232347;-0.03504783091904954;1.137084538657112;9.88722843681085;0.7280606092778668;0.01834247729785295;1.0613882347191625;1.0056091176517838;0.7393364612023178;0.9937531145280383
23.215744;1.142377614252867;0.8363641368726138;0.7154449241782078;-0.042468987897933796;-0.037020427957941276;1.1369323212466635;9.88747312791644;0.728249353535133;0.020400083394996195;1.0609512612428997;1.005813713183615;0.73973869583817;0.9940117267504582
23.225744;1.1418676269381365;0.8363650956184162;0.7155247217320181;-0.04472598821830935;-0.038991317650157835;1.1367816392455325;9.88785552011327;0.728439073951768;0.02245763861731852;1.0605171312392683;1.0060067278343428;0.7401405249649562;0.9942827301526496
23.235744;1.141366269301578;0.8363616984796758;0.7155961811230552;-0.04698214471627455;-0.04096184117428158;1.1366308350497198;9.888375987930788;0.7286297122598461;0.024513864549131074;1.0600871248186685;1.006187515789;0.7405413560446452;0.9945662011176649
23.245744;1.1408756732621699;0.8363585991784654;0.7156628612984992;-0.0492353959988473;-0.04293016261025007;1.1364813056760812;9.88903480036457;0.7288213130190194;0.026570422331136028;1.0596623945040478;1.006355479939113;0.7409406457586667;0.9948620619756314
23.255744;1.14039493150013;0.8363507934928618;0.7157218673386448;-0.05148956107707807;-0.044899684308039006;1.1363344863530271;9.889832610204486;0.7290139698626129;0.028625940060719564;1.059243986079119;1.0065100679954027;0.7413376752474775;0.9951701491362805
23.265744;1.1399260075580882;0.8363415161528888;0.7157756128781422;-0.053739523912142505;-0.04686590951153775;1.136188791632524;9.890770319467986;0.7292077890886901;0.030680019942037656;1.0588328511878453;1.0066507513106526;0.7417316576722612;0.9954902517844415
23.275744;1.1394706614595456;0.8363278429940574;0.7158211913059566;-0.05599003533248453;-0.04883293926907991;1.136046547176376;9.891848262385414;0.7294029507375115;0.03273325463032633;1.0584297992083396;1.0067769940135989;0.7421217701804729;0.9958220663521302
23.285744;1.139027603907911;0.8363160716411683;0.7158656411612614;-0.0582379642148061;-0.05079812324089342;1.1359059282594475;9.89306519452446;0.7295998055050036;0.034783261929333266;1.058035529902176;1.0068882634969611;0.7425069626238808;0.9961651212217969
23.295744;1.1385992367840294;0.8362984686438566;0.7159014249693947;-0.0604864897623235;-0.052764149939776066;1.1357689669984328;9.894417829801714;0.7297998833107291;0.036831702340163294;1.0576507571229152;1.0069840789835387;0.7428872279260766;0.9965187418666425
23.305744;1.1381838969729217;0.8362796892678461;0.7159343657478656;-0.06272997118417367;-0.0547261858121155;1.1356346476823298;9.895900749059066;0.7300028100654893;0.03887725986460023;1.0572762629377879;1.0070640513982454;0.7432603307249838;0.9968820819424071
23.315744;1.137783586865578;0.8362596627363117;0.7159637975835187;-0.06497642413606822;-0.05669113215533947;1.1355029999162185;9.897506526472089;0.730209215908611;0.040918629661509665;1.0569128229356444;1.0071279552424555;0.7436250152288031;0.9972542140545271
23.325744;1.1373973302568956;0.8362373041424462;0.7159899931647635;-0.06721668498209661;-0.058651036926931764;1.135374134193448;9.899226728305251;0.7304197036496286;0.042957524756998634;1.0565610990654752;1.0071757981287763;0.7439802648230703;0.9976342404162595
23.335744;1.1370239677041587;0.8362092573153931;0.7160112283011313;-0.0694585694135399;-0.06061277482816245;1.1352482092161893;9.90105317141412;0.7306368654361397;0.04499366255099149;1.0562215932305572;1.0072077859330628;0.7443271308704433;0.9980213595507265
23.345744;1.1366654214994467;0.8361820646364779;0.7160322857571533;-0.07169880141044367;-0.06257338162733761;1.1351253637892587;9.90297829792781;0.7308582691830243;0.047024772564160724;1.0558946546153596;1.0072242207593836;0.744661763141818;0.9984148596428276
23.355744;1.1363205882285292;0.8361486689984572;0.71604793498333;-0.07393624494836445;-0.06453191658027245;1.1350057017573796;9.904994862480356;0.7310873867513428;0.04905166656487038;1.055580454819959;1.0072254188087968;0.7449866587625514;0.998814051367489
23.365744;1.135989408652237;0.8361154613289863;0.7160641230058582;-0.07617195349075538;-0.06648929851754617;1.1348893052640392;9.907095734228703;0.731322516713284;0.051075301538259295;1.0552789539454528;1.0072116590598517;0.745299502549068;0.9992181744932659
23.375744;1.135671850553564;0.8360772824803864;0.7160768243285708;-0.07840864735366093;-0.06844790164218825;1.1347772002721606;9.909273995949423;0.7315647878144115;0.05309377433051127;1.0549900014354563;1.007183183745948;0.745600947440156;0.9996263425467332
23.385744;1.135367851029818;0.8360401563696502;0.7160917964670473;-0.08064229070644459;-0.07040420292236478;1.1346673360759143;9.911522786267174;0.7318142544267808;0.055109257541052746;1.054713533555065;1.007140244033195;0.7458910783800426;1.0000375958831842
23.395744;1.1350772965937104;0.8359976613700062;0.7161038855146444;-0.08287564765478607;-0.0723606149125909;1.1345616286551914;9.91383517141284;0.7320709695870922;0.05712091189607489;1.0544496868383217;1.007083107690111;0.746169949263011;1.0004510181907773
23.405744;1.1348000178180369;0.8359533296837256;0.716116622321247;-0.0851067676734302;-0.07431543665910255;1.134457993220564;9.916204453167667;0.7323339715415138;0.05912883930082225;1.0541987591322441;1.0070120630856174;0.7464368976118594;1.0008657909416572
23.415744;1.1345359472678103;0.8359034809959776;0.7161271874700728;-0.08733560557186995;-0.07626862372934001;1.1343583343639814;9.918623990227685;0.7326052332518629;0.06113311521933629;1.053961090933989;1.0069275132727598;0.7466944527512867;1.0012811714396603
23.425744;1.1342859098987412;0.8358537276689911;0.7161402880616625;-0.08956408557499486;-0.0782217899620223;1.1342605436511455;9.921086358444816;0.7328836431685882;0.06313481525095205;1.0537369638185223;1.0068300937474344;0.746942361235079;1.001696415650036
23.435744;1.1340477671008986;0.8357984390305168;0.7161526139012118;-0.09179031676780233;-0.08017342102388343;1.1341665186368568;9.923583042619295;0.7331680514117449;0.06513195882088238;1.0535265391000537;1.0067206793121857;0.7471801000218227;1.0021106894171863
23.445744;1.1338225473023738;0.8357435332223939;0.7161688201698508;-0.09401531870860393;-0.08212433565424564;1.134075168355709;9.926105298058044;0.7334603309564783;0.06712646884966951;1.053329882244489;1.0066002578855033;0.7474102902880553;1.0025230741932443
23.455744;1.1336111432019444;0.8356816774567222;0.7161819827049007;-0.09624091356210325;-0.08407605686764624;1.1339863943955604;9.928645406914935;0.7337594009579579;0.06911723125828247;1.0531470577224245;1.0064697839055945;0.7476321296268515;1.0029326381562262
23.465744;1.1334115368731168;0.8356188934537618;0.7161986403110369;-0.09846135886510064;-0.08602370799801962;1.1339000971262216;9.93119736744254;0.7340662083905334;0.07110414225720565;1.0529781375891;1.0063300945981057;0.7478468254978001;1.0033384940742713
23.475744;1.1332255530020674;0.8355499668533416;0.7162130493288226;-0.1006823578332324;-0.08797212752861255;1.1338161821068087;9.933757294685499;0.7343786632532209;0.07308705725089089;1.052823126850892;1.0061818868671553;0.7480526197074692;1.003739826655478
23.485744;1.1330511405696309;0.8354785994081623;0.7162296882203769;-0.10290206106353277;-0.0899198463276995;1.1337345157835093;9.936323788027181;0.7346985878811825;0.07506572802556592;1.0526819379593284;1.0060257681091005;0.7482517744222172;1.0041358543757104
23.495744;1.1328900307000667;0.8354020485425944;0.7162449228685993;-0.10511973646921183;-0.09186607449918988;1.1336549506501754;9.938897558500235;0.7350247223613523;0.07703982442001032;1.0525544039706047;1.0058623131285158;0.748443567057112;1.0045258123008098
23.505744;1.1327409911867703;0.83532237840942;0.7162611248485292;-0.10733700010169124;-0.09381229831556419;1.1335774432253596;9.941480123470011;0.7353576940919399;0.07900905149963294;1.052440290291673;1.0056920108686704;0.7486292322701178;1.004909080244269
23.515744;1.1326027984985247;0.8352391192450849;0.7162784452647318;-0.10955300614671741;-0.09575785937296567;1.1335030889696636;9.944072517430444;0.7356959277330757;0.08097426503064943;1.0523393090184219;1.0055152049569944;0.7488080818259426;1.0052853282442131
23.525744;1.1324771510315135;0.8351535343312545;0.7162967658190702;-0.11176563275443215;-0.09770074297265327;1.1334300320750959;9.946674879899367;0.7360386283639859;0.08293446677493065;1.0522511047866714;1.0053321846088592;0.7489801571879203;1.0056544955930098
23.535744;1.1323628193639461;0.8350628201252152;0.7163143380128181;-0.11397793558857698;-0.09964369907373764;1.1333603451568441;9.949286407522916;0.7363858973719009;0.08488873852537536;1.0521752545900525;1.005143316959709;0.7491464249782882;1.00601664748627
23.545744;1.1322594368942225;0.8349709974983136;0.7163348038690472;-0.11618978265708255;-0.10158661268247268;1.1332919530442422;9.951905028711963;0.7367358637531385;0.08683925017512488;1.0521113260771067;1.004949059157151;0.7493062094796482;1.006371838163521
23.555744;1.1321665183796519;0.8348731496284727;0.7163539649470371;-0.11840007946492062;-0.10352852725536402;1.1332266528127584;9.95452744281132;0.7370887198038254;0.0887853193122968;1.0520588911580127;1.0047498944616196;0.7494605931734889;1.0067200479919274
23.565744;1.1320835445909914;0.8347766613294587;0.7163783039497981;-0.1205900597662525;-0.10545302941971803;1.133164217804406;9.957149866006201;0.73744267926478;0.09071342204049772;1.052017479866156;1.0045463130714054;0.7496072136670139;1.0070611913616987
23.575744;1.1320138824701178;0.8346804022978966;0.7164043660180188;-0.12271735489696053;-0.10732269263336983;1.133107498936127;9.959769077911446;0.7377979287483382;0.09258214668328524;1.0519865819194343;1.0043388321581745;0.7497421754489374;1.0073951489751114
23.585744;1.1319550050365312;0.8345839630838199;0.7164330841745442;-0.12479751613644488;-0.10915127206690363;1.1330554773261865;9.962383334118174;0.7381516293448283;0.0944081054666475;1.0519656680844278;1.004128003812755;0.7498653918425506;1.0077217942503895
23.595744;1.131905352368421;0.8344853264047564;0.7164632957615842;-0.12685137557895415;-0.11095706303712137;1.1330082457589103;9.964992193583306;0.7385039704107582;0.09621281289405795;1.0519541800685537;1.0039144344849706;0.7499806003853156;1.0080409672350423
23.605744;1.1318642288583458;0.8343852212564853;0.7164956258289645;-0.1288981665848967;-0.11275688662745517;1.1329618667774135;9.96759508235115;0.7388532164424629;0.09800661970115654;1.0519515582455787;1.0036987978108585;0.7500884287889003;1.008352429608108
23.615744;1.1318300534643766;0.8342847223217748;0.7165316102905589;-0.13093698794405714;-0.11455004534529978;1.1329192045889787;9.970190411853837;0.7391997082289904;0.09979575118845008;1.0519573221711265;1.0034818182140335;0.7501911124142978;1.008655915185543
23.625744;1.1318022170349296;0.8341806270092013;0.7165684498838548;-0.13297305007447904;-0.11634109644662367;1.1328769274132922;9.972776423290139;0.739541834392124;0.10158238123596791;1.0519710940671687;1.0032642272178072;0.7502884585108468;1.0089512169542656
23.635744;1.1317800174931243;0.8340785766966962;0.7166109632809989;-0.13500744689681632;-0.1181309968308454;1.1328366257656037;9.975352143372248;0.7398810004569987;0.10336569561601257;1.0519925293056662;1.0030466438423795;0.7503829273855444;1.0092381970533135
23.645744;1.1317635448872416;0.8339759969720109;0.716655896073677;-0.13703664855102174;-0.11991655272448022;1.13279687362165;9.977916970391432;0.7402146275008837;0.10514493820528059;1.0520212729400604;1.002829448582931;0.7504730963138205;1.0095167578044557
23.655744;1.1317506868395297;0.8338754135111734;0.7167054665902727;-0.13906042693250734;-0.12169766538525557;1.1327572528974241;9.98047031820708;0.7405452132639784;0.10692239105985092;1.052056973003888;1.00261279545817;0.7505629694432739;1.0097868200717173
23.665744;1.1317392601466878;0.8337782037393209;0.7167607122220088;-0.14108239706943737;-0.12347760579039896;1.1327173768421637;9.983012431356597;0.7408694155172029;0.10869626273424296;1.0520992499384827;1.0023967159653626;0.7506500391008414;1.01004828932943
23.675744;1.1317301150167998;0.8336837225800924;0.7168189966295812;-0.14309786801757868;-0.12525205335129833;1.1326778611003203;9.985544643834878;0.7411900715449251;0.11046658304571023;1.0521476502728677;1.0021811860935876;0.7507378631153175;1.01030101728914
23.685744;1.1317211522135993;0.8335918413480472;0.7168802328432883;-0.1451092316115033;-0.1270232069617164;1.1326372677761845;9.988068383985523;0.7415051565973262;0.11223420384292043;1.0522017031780198;1.0019661514255997;0.7508249933776743;1.0105448051404746
23.695744;1.1317123479412934;0.8335062934333552;0.716946607854743;-0.14711782331019888;-0.12879212233460977;1.1325950754018272;9.990584875868695;0.741814737466851;0.11399886777801191;1.0522610354090804;1.001751542514358;0.7509117157122839;1.0107794689867313
23.705744;1.1317007847077822;0.8334246521318855;0.7170168743047323;-0.14912084472614126;-0.130556572877661;1.132551655594336;9.993095896455365;0.7421209050336319;0.1157592737288534;1.0523253996454425;1.001537304286516;0.751000123640725;1.0110049507341554
23.715744;1.1316876067298105;0.8333475006961095;0.7170898621975854;-0.15111991890411355;-0.13231775180813407;1.132505290147082;9.995603868600178;0.7424206785595142;0.11751512137612964;1.052394627721512;1.00132346492977;0.7510875036070672;1.0112213850692335
23.725744;1.1316709834307708;0.8332744573160636;0.7171655532924719;-0.1531148927416537;-0.1340756371443951;1.1324552850770875;9.998111360985684;0.742716980070945;0.1192671346764219;1.0524686271954469;1.001110155771957;0.7511772394664407;1.0114290421501988
23.735744;1.131650117372654;0.8332083248699362;0.7172462718290331;-0.1551056792765952;-0.13583015211089033;1.1324010646186822;10.000620751167943;0.7430076916404601;0.12101507202464036;1.0525474030464665;1.0008975196012782;0.7512676214719978;1.0116282271131858
23.745744;1.1316252695481273;0.8331499241191732;0.7173321257543281;-0.1570911742765956;-0.1375802085744863;1.1323431587108548;10.003133551912335;0.7432936540471833;0.12275773555241323;1.0526310216280161;1.000685617943022;0.7513596690550272;1.011819242200353
23.755744;1.1315937822244657;0.8330940836392255;0.7174198884012919;-0.15907245476187906;-0.13932698833663784;1.132280199363682;10.005649948559402;0.7435745899610202;0.1244959981818688;1.0527195612224107;1.0004744072172154;0.7514536470341121;1.012002384135439
23.765744;1.1315571112129594;0.8330460383407069;0.71751279605582;-0.16104971719334027;-0.14107042049246576;1.1322119523530976;10.008169056388796;0.7438490819397169;0.1262288366800578;1.0528130770841875;1.000263784629876;0.751548505128417;1.0121779038554914
23.775744;1.1315138444365405;0.8330025139753674;0.7176084847363483;-0.16302288760775177;-0.14281056010672327;1.1321392994984705;10.01068899919593;0.7441186443364205;0.1279562945342199;1.0529115359925387;1.000053707321843;0.7516463817407882;1.0123459504493555
23.785744;1.1314636612278897;0.8329661090595664;0.7177090773005129;-0.16499187912579685;-0.14454733049009474;1.1320602036653526;10.013206964188116;0.744380807171374;0.1296793759647302;1.0530147831200982;0.9998442800008901;0.7517457248228929;1.0125065776171684
23.795744;1.1314062898460062;0.832934293711303;0.7178121775713987;-0.16695750539515417;-0.14628144837626572;1.1319767157093392;10.015719912532736;0.744635154020856;0.131398009176675;1.0531225905573387;0.9996357451976741;0.7518468260855874;1.0126598025496825
23.805744;1.1313426653132845;0.8329096746278201;0.7179190478181792;-0.16891717981402773;-0.14801050838247418;1.1318890113003086;10.018225219870116;0.7448833670790215;0.13311112313490897;1.0532346973283866;0.9994284765102681;0.7519517646246744;1.012805670764235
23.815744;1.1312706851340977;0.8328911766652763;0.718029542217989;-0.17087255097904777;-0.1497362162629706;1.1317954258426632;10.020720207756307;0.7451232904900552;0.13481970143200514;1.053350806858988;0.9992230095267106;0.7520590390792324;1.0129443380319216
23.825744;1.1311923009244687;0.8328822093369429;0.7181447741572697;-0.17282519123232104;-0.1514596885470572;1.1316984427234533;10.023201137622749;0.7453559142321249;0.13652274015782312;1.0534705973203646;0.9990200420207591;0.7521697985295043;1.0130761403156843
23.835744;1.1311064876310273;0.8328800500915584;0.7182624360929124;-0.17477248195965664;-0.15317875936743955;1.131597633567062;10.0256629482397;0.7455812986166284;0.13822020095179696;1.0535937422392618;0.9988203805833135;0.7522843895997576;1.0132015602912685
23.845744;1.1310142108333014;0.8328870925730198;0.7183835653349075;-0.17671456064717828;-0.1548934125800944;1.1314946037808846;10.028099564041375;0.7457995624322736;0.13991402406983278;1.05371990018384;0.9986248589950215;0.7524035002754077;1.013321101525085
23.855744;1.1309133989375495;0.8329021260493407;0.7185081845646817;-0.17865487030794694;-0.156606935261276;1.1313889568891098;10.03050416806496;0.7460099146902942;0.14160116212368246;1.0538486795803892;0.9984342669593859;0.7525259096379743;1.0134352155837087
23.865744;1.1308059850804382;0.832927575713692;0.7186371794673779;-0.18058866268979842;-0.15831489160160286;1.1312812605505727;10.032869703706902;0.7462146487934094;0.14328461071126994;1.053979638793943;0.9982492825973494;0.7526544156270261;1.0135443422426476
23.875744;1.1306900003155187;0.8329580470298443;0.7187672817532483;-0.18251823888730448;-0.1600195736672902;1.131172036752009;10.035189571412422;0.7464121357895513;0.1449614424572588;1.0541123225473201;0.9980704140651991;0.7527867292123932;1.0136489405057412
23.885744;1.130567589809596;0.8329983761388744;0.718901658157113;-0.18444582815546698;-0.16172266123280266;1.1310618019040308;10.037457941260024;0.7466038100097222;0.1466348114234558;1.054246270706152;0.9978980301221032;0.752924614069169;1.0137494407924685
23.895744;1.130439127228592;0.8330473568418115;0.719039268941605;-0.18636749793565965;-0.16342069118103678;1.1309520836693705;10.039669636471357;0.7467900683766897;0.14830191034442633;1.0543810374019216;0.9977324524711597;0.7530677165370858;1.0138461889493475
23.905744;1.1303029564986429;0.8331044983921749;0.7191808772520614;-0.18828482100475022;-0.16511533130402847;1.1308423611014469;10.041819674258159;0.746970152395629;0.14996590415483785;1.0545162404229607;0.9975739886910153;0.7532158171427591;1.0139394228935803
23.915744;1.1301615520133415;0.8331672270767647;0.7193227714236075;-0.19019830915863833;-0.166806741577776;1.1307340314508856;10.043902462893575;0.7471461265513358;0.15162486643938314;1.0546515395578075;0.9974228939589213;0.753370623777519;1.014029284463297
23.925744;1.1300134799458794;0.8332375119338814;0.7194678981930375;-0.19210744922268566;-0.16849476198554167;1.1306254432944358;10.045911747705174;0.7473159508610191;0.15327875473498728;1.0547865140960275;0.9972793182607325;0.7535303046564724;1.0141158758149738
23.935744;1.1298612576851979;0.8333149751594866;0.7196147916809352;-0.1940114060032341;-0.1701783650794441;1.13051891602231;10.047842019535096;0.747480585164931;0.15492843127318767;1.054920533780058;0.9971432805597712;0.7536962407621729;1.014199333825402
23.945744;1.1297052245321677;0.8334003700450201;0.7197644524983275;-0.1959126735975569;-0.17185973326379866;1.1304137241127752;10.049689869365302;0.7476400527963359;0.1565737052745155;1.055052758540168;0.9970147151029166;0.7538687270654633;1.0142798581083963
23.955744;1.129543501758179;0.8334890224373855;0.7199145248350215;-0.1978096822059897;-0.17353778874691878;1.130311038724969;10.051454127825465;0.7477944754421288;0.15821338151607822;1.0551822849738666;0.9968935964741533;0.7540478961114414;1.0143576524311666
23.965744;1.1293770279814446;0.8335809615727812;0.7200648962720719;-0.1997013625247826;-0.17521144345860562;1.1302098543395556;10.053135427130018;0.7479441185227824;0.159847313030708;1.055308284277417;0.9967800473331467;0.754234046566229;1.0144328261907125
23.975744;1.1292066374771454;0.8336799022652875;0.7202186651651756;-0.2015885108684615;-0.1768812455613014;1.1301100100248338;10.0547355738321;0.748089395911461;0.16147646506825244;1.0554300287539788;0.9966743183143127;0.7544275960161055;1.0145053727523816
23.985744;1.1290313493137591;0.8337813079191184;0.7203728274167438;-0.2034734080601248;-0.17854933740266818;1.1300113079373137;10.05625679437804;0.7482298097164182;0.16310094841162376;1.0555468842200018;0.9965766985786162;0.7546277005625753;1.014575272606869
23.995744;1.1288512267968354;0.8338855793146178;0.7205281150140768;-0.20535293913507724;-0.18021299061140417;1.129913603712128;10.057701293538038;0.7483668700412278;0.16471996431507335;1.0556583541101194;0.9964875380155883;0.7548352371267165;1.014642597073325
24.005744;1.1286664537213653;0.8339921359245394;0.7206844319938704;-0.20722710512737863;-0.18187220542142818;1.1298177896236827;10.059071175297547;0.7485020412595375;0.16633470380459917;1.0557641217064857;0.9964073740699425;0.7550515023136074;1.0147074891806391
24.015744;1.128478217009052;0.8341023818139255;0.7208428584232388;-0.20909860219695212;-0.18352918662623327;1.1297227008476132;10.060368243078065;0.74863371817913;0.16794429834918306;1.0558640389023792;0.9963369514981522;0.7552744192050039;1.0147700745030508
24.025744;1.1282856769104146;0.834212275826308;0.7210010099416355;-0.21096604811970843;-0.18518287876590253;1.1296290791918997;10.061593155332499;0.7487631956087873;0.16954983421692008;1.0559580774086208;0.9962770651778948;0.7555052752919648;1.0148304121086784
24.035744;1.1280879547794627;0.8343215592164549;0.7211597939060097;-0.21282792269973141;-0.18683211069596753;1.1295346804294748;10.062744539184203;0.748890656172897;0.1711503698058294;1.0560462264882935;0.996228375879464;0.75574391651849;1.0148884846484467
24.045744;1.1278881221344554;0.8344329843442081;0.7213201431556326;-0.21468608429450384;-0.1884780212800522;1.1294413802275085;10.06381976967809;0.7490152104041313;0.17274695015466363;1.0561283536493036;0.9961913561830124;0.7559895604324226;1.0149441986854646
24.055744;1.1276831926344715;0.8345412123343445;0.7214796930334836;-0.21654124999057248;-0.19012173126849002;1.1293481523627478;10.064817110440092;0.7491389266482644;0.1743386226179641;1.0562041210132318;0.9961663467344806;0.7562438117759234;1.0149974489151892
24.065744;1.1274740795049227;0.8346473003012918;0.7216391077859148;-0.21839178411283655;-0.1917616457503946;1.129256045862533;10.065736805752527;0.7492598155757448;0.17592642680646883;1.0562730461279741;0.9961535855778207;0.7565047908312832;1.0150481953118518
24.075744;1.1272617568737384;0.8347518359439129;0.721798540184595;-0.2202364570936631;-0.19339650262737265;1.1291642495102525;10.066580499271007;0.7493797998462195;0.1775103594517354;1.0563346758603709;0.9961531910158031;0.7567743250531445;1.0150964312405675
24.085744;1.127045064687673;0.8348548346682498;0.721958960719654;-0.22207952887855384;-0.19503021446182175;1.1290731281092854;10.067350242906608;0.7494966823515427;0.17908931473815942;1.056388706967568;0.9961651563819677;0.7570502142755744;1.0151421215832794
24.095744;1.1268238491346139;0.8349533311253018;0.7221180172401355;-0.22391603038811358;-0.19665841664466674;1.1289831360253093;10.068047864479137;0.749611158239796;0.18066308084207533;1.0564349466462735;0.9961893571960467;0.7573334346134498;1.015185196270821
24.105744;1.126597975536927;0.835048574264594;0.7222770012991001;-0.22574844777265501;-0.19828329153423405;1.1288957153407384;10.068674870585967;0.7497228620564904;0.18223346352666522;1.0564732275329898;0.9962255740449403;0.7576243201214393;1.015225530930708
24.115744;1.1263674072785463;0.8351418979485776;0.7224372076033481;-0.22757800228126146;-0.19990591102005703;1.1288092776576382;10.069232432417135;0.749831366552679;0.18379740087438937;1.056503440422182;0.9962735597525417;0.7579218596928184;1.0152629269499849
24.125744;1.1261332260080847;0.8352328323804449;0.7225976600639598;-0.2294037013515377;-0.2015252255490034;1.128726166340425;10.069720980276559;0.7499362071158653;0.1853579392578693;1.0565256149583264;0.9963331671966155;0.7582264465647257;1.0152971476831596
24.135744;1.125893606642209;0.8353187560837549;0.7227573955900157;-0.23122387387889706;-0.2031401185261299;1.128646616112719;10.070140045676952;0.7500360033346299;0.186913131897946;1.0565398982880345;0.9964044718823519;0.75853639999632;1.0153279652773768
24.145744;1.1256507667572249;0.8354025768983426;0.7229176559736366;-0.23304019628061826;-0.2047517063849297;1.1285688191338856;10.070488669901367;0.7501325292555623;0.18846298228917205;1.0565464507959097;0.9964877328703922;0.7588534823321731;1.0153551827287726
24.155744;1.1254038796579893;0.8354862844312744;0.7230807108793407;-0.23485235478035063;-0.20635988945840325;1.1284949714212713;10.070766146114204;0.750223642173155;0.19000844348265905;1.0565453737637578;0.9965831980156024;0.7591758691667309;1.0153786681757928
24.165744;1.1251539983457473;0.8355657497787642;0.7232421541214242;-0.23666075925067373;-0.20796484430729134;1.12842524292108;10.070973314732813;0.7503101985643286;0.19154940515219634;1.0565367447818845;0.9966909807814828;0.7595044680319248;1.015398400800188
24.175744;1.1248990144847928;0.835642029904812;0.7234040918328566;-0.23846558251175606;-0.20956709221226558;1.1283578123900468;10.071113670476997;0.7503921009363559;0.19308467828358497;1.0565207346123506;0.9968110936865515;0.7598389449722001;1.0154144650769907
24.185744;1.1246408601776476;0.8357197996441574;0.7235691085875307;-0.24026449288861979;-0.2111642036039084;1.1282949531891433;10.071192711828592;0.7504694003516496;0.19461399928402937;1.0564977016634258;0.99694347230323;0.7601790844424431;1.0154269978460104
24.195744;1.1243784517540107;0.8357935376602907;0.723732705516822;-0.24206194878564136;-0.2127602849686345;1.128236053818413;10.071216023534664;0.7505423060848184;0.19613903015643896;1.0564681684573165;0.9970879069471413;0.7605250964421126;1.0154361275293644
24.205744;1.1241118962751688;0.8358672729215032;0.7238979154439839;-0.24385276579071027;-0.21435077860702176;1.1281815668579136;10.071188143214988;0.7506111548484597;0.1976573677771892;1.056432699658555;0.9972440051891783;0.7608762125678548;1.015441904295965
24.215744;1.1238413547332555;0.8359402621514065;0.7240633537985558;-0.24563951565236972;-0.2159379438608322;1.1281329247880916;10.071112439269028;0.7506763885893573;0.19916856037772293;1.0563917755455405;0.9974112463132061;0.7612322305636707;1.015444269946776
24.225744;1.1235679344003717;0.8360137175456307;0.7242286146987436;-0.24742370524015952;-0.21752291343534358;1.1280884571117074;10.070991108148174;0.7507374934773442;0.20067311008229965;1.056345729443105;0.9975890443578844;0.7615923353456318;1.0154431306224723
24.235744;1.1232897072676447;0.8360853504467809;0.7243921934920473;-0.2492036320463777;-0.21910457062667046;1.1280513453133412;10.070825617973412;0.7507969533790932;0.20217048354745343;1.056294810035042;0.9977767600559911;0.7619585533472075;1.015438489657898
24.245744;1.123008784590874;0.8361596082748489;0.7245559927282648;-0.25097843360692906;-0.22068177241566694;1.1280186109236696;10.070617869831317;0.7508532636370167;0.20365915010778243;1.0562392988390867;0.9979737128264284;0.7623290314580808;1.0154305210781374
24.255744;1.1227244234097664;0.836236395976691;0.7247198474894755;-0.2527491310366975;-0.22225560669154473;1.1279921026583315;10.070370887970572;0.7509079539810593;0.20513965112286686;1.0561795042504265;0.9981792767899921;0.7627054692932873;1.0154195349146289
24.265744;1.1224371539917466;0.8363125427675177;0.7248802157614355;-0.2545158570251722;-0.2238261891507166;1.127969504906717;10.070088022566685;0.7509615935395366;0.2066106813842709;1.05611564381469;0.9983929658655449;0.7630880722553115;1.0154058794927938
24.275744;1.1221488290449233;0.8363931055571848;0.7250401671073972;-0.2562787315182297;-0.2253934261443286;1.1279533977141938;10.069771643569819;0.7510147938813665;0.20807311811598428;1.0560477800032637;0.9986143702945269;0.763477544659654;1.0153898424569041
24.285744;1.1218584944395888;0.8364770142273886;0.725199398000913;-0.258037255606228;-0.22695727261881668;1.1279403025079706;10.06942281162291;0.7510682196535113;0.2095259737362658;1.0559758263752148;0.9988430751434393;0.7638740327455741;1.0153716523352272
24.295744;1.1215691866671935;0.8365621467584359;0.7253542118841967;-0.25979206516039277;-0.2285178890510773;1.127931671559202;10.069041826366343;0.7511215581921186;0.2109703333072431;1.0558995505497901;0.999078680422853;0.7642772226787359;1.0153515788518421
24.305744;1.1212808687852691;0.8366516880521714;0.7255076220008372;-0.26154277873015735;-0.23007513687372116;1.1279258507685925;10.068629010905514;0.7511774185526233;0.21240633122670022;1.055818633501426;0.9993207881932996;0.764689401416065;1.0153299517919891
24.315744;1.1209944888908727;0.8367456594411079;0.7256593262661625;-0.2632881351529996;-0.23162790536901662;1.1279220325108763;10.068185308805786;0.7512342842071755;0.2138341730731145;1.055732774542794;0.9995688916696369;0.7651090188504622;1.0153070391834853
24.325744;1.1207109773160713;0.8368413515940184;0.7258067637762378;-0.26503147250435977;-0.23317913719580147;1.127919250790824;10.067712052046204;0.7512935965196528;0.2152521714070009;1.05564169550723;0.9998223083650691;0.765536816715893;1.0152829054332462
24.335744;1.1204323504381384;0.8369411098838843;0.7259512348034886;-0.26677029622285187;-0.23472641606155534;1.1279174531103877;10.06721022540008;0.7513558597819499;0.21666372458064365;1.055545074266523;1.00008023825192;0.7659738423688128;1.015257366689696
24.345744;1.120157480821391;0.837043009282216;0.7260923775063494;-0.26850355148231675;-0.23626923112130946;1.127914589385041;10.066680405817099;0.7514216667331237;0.21806723851798815;1.0554425489397015;1.0003418421148735;0.7664196049288908;1.015230098492187
24.355744;1.1198892283485984;0.8371484169963432;0.7262301122047436;-0.27023428498190316;-0.2378098479717918;1.127910688198954;10.066123411519976;0.7514916220712577;0.21946409354535298;1.0553338138824504;1.0006062540107408;0.7668742848022707;1.015200778195359
24.365744;1.119627410434691;0.8372563980370352;0.7263641788162474;-0.27196097563909694;-0.23934713359123772;1.1279029231230941;10.065540719666865;0.7515662445771814;0.2208536591969699;1.0552187264052455;1.0008725835099508;0.7673373693823623;1.0151690850971204
24.375744;1.1193728057771497;0.8373679509718222;0.7264953247730734;-0.27368231890968925;-0.24087993876483904;1.1278926412628512;10.064934246060595;0.7516459458178886;0.22223727030035428;1.055097365912128;1.0011399627314934;0.7678088968702785;1.0151346235488397
24.385744;1.1191271691785347;0.8374810464073422;0.7266210071525399;-0.275399933246574;-0.2424094735867462;1.127878359807301;10.064306172692813;0.7517300404923334;0.22361518583160392;1.054970027911197;1.001407589084681;0.7682877616360265;1.0150969035161457
24.395744;1.1188892846009888;0.837595199830404;0.7267420460873155;-0.2771132416331967;-0.24393565433820935;1.1278607422055544;10.063659516737998;0.7518197781771998;0.22498659979062702;1.0548371559434033;1.0016746808554275;0.7687746774368349;1.0150553668521098
24.405744;1.1186620015094833;0.8377128301884935;0.726859336593443;-0.2788239995363914;-0.24545959758186756;1.1278375604460127;10.062998472999379;0.7519164231168611;0.22635269084925858;1.0546992895130387;1.0019403771440538;0.7692711755485253;1.0150094629552244
24.415744;1.118445194601059;0.8378302020339923;0.7269703841994485;-0.2805295050672656;-0.2469791371413088;1.1278106790095161;10.06232772056696;0.7520182623050802;0.2277126576670896;1.054557058346212;1.0022037306360383;0.7697754657027674;1.0149587489181673
24.425744;1.1182396772175416;0.8379481789422565;0.7270761893601113;-0.2822309766293578;-0.2484953446125549;1.1277790508736414;10.061651701235252;0.7521265175577505;0.22906871226463946;1.0544111685952757;1.0024638194959223;0.7702894513778393;1.014902894825687
24.435744;1.1180471580148996;0.8380682753997696;0.7271778085204613;-0.2839286465824554;-0.25000820362602616;1.1277436945146362;10.06097434679202;0.7522402964212602;0.23041805134484117;1.0542623689536033;1.002719815630947;0.770811482341239;1.0148416058751473
24.445744;1.1178662799162484;0.8381859963082982;0.7272730677097557;-0.2856220543677849;-0.2515177463949581;1.1277036803625458;10.060299082302418;0.7523616056370319;0.23176385184172837;1.0541114489931012;1.0029709470772057;0.7713443654573404;1.01477461564396
24.455744;1.1176997143011553;0.8383034904156357;0.7273630995907144;-0.28731170927379746;-0.2530239791453013;1.1276591461983045;10.059629056052078;0.7524884014501818;0.23310429694921536;1.0539593069990025;1.003216463641467;0.7718855061588601;1.014701766057046
24.465744;1.117547223348228;0.8384207539266195;0.7274489989395413;-0.2889972928388671;-0.25452684066175274;1.1276103054116944;10.058967010788356;0.7526226612871417;0.2344395862904316;1.0538069889841786;1.003455634582743;0.7724367191127435;1.0146230326096852
24.475744;1.1174095984949106;0.8385347675989757;0.7275284556831093;-0.29067889372952105;-0.25602640828780476;1.1275574058687088;10.058315199052469;0.7527623804273094;0.23577190797264658;1.053655656727137;1.003687730200305;0.7729966281310131;1.014538503219337
24.485744;1.1172875132054283;0.8386462945247256;0.7276024986682796;-0.2923564688081306;-0.2575226433576351;1.1275016656164227;10.057675949393722;0.7529084716151674;0.2370994208968981;1.0535065559758312;1.0039120190854607;0.7735655216713445;1.0144483969869793
24.495744;1.1171813843491474;0.8387560691006126;0.7276721888537672;-0.2940299748968945;-0.2590155072508071;1.127442286664461;10.05705166590625;0.7530606947070521;0.23842228960623157;1.0533609190343762;1.004127831646166;0.7741433648674112;1.014353047906034
24.505744;1.1170923091614475;0.8388629829509886;0.7277362952932842;-0.2956984821156393;-0.2605039508832005;1.1273805307279208;10.056443850608732;0.7532187016250322;0.23974172403986815;1.0532198346885207;1.0043346605979413;0.7747304457976117;1.0142528334440206
24.515744;1.1170190620568186;0.8389647135027857;0.7277937307554718;-0.29736553353336875;-0.261991321950858;1.127314739414448;10.055852495882887;0.7533821204955269;0.24105798413331758;1.0530842661811648;1.0045322436741042;0.7753267691067959;1.0141481679207838
24.525744;1.1169611544517974;0.8390632274647037;0.727846538519558;-0.2990260004175747;-0.26347310154468284;1.127247297216536;10.055276339363404;0.7535495441026702;0.24237139961263968;1.0529551337341112;1.0047205881454975;0.7759314324065375;1.0140395609632997
24.535744;1.1169179680010295;0.8391558001418291;0.7278927653454537;-0.3006837523876829;-0.2649526985790916;1.1271775795127201;10.05471355028359;0.7537214548515908;0.2436813897510654;1.0528332810885088;1.0048998916635714;0.7765451555168337;1.013927614915161
24.545744;1.1168888464980744;0.8392445816879107;0.727934898402775;-0.30233744191564793;-0.2664289253733505;1.1271059393662575;10.054162181325493;0.7538982353344995;0.2449894136123641;1.0527193565057955;1.0050704228813434;0.7771692353767428;1.0138129416390875
24.555744;1.1168741142065322;0.8393275212196963;0.727971098093758;-0.30398745085210666;-0.2679018819757649;1.1270337690959062;10.05361995550974;0.7540772366553288;0.24629491493952543;1.0526137140711482;1.0052325037407779;0.7778012844762854;1.0136960769361731
24.565744;1.1168720916256893;0.839406280491134;0.7280040343930076;-0.30563340169281467;-0.2693714684864454;1.1269605253527963;10.053084327698302;0.7542587806534603;0.24760032290892497;1.0525164093985042;1.005386554958391;0.7784424471411395;1.0135774266325792
24.575744;1.116882048479437;0.8394794820641603;0.7280330452023129;-0.30727407926937905;-0.2708366131995179;1.1268866846773782;10.052553147634917;0.7544411237967272;0.24890404857344373;1.052427297025366;1.0055330500109918;0.7790905246937774;1.0134572601443648
24.585744;1.116903101042772;0.8395458944485572;0.7280577045439912;-0.30891330769642544;-0.2723006861581579;1.1268137379635845;10.052024726746653;0.7546254495636975;0.2502064623933976;1.0523461178835005;1.0056724113062119;0.7797466890942105;1.0133357205316689
24.595744;1.116934191211759;0.839606482961327;0.7280796569961898;-0.31054600463171683;-0.2737592069196374;1.1267402033053842;10.05149735388788;0.754809899098329;0.2515088933902358;1.0522724824137673;1.0058049738781851;0.7804095230352419;1.0132127980629269
24.605744;1.1169741414890215;0.8396635419743933;0.7281017574470803;-0.31217658681175936;-0.2752160766932044;1.1266686036068252;10.050969116310302;0.7549926546655109;0.2528116341271021;1.052205812939476;1.0059309982475977;0.7810772469825451;1.0130883093409098
24.615744;1.1170229504851306;0.8397132705310522;0.7281206952316699;-0.3138015640967459;-0.27666795735568617;1.126598445857868;10.050437935323899;0.7551740472482881;0.25411492128823226;1.0521453513781194;1.0060506818342332;0.7817499209843499;1.012961929292582
24.625744;1.1170787229238623;0.8397572690545371;0.7281392398623828;-0.3154250532355384;-0.27811872733752235;1.1265311917703402;10.049901594434724;0.7553536269299981;0.2554179243008185;1.0520902483940358;1.0061641713673886;0.7824263051012005;1.0128332631480073
24.635744;1.117140808535959;0.839796529576352;0.7281589499043003;-0.3170419732915265;-0.27956390597242364;1.126466200561775;10.049357813397116;0.7555311551764765;0.2567217751249743;1.0520397013825944;1.006271622044576;0.7831058810382673;1.0127019240364112
24.645744;1.1172086891342536;0.8398297955427677;0.728179366292812;-0.3186561470245411;-0.2810068630754005;1.12640367655674;10.04880430154581;0.7557065216281167;0.2580266014113529;1.0519930763445378;1.0063733145876972;0.7837879280020122;1.012567555909957
24.655744;1.1172819221774177;0.839855592274899;0.7281997340078983;-0.3202651005794654;-0.2824454162950047;1.1263436595813923;10.048238732817643;0.755879653960823;0.2593315454594475;1.0519498990028144;1.0064697213025393;0.7844715507491575;1.0124297878682347
24.665744;1.1173610976031572;0.8398772017453198;0.7282226855785561;-0.3218728335533738;-0.2838828418695579;1.1262870583364577;10.047658591158656;0.7560494896347968;0.26063779142091065;1.0519097123253198;1.006561495164494;0.7851557680870719;1.0122882307643137
24.675744;1.1174438131382616;0.8398904940051833;0.7282461001832441;-0.3234750399392653;-0.28531584055598425;1.1262316925653368;10.047060762974482;0.7562170071589381;0.2619455880092787;1.0518719648320847;1.0066494344096697;0.7858413089891017;1.0121425672948834
24.685744;1.1175316883753763;0.8399007149383624;0.7282733983061407;-0.3250722090978987;-0.28674434113710245;1.1261793493136016;10.046441320065634;0.7563822253951781;0.26325524555522795;1.0518360241028868;1.0067343691666926;0.7865280548989776;1.0119926015037128
24.695744;1.1176234051836953;0.839902239901115;0.7283002619662047;-0.32666798467862057;-0.2881718070745346;1.1261298097983858;10.045796226400563;0.7565461166426707;0.26456608656398145;1.0518012618742794;1.0068169836570362;0.7872165315379237;1.0118382359960583
24.705744;1.1177197022578138;0.8398981241808818;0.7283287234551337;-0.3282588180512106;-0.28959485202708;1.1260808125407604;10.045122488834052;0.7567055361388373;0.26587934900932986;1.0517671398000683;1.006897717892192;0.7879041690802034;1.0116794920035241
24.715744;1.117818358286183;0.8398893754833514;0.7283609608627013;-0.32984399362018013;-0.29101335311764687;1.1260340593418041;10.04441849244638;0.7568632463965207;0.2671941166471777;1.0517332400122235;1.0069767938380385;0.7885933217321703;1.0115165200975602
24.725744;1.1179211809029275;0.8398725305610982;0.7283925218612485;-0.3314268365485669;-0.2924297313199856;1.1259882998016588;10.043683080562536;0.757017941199697;0.2685123591359717;1.0516992301138195;1.0070542598140881;0.7892836015533543;1.011349521797154
24.735744;1.1180260146065082;0.8398488284727839;0.7284255437001262;-0.33300662504504996;-0.2938438637623578;1.1259443986620292;10.042914429294349;0.7571682403824403;0.2698320372975774;1.0516648338735504;1.0071299990950724;0.7899733221020566;1.0111787176773466
24.745744;1.1181347748366641;0.839822422642584;0.7284620398856612;-0.33458139226598943;-0.29525349720407895;1.125900299294801;10.042110243502966;0.7573147886814648;0.27115415219785644;1.0516298532450643;1.0072038212371734;0.7906638111101928;1.0110043997610676
24.755744;1.118247468502085;0.8397886340504418;0.7284974740285755;-0.3361525773793745;-0.29665989702637063;1.1258579207048438;10.04126887343959;0.757458418031098;0.27247773591965785;1.0515942064153363;1.007275648599926;0.7913557419524287;1.010826932897548
24.765744;1.1183621252388927;0.8397501054036054;0.7285349914707566;-0.33771940651310706;-0.29806290163781296;1.1258161173961512;10.040389899778353;0.7575961822279039;0.2738048496044212;1.0515579593333682;1.007345570253072;0.792047038499354;1.0106467172844116
24.775744;1.1184797312967267;0.8397067294202135;0.7285732204617921;-0.33928350315265404;-0.2994636828706823;1.125775698283473;10.039473721176037;0.7577312517887409;0.2751335750194196;1.0515213631650409;1.0074136819730812;0.7927397457264934;1.0104641755306465
24.785744;1.1186012533864356;0.839658394620072;0.728610618619174;-0.3408427220681741;-0.30086008130066866;1.1257344154234015;10.038520538457243;0.7578627889731182;0.27646397589257776;1.0514848639015815;1.00747990714502;0.7934327262700772;1.010279721460074
24.795744;1.118725733249069;0.8396075578343751;0.7286491211676693;-0.3423979107975258;-0.30225310720388526;1.1256939383118867;10.037530019772598;0.7579898726911531;0.2777980667654879;1.0514490411858617;1.0075439582882404;0.7941254185613821;1.0100936947228836
24.805744;1.118853338580059;0.8395536380169176;0.7286873722841548;-0.34394911399486516;-0.30364279937688504;1.1256528890473323;10.036502220841973;0.7581144660841836;0.27913381090680933;1.05141449672752;1.0076054082084944;0.7948185588769273;1.0099063227726397
24.815744;1.1189842489637636;0.8394973901103572;0.7287253307253232;-0.34549884788981094;-0.30503137876064695;1.125611949283195;10.035438807008777;0.7582344413461621;0.2804721124387127;1.051381723565884;1.007663781630559;0.7955102082524718;1.009717750906012
24.825744;1.1191194724122988;0.8394387303775303;0.7287617169567343;-0.34704245791183136;-0.3064144651926889;1.1255689364449584;10.034343411823508;0.7583506739562668;0.28181283728409495;1.0513510162765367;1.0077186359343635;0.7962009543906636;1.009528113048592
24.835744;1.119256762475065;0.8393794167724101;0.7287989470609558;-0.3485817102032478;-0.3077941568208007;1.125525744120384;10.033220901980426;0.7584630931864971;0.28315593233239184;1.051322501988928;1.0077696297823913;0.796890576465671;1.0093376218156316
24.845744;1.1193976453459364;0.8393202707988154;0.728836133782161;-0.35011857210312464;-0.3091716484170455;1.1254812197504511;10.032076716253052;0.7585716231874211;0.28450053636337347;1.0512962616193224;1.0078165462638218;0.7975786263802647;1.0091466269115177
24.855744;1.1195405572409012;0.83925982765205;0.7288724031468669;-0.3516514986578146;-0.3105458458591932;1.1254361412484153;10.030916543649337;0.7586751114952678;0.28584792873290227;1.0512724256981136;1.0078592447998382;0.7982645218697524;1.0089555611813317
24.865744;1.1196849823601147;0.8392024322130812;0.7289113588900966;-0.35318035881186244;-0.31191663295505606;1.1253892744803367;10.029746050663645;0.7587753203429376;0.2871983868038773;1.0512512016175515;1.007897614690774;0.7989500915760186;1.0087648526793735
24.875744;1.119830457188449;0.8391436591353001;0.7289488447001481;-0.3547053289507864;-0.3132841649971473;1.1253403727979474;10.028571217276884;0.7588699730258517;0.28855210919663976;1.0512328726212636;1.0079315731248668;0.7996333707859306;1.008574910227054
24.885744;1.1199774477698323;0.8390873642032527;0.7289873873326553;-0.3562266620979318;-0.31464838727149574;1.1252891408032275;10.027398243639043;0.7589598022204876;0.289908206799341;1.0512177495347301;1.007961034535154;0.8003148541016445;1.008386105034045
24.895744;1.1201232521477738;0.8390352582978419;0.7290295654135661;-0.35774484920763167;-0.31601028736749404;1.1252353063839475;10.026232664168194;0.7590445500165179;0.2912677034057655;1.0512060838731876;1.0079858620405455;0.8009950155929743;1.0081987121422624
24.905744;1.1202690610134192;0.8389841965192936;0.7290710672326138;-0.35925823400466184;-0.3173678450992964;1.1251797525694105;10.025079394607564;0.7591239503211789;0.29263052684158153;1.051198053596173;1.008005907285273;0.8016741270664014;1.0080129084551304
24.915744;1.1204131426406796;0.83893761556048;0.7291154195611651;-0.360767602292548;-0.3187220318656137;1.1251215075317518;10.02394302815933;0.7591977339531135;0.2939965109293088;1.0511937992601967;1.0080211110003465;0.8023524915210084;1.0078288238545983
