time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.925744;1.120554937589466;0.8388943673480048;0.7291615817181683;-0.36227299850964767;-0.32007288648596116;1.1250606154216507;10.022827047944526;0.7592646234722813;0.29536546206301534;1.0511934231138251;1.0080315479527213;0.8030294348254633;1.0076465667384558
24.935744;1.120695027500368;0.8388538504375673;0.729208484070009;-0.36377732753244013;-0.32142269136488183;1.1249980554796037;10.021733388083177;0.7593263069829544;0.2967362286569534;1.051196963679296;1.0080373837134493;0.8037066433748844;1.0074662482479326
24.945744;1.12083108914146;0.8388165464056777;0.7292581114788235;-0.3652747823299605;-0.32276688173218104;1.1249317162164187;10.02066361487298;0.7593804526001784;0.2981096707488067;1.0512043583083523;1.0080387919497233;0.8043828531674997;1.0072880232431765
24.955744;1.120964871499942;0.8387821832990382;0.7293093744525727;-0.3667698728546896;-0.3241088731668747;1.1248634256728074;10.019620528147366;0.759427786118862;0.2994856078501487;1.0512154287220707;1.008035925319389;0.8050592668068188;1.0071120915476266
24.965744;1.1210951631653843;0.838749201257319;0.7293622212977329;-0.368259739485395;-0.3254464221067944;1.1247920755079928;10.018608349497859;0.759468193976767;0.3008638481223032;1.0512299224402257;1.00802896348667;0.8057361681234184;1.0069386950605135
24.975744;1.1212217149885548;0.8387168707390492;0.7294168555216378;-0.3697481523683048;-0.3267828598750601;1.124718695232084;10.017631927812667;0.7595018154915919;0.3022442385050167;1.0512475784558997;1.0080181667534043;0.8064137893348173;1.0067681404773599
24.985744;1.1213442095789863;0.8386829327730132;0.7294721827557233;-0.3712313865323992;-0.32811489400522215;1.1246423782082007;10.016696367669754;0.759528041012744;0.3036256347308798;1.0512682197784786;1.0080038479340636;0.807090996362763;1.0066007488895523
24.995744;1.1214623619952295;0.8386492005007853;0.7295306576798964;-0.37271061127236543;-0.32944355730134317;1.1245632186040526;10.015806666837335;0.7595493783863732;0.3050088231401717;1.0512918601153185;1.0079862308039655;0.8077701200976458;1.0064367440115893
25.005744;1.1215771009694382;0.8386146424634507;0.7295914773313953;-0.3741874836156273;-0.33077002177813675;1.1244813688997213;10.014966858514585;0.7595643294525711;0.30639449185458156;1.0513187099429435;1.0079653139878728;0.8084497815268843;1.0062762092591084
25.015744;1.1216866606215512;0.838577401488966;0.7296549693644847;-0.37566003654115854;-0.33209313152820014;1.1243971053772779;10.01417910591256;0.7595743520702121;0.30778024576433843;1.0513490442676445;1.007940855212648;0.8091303048672346;1.0061191154657647
25.025744;1.1217934931189952;0.8385374185244102;0.7297203922577568;-0.37712902854570857;-0.33341297091638283;1.1243117603339676;10.013443084305841;0.7595798268597151;0.3091656366159315;1.0513830476697945;1.0079124436127695;0.8098119156446258;1.0059653778973827
25.035744;1.1218971320386941;0.8384962218896201;0.7297903701802407;-0.37859276019456367;-0.3347283291024215;1.124224580096084;10.012756332861525;0.7595810301717342;0.3105522290216657;1.0514207126727941;1.0078796162757642;0.8104955346967161;1.0058149524806943
25.045744;1.1219990965620164;0.8384531474363909;0.7298643279842884;-0.3800541496534999;-0.3360414885349644;1.124135706961486;10.012115533301861;0.7595781344900676;0.31193867713657564;1.0514617954485845;1.007841987160637;0.811180762033886;1.0056678743325596
25.055744;1.1220978691878591;0.8384052764273059;0.7299416530591685;-0.3815125194680734;-0.3373524424951369;1.1240462630898105;10.011517101435514;0.7595702103188603;0.31332375347996244;1.0515058724640995;1.0077992799505509;0.8118661274014418;1.005524160083909
25.065744;1.1221959194627573;0.8383575839406393;0.7300260125201457;-0.3829659515098974;-0.3386588991419821;1.1239553624346643;10.01095678315293;0.7595592857366856;0.31470832252612757;1.0515524986892524;1.00775125096832;0.8125535627641178;1.0053837229101417
25.075744;1.1222916970622483;0.838303644398751;0.7301133957298209;-0.384416406647624;-0.33996318912080925;1.1238630561344034;10.010429808069112;0.7595434637823404;0.316092306279933;1.0516013252594738;1.0076976833461355;0.8132407871273577;1.0052464205390768
25.085744;1.1223875295905577;0.8382486692883718;0.7302072302627742;-0.3858619723607506;-0.341263020621438;1.1237692934875678;10.009931786908405;0.7595239749700221;0.3174756624006377;1.0516520846251758;1.0076384889210153;0.8139282102044234;1.0051121415778737
25.095744;1.1224825475321272;0.8381909360130375;0.7303065166630717;-0.38730484036079416;-0.3425606305763944;1.1236739604421397;10.009459326020044;0.7595011366376588;0.3188583460667452;1.051704537068184;1.00757376446605;0.8146153821100387;1.0049808316338655
25.105744;1.1225777040463965;0.838130126672259;0.730409950459541;-0.3887454245735559;-0.34385608064018697;1.1235779952220089;10.009010137738272;0.759475295627241;0.3202392478211678;1.051758462777243;1.007503775900502;0.8153015993010824;1.0048524667640333
25.115744;1.1226708669668684;0.8380674495266678;0.7305193394949869;-0.3901803895713503;-0.34514702666769165;1.1234804436879045;10.00858276245458;0.7594457961965597;0.32162016255133835;1.0518136713308217;1.0074289107867875;0.8159865741718022;1.0047270203222871
25.125744;1.1227638869397405;0.8380033848402011;0.7306331629147164;-0.39161177567816424;-0.34643466352748514;1.123381408890921;10.008176106276435;0.7594149678875182;0.32299882947316116;1.0518699973646177;1.0073496033095446;0.8166712530291885;1.0046044542904355
25.135744;1.1228556254602213;0.8379374421312886;0.7307510100478652;-0.3930392142711537;-0.3477189684131985;1.123281999155068;10.00778916711701;0.7593811215646145;0.324376986679356;1.051927290662376;1.0072662777118677;0.8173545344027203;1.0044847261021577
25.145744;1.122944953827688;0.8378679492337485;0.7308714633170498;-0.39446488564096466;-0.3490021782227028;1.1231803156252278;10.007420978349966;0.7593455486507287;0.32575238887150576;1.0519854108728548;1.0071793346656202;0.8180364681921457;1.0043677923508942
25.155744;1.1230347504840636;0.8378008753369107;0.730997294081851;-0.3958847620780628;-0.35027980309342005;1.1230784525251214;10.007070607847577;0.7593085209295602;0.32712580685576864;1.0520442257485723;1.0070891523879655;0.8187173947534667;1.0042536093194705
25.165744;1.1231219080095878;0.8377293495071216;0.7311238591582825;-0.397301661547579;-0.3515552613052155;1.1229764982656048;10.006737162240457;0.759270290655189;0.32849702684101795;1.0521036106075776;1.0069960866416334;0.8193972585734662;1.0041421330486393
25.175744;1.123207326899381;0.8376579954535831;0.7312541104173835;-0.3987145725692679;-0.35282734865683213;1.1228725366091499;10.006419796816916;0.7592310920425489;0.32986584975695177;1.0521634480293958;1.0069004707088822;0.8200760098280551;1.0040333188392132
25.185744;1.123291916519323;0.8375865360678949;0.7313866943896189;-0.400126429050927;-0.3540983476974564;1.1227686473319871;10.006117721509698;0.7591911433864129;0.3312320905405407;1.0522236275694032;1.0068026163730102;0.8207536043881019;1.003927121291951
25.195744;1.1233745951229905;0.8375129701648929;0.7315200649750055;-0.40153187931424783;-0.35536383274606537;1.1226639064148987;10.005830196620114;0.7591496488621325;0.33259457726010544;1.0522840458115412;1.0067028156095492;0.8214286818495973;1.003823494781028
25.205744;1.12345528814791;0.8374400821101962;0.7316562860091474;-0.40293460058166525;-0.35662705735727457;1.1225583856916002;10.005556523171986;0.7591077996266308;0.3339551504847976;1.0523446060902721;1.006601342271177;0.8221029398100411;1.0037223934613269
25.215744;1.1235338947561546;0.8373663230397553;0.7317936347108461;-0.40433410743975795;-0.35788760248648244;1.1224521523209825;10.005296032208813;0.7590657739438024;0.33531166318061517;1.0524052177966563;1.0064984531861225;0.8227755281207133;1.0036237714779617
25.225744;1.1236104278843846;0.8372926273202868;0.7319325411132609;-0.40573020573476803;-0.3591452735983264;1.1223462687845285;10.005048079377834;0.7590237366996875;0.3366659805891091;1.052465795929307;1.006394388257479;0.8234472432020368;1.0035275837324695
25.235744;1.1236858025232348;0.8372181563175167;0.7320713035359393;-0.4071227961913684;-0.3603996744320083;1.1222397930505128;10.004812050387363;0.7589818394088235;0.338015979357086;1.0525262607807657;1.0062893701199762;0.82411723651209;1.0034337855424322
25.245744;1.1237579767590904;0.8371452892174639;0.7322130254012147;-0.40850972275615566;-0.36164953222503843;1.1221327782273198;10.004587369175596;0.758940221246375;0.3393635460480556;1.0525865376117056;1.006183604871713;0.824786315097623;1.0033423312148675
25.255744;1.1238289115355893;0.8370706463428863;0.7323531230885804;-0.4098944437659855;-0.3628972690614719;1.1220262722323282;10.004373497607327;0.7588980103340188;0.3407065757679497;1.0526465567462868;1.0060772840651833;0.8254527210135596;1.0032531736148615
25.265744;1.1238975741688444;0.8369973142780032;0.7324947159250824;-0.4112751878162023;-0.364141635020329;1.1219183181027144;10.004169929086961;0.7588573243070234;0.34204597148565713;1.0527062540597532;1.0059705859941337;0.8261186694304169;1.0031662647556687
25.275744;1.123963935459144;0.8369242126539308;0.7326365988537032;-0.4126545077129364;-0.36538488984466694;1.121810955146808;10.003976183541095;0.7588162706172439;0.34338164411337346;1.052765571442417;1.0058636756671888;0.8267823259775188;1.0030815560450523
25.285744;1.1240289696399404;0.8368507178508655;0.7327773332427254;-0.4140278238432155;-0.36662265357663043;1.1217032207381754;10.003791799406626;0.7587759476360862;0.34471351247313686;1.0528244569417355;1.005756705109124;0.8274445838234344;1.0029989979015572
25.295744;1.12409065707573;0.8367780967922208;0.7329191290086277;-0.41539802811961174;-0.36785813399393136;1.1215961511860832;10.00361632069574;0.758736446164752;0.3460415025200111;1.0528828643159784;1.0056498145356079;0.8281054290724971;1.0029185392149131
25.305744;1.1241509799749587;0.836706571795346;0.7330606748588648;-0.4167646967812904;-0.3690903053030833;1.121487781113793;10.003449293748625;0.7586978502806493;0.3473655465314648;1.052940752058085;1.005543133816778;0.8287648500079231;1.0028401275360277
25.315744;1.1242089261618833;0.8366355714416936;0.7332019315292623;-0.4181299458717251;-0.3703213654941884;1.1213801432057693;10.00329027867006;0.7586592375377024;0.3486855828132554;1.052998082105556;1.0054367838607412;0.8294219313531197;1.0027637101043245
25.325744;1.1242644864609024;0.8365637265357496;0.733341514632191;-0.4194888047288881;-0.3715469117472416;1.1212722689228465;10.00313886190251;0.7586226789556426;0.3500015550880188;1.053054818893244;1.005330876970383;0.8300784771011389;1.002689234764114
25.335744;1.124317655981025;0.8364949854799045;0.7334827631914426;-0.4208449036498781;-0.37277015865876356;1.1211641889578774;10.002994661338747;0.7585862388001247;0.35131341117760523;1.0531109293619667;1.0052255163150194;0.8307326705212805;1.0026166505090297
25.345744;1.124368434717227;0.8364243409411821;0.7336210968042765;-0.42219716522105605;-0.37399015140089603;1.1210569330805884;10.002857328545801;0.7585509745297705;0.35262110246842304;1.0531663832768574;1.0051207964142959;0.831385412950082;1.0025459076972016
25.355744;1.124416826895572;0.8363556442937166;0.7337597946899137;-0.4235467118715419;-0.37520788370382785;1.1209495297998198;10.002726552475602;0.7585169373379345;0.3539245849354041;1.053221153265712;1.0050168049053043;0.832036701253617;1.0024769575641124
25.365744;1.1244638387312613;0.8362871542400231;0.7338965415929902;-0.42489403395556696;-0.37642345628438534;1.1208420061018822;10.002602057411089;0.7584841725890809;0.3552238202292592;1.0532752148130728;1.0049136241171581;0.8326865329128008;1.002409751620116
25.375744;1.124508479376488;0.8362218542610499;0.7340345276019645;-0.42623609389713535;-0.37763450866770454;1.1207343872111064;10.002483591570963;0.758452719760548;0.35651877564946505;1.0533285462995023;1.0048113315162783;0.8333349059194916;1.0023442419954733
25.385744;1.1245507594589448;0.8361548060522772;0.7341692822961692;-0.42757432153586855;-0.37884230692460596;1.1206276963728015;10.00237091774602;0.7584216128057837;0.3578094234071145;1.0533811288352288;1.0047099994141917;0.8339809174865322;1.0022803822001247
25.395744;1.1245906919100432;0.8360885877256786;0.7343030046083502;-0.42890988291047116;-0.3800478836740531;1.120519954834608;10.002263810833927;0.7583928811986419;0.3590957395801497;1.0534329456312574;1.0046096952622352;0.8346263718017519;1.0022181273516468
25.405744;1.1246282916757975;0.8360256853292446;0.7344378211007405;-0.4302414375275782;-0.3812500506577627;1.1204131817997716;10.00216205483904;0.758364550835304;0.3603777030761042;1.053483981245701;1.0045104821896347;0.835269465960114;1.0021574340711479
25.415744;1.1246645755046216;0.8359618749432458;0.7345692662448531;-0.4315708228682913;-0.3824500968978527;1.120307394182474;10.002065437721306;0.7583376442171963;0.36165429533573323;1.0535342214618248;1.0044124182059755;0.8359106660739843;1.0020982604619064
25.425744;1.1246975650316071;0.8358993952827981;0.7347005715022974;-0.4328945867226208;-0.383645638945227;1.1202006067197234;10.001973745981635;0.7583121799627249;0.36292750073251967;1.0535836535341256;1.0043155549270204;0.8365508424510225;1.0020405664066419
25.435744;1.1247292819706591;0.8358385438051543;0.734830640771806;-0.43421609706638076;-0.3848389824329056;1.120094832742344;10.001886760239342;0.7582881724029578;0.3641963069232747;1.053632265950368;1.0042199375540284;0.8371895622729373;1.00198431374003
25.445744;1.1247587513345843;0.8357785623581652;0.73495941243879;-0.4355336934367853;-0.3860289940122427;1.1199890846556826;10.001804257728786;0.7582646321840895;0.3654607049616102;1.0536800482496476;1.0041256057915502;0.8378259305182308;1.0019294657766715
25.455744;1.1247859986482507;0.8357182934742565;0.7350858229731145;-0.4368499259311071;-0.3872179334744479;1.1198833734675653;10.001726021340357;0.758243567468667;0.36672068941089553;1.0537269916985663;1.004032594712198;0.8384617500225034;1.0018759871326235
25.465744;1.1248120504728256;0.8356607965693673;0.7352118973648033;-0.43816011025444795;-0.38840130419851016;1.1197777082960196;10.001651845494939;0.7582229844683861;0.3679762581937844;1.0537730897749162;1.0039409349998953;0.8390952304551624;1.0018238441070815
25.475744;1.1248349376692968;0.8356035043749881;0.7353366410768762;-0.4394672223488923;-0.3895824305181188;1.1196730964790538;10.001581537021613;0.7582048871546423;0.36922741170501994;1.0538183373077639;1.0038506528322764;0.8397281738664687;1.001773004579116
25.485744;1.1248566911675406;0.8355478687449734;0.7354600085387074;-0.4407720919337245;-0.3907613583301539;1.119568543831423;10.001514918653486;0.7581872769211899;0.3704751517870016;1.0538627291996654;1.0037617702412027;0.8403592361123868;1.0017234373946737
25.495744;1.1248753456237803;0.8354911901071203;0.7355808957306764;-0.44207393172992393;-0.39193808067667824;1.1194640552322437;10.001451831894997;0.7581711525590382;0.3717174814002633;1.0539062601597913;1.0036743056479718;0.8409884364593615;1.0016751117075853
25.505744;1.124892933163066;0.8354385892701914;0.7357025171352838;-0.443370939628949;-0.39311030580221895;1.1193596357910642;10.00139212959224;0.7581555102916232;0.3729554047513301;1.053948925559075;1.003588274024345;0.8416153301900039;1.0016279962718415
25.515744;1.124908487388915;0.8353843771238536;0.7358204700506266;-0.4446641280837255;-0.39427927694194304;1.1192562912851205;10.001335663215643;0.7581423439964298;0.3741889275844382;1.0539907225216492;1.0035036871571326;0.8422417184977914;1.0015820589051192
25.525744;1.1249230405425235;0.8353330802484142;0.7359381022712541;-0.44595503935312575;-0.3954460106793134;1.1191530271819878;10.00128227777555;0.7581296460170451;0.3754190574981237;1.0540316505883816;1.0034205542026227;0.8428662711240469;1.0015372669576728
25.535744;1.124934626819591;0.8352807009273056;0.7360531705316534;-0.4472416684810077;-0.3966094285450746;1.119049847866458;10.001231820307853;0.7581194080504217;0.37664380392553215;1.054071712079657;1.0033388819443758;0.8434898968703517;1.0014935886931866
25.545744;1.124945278095616;0.8352324885090615;0.7361690152536167;-0.44852597984852843;-0.3977705700740908;1.1189467569901554;10.001184151948918;0.7581096213657077;0.37786517788753027;1.0541109120023977;1.0032586745639962;0.844111719262304;1.0014509941409873
25.555744;1.1249530282774294;0.8351819398963091;0.7362811780498728;-0.4498060518119254;-0.3989284346846221;1.118844758032358;10.001139149676462;0.7581012765958677;0.3790811918723149;1.054149257305852;1.0031799336460534;0.8447317494657947;1.0014094549469914
25.565744;1.124959908479284;0.8351343022729497;0.7363930039055578;-0.45108385326251926;-0.40008406192025686;1.1187418544590155;10.001096701165656;0.7580943638173304;0.3802938599247928;1.0541867559522318;1.0031026589394278;0.8453509032743458;1.0013689436384308
25.575744;1.1249649525873882;0.8350875070044064;0.7365033175587312;-0.4523565013021945;-0.4012352469028964;1.1186400495211213;10.001056699014365;0.7580888727891666;0.3815021975761169;1.0542234157693304;1.0030268493614232;0.845968745195805;1.001329432794049
25.585744;1.1249681948853636;0.8350416364700872;0.7366121985247627;-0.45362650044987285;-0.4023842104943584;1.118539345725636;10.001019033391334;0.7580837927259974;0.38270522131700246;1.054259243206037;1.0029525032548785;0.846583942767786;1.001290894890948
25.595744;1.1249706689333139;0.83499615718719;0.7367185264152541;-0.4548943242547376;-0.4035310146536855;1.118437744102135;10.000983586958286;0.7580811118689404;0.383904948170502;1.0542942429714524;1.0028796177228845;0.8471991960540725;1.0012533028889228
25.605744;1.1249704099284492;0.8349520724129986;0.7368245118113569;-0.4561577763485455;-0.4046744250576696;1.118337243785035;10.000950234860916;0.7580788172016522;0.38510039570038435;1.054328418465038;1.0028081880063948;0.847812279590226;1.001216630777425
25.615744;1.1249694507422154;0.8349095712409377;0.7369290236656137;-0.4574177608323758;-0.40581452666166096;1.1182368422622606;10.000918848964512;0.7580778943367414;0.3862925823797457;1.0543617723550496;1.002738207377967;0.8484245492577495;1.0011808533350695
25.625744;1.1249668257297982;0.8348679620603762;0.7370321193859474;-0.4586751006855257;-0.4069524069045784;1.1181365358993012;10.00088930933855;0.7580783279653576;0.3874795282189225;1.0543943076214575;1.0026696669966184;0.8490350994216078;1.0011459454058036
25.635744;1.124962567711579;0.8348259799684636;0.7371326971680431;-0.4599298402432986;-0.4080881047593716;1.1180363204789765;10.000861518628076;0.7580801025141645;0.3886622548398003;1.0544260285023341;1.0026025557192977;0.8496443940405086;1.0011118818746365
25.645744;1.124956708684264;0.8347872767400765;0.7372340224060487;-0.46117934532688326;-0.40921928247349737;1.1179371918538017;10.000835402072713;0.7580832022174268;0.38984178464961516;1.0544569402735753;1.0025368605767926;0.8502529013913264;1.001078638451727
25.655744;1.1249492801586993;0.8347469187466446;0.7373317457026926;-0.462426295140812;-0.41034831678170414;1.1178371459470438;10.000810890862345;0.7580876106914218;0.3910171399542756;1.0544870489032792;1.002472567612798;0.85086017132954;1.0010461926474488
25.665744;1.1249413127997105;0.8347093245816666;0.7374291617004979;-0.46366974422497287;-0.41147400337312645;1.1177381779289015;10.000787911798701;0.7580923102736346;0.39218734272702194;1.0545163616211823;1.0024096620669425;0.8514648627978834;1.0010145245298105
25.675744;1.1249308391045432;0.8346705256507634;0.7375240906342375;-0.46490890783471195;-0.41259637415982586;1.1176402824276066;10.000766393572365;0.7580982816973518;0.393354414879776;1.0545448872023282;1.0023481279899136;0.8520687947673752;1.0009836166629447
25.685744;1.1249198892501338;0.8346357967030014;0.7376199324091349;-0.4661470325734719;-0.41371757911789453;1.1175414550150689;10.000746274470998;0.7581065046950533;0.39451737835161255;1.0545726354000289;1.002287947947498;0.8526723994350471;1.000953453295447
25.695744;1.1249074952626086;0.8345993051502782;0.7377121975704146;-0.46738135499226224;-0.41483553028396536;1.117443693057528;10.000727503280592;0.758114958687207;0.3956772547233622;1.0545996167795841;1.0022291029975312;0.8532743777265382;1.0009240193253033
25.705744;1.1248936880395595;0.8345647898406153;0.737804235806377;-0.4686117439466295;-0.41595011072665505;1.1173459955522766;10.000710036996976;0.7581236230202082;0.39683206476850064;1.05462584354129;1.0021715729786522;0.8538738104862291;1.0008952995907707
25.715744;1.12487849794719;0.8345297347804849;0.7378938452740087;-0.46983828788090026;-0.41706139841137074;1.1172483626590866;10.000693835113664;0.7581344773601472;0.39798382856122533;1.0546513303570315;1.002115337027898;0.8544734085367419;1.0008672791307751
25.725744;1.12486295481637;0.8344986479970877;0.737984402289433;-0.4710625503979079;-0.41817040985716025;1.1171507952444106;10.000678853484432;0.758146501954726;0.3991305661138244;1.0546760937299178;1.0020603741344327;0.8550713636483426;1.0008399434637232
25.735744;1.1248450904809697;0.8344650635483278;0.7380715099617807;-0.4722838209400541;-0.4192772549253788;1.117054294757305;10.000665042849834;0.7581586773535753;0.4002742978156408;1.054700149809183;1.00200666360693;0.8556677379267081;1.000813277779319
25.745744;1.1248269345378115;0.8344340831671481;0.7381584138750921;-0.47350035551811714;-0.4203796418955905;1.1169578636930872;10.000652349706693;0.7581729838061543;0.40141404439615475;1.0547235129281285;1.0019541853540908;0.8562638401475938;1.0007872667549456
25.755744;1.124807519534413;0.8344025570146861;0.7382430024873425;-0.47471430024676226;-0.42147984656065446;1.1168615061212765;10.000640717836918;0.7581874004717822;0.40255082675218956;1.0547461965335403;1.0019029198723648;0.8568583836844283;1.0007618961227684
25.765744;1.1247868788668969;0.8343742269333562;0.7383286259142054;-0.4759255237693097;-0.4225777519451634;1.1167652274741806;10.000630090013356;0.7582029050099538;0.40368266579833784;1.0547682149906745;1.001852847455974;0.8574513179218071;1.0007371535197835
25.775744;1.1247650463685588;0.8343440369508092;0.7384108223809002;-0.47713295161031194;-0.4236724036016148;1.1166700339829614;10.000620407120755;0.7582194738604839;0.4048115822738679;1.0547895839875816;1.001803946687065;0.8580435921916751;1.000713027120625
25.785744;1.1247430544846666;0.8343164972739094;0.7384929670302983;-0.4783381535677372;-0.4247648180409004;1.1165739321749748;10.000611605684538;0.7582360827019554;0.40593659677052785;1.0548103195303051;1.0017561938279709;0.8586338598362816;1.0006895044124204
25.795744;1.1247189367298165;0.8342876017352324;0.7385728439338218;-0.47953906759958986;-0.4258539167090792;1.1164789279302216;10.000603617679612;0.7582547069155153;0.40705772995904915;1.0548304369622086;1.0017095636344289;0.8592238859069713;1.000666573059194
25.805744;1.124694724160672;0.8342625377446683;0.7386537755371971;-0.48073646458972547;-0.42693962874096203;1.116384025422652;10.000596375381525;0.758274322100946;0.40817500241203675;1.0548499505912448;1.001664030352438;0.8598127912285669;1.0006442223690677
25.815744;1.1246684507000244;0.834234884577535;0.7387314037117841;-0.48193086685695113;-0.4280231744333487;1.1162902270574282;10.000589820968832;0.758293904443484;0.4092884341764799;1.0548688736923404;1.0016195688754341;0.8603996974120895;1.00062244366152
25.825744;1.1246421478806796;0.8342098280613947;0.7388090508682311;-0.48312304944057227;-0.4291044829291861;1.116195534424951;10.000583913105121;0.7583144308076085;0.41039904468901783;1.0548872188219691;1.0015761561675354;0.8609859627634753;1.0006012297981426
25.835744;1.1246148485175613;0.8341840837580126;0.7388844876966084;-0.48431139776359494;-0.43018249874550846;1.116101949159739;10.000578621573368;0.7583358785915764;0.41150585301242737;1.0549049978127887;1.0015337717138872;0.8615711139074518;1.0005805743611869
25.845744;1.1245875835573862;0.8341621550447799;0.7389610878189142;-0.4854974877270021;-0.4312582383709237;1.1160084730962767;10.000573917433208;0.7583582256639949;0.412608878151726;1.054922221170751;1.0014923967368659;0.8621551557233147;1.0005604709391807
25.855744;1.1245583856903225;0.8341375327632639;0.7390344140540231;-0.48667933248529704;-0.43233070125296574;1.1159161077938924;10.000569772494933;0.7583814504737159;0.41370813930484057;1.0549388982435786;1.00145201323967;0.8627380942320256;1.0005409128845728
25.865744;1.1245292850695763;0.8341154010141919;0.7391077876787294;-0.4878577159088152;-0.43339981653822274;1.115822853986208;10.000566161151372;0.7584045319579822;0.41480465604247485;1.0549550383670907;1.001412603288789;0.8633195402181368;1.0005218931796827
25.875744;1.1244983137615288;0.8340918384997321;0.7391790711180799;-0.4890330591203632;-0.4344667264985249;1.1157307116728106;10.00056305182053;0.7584294492106356;0.41589744846078147;1.0549706515324577;1.001374148363002;0.8639007734775775;1.000503404025888
25.885744;1.124467500719627;0.8340720284167833;0.7392515859562743;-0.49020615008182766;-0.4355313602758733;1.1156386803458653;10.000560397609036;0.7584541812420826;0.41698653714364464;1.0549857484704044;1.0013366293073362;0.8644800478556482;1.0004854364852467
25.895744;1.124435876533414;0.8340501879812032;0.7393208827350963;-0.49137545596296917;-0.4365927404262571;1.1155467587093617;10.000558141560498;0.7584797070305493;0.4180719428686682;1.0550003408119328;1.0013000270342174;0.8650582470642307;1.0004679810591126
25.905744;1.1244034708839283;0.8340300526926105;0.7393903111552187;-0.49254084558998046;-0.43765074989409936;1.1154549445706288;10.000556228213009;0.7585060057541146;0.41915468610753037;1.055014441297506;1.001264322942902;0.8656358638793442;1.0004510285524166
25.915744;1.1243713112167808;0.8340098777615884;0.7394576943614585;-0.4937041214529353;-0.43870660026521424;1.1153642358806148;10.000554604261426;0.758533057034911;0.4202337861859248;1.0550280638209688;1.0012294989434587;0.8662124221122883;1.0004345696850074
25.925744;1.124337388877481;0.8339914835258927;0.7395260187132794;-0.49486494901241884;-0.4397607859439427;1.1152726321886508;10.000553215687773;0.7585608411620415;0.42130926039521266;1.055041222675913;1.0011955375500412;0.8667879267263957;1.0004185942998076
25.935744;1.1243037957170579;0.8339722378504832;0.7395916129897337;-0.49602298493635505;-0.4408121939369386;1.1151821345622912;10.00055201639575;0.7585893390362461;0.4223811237330204;1.0550539310313836;1.001162421750543;0.8673623805223791;1.000403091728261
25.945744;1.1242685194580382;0.8339538753390677;0.7396573854096679;-0.49717539158700447;-0.4418590977141319;1.1150927444682035;10.000550976767135;0.7586175317412869;0.4234503894944328;1.0550662003172377;1.0011301347268393;0.867935400890601;1.000388051901478
25.955744;1.1242335796851641;0.8339366708585991;0.7397222924235389;-0.4983256465524187;-0.4429038033983402;1.1150024634033737;10.000550073437163;0.7586474002760852;0.42451607025807864;1.0550780409571934;1.0010986596017701;0.8685082466299001;1.000373465745176
25.965744;1.124197996962286;0.8339186368605667;0.7397852536543118;-0.49947332757312135;-0.4439463269100436;1.1149132930648744;10.000549273955013;0.7586769257285246;0.4255781785058561;1.0550894630637007;1.001067978870154;0.8690791728712728;1.0003593242264148
25.975744;1.1241627899402644;0.8339041878821647;0.7398495646107336;-0.5006175247642207;-0.4449854638582273;1.1148242354915239;10.00054854249678;0.7587070896971666;0.42663772675713957;1.0551004768427947;1.0010380738160902;0.8696495435659759;1.0003456173635168
25.985744;1.124125978840167;0.8338869515500432;0.7399109073901199;-0.5017599723010896;-0.4460235449777225;1.1147352930896777;10.000547854555933;0.758737874862484;0.42769372747312734;1.0551110931138372;1.0010089247173877;0.8702188702528688;1.0003323345707265
25.995744;1.1240885818321493;0.8338712555172465;0.7399725003108993;-0.5028972609472712;-0.44705714501808097;1.114646468297814;10.000547195287565;0.7587692655280696;0.4287461926372382;1.055121323685305;1.0009805116170327;0.8707871542943979;1.000319465312904
26.005744;1.1240516166165693;0.833855401218691;0.7400322046805702;-0.5040324512599669;-0.4480885860560984;1.114557763338487;10.000546550859603;0.7588012479940635;0.42979513309788464;1.0551311813633741;1.0009528147240034;0.8713543973403692;1.0003069987546942
26.015744;1.1240141013685268;0.8338423983943828;0.7400933843269814;-0.5051649400866406;-0.4491177278330815;1.1144701804852681;10.00054590820814;0.7588328104766179;0.43084155801816204;1.055140679591446;1.0009258143675648;0.8719202275062655;1.000294923360707
26.025744;1.1239760525683038;0.8338271942109389;0.7401515774397699;-0.5062936545305984;-0.45014361610084586;1.1143827219768496;10.000545256480294;0.7588659420290561;0.4318844747743282;1.055149831914232;1.000899491129264;0.8724858938400639;1.0002832275355755
26.035744;1.1239374857474824;0.8338135665133527;0.7402101728378851;-0.5074197122764746;-0.4511672441553651;1.1142953890308511;10.000544586266725;0.7588986313346496;0.4329248893794281;1.0551586513317681;1.0008738259652703;0.8730501599502962;1.0002719001809837
26.045744;1.123898416232921;0.8337990036547234;0.7402669674833012;-0.5085432015311826;-0.45218869009451224;1.1142091814372355;10.000543889160161;0.7589318669181337;0.4339618069425942;1.05516714978084;1.0008487996962239;0.8736134066488129;1.0002609299345635
26.055744;1.1238588593053425;0.833785944401543;0.7403241606564943;-0.509662786084964;-0.4532067653990143;1.1141220989293559;10.000543153649927;0.75896563828203;0.4349952320095468;1.0551753384154898;1.0008243925481117;0.8741756420225957;1.000250304005192
26.065744;1.123819829348032;0.8337738484918797;0.7403806452368307;-0.510778990403631;-0.4542215322840462;1.114036142781204;10.000542362657466;0.7589999363237823;0.4360251691729974;1.0551832281073836;1.0008005847579828;0.8747368755771314;1.0002400078656175
26.075744;1.1237803420040042;0.8337620191001983;0.7404364921429212;-0.5118925857129989;-0.45523407802031296;1.113950315798654;10.000541497461754;0.7590347526228307;0.4370526236776757;1.0551908291828807;1.0007773579033097;0.875297617481004;1.0002300259906467
26.085744;1.1237394130760832;0.833749716682596;0.7404917337550136;-0.5130030903643463;-0.4562443794399686;1.1138646213377292;10.00054053646728;0.7590690785507633;0.43807660174760343;1.0551981512275581;1.0007546960266578;0.8758565140239009;1.0002203431184569
26.095744;1.1236990564667737;0.833737128931156;0.7405452491784219;-0.5141115116619358;-0.4572525219426924;1.113779062762982;10.000539449910928;0.7591049049229318;0.43909811084566924;1.0552052038042838;1.0007325856726568;0.8764158075622895;1.0002109449503693
26.105744;1.1236582877544368;0.8337272211594142;0.7406003616793285;-0.515215988775107;-0.458257254759839;1.1136946433889297;10.000538204028974;0.7591402219601886;0.44011615955641387;1.0552119971897949;1.0007110146572107;0.8769732750100276;1.0002018182173145
26.115744;1.1236181207262852;0.8337157126732985;0.7406526301834184;-0.5163171829551874;-0.45925875731581556;1.1136103661482244;10.000536772754769;0.7591760191911598;0.4411307570354215;1.0552185422313043;1.0006899709367838;0.8775297871883488;1.0001929507248888
26.125744;1.123576570215038;0.8337049747541724;0.7407055060802525;-0.5174164905745104;-0.4602590869173162;1.1135262329684632;10.000535147901223;0.7592122852105755;0.44214291265264466;1.0552248498406447;1.0006694427443739;0.8780858506210348;1.0001843309714205
26.135744;1.1235346487871924;0.8336930906290175;0.7407566492246649;-0.5185107388973026;-0.4612550135990752;1.113442244657938;10.000533342713407;0.7592490075995245;0.44315163616857317;1.055230930639146;1.000649419114133;0.8786409638025835;1.0001759477682892
26.145744;1.1234933692016704;0.8336834455255155;0.7408084343878266;-0.5196053216552391;-0.4622509241174055;1.1133594016653803;10.000531387022344;0.7592861733816505;0.4441569380924863;1.0552367944379966;1.0006298895505732;0.87919512712287;1.000167791079018
26.155744;1.1234517458575881;0.8336738813051985;0.740859621747043;-0.5206948041611457;-0.4632423926596166;1.1132757049295738;10.00052931839802;0.7593237694976201;0.44515982952818445;1.0552424498635136;1.0006108430558596;0.8797488477918073;1.000159853041546
26.165744;1.123409791952517;0.8336644782882641;0.7409103019746697;-0.5217816832958534;-0.4642316400767264;1.113193155716274;10.000527175494367;0.7593607828457127;0.44616032160193014;1.0552479049466048;1.0005922672673095;0.8803012675478021;1.0001521274635174
26.175744;1.123367518264009;0.833655185985096;0.7409604482242735;-0.522864711396964;-0.4652175559481003;1.1131107544783554;10.000524997066316;0.759399200446419;0.44715642518987403;1.0552531680066464;1.000574148257362;0.8808530982296348;1.0001446086048214
26.185744;1.1233249328006847;0.8336447937441974;0.7410090007931037;-0.5239451808809541;-0.4662012897774907;1.113028499903699;10.000522822455896;0.7594370097518371;0.4481501508328158;1.0552582472530885;1.000556471086964;0.881403633594179;1.0001372906499941
26.195744;1.1232830414504182;0.8336377632003683;0.7410592874410002;-0.5250234533309508;-0.46718274754520195;1.112947389049153;10.000520687249438;0.7594751988219208;0.44914150858941027;1.055263149566802;1.0005392204979446;0.8819537401963403;1.0001301676693155
26.205744;1.1232398511079054;0.8336276459824942;0.7411069066721735;-0.5260987198045933;-0.46816203915168825;1.1128654182246922;10.000518617252832;0.7595137564853551;0.4501295081521528;1.0552678800579955;1.0005223817131375;0.882502912224182;1.0001232335256252
26.215744;1.1231973656951124;0.8336195834178259;0.7411551321492972;-0.5271705880529243;-0.4691379833569081;1.112784583890751;10.00051662576639;0.7595526720966395;0.4511141588313991;1.0552724421812292;1.0005059415764246;0.8830511507342336;1.0001164817972674
26.225744;1.123154591734297;0.8336103915971375;0.741201806602911;-0.5282399011879702;-0.47011174553975393;1.1127038833030183;10.000514715614203;0.7595919350325493;0.45209646904326445;1.055276838157309;1.0004898889428369;0.8835989677017704;1.0001099059349523
26.235744;1.1231105374448695;0.8336017910622492;0.7412491355940699;-0.5293048271814641;-0.4710821138901424;1.1126243145594028;10.000512885944914;0.7596305349546623;0.45307544612564526;1.055281070183266;1.000474213449004;0.8841449941163493;1.0001034996204554
26.245744;1.12306820970472;0.8335959946558797;0.7412971228612941;-0.530368104811462;-0.4720502684883314;1.1125438758125028;10.000511140688797;0.7596704627665642;0.4540520968799567;1.055285141291373;1.0004589038546732;0.8846914607265941;1.0000972575522082
26.255744;1.1230246189337056;0.8335871257138419;0.7413425294062129;-0.5314296230834382;-0.47301736735953687;1.1124645642312265;10.000509492688265;0.7597097111403046;0.4550254283957822;1.0552890550755551;1.0004439478451164;0.8852361367092737;1.0000911761371996
26.265744;1.1229807726598058;0.8335795599126365;0.7413886019507779;-0.5324872523249264;-0.47398109561483404;1.1123853755212865;10.000507960258448;0.7597492743185763;0.455995448667493;1.055292815345287;1.0004293332121086;0.8857798751593416;1.0000852527721846
26.275744;1.1229376790939547;0.8335715216717248;0.7414331121883575;-0.5335415816447514;-0.4749415546690672;1.1123063040914705;10.00050656274143;0.7597901476872598;0.4569631664711477;1.0552964263427995;1.0004150487807486;0.8863240404371933;1.0000794849395394
26.285744;1.1228933498466735;0.8335640937957149;0.7414783563793281;-0.5345927705732448;-0.4758997302968649;1.1122273435115093;10.000505321740405;0.7598303273413599;0.457928590614891;1.0552998932992625;1.000401084731312;0.8868669116302161;1.0000738706582477
26.295744;1.1228497957173926;0.833557426197908;0.741523160970236;-0.5356406185157025;-0.47685459763687404;1.1121494870622235;10.00050426208126;0.7598698096199821;0.4588907294052058;1.0553032224316021;1.00038743283017;0.887407965310228;1.0000684085579654
26.305744;1.122806030889691;0.8335508737683894;0.7415676237707184;-0.5366871197567884;-0.4778083543012703;1.1120707282738018;10.00050340603883;0.7599105906209475;0.4598495908150669;1.0553064199702265;1.0003740863530974;0.8879489034781212;1.0000630969575908
26.315744;1.1227620698703478;0.8335443851292968;0.741611709944838;-0.5377310272703638;-0.4787598898665559;1.1119930610192437;10.000502766233927;0.7599516659178108;0.4608061829736224;1.0553094916636523;1.0003610395665647;0.8884893785976761;1.0000579338077253
26.325744;1.122717927271611;0.8335366188714718;0.7416542355550431;-0.5387698910372954;-0.4797070225887107;1.1119154787386585;10.000502343126815;0.7599920305647015;0.4617605144971355;1.0553124433742465;1.000348287291199;0.8890285281699827;1.0000529176150612
26.335744;1.122674616365007;0.8335309199281117;0.7416975291465615;-0.5398078716377416;-0.4806530287856119;1.1118389735493084;10.000502126775716;0.7600326790561877;0.4627105947447739;1.0553152814333033;1.0003358247107355;0.8895661583926103;1.0000480477620473
26.345744;1.1226301507492886;0.8335244984321418;0.7417404381634105;-0.5408415071153309;-0.48159568020804866;1.1117615364616371;10.00050210209664;0.7600746051880083;0.46365943381703617;1.0553180123183774;1.0003236470604127;0.8901046729834986;1.0000433235658637
26.355744;1.1225865394588037;0.8335188421883288;0.7417829774610801;-0.5418730588378423;-0.4825361337866098;1.1116851584754321;10.000502256998471;0.7601158022114364;0.4646050418174207;1.0553206423727413;1.0003117495097356;0.8906413145400748;1.0000387431232187
26.365744;1.122541791542437;0.8335112501589228;0.7418240717792381;-0.5429015552948181;-0.4834743821141054;1.111608831299895;10.000502590700156;0.7601572633557088;0.46554742785978664;1.055323177615569;1.0003001274805898;0.8911769267570799;1.0000343031184045
26.375744;1.1224979112304996;0.8335056624212698;0.7418659154764037;-0.5439279266476821;-0.484410393494497;1.1115325475218336;10.000503115488566;0.7601979821894397;0.4664875998937681;1.0553256235402289;1.0002887768946436;0.8917111707057183;1.0000299993086252
26.385744;1.1224539032932093;0.8335001063578508;0.7419074167896846;-0.5449517087953029;-0.48534418377595046;1.1114563009742435;10.000503848630528;0.7602399524337774;0.4674255654209698;1.0553279853053363;1.0002776940971365;0.8922457432052306;1.0000258269245716
26.395744;1.1224097716461365;0.8334945382779818;0.7419485407549001;-0.5459716553337328;-0.48627464253641767;1.1113800871284887;10.000504800958701;0.7602821676135906;0.4683593322178662;1.0553302677993135;1.0002668753612984;0.8927787348984989;1.0000217807810392
26.405744;1.122366519581119;0.8334897272377674;0.7419893163373888;-0.5469895264882431;-0.4872029034744083;1.1113049029734816;10.000505970936386;0.7603236211130523;0.4692919086493349;1.0553324748931978;1.0002563163854121;0.8933108613246812;1.0000178552561654
26.415744;1.1223221518609225;0.8334829340114337;0.74202863080056;-0.5480030947457917;-0.4881278487400789;1.1112297466823662;10.000507348817765;0.7603653065618635;0.47022130380524996;1.0553346091480205;1.0002460121246863;0.8938419195166746;1.0000140444136827
26.425744;1.1222786699755902;0.833478189975289;0.7420687599913901;-0.5490157929133724;-0.4890516674983872;1.1111546175264884;10.000508927846674;0.7604072180693616;0.47114852730453743;1.0553366730026372;1.0002359565188952;0.8943724308367681;1.0000103424368092
26.435744;1.1222340768763377;0.8334727563183674;0.7421085929109057;-0.5500253897129314;-0.4899732418860062;1.1110795157329705;10.000510714516993;0.760450350195772;0.47207258855776235;1.0553386699300789;1.0002261428102537;0.8949027134687529;1.0000067441213507
26.445744;1.1221903720652509;0.8334667925699387;0.7421469570393224;-0.551031713624797;-0.4908915471726608;1.1110054418284707;10.000512730904045;0.7604916977532141;0.47299349621939296;1.055340604149401;1.000216564850188;0.8954302121082011;1.000003244932381
26.455744;1.1221465562613162;0.8334633126851092;0.7421872062254802;-0.5520341185130111;-0.4918064427087826;1.1109303959865144;10.000515007382825;0.7605342553798572;0.47391325836928766;1.055342479710347;1.0002072176922343;0.8959585245269227;0.9999998408688959
26.465744;1.122102629716348;0.8334574162360118;0.7422249840066419;-0.5530352732449946;-0.49272030583841403;1.1108563775659517;10.000517571711363;0.7605770174119462;0.4748288827925928;1.0553443001594418;1.000198097330168;0.8964852062092854;0.9999965286843407
26.475744;1.122058593827861;0.8334527504925247;0.7422635504580427;-0.5540325536445819;-0.49363079834355206;1.1107823846316527;10.00052044014172;0.7606189784750691;0.4757433768163257;1.055346068785524;1.0001892008464952;0.8970109891444926;0.9999933061283387
26.485744;1.1220154505061333;0.8334476300077454;0.7423007547472859;-0.555029060906353;-0.49454024262537477;1.110708414361177;10.000523615578373;0.760662133872342;0.476654746964352;1.0553477892707364;1.0001805262410512;0.8975365014849911;0.9999901718568327
26.495744;1.1219712037859026;0.8334430045760718;0.7423387779074787;-0.5560211751335555;-0.49544629298496;1.1106354640546627;10.000527095444918;0.7607044795345821;0.477562998774179;1.0553494666829228;1.0001720717877918;0.8980600382850606;0.9999871255052156
26.505744;1.1219278549004792;0.833440362266717;0.7423776354047246;-0.5570111846228115;-0.4963501064431577;1.1105615310221153;10.000530879253278;0.7607470126105496;0.47846913677534186;1.0553511078044606;1.0001638362060454;0.8985829694883277;0.9999841681522759
26.515744;1.121883406985595;0.8334345116731491;0.7424140340980678;-0.5579981779654078;-0.49725175379401165;1.1104886118151396;10.000534968444688;0.7607897319814029;0.4793731646357421;1.055352720441219;1.0001558189262765;0.8991052874990108;0.9999813024410716
26.525744;1.1218398598955108;0.8334305941153691;0.7424512415799872;-0.5589818230139891;-0.49815005383113453;1.1104157025465415;10.000539363317856;0.7608326373548112;0.48027508574590777;1.0553543129575491;1.0001480195435433;0.899626986249068;0.9999785320064168
26.535744;1.1217962144618936;0.833425434963522;0.7424870986295334;-0.5599629318603235;-0.49904617194464485;1.1103427998845274;10.00054406168975;0.7608757278221195;0.4811729040329816;1.0553558942797179;1.0001404375874228;0.9001469922992141;0.9999758611337473
26.545744;1.1217524700635664;0.8334215683175735;0.7425238727418323;-0.5609426629086589;-0.49994114028060277;1.1102709012244953;10.000549059632757;0.760919000900485;0.4820696239298525;1.05535747353929;1.0001330728661397;0.9006669047296489;0.999973294861907
26.555744;1.1217096246539346;0.8334183828939513;0.7425603673064473;-0.5619190952100688;-0.5008328004554916;1.1101980040941755;10.000554352752202;0.7609614522776633;0.4829632494260615;1.0553590596084186;1.0001259254341022;0.9011848060752332;0.999970838110463
26.565744;1.1216656777649505;0.8334144711501809;0.7425966602882589;-0.5628924225721823;-0.5017222162518783;1.1101261059051786;10.000559940201311;0.7610050764180031;0.4838547835652983;1.0553606608573267;1.0001189951719052;0.9017029149453425;0.9999684940108322
26.575744;1.1216226277942247;0.8334112802040428;0.7426327264356752;-0.5638636995823378;-0.5026094343163784;1.1100542043446864;10.000565829210355;0.7610478674596253;0.48474322868124725;1.05536228490019;1.0001122815396775;0.902219000044958;0.9999662637836876
26.585744;1.121578478572199;0.8334060687303249;0.7426674525114543;-0.564830668736516;-0.5034933367244474;1.1099822974102658;10.00057203262766;0.7610908199201186;0.4856295865759097;1.0553639387991796;1.0001057838626277;0.902734435786769;0.9999641484310609
26.595744;1.12153523461063;0.8334028629737259;0.7427031097439782;-0.5657967917904833;-0.5043761126837416;1.1099103829906294;10.000578564232795;0.7611339292071356;0.4865138585227923;1.0553656292950226;1.0000995017104635;0.9032492169927483;0.9999621498830042
26.605744;1.1214919045843248;0.833399647012539;0.7427385677945298;-0.5667603387609668;-0.5052566675917;1.1098394594670797;10.000585436785071;0.7611771915069533;0.4873950453912914;1.055367361856957;1.0000934348520953;0.9037628000249031;0.9999602705074612
26.615744;1.121448497326304;0.833396376051645;0.7427737916556124;-0.5677200644292796;-0.5061338910273188;1.1097675270397385;10.000592659215407;0.7612206032468318;0.4882741479186567;1.0553691398417802;1.0000875834884428;0.9042757196480651;0.9999585121587753
26.625744;1.1214050207517576;0.8333930935853173;0.7428088253090074;-0.5686772147570934;-0.5070088934117749;1.1096965879374956;10.000600235470394;0.7612641614032198;0.4891511669628364;1.0553709651370253;1.0000819489613153;0.9047879733795297;0.999956875835477
26.635744;1.121362480216907;0.8333892787970913;0.7428425472613339;-0.5696323677297684;-0.5078817372461274;1.1096256457031304;10.000608164805199;0.761306864497065;0.49002510343921585;1.0553728390827202;1.0000765338364215;0.9052981777672147;0.9999553616878856
26.645744;1.1213188806867038;0.8333859737463815;0.7428772151356681;-0.5705843692051943;-0.5087522975321166;1.1095547048426513;10.000616437229642;0.761350712669647;0.49089695778486003;1.0553747628814991;1.0000713406751707;0.9058085553396925;0.9999539687663086
26.655744;1.1212761876202995;0.8333828040498038;0.7429111986059497;-0.5715338111070074;-0.5096202118566635;1.1094847707854631;10.000625028579371;0.761393706759431;0.49176672941036303;1.055376738004784;1.00006637040172;0.90631742690425;0.99995269492802
26.665744;1.1212324741062056;0.8333782788864142;0.7429444499841955;-0.5724819542388903;-0.5104874796778622;1.1094138493458616;10.000633902861361;0.7614368473317892;0.49263341681283823;1.0553787665477619;1.0000616220696656;0.9068250929187057;0.999951537724559
26.675744;1.12118970512042;0.8333768744758541;0.7429796641372814;-0.5734254824701456;-0.511350250641202;1.1093439457156662;10.00064302039289;0.7614801339362676;0.49349801831048573;1.0553808509113196;1.0000570940670184;0.9073320990755316;0.9999504954525593
26.685744;1.1211468827584663;0.8333742621146375;0.743013648234723;-0.5743677281857551;-0.512211950137866;1.1092740640291534;10.00065234704196;0.7615235650338932;0.49436053262945967;1.0553829933209402;1.000052785017647;0.9078384494118008;0.9999495668145336
26.695744;1.1211040088300934;0.8333703528917825;0.7430463281249435;-0.5753062013106013;-0.513070357330727;1.1092042079467928;10.000661857988055;0.7615671387579244;0.49521995906237587;1.0553851960435736;1.0000486936768276;0.9083436028521408;0.999948749778972
26.705744;1.1210610863106503;0.83336767873415;0.7430799672231448;-0.5762420595458239;-0.5139265043117679;1.1091343817629815;10.00067153472655;0.7616108534534015;0.4960772977155452;1.0553874614338177;1.0000448183109463;0.9088481073907015;0.9999480413146022
26.715744;1.121019118681915;0.8333644708872583;0.7431123310972676;-0.5771759316954669;-0.5147804927797826;1.1090655909359446;10.000681365134621;0.7616537076637028;0.4969325497926905;1.055389791397248;1.0000411560777052;0.9093511287763559;0.9999474378918116
26.725744;1.1209761113115995;0.8333617662398581;0.7431456747558267;-0.5781066497711669;-0.5156321976662791;1.1089968411157753;10.00069134533087;0.7616977002241878;0.4977847174315513;1.0553921870595135;1.0000377029397276;0.909853797309567;0.9999469357205604
26.735744;1.1209340667268444;0.8333610534155496;0.743180005763444;-0.5790365411647146;-0.5164827761258881;1.1089281367716382;10.00070147302034;0.76174083018513;0.49863480332377;1.055394648576982;1.000034454241981;0.9103549857597248;0.9999465305448152
26.745744;1.1208909902212756;0.8333570557839408;0.7432119463905681;-0.5799621641827947;-0.5173300780867796;1.1088594810284174;10.00071173877466;0.7617840963738075;0.4994828104588368;1.0553971751214009;1.0000314051972197;0.9108555324841078;0.9999462175133412
26.755744;1.1208488850033678;0.8333549963958706;0.7432448331032951;-0.5808857179292799;-0.5181751432071089;1.1087908764208845;10.000722124306822;0.7618284972383887;0.500328741748911;1.055399765123239;1.00002855062137;0.9113562736485775;0.9999459915456911
26.765744;1.1208067560342196;0.8333516562109264;0.7432764600347619;-0.581806748175044;-0.5190180264617738;1.1087223253843037;10.000732604779433;0.7618720309673028;0.5011715994784184;1.0554024160383504;1.0000258847462722;0.9118549875647418;0.999945847760452
26.775744;1.1207646069840385;0.8333495205000963;0.7433090477797916;-0.582725167395512;-0.5198586495018132;1.1086548303252581;10.000743150242576;0.7619146953173674;0.5020123850594324;1.0554051237818256;1.000023401701881;0.9123522238912581;0.9999457814847765
