time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.785744;1.1207224404255134;0.8333473406853609;0.7433414870629513;-0.5836410198129129;-0.5206970515036089;1.1085873938522082;10.000753728060367;0.7619584870685454;0.5028510992371715;1.0554078828620441;1.0000210953924222;0.9128496538019181;0.9999457882889574
26.795744;1.1206812572635263;0.8333458378096054;0.7433737637857056;-0.5845548531609208;-0.5215332558599978;1.1085200190359763;10.00076430932612;0.7620024016416135;0.503687742524942;1.0554106872960967;1.0000189583738046;0.9133464432579859;0.9999458643073155
26.805744;1.12063905957881;0.8333435586641224;0.7434059137206681;-0.5854655737291691;-0.522367215792808;1.1084527095131622;10.000774870390954;0.7620454334388176;0.5045213157543966;1.0554135314273403;1.0000169814767794;0.9138412072770411;0.9999460063541737
26.815744;1.1205978466069295;0.833341948074034;0.7434379075593306;-0.586374277509807;-0.5231989780885958;1.1083854697667683;10.000785384492298;0.7620895767507744;0.5053528204673414;1.0554164099934316;1.000015155071272;0.9143361645467528;0.9999462116385912
26.825744;1.1205556202699887;0.8333382637748384;0.7434686326318714;-0.5872786669161548;-0.524027424723422;1.1083183052639978;10.00079581630726;0.7621328262209863;0.5061822589931486;1.055419317691318;1.0000134701664576;0.9148296469515554;0.9999464773072425
26.835744;1.1205143805195346;0.8333365274414845;0.7435003593147927;-0.5881822423925118;-0.5248547449651103;1.108252221697757;10.000806131072627;0.7621761763604757;0.5070096341245153;1.0554222487833038;1.000011918152953;0.9153224865142446;0.9999467998785337
26.845744;1.1204731291992271;0.8333334776212111;0.7435308479407229;-0.5890832984753075;-0.5256798833709284;1.1081862237672133;10.000816311426012;0.7622196213000907;0.5078339484514052;1.0554251966886918;1.000010490786904;0.9158141263892173;0.99994717490753
26.855744;1.1204318670102416;0.8333315557332444;0.7435622838398478;-0.5899805033344954;-0.5265016511456398;1.108120315086898;10.000826362385265;0.7622631557660011;0.5086562041802708;1.055428153820047;1.0000091808291633;0.916305118098426;0.9999475975529519
26.865744;1.1203905940233991;0.8333308908460145;0.7435947882207843;-0.5908775901715799;-0.5273233795442246;1.1080544992193977;10.000836297209153;0.7623067760731832;0.5094764034552864;1.0554311121389544;1.0000079817723508;0.9167954606392028;0.9999480636265791
26.875744;1.120350309116534;0.8333282975544373;0.7436248602391107;-0.5917702679817651;-0.5281407678782942;1.1079887800272703;10.000846122150342;0.7623504798935269;0.5102945482695639;1.0554340636730357;1.000006886698237;0.9172851524595305;0.9999485697061137
26.885744;1.1203090127177278;0.8333261901181973;0.7436559856717978;-0.5926610307947882;-0.5289569830070039;1.1079241612748922;10.000855836326414;0.7623942655437946;0.511110640212791;1.0554370006093123;1.0000058876922195;0.9177741907904094;0.9999491124356233
26.895744;1.1202677032890143;0.8333240043726933;0.7436870015165327;-0.5935492318047334;-0.5297709771148753;1.1078596464656838;10.000865437820746;0.7624371316731395;0.5119236805272442;1.0554399156936682;1.0000049764596601;0.9182611846562632;0.9999496884227964
26.905744;1.1202273792743747;0.8333211765136551;0.7437167443415903;-0.5944342276700586;-0.5305817024042481;1.1077942388409268;10.000874923782995;0.7624800770782778;0.512734670278581;1.0554428028448997;1.0000041456580107;0.9187475180663219;0.9999502945125519
26.915744;1.1201870407443373;0.833319557497155;0.7437475326683174;-0.5953178641437161;-0.5313912779040213;1.1077309418013774;10.000884286728617;0.7625241003899055;0.5135436105763228;1.0554456572897744;1.0000033895871725;0.9192340174323542;0.9999509273782153
26.925744;1.1201466879811202;0.8333191465221308;0.7437793683859164;-0.5962001413742106;-0.5321997036108932;1.1076667596517258;10.000893511655486;0.7625671998094511;0.5143505026142258;1.0554484752096556;1.0000027035132497;0.9197190213633962;0.9999515826796556
26.935744;1.1201063218060112;0.8333161226516476;0.7438088430932308;-0.5970787034454634;-0.533004876291438;1.107602697370955;10.000902574036276;0.762610372949787;0.5151553473347368;1.0554512534291551;1.000002082804591;0.9202033590838123;0.9999522544130758
26.945744;1.1200659428524529;0.8333142159875513;0.7438392895488267;-0.5979534190524232;-0.5338066783427392;1.1075397593508305;10.000911437133142;0.7626536167436961;0.5159571450794523;1.0554539893853838;1.0000015228558048;0.9206864713090406;0.9999529346790301
26.955744;1.1200255514367752;0.8333110245624877;0.74386856745279;-0.5988268640834223;-0.5346074090111655;1.1074759486344106;10.000920047020488;0.7626969274441328;0.51675789566747;1.0554566810563508;1.000001019321994;0.9211694806909662;0.9999536142246825
26.965744;1.1199851479918794;0.8333089901072656;0.7438988609149491;-0.5996977070967683;-0.535405879467231;1.107413267030979;10.000928329570895;0.7627393008959836;0.5175555989954591;1.0554593263736025;1.000000568171021;0.9216504426021802;0.9999542836733271
26.975744;1.119945732433474;0.8333075919810844;0.7439290453943473;-0.6005665544260161;-0.5362021523566485;1.1073507149996957;10.000936194652956;0.7627827331845677;0.518351255888583;1.0554619224375188;1.0000001653749073;0.9221315786116088;0.9999549345961776
26.985744;1.1199063051579232;0.8333048615416176;0.7439580305347624;-0.6014328897487908;-0.5369962434537691;1.1072892912691465;10.000943541251813;0.762825221346628;0.5191448684929403;1.0554644653840972;0.9999998063854493;0.9226112410299916;0.9999555599642306
26.995744;1.119865865310289;0.833303849290194;0.7439892069731744;-0.6022972615081721;-0.5377891220988009;1.1072269929360588;10.000950260547079;0.7628687637424933;0.5199354395344501;1.055466950542786;0.9999994859097416;0.9230905274524834;0.9999561543834894
27.005744;1.1198264099209043;0.8333021855699734;0.7440191335439141;-0.6031584410950986;-0.538578731975495;1.107165815726078;10.000956241375741;0.7629113598212036;0.5207249711113445;1.055469372351693;0.9999991981421966;0.9235689175095207;0.9999567142955517
27.015744;1.119786938618867;0.8332992334031498;0.7440479069377167;-0.604018353059365;-0.5393672704820709;1.1071037540277535;10.000961378543932;0.7629540095858467;0.5215124644105874;1.0554717246333918;0.9999989375421736;0.9240466819477843;0.999957237705673
27.025744;1.1197474504914917;0.8332973924714896;0.7440776704722629;-0.6048744227715931;-0.5401524383523104;1.107042801078199;10.000965587001971;0.7629967131963062;0.5222969202483531;1.055474001185924;0.9999986998297032;0.9245232621436531;0.999957723621372
27.035744;1.1197079437799933;0.8332954647604187;0.7441073537079931;-0.605727938000745;-0.5409353852189868;1.1069819493907391;10.000968814491511;0.7630394703790846;0.5230793393639286;1.0554761959966168;0.9999984823046514;0.9249992275467716;0.9999581720678353
27.045744;1.1196694157519083;0.833292977776939;0.7441358685587112;-0.6065807539729037;-0.5417172841806143;1.1069221913284215;10.000971036971073;0.7630822796095698;0.5238597224247177;1.0554783033804316;0.9999982838613464;0.9254745829855883;0.9999585848317337
27.055744;1.1196298665985964;0.8332908834847415;0.7441653911444761;-0.607429161825923;-0.5424957890440645;1.1068615199252632;10.000972243465919;0.7631251377821631;0.5246380701516997;1.0554803184792363;0.9999981051859953;0.9259493322760296;0.9999589657211795
27.065744;1.1195912956502903;0.8332907650988414;0.7441960045442902;-0.6082780279064769;-0.5432742779832233;1.1068019290339346;10.00097242621745;0.7631670406903204;0.5254143833333311;1.0554822375520452;0.999997948192227;0.9264226550206566;0.9999593196434261
27.075744;1.119551705291175;0.8332873147823957;0.7442242939270178;-0.609122616619218;-0.5440494904807868;1.1067414122341248;10.000971575468075;0.7632099837495384;0.5261886626428358;1.0554840576794928;0.9999978144061277;0.9268962019417349;0.9999596518646923
27.085744;1.119513094534862;0.8332857591794883;0.7442535956367294;-0.6099651790223974;-0.5448224662213775;1.1066819620443413;10.000969674638815;0.7632519624708584;0.5269609085146272;1.0554857765781422;0.9999977033179673;0.9273683283095796;0.999959967844283
27.095744;1.1194744629290025;0.8332841336313302;0.7442828168545541;-0.6108051901022589;-0.5455932209619473;1.1066225704958632;10.000966701267304;0.7632939727601803;0.5277301211543881;1.055487393070215;0.9999976119362414;0.9278392900257079;0.9999602725978637
27.105744;1.1194358081153426;0.8332811968299312;0.7443108475250938;-0.6116426940540187;-0.5463617939308243;1.1065642299774954;10.00096263358154;0.763336010804291;0.5284983006558702;1.0554889075894949;0.9999975358973784;0.9283102231644008;0.999960570186115
27.115744;1.1193971262731044;0.8332794350143963;0.7443399080758285;-0.612477603326248;-0.5471281066727536;1.1065049331068324;10.000957452906144;0.7633790725723437;0.52926444723289;1.0554903218584415;0.9999974709376563;0.9287813783255069;0.9999608640459248
27.125744;1.1193584118410034;0.8332764051547026;0.7443678156320331;-0.6133112490309428;-0.5478933480651195;1.1064466723470294;10.000951141738032;0.7634201536940065;0.5300275616328802;1.0554916379766266;0.9999974136860629;0.9292497134722545;0.9999611576135122
27.135744;1.1193196574634343;0.8332757919008894;0.7443978605388728;-0.6141422566069433;-0.5486562899968045;1.1063874404582454;10.000943686247048;0.7634622496943455;0.5307886455621205;1.0554928580154268;0.9999973619240003;0.9297182538265866;0.9999614546283601
27.145744;1.1192818540353875;0.8332745912382666;0.744426692429117;-0.6149713334444301;-0.5494170736502481;1.1063292309744044;10.000935083295976;0.7635043559212142;0.5315487017876108;1.0554939845074742;0.999997314215821;0.9301867376889232;0.9999617584317358
27.155744;1.1192429948599152;0.8332713554304542;0.7444543444497199;-0.6157973298570385;-0.5501756520610189;1.1062710380995715;10.000925342832854;0.7635464675940292;0.532305733992959;1.0554950212971432;0.9999972686634753;0.9306540108849018;0.999962070613553
27.165744;1.1192050725646903;0.833270022326302;0.7444830020160326;-0.6166213097759994;-0.550931993736391;1.1062138570735909;10.000914483488618;0.7635875806553877;0.5330607465842687;1.0554959743812478;0.9999972219500941;0.931119812133523;0.9999623905599602
27.175744;1.119167083103059;0.8332686283995168;0.7445115717383043;-0.6174427420265455;-0.5516861144254226;1.106155685334292;10.000902527822001;0.7636286925192277;0.533813744323672;1.0554968517763585;0.9999971698060449;0.9315849510245396;0.9999627161611715
27.185744;1.1191290221753991;0.833265935403104;0.744538942807468;-0.6182616707966977;-0.5524380533693279;1.1060985229249105;10.000889501224306;0.7636708020448308;0.534565731786087;1.0554976618654877;0.999997107996853;0.9320508108348987;0.9999630446848601
27.195744;1.1190908851926797;0.8332644772194406;0.7445673751190314;-0.6190792512074009;-0.5531888425084213;1.1060403716346683;10.000875437488544;0.7637119092697604;0.5353147129197485;1.0554984119613;0.9999970327075984;0.9325145978573399;0.9999633732273514
27.205744;1.1190526673291137;0.8332642138234415;0.7445968295450113;-0.6198942407595179;-0.5539373714214101;1.1059832343396176;10.000860383121172;0.7637530146081265;0.5360616911824577;1.0554991079804874;0.9999969404104901;0.9329776961871249;0.9999636991258173
27.215744;1.1190143641802655;0.8332614203754082;0.7446239750297229;-0.6207067714718686;-0.5546837578381291;1.10592611461042;10.000844389091172;0.7637941174884246;0.5368066702638872;1.055499754570102;0.9999968277065169;0.9334400974597306;0.9999640207228663
27.225744;1.1189759722114065;0.8332598271036624;0.7446521438686899;-0.6215167118701775;-0.5554278840305052;1.1058690156267046;10.000827501162954;0.7638352156743924;0.5375496544380358;1.0555003557657352;0.9999966916124705;0.9339017933456829;0.9999643374962705
27.235744;1.1189384879414366;0.8332589181695794;0.7446802108149966;-0.6223246882714102;-0.5561698127515063;1.1058129389423228;10.000809758707256;0.7638763056774177;0.5382906482065096;1.055500915690888;0.9999965302517355;0.9343627754554807;0.9999646491079262
27.245744;1.1188999100782524;0.8332560476218663;0.7447071439140067;-0.6231308238002345;-0.5569106466507266;1.1057558840705126;10.000791196267256;0.7639163836102696;0.539029655902887;1.055501438600331;0.999996343265068;0.9348222189865298;0.9999649544956111
27.255744;1.1188622344943846;0.8332550628295735;0.7447350552279421;-0.6239337109411434;-0.5576481334192859;1.1056998488679899;10.000771844572848;0.7639574459173522;0.5397666814532951;1.0555019289125356;0.9999961315378932;0.9352817520457674;0.9999652518802714
27.265744;1.1188244579829076;0.8332540842410009;0.7447629352412911;-0.6247352966086772;-0.55838450963054;1.1056438300864748;10.000751728815924;0.7639974897470355;0.5405017282806112;1.0555023911650578;0.9999958967274796;0.9357397353510765;0.9999655397553691
27.275744;1.1187865763756655;0.8332531101467737;0.7447907875813492;-0.6255355809354918;-0.5591197752848963;1.1055878238332821;10.000730867440621;0.7640385128423788;0.541234799440302;1.0555028291321629;0.9999956411071439;0.9361977971335844;0.9999658178336007
27.285744;1.11874858616945;0.8332520500067049;0.7448185352937394;-0.6263320795035485;-0.5598517095478124;1.1055318261208733;10.000709278133355;0.7640785129741395;0.5419658976245011;1.055503244949165;0.9999953672748414;0.9366543007818685;0.9999660870104554
27.295744;1.1187104844971765;0.8332509451775009;0.7448462173805094;-0.6271260349441956;-0.5605814228374774;1.1054758333528045;10.00068698466385;0.7641184875361959;0.5426950249998688;1.0555036392555017;0.9999950772589267;0.9371100590993691;0.9999663489579004
27.305744;1.118672268715147;0.8332485954991532;0.744872761374151;-0.6279187336270821;-0.5613100648289092;1.105420842368036;10.000664016945588;0.7641584337763383;0.5434231832430154;1.0555040119029537;0.9999947715029468;0.9375656479550821;0.9999666058959109
27.315744;1.1186339366427576;0.83324743983653;0.7449003467571167;-0.6287088457132463;-0.5620364465925075;1.1053648499415691;10.00064040941169;0.764198349220891;0.5441483734929732;1.0555043623401574;0.999994448648127;0.938019904208509;0.9999668605067623
27.321653;1.1186124766341023;0.8332468273438215;0.7449170759167959;-0.6291747786836754;-0.5624645260064847;1.105332852053532;10.000616200310864;0.7642212317388363;0.5445765959663142;1.0555046894986813;0.9999941065355872;0.9382883410596123;0.9999671162527726
27.321653;1.1186138852032863;0.8332459653687182;0.7449182448136357;-0.6291747787790218;-0.562464525532763;1.1053348435959292;10.000591429271822;0.7642210794496465;0.5445778495040798;1.0555049917960264;0.9999937433465702;0.9382903777758479;0.9999673776528968
27.321654;1.1186151777739954;0.8332451360967228;0.7449194142279486;-0.6291747788794377;-0.5624645250565038;1.1053368188038442;10.000566138896913;0.7642208910723158;0.5445791312586562;1.055505267303892;0.99999335770107;0.9382924709537437;0.9999676497215032
27.321655;1.1186163559776539;0.8332443366576566;0.7449205841111106;-0.6291747789847585;-0.5624645245783783;1.105338771791817;10.000540381700624;0.7642206664483665;0.5445804366491585;1.0555055135442843;0.9999929484924017;0.9382946196852721;0.9999679372089432
27.321657;1.1186174223220577;0.8332435647380303;0.7449217554437663;-0.629174779094934;-0.5624645240988919;1.1053406965070172;10.000514222742956;0.7642204064871319;0.5445817595144996;1.0555057273433404;0.9999925149878554;0.9382968229421829;0.9999682446216638
27.321661;1.1186183806692598;0.833242819229882;0.7449229291846525;-0.6291747792103212;-0.5624645236183167;1.1053425864322597;10.000487736573064;0.7642201128383592;0.5445830924362252;1.0555059055461915;0.9999920565837936;0.9382990795037404;0.9999685767443818
27.321669;1.1186192361439198;0.8332421436407016;0.7449241450459886;-0.6291760214483303;-0.5624656335543413;1.1053444348786763;10.000461003279797;0.7642197878369414;0.5445854274570107;1.0555060461685242;0.9999915724576209;0.9383019683641715;0.9999689389217354
27.321685;1.118619993991795;0.8332414932161841;0.7449253637598282;-0.6291772636931297;-0.5624667434902307;1.105346235647632;10.000434103795445;0.7642194342869641;0.5445877568416371;1.0555061489945905;0.9999910611076465;0.9383049079024154;0.9999693366367001
27.321717;1.1186206581187221;0.8332409104814386;0.7449266241370178;-0.6291797480619511;-0.562468963843693;1.105347983359165;10.000407113866867;0.7642200550267001;0.5445910731566233;1.0555062153891615;0.9999905197947949;0.938309291912056;0.9999697746358158
27.321781;1.1186202310450633;0.8332397134875904;0.7449279826943613;-0.6291841282271892;-0.5624733815006165;1.1053496734572832;10.000380099301793;0.7642196525702185;0.5445973690313639;1.0555062476571526;0.9999899451429414;0.9383146520523675;0.9999702564435797
27.321909;1.1186207122568426;0.8332394825663183;0.744929521652917;-0.6291953074176501;-0.5624833747752883;1.105350301802348;10.000353116697694;0.7642192283501886;0.5446076375892478;1.0555062482944755;0.9999893348749119;0.9383223831639529;0.9999707844147342
27.322165;1.1186201047622402;0.8332388561782759;0.7449313554408834;-0.6292145929520769;-0.5625011174390043;1.1053498640895358;10.000326217244385;0.7642197820399184;0.544627873157662;1.0555062192543845;0.9999886891962677;0.938336781145574;0.9999713597632258
27.322677;1.1186184131270611;0.8332383174629966;0.7449339164044071;-0.6292556479880249;-0.5625388240815539;1.1053493559156076;10.00029944525309;0.7642213120152648;0.5446660711438257;1.055506161457274;0.9999880108467268;0.9383624876483116;0.9999719825505574
27.323701;1.1186146449767793;0.8332378441862476;0.7449378512372434;-0.6293377574484074;-0.5626142378473306;1.1053447732497155;10.000272834091502;0.7642258161109208;0.5447422273244868;1.0555060749701632;0.9999873038706382;0.9384127379391385;0.9999726520173177
27.325749;1.1186058095586866;0.8332367553808891;0.7449445492571621;-0.6295013856539227;-0.5627650423254904;1.1053341126988971;10.000246409561813;0.7642332915015765;0.5448933375354725;1.0555059598350247;0.9999865724109948;0.9385090126924005;0.9999733669977594
27.329845;1.1185899141890856;0.8332367643046482;0.7449568743631918;-0.6298347801311425;-0.5630711404829899;1.1053103717854331;10.000220199446316;0.7642487344171804;0.5452003981069838;1.055505816952316;0.9999858204048221;0.938702438500281;0.9999741260606726
27.338037;1.1185559704173218;0.8332324990486684;0.7449773473159359;-0.6305104282390506;-0.5636922912700739;1.1052625492804087;10.000194242208835;0.7642811407336008;0.5458214065816556;1.055505648228254;0.9999850516351109;0.9390922437194975;0.9999749277391716
27.348037;1.1185139407718627;0.8332301961528893;0.7450049138158092;-0.6313471339431238;-0.5644615263166068;1.1052036452001701;10.000168588677381;0.7643205069563459;0.5465873618889083;1.0555054557140013;0.9999842696787449;0.9395723677832231;0.9999757710214364
27.358037;1.1184718950300498;0.8332285534961404;0.7450330401844093;-0.6321842922950245;-0.5652312059950737;1.1051436605693583;10.00014329601823;0.7643608305375544;0.5473562640442334;1.055505240672317;0.9999834779942903;0.9400554748625926;0.9999766552974988
27.368037;1.1184298022887473;0.8332256977004585;0.745060077753194;-0.6330214297924117;-0.5660009247948385;1.1050835974762132;10.00011842025834;0.7644011095372186;0.5481241139897873;1.0555050035499145;0.9999826804785715;0.9405384227930296;0.9999775795845821
27.378037;1.1183876678908298;0.8332239828574072;0.745088134439169;-0.6338547330379085;-0.56676727293515;1.1050234589398875;10.000094006794265;0.7644413425208295;0.5488889133022442;1.0555047442707894;0.9999818819451111;0.9410200409239291;0.9999785423174868
27.388037;1.1183454984804506;0.8332234541942931;0.7451172536241664;-0.6346854442582732;-0.567531360827878;1.1049642479798922;10.00007008166912;0.7644825288439123;0.5496516635380647;1.0555044622888512;0.9999810876780657;0.9415017176776782;0.9999795420255021
27.398037;1.118303301411801;0.833221584983753;0.7451451783459564;-0.6355124097979937;-0.5682921565899839;1.1049049671982714;10.000046655284212;0.7645236686152325;0.5504113657383031;1.055504156805148;0.9999803023515178;0.9419820506508476;0.9999805777040707
27.408037;1.118262083064036;0.8332216713214425;0.7451741924267897;-0.6363386207115734;-0.5690518260708947;1.104845619275753;10.000023734702646;0.7645637624350285;0.5511690204326599;1.055503826976747;0.9999795293786516;0.942460806367464;0.9999816483857719
27.418037;1.1182208504351099;0.8332217021601049;0.745203165910181;-0.637162285865601;-0.5698092745737867;1.1047862067279677;10.00000132701738;0.7646048113729494;0.551924627961991;1.0555034719570437;0.9999787713560417;0.942939601891007;0.999982752457169
27.428037;1.1181786101871012;0.833219666429378;0.7452309680375245;-0.6379816112708674;-0.5705634073977357;1.1047277311628343;9.999979431774175;0.7646448169883603;0.552677188664066;1.055503090923054;0.9999780310005691;0.9434162236291903;0.9999838872036315
27.438037;1.118137366717657;0.8332207816628723;0.7452609329920808;-0.6387988995157531;-0.5713152642528647;1.104668193365187;9.99995803966102;0.7646857812859869;0.5534267027345724;1.0555026829343126;0.9999773111765967;0.9438922860260415;0.9999850489086022
27.448037;1.118096125644558;0.8332205544411958;0.745289706853082;-0.6396124452875912;-0.5720638289888473;1.1046095937367066;9.99993714043101;0.764725706793821;0.5541751700006056;1.0555022466487203;0.9999766139356181;0.9443673345778859;0.9999862335001591
27.458037;1.1180548909966097;0.833219073065293;0.7453173658289692;-0.6404247319696856;-0.5728113224442489;1.1045509324882785;9.999916724316238;0.764765596842697;0.5549205898819897;1.055501779825419;0.9999759399571423;0.9448409996763788;0.999987437155041
27.468037;1.1180146644437765;0.8332194581093326;0.7453460308824673;-0.6412337885303502;-0.5735554688004874;1.1044922100477945;9.999896778889081;0.7648064556572308;0.5556629617283639;1.0555012789507212;0.9999752888446268;0.9453140808966289;0.9999886565989051
27.478037;1.1179734470328084;0.8332203489419544;0.7453758133809272;-0.6420408998228924;-0.5742984417526522;1.1044334277009704;9.99987729182972;0.7648462877325185;0.5564032853219585;1.0555007397511598;0.9999746596617234;0.9457855385164746;0.9999898892151847
27.488037;1.117933235008806;0.8332194272908207;0.7454033038091569;-0.6428461562089638;-0.5750392958675867;1.1043755878262516;9.999858251535011;0.764886096998177;0.5571415610685719;1.055500158048592;0.9999740514887987;0.946256174123514;0.9999911329759057
27.498037;1.1178920259040128;0.8332189249001908;0.7454318291367092;-0.6436469835840568;-0.5757767557414519;1.104317693510525;9.999839641175194;0.7649248869418609;0.5578777898945378;1.055499529968738;0.999973463821022;0.9467251713630221;0.9999923863983515
27.508037;1.1178518148170842;0.8332190951535003;0.745460281656255;-0.6444458703350894;-0.5765120182224437;1.1042597477430338;9.99982143696884;0.7649646614077461;0.5586109731185395;1.0554988519047332;0.9999728964604542;0.9471935470285858;0.9999936485938894
27.518037;1.117811599443911;0.8332192160107605;0.7454886799380007;-0.6452422156957821;-0.5772450597372911;1.1042017528109702;9.999803611701099;0.7650044244921199;0.5593421121656642;1.0554981208610679;0.9999723495313195;0.9476610700207148;0.9999949187594973
27.528037;1.117771377301577;0.833219290122517;0.7455170244262341;-0.6460360199333035;-0.577975880286338;1.1041437104209997;9.999786134019207;0.7650431797319815;0.5600712080322406;1.0554973347240617;0.9999718242700745;0.9481269213346157;0.9999961949347805
27.538037;1.117731146089774;0.8332193191001835;0.7455453153194662;-0.6468272833149844;-0.5787044798697418;1.1040856217830142;9.999768965576695;0.7650819300638684;0.5607972609986224;1.0554964920464749;0.999971323432459;0.9485913057911186;0.9999974735856474
27.548037;1.117691903258426;0.8332187427803079;0.7455723842010761;-0.6476154143692991;-0.579429810951203;1.1040284872684734;9.999752064462482;0.7651216783163808;0.5615212709980051;1.0554955917046978;0.999970850344578;0.9490556086003531;0.9999987508084984
27.558037;1.117651648349622;0.8332199663461576;0.7456017156056903;-0.6484027947389518;-0.580155039731642;1.1039713067950565;9.999735394669838;0.7651604273448732;0.5622432381421746;1.055494632718341;0.9999704074445349;0.9495182057356336;1.000000023686517
27.568037;1.1176123779735303;0.8332205832885189;0.7456298215950945;-0.6491870447618895;-0.5808770000155341;1.1039140809354153;9.999718934750682;0.7651991799962508;0.562962162726111;1.0554936142506615;0.9999699952119665;0.9499792998237684;1.0000012910009264
27.578037;1.1175720905800728;0.833219143526234;0.7456567360598237;-0.6499669517935404;-0.5815956446219449;1.1038568112542382;9.999702679641466;0.7652369391029225;0.5636790451293167;1.0554925358162974;0.9999696116074277;0.9504386664089474;1.000002553359292
27.588037;1.1175327821245862;0.8332209049171448;0.7456858288726996;-0.6507460807901223;-0.5823131236886735;1.1037994996596185;9.99968663522188;0.7652757073395953;0.5643938862182057;1.0554913973585187;0.9999692520454961;0.9508979064810672;1.0000038122195776
27.598037;1.1174934511533579;0.8332213281802017;0.7457137054065466;-0.651521475006491;-0.5830273106752837;1.1037431477276072;9.999670812942414;0.7653144871903074;0.5651066876404413;1.055490198932966;0.9999689100033072;0.9513562054508156;1.0000050687175408
27.608037;1.117454096218029;0.8332204957539069;0.7457404412127238;-0.6522956164808327;-0.5837404264189027;1.1036857564956983;9.999655232807537;0.765352281124619;0.5658174514848369;1.0554889406296264;0.9999685783658134;0.9518127501636178;1.0000063240801953
27.618037;1.1174147165427901;0.8332220362470784;0.7457692860434109;-0.6530658920370072;-0.5844501321916861;1.1036293269836943;9.999639926579208;0.7653910913514398;0.5665251799151618;1.0554876228734231;0.9999682511364165;0.9522685454552919;1.0000075806995585
27.628037;1.117376312328606;0.8332230334407165;0.7457969660921037;-0.6538355264556438;-0.5851587903327491;1.1035728610788849;9.99962492886705;0.7654289190629199;0.5672308753343671;1.0554862463862003;0.9999679243571343;0.9527225688953103;1.0000088416791029
27.638037;1.1173368877725296;0.8332219877745823;0.7458234766575053;-0.6546020575354742;-0.5858652432160258;1.1035173617841547;9.999610266713402;0.765466764112599;0.5679345407640762;1.0554848120285665;0.9999675959264774;0.9531756171864306;1.0000101092895413
27.648037;1.1172984455160115;0.8332227795898156;0.7458509593702327;-0.65536538010252;-0.5865683490412132;1.103460832981637;9.999595963127739;0.7655046254175358;0.5686351797757654;1.0554833211238177;0.9999672651749301;0.9536270877461842;1.0000113840608778
27.658037;1.1172589898729395;0.8332240419795669;0.7458795260027186;-0.6561267513000458;-0.587270281411151;1.1034052792073812;9.999582048294354;0.765542501343199;0.5693337958570303;1.0554817760311213;0.9999669325275704;0.9540775713881822;1.0000126644936345
27.668037;1.1172205210451862;0.8332234104044679;0.7459057243361489;-0.6568850477373089;-0.58796898464211;1.1033487052406927;9.999568566479315;0.7655803898883412;0.5700313917933082;1.055480180578789;0.9999665991043527;0.9545276630765284;1.000013947038901
27.678037;1.117182039568444;0.8332239227052466;0.7459329378024325;-0.6576407659940349;-0.5886654276189802;1.103293115905873;9.999555578670833;0.7656172888752498;0.5707259696826071;1.055478540320461;0.9999662660395351;0.9549753667854612;1.0000152268910911
27.688037;1.1171435444777138;0.8332256201848701;0.7459612005428838;-0.6583951468092244;-0.5893607207539063;1.1032375161330406;9.999543160698257;0.7656551959321304;0.5714175314279403;1.0554768621047455;0.999965933609965;0.955422285245755;1.0000164991568627
27.698037;1.1171050351863527;0.8332246922223989;0.745987098140095;-0.659145841173184;-0.5900527611461671;1.103182910546065;9.999531394371747;0.7656921085406285;0.5721080789087182;1.05547515250604;0.9999656008736302;0.9558680100915568;1.0000177593908766
27.708037;1.1170665121506258;0.8332249917206781;0.7460140751102008;-0.6598964389218055;-0.5907447621131199;1.1031273029461885;9.999520356403785;0.7657300245329568;0.5727956138975797;1.055473416585685;0.9999652658966072;0.9563129450156563;1.0000190034416223
27.718037;1.1170289758923295;0.833225827512431;0.746040840137254;-0.660642640002962;-0.5914323449340698;1.1030726962506237;9.999510108452606;0.7657669426131998;0.5734821383892317;1.0554716581824002;0.9999649258798571;0.956756681622832;1.0000202273126773
27.728037;1.1169904290870627;0.8332271229455376;0.7460686543942316;-0.6613868877261946;-0.5921187542824883;1.103017092563958;9.999500686734175;0.7658038627600582;0.5741656549295964;1.0554698805224663;0.9999645771426773;0.9571988177756932;1.0000214277810393
27.738037;1.116952872004504;0.8332265624900242;0.7460941060190642;-0.6621293092892935;-0.5928030449531823;1.102962493326875;9.999492096573853;0.7658407867780573;0.5748471663219646;1.0554680864868637;0.9999642155472641;0.9576399466362403;1.0000226030031287
27.748037;1.1169153065089252;0.8332270980605058;0.7461205032148833;-0.6628679155051083;-0.5934839649561087;1.1029078994215542;9.99948431728562;0.7658777184557011;0.575525675044128;1.0554662791590947;0.9999638373540202;0.9580794615624826;1.000023751866546
27.758037;1.1168777331912192;0.8332275762569689;0.7461468132962118;-0.6636052310428188;-0.5941637744380945;1.1028543110009936;9.999477308482916;0.7659136628595936;0.5762031829068495;1.055464462432055;0.9999634396970661;0.9585177588122453;1.0000248730648023
27.768037;1.1168401526083098;0.8332279518892205;0.7461729969322102;-0.6643400158745757;-0.5948413629844783;1.1027997276143098;9.99947101357673;0.7659506254920895;0.576878691009479;1.0554626410493997;0.9999630201605936;0.9589558324433862;1.0000259653656174
27.778037;1.1168025665450219;0.8332282236480237;0.7461990543339946;-0.6650722702463413;-0.595516730595524;1.1027461488200114;9.999465370158363;0.7659866122570552;0.577551199845978;1.0554608199564277;0.9999625759318684;0.9593914795299764;1.0000270286394224
27.788037;1.1167649781673992;0.8332284346161811;0.746225025252726;-0.6658032344721106;-0.5961909876864775;1.1026925745300573;9.99946032435164;0.7660236300980727;0.5782217096198241;1.0554590034195144;0.99996210342647;0.9598268963723162;1.0000280645631439
27.798037;1.1167273908199955;0.8332272566195874;0.7462497212771249;-0.6665304725319191;-0.5968619527516491;1.1026390049459092;9.999455832376828;0.766059686914066;0.5788902207118456;1.0554571945958544;0.9999615987835854;0.9602604841074059;1.0000290764829867
27.808037;1.1166908064439298;0.8332291781622606;0.7462764946189692;-0.6672557166044969;-0.5975306418845779;1.1025854408015192;9.999451849954934;0.7660957904015406;0.5795577339758079;1.0554553954287662;0.9999610586367671;0.9606936418961561;1.0000300685167633
27.818037;1.1166532284394286;0.833229073760467;0.74630209158596;-0.6679790921563222;-0.5981982361715632;1.102531884058163;9.99944832859917;0.7661319471634359;0.5802222507427399;1.0554536066338291;0.9999604802994978;0.9611251604395146;1.0000310445726177
27.828037;1.1166166585054838;0.8332283049201404;0.746326395964177;-0.668699367297272;-0.5988625620912054;1.1024793384129983;9.999445224304822;0.7661681622381304;0.580883772728229;1.0554518281224314;0.9999598613786697;0.9615550354206969;1.000032007907896
27.838037;1.1165801017175552;0.8332287145900722;0.746351726714129;-0.669418310721985;-0.5995257381658594;1.102425809286726;9.999442508840344;0.7662044386368594;0.5815443019620047;1.055450059496003;0.9999591994220157;0.9619844731392136;1.0000329615338615
27.848037;1.1165425638626498;0.8332295334970613;0.7463780644039888;-0.6701340564934443;-0.6001866303154332;1.1023733031701617;9.999440174275383;0.7662407775953544;0.582202840678371;1.0554482999380832;0.9999584921468403;0.962412870923327;1.0000339094117636
27.858037;1.1165060479937077;0.8332296857123228;0.7464031121198659;-0.6708467046919564;-0.600844254104334;1.1023208264427538;9.99943822714573;0.7662761796325436;0.5828593912512605;1.0554465478060717;0.9999577382586119;0.9628394359112314;1.0000348572635092
27.868037;1.1164705562266557;0.8332293005219911;0.7464269896135901;-0.6715599768939254;-0.6015019407872879;1.1022683848883525;9.99943668037399;0.7663126456078013;0.5835139561240736;1.0554448002725831;0.9999569379183681;0.9632657644012289;1.0000358116744774
27.878037;1.1164340887329842;0.8332293177046286;0.7464518797814105;-0.6722700514227765;-0.6021573435412348;1.1022159841498085;9.999435546199324;0.7663481771875797;0.584165537577794;1.0554430532313477;0.999956092116843;0.9636896628139502;1.000036778226618
27.888037;1.1163976403937712;0.8332291766612716;0.746476617151073;-0.6729763596544104;-0.6028094149472798;1.1021646293247314;9.999434825578765;0.7663837765255378;0.5848161376993471;1.0554413018189004;0.9999552016335957;0.9641131434169313;1.0000377605831072
27.898037;1.1163622036846481;0.8332296456839177;0.7465012253596828;-0.6736807710839539;-0.6034592890929577;1.1021123238643957;9.999434506021514;0.7664194458164572;0.5854637585833482;1.0554395409121973;0.9999542667995895;0.9645349980498718;1.0000387609238859
27.908037;1.1163257720698252;0.8332293194646098;0.7465257850983711;-0.6743832671736948;-0.6041080290511338;1.1020610698917381;9.99943457498582;0.7664551873768742;0.586110401884273;1.055437765039386;0.9999532881737204;0.9649564450168646;1.0000397806369685
27.918037;1.1162903369319617;0.8332296028472559;0.7465502214689507;-0.6750838681597381;-0.6047545717539535;1.1020098698517937;9.999435030114498;0.7664910035333891;0.5867540677884736;1.0554359682169598;0.9999522668938992;0.965376275157237;1.0000408207497538
27.928037;1.1162548927229852;0.8332297704655964;0.7465745559977933;-0.6757819447695833;-0.6053988935293257;1.1019587274142493;9.999435877275992;0.7665268957676188;0.5873967547750747;1.05543414381737;0.9999512043352333;0.9657957085227564;1.0000418823489379
27.938037;1.11621943423625;0.8332285822954767;0.7465976805179488;-0.6764775411530402;-0.6060410337193557;1.1019076463409263;9.999437124756772;0.7665618640889045;0.5880364603709596;1.055432284677438;0.9999501023788979;0.9662127388521711;1.0000429670786635
27.948037;1.1161839562430653;0.8332298002197073;0.7466229679902615;-0.6771717652344191;-0.6066819847126471;1.10185762844871;9.999438779051145;0.7665979074969803;0.5886751819619811;1.055430384096548;0.9999489643490953;0.9666301715931064;1.0000440775400903
27.958037;1.1161484527301977;0.8332296611332943;0.7466470500455308;-0.677863509482512;-0.607320754120749;1.1018066730005789;9.99944084664034;0.76663302490025;0.5893119172622527;1.0554284367439963;0.9999477951993363;0.9670458128542492;1.0000452169169325
27.968037;1.1161129168410904;0.8332281642223581;0.7466699283423704;-0.6785527741326502;-0.6079573419474006;1.1017567777830632;9.999443336414314;0.7666692154265002;0.5899456644561198;1.0554264378328884;0.9999466008601765;0.9674606406555903;1.0000463879512433
27.978037;1.1160773414150693;0.8332277877910662;0.7466938252032533;-0.6792394715911491;-0.6085916695027667;1.10170694021883;9.999446252968605;0.7667044778991099;0.5905784221914037;1.0554243815565505;0.9999453876557486;0.967874291053844;1.0000475925976466
27.988037;1.1160427193254534;0.8332280168692136;0.7467176129365212;-0.6799242812911158;-0.6092237998241938;1.1016571581172736;9.999449591757122;0.7667398098238989;0.5912081894735054;1.0554222610603345;0.9999441621614449;0.9682863387412259;1.0000488322621477
27.998037;1.1160070465805922;0.8332286845040594;0.7467424825180661;-0.6806071288569658;-0.609854756595616;1.1016074303495529;9.99945334774592;0.7667752065544962;0.5918369653738929;1.0554200697773;0.9999429312903727;0.9686980042368043;1.000050107503201
28.008037;1.1159723177728313;0.8332274327132668;0.7467649873927552;-0.6812869389454397;-0.6104824844250086;1.1015577566450239;9.999457522093149;0.7668106613719833;0.5924637488183648;1.055417802450187;0.9999417019538965;0.9691086747531109;1.0000514175301938
28.018037;1.1159375300935384;0.8332273410517234;0.746788557124778;-0.6819654231989782;-0.6111090624025078;1.1015091362276292;9.99946211615281;0.76684616672948;0.5930875386283505;1.0554154550663584;0.9999404802935595;0.9695177340939495;1.0000527603126217
28.028037;1.1159016810864528;0.8332264018876809;0.7468120593763838;-0.6826407487245543;-0.6117333957646769;1.1014595663390485;9.999467126851794;0.7668807161687765;0.5937103337533746;1.055413024094047;0.9999392713216128;0.9699256092502271;1.0000541329645842
28.038037;1.1158667665704876;0.833224915080986;0.7468344199501923;-0.6833167128113017;-0.6123577920954664;1.101411042169041;9.9994725508876;0.7669163055479589;0.5943311334949156;1.0554105060682633;0.9999380791996529;0.9703332657670891;1.0000555320208029
28.048037;1.115831784704631;0.8332245053536235;0.7468577566830434;-0.6839888733138453;-0.6129788177490193;1.101362558520668;9.99947839121658;0.7669509329479;0.5949499375787081;1.0554078980351265;0.9999369077143372;0.9707391183654211;1.000056953841272
28.058037;1.1157977333959896;0.833225944037698;0.7468820854097868;-0.684659109251097;-0.6135976068446325;1.1013141113907532;9.99948465834802;0.7669865981710151;0.5955667462031589;1.0554051983080739;0.9999357603413951;0.971144744376301;1.000058394930011
28.068037;1.1157626135514624;0.833225305977834;0.7469052210525291;-0.6853262299671081;-0.6142141906824505;1.101266697909758;9.999491363772506;0.7670213022821699;0.5961815598798325;1.055402406678673;0.9999346396764199;0.971548560764333;1.000059851846967
28.078037;1.1157274250840339;0.8332233168525771;0.7469271418310911;-0.6859908747353498;-0.6148285929716751;1.1012183151518486;9.99949851472139;0.7670560468000078;0.5967943789432159;1.0553995236860914;0.9999335468023519;0.9719513556305293;1.0000613211926264
28.088037;1.115693168618075;0.8332232239651307;0.7469500864631454;-0.6866548363664196;-0.6154418691236645;1.1011709594676518;9.99950611715152;0.767090832752345;0.5974062030430395;1.0553965496274356;0.9999324811583044;0.9723537431324061;1.000062799674763
28.098037;1.1156578470803997;0.833222297674332;0.7469729421126643;-0.6873156376125212;-0.6160529006577251;1.1011226269456185;9.999514182076304;0.7671256604671933;0.5980150308524331;1.055393484675454;0.9999314410436798;0.9727544969110359;1.0000642834101283
28.108037;1.1156234611678608;0.8332207963387024;0.7469945963271742;-0.6879758450744092;-0.6166628847808002;1.1010753137882088;9.99952273310641;0.7671605301867092;0.5986228601846032;1.055390329898609;0.9999304244656922;0.9731548495708594;1.000065766853093
28.118037;1.1155890135132867;0.8332204334191321;0.7470172485122024;-0.6886334907305811;-0.6172706086427898;1.1010280159901458;9.999531811153089;0.7671954425809144;0.599228688359072;1.0553870874419178;0.9999294298091116;0.9735541904992769;1.0000672427679185
28.128037;1.1155545051368612;0.8332200178188369;0.7470398271341308;-0.6892898574673455;-0.617877222019399;1.1009807290132263;9.999541469758409;0.767229398324014;0.599831512288353;1.0553837599521922;0.9999284561374648;0.9739511194735501;1.0000687033046094
28.138037;1.1155199356845675;0.8332207036575408;0.7470633637334666;-0.689942424048781;-0.6184804647179761;1.1009344479674676;9.999551764472342;0.7672643968887136;0.6004333283760273;1.0553803503999715;0.9999275032008812;0.9743484472892161;1.0000701408640669
28.148037;1.1154853047427074;0.8332188653176019;0.7470846052662881;-0.6905937999056369;-0.6190826756638643;1.1008871680608452;9.99956274094759;0.7672984361298016;0.6010341327846497;1.0553768618279853;0.9999265711148327;0.9747446036400718;1.0000715478738083
28.158037;1.115450613010236;0.8332181776595322;0.7471068426355175;-0.6912426147619928;-0.6196826263462021;1.100840884703673;9.99957442583044;0.7673325131357461;0.6016319220179589;1.0553732967859397;0.9999256597673455;0.9751391484258002;1.0000729160489383
28.168037;1.1154158619760628;0.8332174047929649;0.7471289639416723;-0.691888912751895;-0.6202803561312804;1.1007935937609725;9.999586823953942;0.7673676248920392;0.6022276931989833;1.0553696573412474;0.9999247683169287;0.9755334898823543;1.000074236467326
28.178037;1.1153820523004336;0.8332173182732328;0.7471509867701311;-0.6925345796226693;-0.6208769991652847;1.1007472921782644;9.999599919751155;0.7674017685911161;0.6028224437135855;1.05536594570592;0.9999238949219217;0.9759266768498777;1.0000755005166153
28.188037;1.115347186099491;0.8332151898287612;0.7471717986599883;-0.6931771275438137;-0.6214714369433656;1.1007009777442291;9.999613680898436;0.7674359420219284;0.6034151704861372;1.0553621648116325;0.9999230369613926;0.976318883032027;1.0000767004781848
28.198037;1.115313263172632;0.8332149497546658;0.7471935794857075;-0.6938177634147709;-0.6220636381912159;1.1006546485843929;9.999628061729641;0.7674701434099296;0.6040058695402701;1.0553583185816455;0.9999221919886414;0.9767101108763039;1.000077829690576
28.208037;1.1152792858744303;0.8332147273640423;0.7472153164850123;-0.6944583613282032;-0.6226558393742487;1.1006093034704698;9.999643005440205;0.7675033707359914;0.6045945363105028;1.055354411721522;0.9999213583585927;0.9770995767325434;1.0000788829557818
28.218037;1.1152442570483871;0.8332136719212739;0.7472369109749846;-0.6950945566722396;-0.6232446855127919;1.1005629416617588;9.999658445173962;0.7675376209791558;0.605181166186751;1.0553504489710115;0.9999205348912805;0.97748885398484;1.000079856896358
28.228037;1.1152101775392411;0.8332132834697816;0.747258362926842;-0.6957288862316666;-0.6238313345006443;1.1005175619096021;9.999674304415155;0.7675718895931314;0.6057667546516143;1.05534643455176;0.999919720469355;0.9778777779762607;1.0000807500209685
28.238037;1.1151760500109997;0.8332128891515861;0.7472797323960181;-0.6963619398323406;-0.6244168730125045;1.1004711618803948;9.999690498905807;0.7676051709566432;0.606349297580113;1.0553423721990107;0.9999189140189935;0.9782643265731644;1.0000815625509025
28.248037;1.1151418774568866;0.8332124965734804;0.7473010208658394;-0.6969937175800414;-0.625001301048628;1.100425738426241;9.999706937491293;0.7676394594559381;0.6069307920280346;1.055338265462188;0.9999181148876837;0.9786513093328145;1.0000822959696238
28.258037;1.1151086638267853;0.83321151134634;0.7473210211584503;-0.6976224386015252;-0.6255824609118982;1.100380288740119;9.999723523916886;0.7676727500951719;0.6075112365403276;1.055334118784548;0.9999173235362282;0.9790371577546558;1.0000829525885526
28.268037;1.1150744161486579;0.8332110561403655;0.7473420749336375;-0.6982491891165983;-0.6261624471745454;1.1003348118653322;9.999740164288488;0.7677060386769329;0.6080886306137183;1.055329939016775;0.9999165418900612;0.9794214142267026;1.0000835353978443
28.278037;1.115040140372224;0.8332106251828441;0.7473630547968484;-0.6988746642358291;-0.6267413229620862;1.1002903089598244;9.999756772951535;0.7677393217509911;0.6086649743053915;1.055325735476059;0.9999157730909553;0.9798053167716264;1.000084047904043
28.288037;1.1150068432403988;0.8332109066546938;0.747383904472882;-0.6994982792984183;-0.627318001616777;1.1002447820234849;9.999773270991923;0.7677725961347677;0.6092392684956823;1.0553215186851463;0.9999150208732196;0.9801882405433407;1.000084493907538
28.298037;1.114972533671039;0.8332092191913864;0.7474035560467437;-0.7001187721813278;-0.627892475015121;1.1002002326731544;9.999789579906171;0.7678058585320142;0.6098115151678377;1.0553172994983038;0.9999142887717497;0.9805701810340223;1.0000848776828781
28.308037;1.114939217491444;0.8332108183930238;0.7474253816591415;-0.7007397949663423;-0.6284668933434477;1.1001546618494298;9.99980561571324;0.7678391059548175;0.610381717311618;1.0553130887361155;0.9999135796224006;0.9809511335396492;1.0000852039668242
28.318037;1.1149059015075184;0.8332111359148936;0.7474459535148165;-0.7013571117603237;-0.6290380197608416;1.1001100700780448;9.999821290612148;0.7678723365464488;0.6109508785734428;1.0553088963318091;0.9999128954703504;0.9813317152179586;1.0000854773082828
28.328037;1.1148725911447077;0.8332114545839218;0.7474664232349548;-0.7019719169983439;-0.6296069252960971;1.1000654580395763;9.999836522495755;0.767905550026044;0.6115180028317565;1.0553047303472836;0.9999122374499861;0.9817112978175144;1.0000857018752407
28.338037;1.114839291295306;0.833210579408625;0.7474857221052923;-0.702585492806632;-0.6301747597500806;1.1000208270189877;9.999851247907854;0.7679377475476642;0.6120830940065267;1.0553005977635077;0.9999116055596621;0.9820890923249466;1.0000858818957088
28.348037;1.114806006614343;0.8332109848210201;0.7475060733166161;-0.7031977514590944;-0.6307414443464142;1.0999771784092056;9.99986543383011;0.7679709309504863;0.6126461559620712;1.0552965064000017;0.9999109986507765;0.9824666561533415;1.000086021703345
28.358037;1.1147727421075646;0.8332113878664641;0.7475263287244919;-0.7038074990362628;-0.6313059080593102;1.0999325130188742;9.99987907806407;0.7680031016062513;0.6132081921974103;1.055292465206756;0.9999104147463351;0.9828430426417583;1.000086125113823
28.368037;1.114739503663807;0.8332117883395244;0.7475464889722697;-0.7044147357442253;-0.6318681508882413;1.0998888314414095;9.999892196106055;0.7680352595330334;0.6137682057002566;1.055288483283472;0.9999098514146324;0.9832184032757405;1.0000861948704962
28.378037;1.1147062978852764;0.8332109919022391;0.7475654833493783;-0.7050207435713541;-0.6324293226379556;1.0998441347434162;9.999904808234364;0.7680674033281312;0.6143271991051499;1.0552845691924104;0.999909305930926;0.9835933551098696;1.0000862328660334
28.388037;1.114674131106849;0.8332121535007596;0.7475854742620839;-0.7056248560518438;-0.6329882578852115;1.099800424659382;9.999916932538834;0.768099530578832;0.6148831746643934;1.0552807302481109;0.9999087754766861;0.9839666427407293;1.0000862407983953
28.398037;1.1146410119691912;0.8332126709213742;0.747605472870146;-0.7062282752782117;-0.6335471692982425;1.0997567036322897;9.999928578072952;0.7681316380585674;0.6154391340276885;1.05527697158528;0.9999082576029743;0.984340136134216;1.0000862205054015
28.408037;1.1146089115085227;0.8332131976373428;0.7476247560141529;-0.7068293313070337;-0.6341034434132056;1.0997129748249517;9.99993973986534;0.768163721712188;0.6159920783211729;1.0552732959739954;0.9999077506709425;0.9847119575987527;1.0000861737948574
28.418037;1.1145769090986102;0.8332144129380805;0.7476445631092291;-0.7074283915953251;-0.6346579368691121;1.0996692418454004;9.999950402268885;0.7681957768885507;0.6165440084641785;1.0552697048726134;0.9999072540280444;0.9850833559632347;1.0000861023652154
28.428037;1.1145449768806714;0.8332156098781982;0.7476642896748491;-0.7080249431532641;-0.6352102094394072;1.0996265081862073;9.999960549200742;0.7682277991221678;0.617093925264717;1.0552661996315778;0.9999067678444118;0.9854537039900526;1.0000860084483103
28.438037;1.1145121221662422;0.8332161046596419;0.7476839969535184;-0.7086195619773613;-0.6357613477514416;1.099582776779037;9.999970171120996;0.7682597852006875;0.6176418293692172;1.0552627820854141;0.9999062924692443;0.985822999398055;1.0000858951489735
28.448037;1.114480348550998;0.8332172989268529;0.7477036063651903;-0.7092123337273646;-0.6363102889569314;1.09954004980902;9.999979261953136;0.7682907337166389;0.6181887212038253;1.0552594549273162;0.9999058278065769;0.9861910881349364;1.000085765639923
28.458037;1.1144486592272678;0.8332172691521168;0.7477220687048565;-0.7098038787973647;-0.6368581590844261;1.0994963288304074;9.999987810785193;0.7683226447781665;0.6187336006524222;1.0552562219927228;0.9999053735742955;0.9865589016905872;1.000085622742463
28.468037;1.1144180541632203;0.8332192088000773;0.7477415864349536;-0.7103947729789174;-0.6374049031209356;1.0994536152373666;9.999995797190111;0.7683535196172888;0.6192764667933133;1.055253088423803;0.999904929916699;0.9869248813086408;1.000085469490885
28.478037;1.1143865340511305;0.8332203372150424;0.7477610126657228;-0.7109812587298804;-0.6379482920610414;1.0994109103157526;10.000003193700602;0.7683843605605322;0.6198183182026619;1.0552500604949133;0.9999044975753034;0.9872904320793446;1.0000853094324373
28.488037;1.1143550973256682;0.8332215056801046;0.7477804463077314;-0.7115677118200876;-0.6384916809265169;1.0993682148182307;10.000009972887097;0.7684151709821713;0.6203581533936721;1.0552471443883635;0.9999040779239713;0.9876549237564093;1.0000851464382299
28.498037;1.1143247424057248;0.8332221525837618;0.7477987166897467;-0.7121536038460448;-0.6390340225027673;1.099326529036756;10.00001611497791;0.768445955165509;0.6208969708328136;1.0552443443337494;0.9999036730526639;0.9880189811937263;1.0000849843119184
