time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
28.508037;1.1142934694889088;0.8332232107497294;0.747818004223467;-0.7127350424544769;-0.6395729695671653;1.0992838529517523;10.000021611856912;0.7684767180040599;0.6214327688563642;1.0552416617977887;0.9999032858512603;0.9883813444036939;1.0000848261615014
28.518037;1.1142632762853828;0.8332249746591137;0.7478372332586769;-0.7133158774966856;-0.6401108299389583;1.0992411860273696;10.000026462537681;0.7685074642966881;0.6219685461193512;1.0552390964005265;0.9999029199429547;0.9887438973844237;1.000084674069558
28.528037;1.1142321637536008;0.8332259905685482;0.7478564413197375;-0.7138947771527865;-0.640647556021171;1.0991995273485151;10.00003066069501;0.7685381981639438;0.6225023021579579;1.0552366474802062;0.9999025793016263;0.9891053825185189;1.0000845292228673
28.538037;1.1142021313297537;0.8332264225223948;0.7478744354547749;-0.7144718810927811;-0.6411821244098437;1.099157876232369;10.00003418794329;0.7685689231711643;0.6230340371205999;1.0552343150433847;0.9999022677739648;0.9894657998225307;1.0000843919690274
28.548037;1.114172180738088;0.8332292544473069;0.7478945657479177;-0.715046391541105;-0.6417143930793541;1.0991162329963566;10.000037021443791;0.7685996428688472;0.6235637510189107;1.0552320996941296;0.9999019889569662;0.9898251484263398;1.0000842619837813
28.558037;1.114142313278732;0.8332308587905914;0.7479135793684452;-0.7156209149756413;-0.6422467010795017;1.0990745989634951;10.000039141079691;0.7686293609859978;0.6240924433042228;1.0552300016046348;0.9999017465955586;0.9901832796126331;1.0000841389475013
28.568037;1.1141125306444917;0.8332323375978021;0.7479324695643037;-0.7161916957633938;-0.6427756777650705;1.0990329752405192;10.000040527870164;0.7686600809050319;0.6246201127191165;1.055228019072602;0.9999015447118887;0.9905417426888621;1.0000840233030854
28.578037;1.1140828345450589;0.8332325818234351;0.7479502465254587;-0.7167624897316743;-0.6433046937841186;1.0989913618893679;10.000041161541418;0.7686898052253792;0.62514475733051;1.0552261475693208;0.9999013867167231;0.990897718762425;1.0000839163675832
28.588037;1.1140532264645802;0.8332339746985408;0.7479690549704471;-0.7173307347036392;-0.6438314494878489;1.098949758351304;10.000041015922646;0.7687195361853927;0.6256693748898509;1.055224380141032;0.9999012742156881;0.9912538718144565;1.0000838197134927
28.598037;1.1140247075278775;0.8332360441718633;0.7479878051506236;-0.7178983824137186;-0.6443571185138557;1.098909163864669;10.000040055788523;0.768750276375679;0.6261909635689048;1.0552227093868036;0.9999012068115792;0.9916090806492559;1.0000837344342999
28.608037;1.1139952814585365;0.8332373375308558;0.7480065383170189;-0.7184640925186018;-0.6448816532364366;1.098868577424804;10.000038244285017;0.7687800290914122;0.6267115227133225;1.0552211293141978;0.9999011830947897;0.9919630549116926;1.0000836608222352
28.618037;1.1139669495307774;0.8332379753169447;0.7480240234238187;-0.7190267763571582;-0.645402919878842;1.098826998083627;10.000035552290806;0.7688097981192639;0.6272310527040584;1.0552196353922552;0.9999012018906873;0.9923165701213051;1.0000835985605523
28.628037;1.1139377139983277;0.8332391102685235;0.7480426397984689;-0.7195887149970775;-0.6459241232108031;1.0987864253798472;10.000031963375264;0.7688395869148926;0.627748553962515;1.05521822390743;0.9999012627847681;0.9926689948490447;1.0000835468977844
28.638037;1.1139095724536032;0.8332408624422155;0.7480611568049053;-0.7201488219016101;-0.646443129461792;1.0987458589291208;10.000027476490363;0.7688693978871002;0.6282650265130131;1.0552168918771248;0.9999013659448407;0.9930209624582854;1.0000835042878604
28.648037;1.113880524065126;0.833241778393872;0.7480796163721776;-0.7207057526363411;-0.646959890991756;1.0987052973123947;10.00002210033526;0.7688982323382334;0.6287794704627945;1.0552156369611718;0.9999015121892212;0.9933710666949578;1.0000834681672177
28.658037;1.1138525652086488;0.8332421545783332;0.748096948108828;-0.7212633708780017;-0.6474767156893997;1.098664737254363;10.000015843999405;0.7689280906134863;0.6292918861870495;1.0552144571078168;0.9999017032006327;0.9937208548361486;1.0000834352072119
28.668037;1.113824692882802;0.8332436500087912;0.7481153185095717;-0.7218184423808778;-0.6479912800700209;1.098625173848469;10.000008716948521;0.768957972381652;0.6298032739111894;1.0552133502332084;0.9999019408798626;0.9940701843336859;1.0000834014504274
28.678037;1.1137969013734716;0.8332450265930637;0.7481336215728321;-0.7223710112455577;-0.6485036235540484;1.0985846018751864;10.000000728890463;0.7689868772713386;0.6303136335984302;1.055212314029048;0.9999022265172942;0.9944182812347295;1.0000833628312582
28.688037;1.1137691833601082;0.833247565667303;0.7481530109108724;-0.7229222706068406;-0.6490148171296917;1.0985450174281688;9.999991880419351;0.7690168054428292;0.6308219653055224;1.0552113456751353;0.9999025611196001;0.9947660585190035;1.0000833161559262
28.698037;1.113741531076646;0.8332476027504353;0.7481701973379636;-0.7234735891285214;-0.6495260894809152;1.098505418440856;9.999982158889603;0.7690457578340284;0.6313282694352746;1.0552104410226504;0.9999029462854648;0.9951119694284344;1.0000832587700739
28.708037;1.1137139369274196;0.8332487638411727;0.7481884344339805;-0.7240223614736915;-0.6500351015144271;1.0984648034617452;9.999971545667991;0.769075736223243;0.6318335467764176;1.0552095942008148;0.9999033845012509;0.9954581943100236;1.0000831868296682
28.718037;1.113687392277592;0.8332505403586091;0.7482065906205377;-0.7245693084236268;-0.6505419164911131;1.0984251702257803;9.999960024045155;0.7691047431455384;0.6323377985439068;1.0552087990571402;0.9999038788460327;0.9958031864730518;1.0000830946010915
28.728037;1.1136598893700076;0.8332514866640713;0.7482247054572619;-0.7251130773120384;-0.6510464867431179;1.0983855153557656;9.99994758239409;0.7691337816126921;0.6328400266044149;1.05520805098341;0.9999044321420528;0.9961470804348374;1.0000829756654657
28.738037;1.1136334177150382;0.8332531425814398;0.7482428139122927;-0.7256574956037047;-0.6515510807666739;1.098346834456652;9.999934217037834;0.7691628547078163;0.6333402339856757;1.055207347110502;0.9999050456696152;0.996489870680513;1.000082824212055
28.748037;1.1136059704791115;0.8332527360753955;0.7482597662744964;-0.7261987789830853;-0.6520534694933585;1.0983071220400606;9.999919938904574;0.7691919654097776;0.6338394251801622;1.0552066860274436;0.9999057182940673;0.9968321865768731;1.0000826351073293
28.758037;1.113579539975256;0.8332542346839988;0.7482777800427469;-0.7267394323387286;-0.6525547321562615;1.098267371626179;9.999904777123641;0.7692211166090721;0.6343376057645629;1.055206068251401;0.9999064466850827;0.9971740216274951;1.0000824037114655
28.768037;1.1135521230431784;0.8332549537394194;0.7482957851989549;-0.7272781427855997;-0.6530548605015;1.098228576287197;9.999888774023788;0.7692503108859662;0.6348337815279342;1.055205496275158;0.9999072264445388;0.9975147321751341;1.0000821264083923
28.778037;1.1135257164785293;0.8332563006275044;0.748313698797469;-0.7278150317238846;-0.6535527918053027;1.0981887290184758;9.999871980281423;0.7692795501870678;0.6353289575584431;1.0552049733653763;0.9999080532542555;0.9978549474340951;1.0000818009959667
28.788037;1.1134993206709745;0.8332563613483907;0.748330468357729;-0.7283507011055258;-0.6540496520710616;1.098149822277113;9.999854454123113;0.7693078358650245;0.6358221380059136;1.0552045019649139;0.9999089235099841;0.9981932548451964;1.0000814263055102
28.798037;1.1134729354530974;0.8332576130751741;0.7483483131307163;-0.728885063193247;-0.6545453624338309;1.0981108480801434;9.999836258078583;0.7693371690644074;0.6363143265639457;1.0552040831589473;0.9999098347425517;0.9985318308432374;1.0000810016177335
28.808037;1.1134465604621246;0.8332588230295574;0.7483661221311604;-0.7294181619897708;-0.6550399623276727;1.098071799412497;9.999817455044731;0.7693655508822127;0.6368055268199604;1.0552037177870544;0.9999107857633623;0.9988691344862816;1.0000805262490744
28.818037;1.1134201960566976;0.8332599501104561;0.7483838554650377;-0.7299487611191064;-0.6555323413428821;1.0980326711221708;9.999798110856416;0.7693949822625279;0.6372947423530638;1.0552034078427766;0.999911776028842;0.9992060704394169;1.0000799993066214
28.828037;1.1133938436094584;0.8332609962130534;0.7484015118500792;-0.730476860760873;-0.6560224994808481;1.0979934598785936;9.999778300746724;0.7694234642520154;0.6377829769450188;1.055203156329773;0.9999128043848433;0.999541737432417;1.000079419409297
28.838037;1.1133675051754865;0.8332608144743255;0.7484180573740706;-0.7310049778190963;-0.656512697003344;1.0979541638713317;9.999758112663036;0.7694529982901731;0.6382692346720523;1.0552029658883626;0.999913868068917;0.9998770382995871;1.0000787844035923
28.848037;1.1133421823437026;0.8332637533822274;0.7484367203239961;-0.7315311909534924;-0.6570006186328216;1.0979157820716967;9.999737646686793;0.7694815856227639;0.6387545194563276;1.0552028382012437;0.9999149627430052;1.0002110721551525;1.0000780917877619
28.858037;1.113315877872311;0.8332647023453059;0.7484542473943131;-0.7320555026151728;-0.657487445383072;1.0978763140081507;9.999717009936521;0.7695102263746025;0.6392378344209615;1.0552027745267303;0.9999160834067452;1.0005439696848875;1.0000773397676748
28.868037;1.1132905907772337;0.8332663522687829;0.7484717035908954;-0.7325792357686246;-0.6579731855359954;1.0978377601186857;9.999696306244866;0.769538919568853;0.6397201820064554;1.0552027758971134;0.9999172251792758;1.0008763680589992;1.0000765278904267
28.878037;1.1132643216551643;0.8332659800853357;0.7484879774871765;-0.7330998303635139;-0.658456720404375;1.0977991207791111;9.999675629665585;0.7695676638761382;0.6402015646911718;1.0552028425423166;0.99991838348457;1.0012082650702887;1.0000756570138187
28.888037;1.1132390680177122;0.8332676024966036;0.74850532406993;-0.7336210400012484;-0.6589402396536502;1.097760394836908;9.999655070480614;0.7695964578667855;0.6406809852247612;1.0552029732327195;0.9999195539642359;1.001539018652205;1.00007472900689
28.898037;1.1132128296983699;0.8332684530631427;0.7485225952908442;-0.7341390664317744;-0.6594215141775668;1.0977215800261733;9.999634724893903;0.7696252995990988;0.6411594463419538;1.055203165229127;0.9999207322555982;1.0018692668827007;1.0000737464705272
28.908037;1.1131876036543364;0.8332700298758183;0.7485397904828953;-0.7346565167003948;-0.6599017021197005;1.0976826743917745;9.999614691922952;0.7696541865854472;0.6416359504132638;1.0552034148784855;0.9999219139775049;1.0021983689711105;1.0000727124720923
28.918037;1.1131623875199759;0.8332716102507729;0.7485569347417989;-0.7351727057979812;-0.6603807796156602;1.0976436767391435;9.999595058317231;0.7696821166197442;0.6421124991465347;1.055203718310852;0.9999230950609307;1.0025268364815714;1.0000716303396335
28.928037;1.113137177441193;0.833271913666464;0.7485728828792356;-0.7356864415809701;-0.6608576757011508;1.0976045861723775;9.999575890004746;0.7697110884288838;0.6425860937730532;1.0552040721376632;0.9999242718691669;1.002854280608138;1.0000705040563598
28.938037;1.1131119707197463;0.8332734548590975;0.7485898988687401;-0.7361988725077506;-0.6613334218934709;1.0975664017284559;9.999557236924511;0.7697391010730004;0.6430597356475851;1.0552044738615212;0.9999254413429423;1.003181083027373;1.0000693389476174
28.948037;1.1130867671720364;0.8332749956044072;0.7486068745653258;-0.7367100425763814;-0.6618080576377615;1.097527122531843;9.999539140164147;0.7697681526128496;0.6435314262560494;1.0552049215148704;0.999926601696472;1.0035074901474692;1.0000681417462969
28.958037;1.1130615685241123;0.833276532877996;0.7486238113593285;-0.7372199518715861;-0.6622815829335076;1.0974887480918392;9.999521636623939;0.7697962394948227;0.6440021667621069;1.0552054132618058;0.9999277526256337;1.0038326011186351;1.000066920070826
28.968037;1.1130363770544582;0.833276782433362;0.7486395604575417;-0.7377274083649875;-0.6627529268202486;1.0974492785296768;9.999504764034173;0.7698253568999538;0.6444709581515871;1.0552059475222302;0.9999288938972277;1.0041573012082252;1.0000656815693263
28.978037;1.1130121945088445;0.8332789795378301;0.7486563614733629;-0.7382342497850222;-0.6632231446880424;1.0974107150978842;9.9994885627472;0.7698534991464957;0.6449388013671438;1.055206523101282;0.9999300238188763;1.004480691592234;1.0000644330300426
28.988037;1.1129870248476013;0.8332804330300201;0.7486731457029847;-0.7387391418291239;-0.663692228228156;1.0973720608806885;9.999473069942503;0.7698816600579425;0.6454056967621475;1.055207138888136;0.999931139707475;1.0048035327408342;1.0000631803805857
28.998037;1.1129618705184503;0.8332818609375804;0.7486898901792295;-0.7392427734970927;-0.6641602013183191;1.0973333209837735;9.999458312200247;0.7699098334325002;0.6458716438309892;1.0552077931579957;0.9999322388996523;1.0051258185378513;1.0000619296334228
29.008037;1.1129377345242404;0.8332839801417067;0.7487065710202013;-0.7397458356664522;-0.6646270878426624;1.0972945018445943;9.99944430627959;0.7699380133397126;0.6463356411914791;1.0552084833123356;0.9999333181032428;1.0054469003041913;1.0000606874509912
29.018037;1.1129136218363371;0.8332860574645959;0.7487232066691891;-0.7402476385633213;-0.6650928639187478;1.0972566099792422;9.99943106991881;0.769966194226422;0.6467986862594544;1.0552092063517313;0.9999343726689124;1.0057674148894953;1.0000594609440039
29.028037;1.1128885375787603;0.8332873161352709;0.7487397765389673;-0.7407462546880437;-0.6655563952469397;1.0972176511213756;9.999418632815654;0.7699943708915579;0.6472597755718585;1.055209959205093;0.9999353973921217;1.0060867132948426;1.000058257401354
29.038037;1.1128644840052317;0.8332892859284995;0.7487563148656099;-0.7412455388475451;-0.6660199504207742;1.0971786301345756;9.999407036114894;0.7700225385144908;0.6477199057645497;1.0552107390578358;0.9999363875385204;1.0064054343170121;1.0000570839177136
29.048037;1.1128404630233386;0.8332911480611049;0.7487727617331092;-0.741742328178639;-0.6664812847315835;1.0971405506720548;9.999396325915598;0.7700506924470361;0.6481790738109623;1.055211543716484;0.9999373390997313;1.0067235759055218;1.0000559470426056
29.058037;1.112816473161872;0.8332928966619405;0.7487891151094879;-0.7422366228458926;-0.6669403981778677;1.0971024145313677;9.999386551614093;0.7700778275448054;0.6486372767934657;1.0552123706902083;0.9999382486792171;1.007040372759551;1.0000548527204327
29.068037;1.1127915118883296;0.8332926532300254;0.7488043630952884;-0.7427302448484607;-0.6673995271436206;1.0970632220799674;9.999377763840501;0.7701059378163805;0.6490945120733688;1.0552132158812335;0.9999391137588103;1.0073573543460144;1.0000538059051733
29.078037;1.1127675746288852;0.8332942880395985;0.7488206428353504;-0.7432232573210725;-0.6678575300863764;1.0970249735173125;9.999370007982831;0.7701340167475325;0.6495497773868684;1.0552140737620486;0.9999399335933778;1.0076731103641134;1.0000528100819386
29.088037;1.1127446583317437;0.8332965148191281;0.7488368026495729;-0.7437144699449084;-0.6683133360579612;1.09698666971342;9.999363320387545;0.770161057749209;0.6500040705969483;1.0552149376255613;0.9999407098786953;1.007987520547256;1.0000518674342183
29.098037;1.112720760990407;0.8332979225649663;0.7488529229652022;-0.7442037300298026;-0.6687680076737459;1.0969483124654529;9.999357726087933;0.770188054296147;0.650456389451445;1.0552157993544815;0.9999414463216132;1.0083007041777658;1.000050978974415
29.108037;1.1126968783140185;0.83329923096204;0.7488689809934269;-0.7446917316855328;-0.6692215688290507;1.0969099043477828;9.999353231807168;0.7702160000285424;0.6509087315057966;1.0552166506446377;0.9999421473059318;1.0086147160787027;1.0000501437837397
29.118037;1.1126730067330872;0.833299199497524;0.7488838649478492;-0.7451785189065783;-0.6696740589873427;1.096872448244242;9.999349823573791;0.7702428890044338;0.6513590943879091;1.0552174848178373;0.9999428170265791;1.0089267388022596;1.0000493582266587
29.128037;1.1126491430596421;0.8333002942444441;0.7488997944682801;-0.7456640039478716;-0.6701253992214391;1.0968339469281867;9.999347476101397;0.7702697158409537;0.6518084763892844;1.0552182973112771;0.9999434595190568;1.0092381816804272;1.0000486167044866
29.138037;1.1126262832434652;0.833302043077529;0.7489156763520082;-0.7461501631091559;-0.6705767633092036;1.0967954028511226;9.999346159990951;0.7702964758350169;0.6522558769979376;1.0552190855406083;0.9999440784273628;1.0095483974085093;1.000047913573838
29.148037;1.112602424323012;0.8333028611655018;0.7489314342299579;-0.746631896761392;-0.6710247722096551;1.096757818113933;9.999345841099949;0.7703241651127529;0.6527032970368591;1.0552198488787905;0.9999446764356863;1.0098594398133474;1.000047244346167
29.158037;1.112579560399277;0.8333030922890273;0.7489460322154065;-0.7471143495087095;-0.6714728444308652;1.096719194900588;9.999346481959657;0.770350780872855;0.6531487382103329;1.055220588023218;0.9999452549067934;1.0101684888081446;1.000046605632171
29.168037;1.1125566875817066;0.8333043958890194;0.7489616322005956;-0.7475942658272793;-0.6719186563111174;1.096681536031886;9.999348048027748;0.770376321772579;0.653593202232662;1.0552213037335634;0.9999458138906389;1.0104761904230333;1.0000459950013763
29.178037;1.1125328021546044;0.833304858052015;0.7489771832156935;-0.7480722266899783;-0.6723633338125803;1.0966438448321736;9.999350513560147;0.770402787921854;0.6540356899649925;1.055221996151424;0.9999463526049661;1.0107834224558199;1.00004541114939
29.188037;1.1125098993069225;0.8333059745913007;0.7489926805327303;-0.7485508642343235;-0.6728080351648561;1.096606124842789;9.999353856829195;0.7704291803241142;0.6544782008191828;1.0552226649168968;0.9999468697439516;1.0110907171102226;1.0000448535664346
29.198037;1.112486978155105;0.8333069359377753;0.7490080655397324;-0.7490270095814257;-0.6732505156356595;1.0965683798337194;9.999358044804534;0.7704555001721926;0.6549187327055425;1.0552233092722876;0.9999473633396053;1.0113967800268273;1.000044321615617
29.208037;1.1124640394337153;0.833307788630526;0.7490233763776319;-0.7495018982537117;-0.6736918856326279;1.0965306136150612;9.99936302462149;0.7704817485600267;0.6553582827784127;1.0552239279211646;0.9999478308290158;1.0117022578476642;1.000043813588574
29.218037;1.1124410852461186;0.8333085345168185;0.7490386111446135;-0.7499755303303043;-0.674132145153562;1.0964928301348082;9.999368726879789;0.7705069269515984;0.6557968486793608;1.0552245188973928;0.999948269401595;1.0120063878363137;1.0000433264399684
29.228037;1.1124181180760255;0.8333091312141058;0.749053727877778;-0.7504466705804194;-0.6745701837864516;1.096456034254232;9.999375071071228;0.7705330376979143;0.6562344293294331;1.055225079932991;0.9999486760640136;1.0123106920882918;1.0000428563917112
29.238037;1.1123951400127348;0.8333096691320516;0.7490688028721444;-0.7509177897302948;-0.6750082223483007;1.0964182323776144;9.999381971037224;0.7705580839200221;0.656671024720005;1.0552256093627483;0.9999490476302064;1.012613647609164;1.0000423992690257
29.248037;1.1123721527633463;0.8333101085230635;0.7490837941679588;-0.7513876525232128;-0.6754451504268596;1.096381431936608;9.999389341844676;0.7705840693430517;0.6571056353559682;1.0552261066866317;0.9999493811455524;1.0129161279412568;1.0000419501562168
29.258037;1.1123491585114407;0.833309262860745;0.7490976286598005;-0.7518575381826375;-0.6758821179054447;1.0963436397152364;9.999397104836232;0.7706089983024101;0.6575392622533938;1.055226572143591;0.9999496737108206;1.0132172598928608;1.0000415035725885
29.268037;1.1123261606439474;0.8333094752851444;0.7491124072642166;-0.7523236532721449;-0.6763157146025198;1.096306860760991;9.99940518840249;0.7706338752023826;0.6579719074633922;1.0552270057702244;0.9999499213207427;1.0135178043612936;1.0000410542172984
29.278037;1.1123041633751511;0.8333103710815781;0.7491271159406323;-0.7527904504132482;-0.676749335147902;1.0962700987192597;9.999413526351127;0.7706587038849059;0.6584035744241789;1.0552274072300825;0.9999501186585678;1.0138177606463379;1.000040597106812
29.288037;1.1122811741853942;0.833310418151444;0.749141719287715;-0.753254053863115;-0.6771807108681617;1.096232356249203;9.999422056855286;0.7706844879205198;0.6588342675259508;1.055227776584103;0.9999502602594859;1.0141178877529786;1.000040127335433
29.298037;1.1122581992000713;0.8333104346739338;0.7491562754220353;-0.7537176365343998;-0.6776120865069172;1.0961956348985333;9.99943072415068;0.7707092311710194;0.6592629909724406;1.0552281146361353;0.999950341197362;1.0144160143164687;1.0000396402394383
29.308037;1.1122362440973999;0.833311063213547;0.7491706850288633;-0.7541794324640267;-0.6780412651759226;1.0961589349785803;9.999439484932845;0.7707339378286635;0.6596917481926842;1.055228422528589;0.9999503568836376;1.0147141996104136;1.0000391316396275
29.318037;1.1122133160290397;0.8333096687571234;0.7491839221318127;-0.7546393127610891;-0.6784693489027535;1.0961232557529832;9.999448312859679;0.7707586122358002;0.6601185425859918;1.0552287013362958;0.9999503030464317;1.0150111419842542;1.0000385976731656
29.328037;1.1121914195227784;0.8333102195193477;0.7491982049046455;-0.7550998336170776;-0.6788974170003802;1.096086595402659;9.999457193020422;0.7707832584808028;0.6605443782348587;1.05522895210499;0.9999501758799637;1.0153074902133838;1.0000380343770634
29.338037;1.1121695602723771;0.8333106723174555;0.7492123659446805;-0.7555578646715061;-0.6793232641976789;1.0960499504812924;9.999466114419796;0.7708078801012648;0.6609692593127223;1.0552291766443258;0.9999499719331723;1.0156032437450266;1.000037437551048
29.348037;1.1121477413044492;0.833311074316829;0.7492264443907408;-0.7560146410740998;-0.6797480009036421;1.0960143160270202;9.999475070722895;0.7708314806372069;0.6613931891586218;1.055229378013185;0.9999496883497082;1.0158976452936028;1.0000368026133173
29.358037;1.1121249635148047;0.833310746539178;0.7492405011278019;-0.7564706915047589;-0.680172713587825;1.0959776863901785;9.999484065118864;0.7708560642062161;0.6618161703220338;1.055229559338063;0.9999493233827677;1.0161922165851975;1.0000361242577158
29.368037;1.112103223882314;0.8333098150933155;0.749253303429336;-0.7569250023012284;-0.6805952687933059;1.095942055730628;9.999493109145906;0.7708806349686339;0.6622372050265186;1.055229722332448;0.999948876166148;1.0164855515459512;1.000035396788146
29.378037;1.1120815205310581;0.8333101114306575;0.7492671731520133;-0.7573792496844826;-0.6810177844318764;1.095905418888764;9.999502213885831;0.770904196137848;0.6626582949959923;1.055229867293207;0.9999483460572425;1.0167781996208156;1.0000346148955797
29.388037;1.1120598505377888;0.8333103114459496;0.7492809214679793;-0.7578310077841972;-0.6814380791699066;1.0958697727508098;9.999511383575927;0.7709287497611772;0.6630774411699755;1.055229993806777;0.9999477323422491;1.0170703783609705;1.0000337741404253
29.398037;1.1120382107523712;0.8333105029904598;0.7492946284537493;-0.7582827464876771;-0.6818583738268754;1.09583411618101;9.99952061647325;0.7709522971960479;0.6634966440937468;1.0552301008212472;0.9999470342007559;1.017361879801779;1.000032871119388
29.408037;1.1120165989724429;0.833311833992429;0.7493093272076994;-0.7587319521998735;-0.682276408096845;1.0957984480746172;9.999529908079202;0.7709768393914923;0.6639139042961422;1.055230186463427;0.9999462511856976;1.017652917998248;1.000031903279416
29.418037;1.111996014370772;0.833311369523679;0.7493217059220328;-0.7591807005233657;-0.6826934348027845;1.0957627658654419;9.999539258650554;0.7710003769001019;0.6643302222157419;1.0552302489297112;0.9999453841950159;1.0179426298023113;1.0000308690080875
29.428037;1.1119744594880168;0.8333114093995904;0.7493351805633975;-0.7596286772161966;-0.68311039799471;1.0957270662681544;9.999548683126635;0.771023910183624;0.6647455982293554;1.0552302882087994;0.9999444356646312;1.0182317711955273;1.0000297682928074
29.438037;1.1119529345024057;0.8333113550261178;0.7493485420274107;-0.7600741651365631;-0.6835251402897469;1.0956913467818956;9.999558208052717;0.7710484399785503;0.6651600326007211;1.055230306629924;0.9999434084124389;1.018521095850137;1.0000286031492538
29.448037;1.1119324023763009;0.8333112634557333;0.7493611966921075;-0.7605198339109887;-0.6839394695391885;1.0956556061690235;9.99956785640218;0.7710719671275917;0.665573524974889;1.0552303079982954;0.9999423042132174;1.0188090849922402;1.000027377401211
29.458037;1.1119109339418989;0.8333111481957065;0.7493744616342869;-0.7609640492822771;-0.6843531012975528;1.0956208444131041;9.999577637189308;0.7710954925218989;0.6659850738942249;1.0552302972635714;0.9999411234384222;1.0190958378097654;1.000026095911318
29.468037;1.1118904917167514;0.8333104258481615;0.7493864950023317;-0.7614065310703692;-0.684764575606251;1.0955850628392538;9.999587545077587;0.7711190178376266;0.66639667674304;1.0552302811345082;0.9999398657118329;1.0193826582471028;1.00002476378168
29.478037;1.1118690771446866;0.8333102043401921;0.7493996460538642;-0.7618482394118941;-0.6851759863918663;1.0955502641146793;9.99959756895897;0.7711425460701052;0.6668073300831255;1.055230268279243;0.9999385302868646;1.0196688909916496;1.0000233860503471
29.488037;1.1118486891186061;0.8333106097503116;0.7494126879157668;-0.7622881712864721;-0.6855852002391285;1.0955144516760031;9.999607702665541;0.7711660809642605;0.66721603041828;1.0552302684566186;0.9999371159712377;1.019953880332152;1.0000219676098485
29.498037;1.1118273281336108;0.833310279484605;0.749425750963527;-0.7627273729076962;-0.6859943900531821;1.09547962902516;9.999617944696395;0.7711896261254044;0.6676247750995662;1.0552302913660618;0.999935621751068;1.0202389324951275;1.000020513068666
29.508037;1.1118069907864658;0.8333106168748661;0.7494387604018494;-0.7631660336755286;-0.6864024933432192;1.095444799671742;9.999628290453842;0.7712131846229617;0.6680325624757875;1.0552303460935417;0.9999340478134353;1.0205233893304506;1.0000190267325026
29.518037;1.1117866746710154;0.833310895009358;0.7494517468482457;-0.7636034418743297;-0.686809486153194;1.0954099671599205;9.99963873056353;0.7712367587622444;0.6684383915234295;1.0552304406250104;0.999932395998815;1.0208065904660535;1.0000175129431221
29.528037;1.1117663764055463;0.8333098768238604;0.7494636081447451;-0.764039641490702;-0.6872154079819809;1.0953751343811504;9.999649253799893;0.7712593498961532;0.6688432620860586;1.0552305811885867;0.9999306702775561;1.0210884294544487;1.0000159765052936
29.538037;1.1117460921252518;0.8333099845980331;0.7494765333140113;-0.7644733102567582;-0.687619069430223;1.0953403029026472;9.999659846170129;0.7712829587139468;0.669248175071775;1.0552307729166037;0.9999288773450316;1.0213710682107489;1.0000144221533611
29.548037;1.1117248179339376;0.8333093438498327;0.749489520403887;-0.7649062469866792;-0.6880227068481426;1.0953054732776033;9.999670486267092;0.7713065858111674;0.6696511313885587;1.0552310216491407;0.9999270264877318;1.021652437599626;1.0000128533857027
29.558037;1.1117045475181402;0.8333093572028037;0.7495024931634452;-0.7653386452732581;-0.6884252577607213;1.0952706457968915;9.999681140715685;0.7713292320446483;0.6700531305937352;1.0552313343149005;0.9999251286156057;1.0219324361258368;1.0000112726277697
29.568037;1.1116852756129332;0.8333100231148082;0.7495154580702191;-0.765770506400016;-0.688826722174791;1.0952358211579458;9.999691765640074;0.7713528988078676;0.6704551708283814;1.0552317176101436;0.9999231947083856;1.0222132274423945;1.0000096825779927
29.578037;1.111664998018522;0.8333086573841032;0.7495273541987599;-0.766200444677889;-0.6892270916564034;1.0952020011895676;9.999702314966564;0.7713755881417669;0.6708552497572752;1.0552321771197564;0.9999212344769066;1.022491986857232;1.0000080869029777
29.588037;1.1116447080475222;0.8333084974480288;0.7495404240690878;-0.7666303213866673;-0.6896274215829483;1.0951671893699362;9.999712745088768;0.7713983021805235;0.671254365408541;1.0552327175895742;0.9999192563149789;1.0227701218763294;1.000006490062086
29.598037;1.1116243995068478;0.8333082219148217;0.7495534813197238;-0.767057711696583;-0.6900255306385618;1.0951333910334775;9.999723015681505;0.7714220424543172;0.6716535164535624;1.055233343402996;0.99991726848913;1.0230490406564436;1.0000048968993878
29.608037;1.1116040675152568;0.8333078763446478;0.7495665677630202;-0.7674838501019458;-0.6904225292337164;1.0950986131635772;9.999733093227073;0.7714448100094204;0.6720507019252021;1.0552340583721365;0.9999152802712067;1.0233259192551083;1.0000033121611316
29.618037;1.111584708049881;0.8333082317701753;0.7495797027883647;-0.7679106880344944;-0.690819551754862;1.0950648636878562;9.999742951286105;0.7714676058102605;0.6724469207716542;1.0552348649072008;0.9999133019473524;1.0236021667837563;1.0000017398872114
29.628037;1.1115643188290474;0.8333077549757496;0.7495928535878674;-0.7683343232275298;-0.6912143294354104;1.0950311506194963;9.999752566626567;0.7714904303793312;0.6728431716544013;1.0552357635321155;0.9999113439467281;1.0238784401285057;1.0000001826833174
29.638037;1.1115438947672127;0.8333073070128919;0.7496061191313124;-0.7687591752898498;-0.6916102174771824;1.0949964812758703;9.999761918132728;0.7715142831457522;0.6732374528016237;1.055236753139231;0.9999094156019658;1.0241541794089368;0.9999986412716491
29.648037;1.1115244310114436;0.8333074855792612;0.7496193618270239;-0.7691822596209739;-0.6920039086355644;1.0949628616667137;9.999770986934944;0.7715371624657652;0.6736307619123622;1.0552378314299544;0.99990752433694;1.024428537580364;0.9999971148579836
29.658037;1.1115049248874864;0.8333076144614247;0.7496326463593953;-0.7696040931600158;-0.692396489342125;1.0949292963650166;9.99977975668182;0.7715600659633466;0.6740240963944001;1.0552389952094257;0.9999056763964682;1.0247029295903456;0.9999956019836261
29.668037;1.1114843737904647;0.83330697301155;0.7496459975665706;-0.7700239569713908;-0.6927879356141982;1.0948957889856386;9.999788217236967;0.77158299047009;0.6744154537552784;1.0552402406945571;0.9999038783057272;1.0249760425237875;0.9999941010255724
29.678037;1.111464772684053;0.833307013776554;0.7496593734122513;-0.770443288748375;-0.693178295417354;1.094862342397824;9.99979637009879;0.7716049320649568;0.6748058319842766;1.055241563800923;0.9999021371578763;1.025247783451691;0.9999926103527834
29.688037;1.11144411923105;0.8333050565782364;0.7496717100442128;-0.7708606940721678;-0.6935675602949196;1.094829958598964;9.999804230026921;0.7716278867308732;0.6751962297766276;1.0552429600934081;0.9999004595517035;1.025520318143773;0.999991128323652
29.698037;1.1114244098902015;0.8333050664005155;0.7496852256778942;-0.771278758508556;-0.6939568096103188;1.09479663926321;9.999811819308576;0.7716508511591547;0.6755846463419447;1.0552444247008352;0.9998988502302582;1.025791578532557;0.9999896533791155
29.708037;1.1114046453474802;0.8333050005481778;0.7496987547463326;-0.7716943383556613;-0.6943438380736694;1.0947633861662796;9.999819157657074;0.771673823342084;0.6759730809850987;1.055245952486703;0.9998973113884401;1.026062884137551;0.9999881843254383
29.718037;1.111384828215789;0.8333049503920834;0.7497123768272428;-0.7721099019261846;-0.6947308665053226;1.0947312008743668;9.999826254073719;0.7716968026609329;0.6763605328209746;1.0552475381844966;0.9998958430784712;1.0263335788447083;0.9999867201160321
29.728037;1.11136496231416;0.833304875134826;0.7497260520569768;-0.7725242151595645;-0.695116784500624;1.0946980848001555;9.999833103652074;0.7717187891882985;0.6767460008462148;1.0552491768093157;0.9998944444731604;1.0266022536252655;0.9999852595234073
29.738037;1.111345050841535;0.833304778543632;0.7497397796482466;-0.7729372781273518;-0.6955015920630889;1.0946660395265444;9.999839689376218;0.7717417827344206;0.6771314841916244;1.0552508644507512;0.9998931155293226;1.026871731658649;0.9999838014616851
29.748037;1.1113250956004397;0.8333034321083714;0.7497524480813305;-0.7733491348131126;-0.6958853287094304;1.0946340669239139;9.999845985465123;0.7717637826347576;0.6775159822175888;1.0552525983821153;0.9998918582177365;1.0271398496909587;0.999982345694529
29.758037;1.111305096834322;0.8333033107826583;0.7497662766906927;-0.7737596974636376;-0.696267915415737;1.0946011691525974;9.99985195852846;0.7717867885891896;0.6778994946171691;1.055254376107141;0.9998906764281855;1.0274081095877499;0.9999808934184738
29.768037;1.1112850532005047;0.8333032317488598;0.7497801931387448;-0.7741702440311261;-0.6966505021058028;1.094569348110042;9.999857569919959;0.7718088012793131;0.6782810215868776;1.0552561943785126;0.99988957501827;1.027674347475756;0.9999794469045545
29.778037;1.1112649621894697;0.8333031583457938;0.7497941572196085;-0.7745795405706444;-0.6970319783739366;1.0945376048319326;9.999862782150812;0.7718318214764777;0.6786625637028613;1.0552580492182464;0.9998885590315163;1.0279413851986747;0.9999780082673597
29.788037;1.1112448205110845;0.8333030972085681;0.7498081689766213;-0.7749875871522317;-0.6974123442227597;1.0945059398845352;9.999867564535995;0.7718538486937347;0.6790441214786863;1.055259936812647;0.9998876329227944;1.0282077210450737;0.9999765785879655
29.798037;1.11122562370877;0.8333025442398462;0.7498210955691782;-0.7753951517778596;-0.6977916631732065;1.0944743542043414;9.999871896167926;0.7718758811043082;0.6794236950052583;1.0552618539421859;0.9998867997296378;1.0284727854685656;0.9999751578506495
29.808037;1.1112053691934083;0.8333025217208191;0.7498352017370721;-0.7758006990317283;-0.6981698081942339;1.0944428496702439;9.999875766619242;0.7718979167006684;0.6798022839497075;1.0552637974549215;0.9998860609797972;1.0287372400950656;0.9999737451423298
29.818037;1.1111850524501394;0.8333025667061612;0.7498493933691459;-0.7762062303891241;-0.6985479532125652;1.094411429418413;9.999879171922206;0.7719209546306077;0.680179888018859;1.055265763863107;0.9998854173176892;1.0290018370283356;0.9999723387793301
29.828037;1.1111656685670457;0.8333033177681878;0.7498635682280345;-0.7766100033440612;-0.698923901418443;1.0943800977581055;9.999882113865022;0.7719429958636665;0.6805575076190319;1.0552677494646123;0.9998848689166736;1.0292657385913204;0.999970936964821
29.838037;1.111145214562429;0.8333034150893286;0.7498778487826916;-0.7770130357171837;-0.6992998256209835;1.094349860249723;9.999884610152131;0.7719650429208091;0.6809331440120171;1.05526975041253;0.9998844153331623;1.029528373365247;0.9999695389725923
29.848037;1.111125685658983;0.8333042652589668;0.749892149029557;-0.7774155444080952;-0.6996746634231947;1.094318724209246;9.99988669858652;0.7719870989564153;0.6813087989991135;1.0552717624885384;0.9998840556029119;1.0297910655823024;0.9999681454336848
29.858037;1.1111050802620595;0.8333031862690894;0.7499054022932342;-0.7778161219596155;-0.7000484063338349;1.0942886980249817;9.999888423514129;0.7720091670208132;0.6816834745710451;1.055273781124264;0.9998837888872992;1.0300531560365571;0.9999667575447815
29.868037;1.11108539452924;0.8333053289716821;0.7499208953490267;-0.7782160888898916;-0.7004209838036934;1.0942577891894676;9.999889823794428;0.7720312500957597;0.6820571723436134;1.0552758022573163;0.9998836144784601;1.0303146461326016;0.9999653762850572
29.878037;1.111065627214005;0.8333063110380073;0.749935360538583;-0.7786160848125544;-0.700793600798718;1.0942280033881475;9.999890934738161;0.7720533511926915;0.6824298930538268;1.055277823620708;0.9998835305544393;1.0305755351964103;0.9999640016388129
29.888037;1.1110447784711386;0.8333065960248135;0.7499498937618536;-0.7790141047190643;-0.701165083376322;1.094197345145753;9.999891791876186;0.7720754727555503;0.6828016368578922;1.055279845510087;0.9998835331554545;1.0308358207810098;0.9999626318441138
29.898037;1.1110248480034128;0.8333076300124165;0.7499644531136027;-0.7794116031043571;-0.7015354795599471;1.0941678185395478;9.999892433145055;0.7720966158974687;0.6831724041196103;1.0552818702750264;0.9998836165914736;1.0310947507114963;0.9999612636351891
29.908037;1.1110048387940614;0.8333086847775323;0.7499790636546219;-0.7798078530069515;-0.7019047653376427;1.0941384271279393;9.999892906347412;0.7721187800292864;0.6835431956681778;1.055283900886327;0.9998837743109422;1.0313544824396526;0.999959893496635
29.918037;1.1109847543186258;0.8333085671475846;0.7499926558027166;-0.7802041320334488;-0.7022740906426597;1.094109173490397;9.99989327460892;0.7721409628058576;0.6839120122781726;1.055285939808058;0.9998839995765741;1.0316129381082688;0.9999585188049863
29.928037;1.1109645980952159;0.8333096973619868;0.75000740999117;-0.7805991187540948;-0.7026422660151006;1.0940800590015376;9.999893611646344;0.7721621604092853;0.6842808538945221;1.0552879887578022;0.9998842859603017;1.0318706918640885;0.9999571384108586
29.938037;1.1109443730048074;0.8333108389802452;0.7500222126791879;-0.7809928571483054;-0.7030093309798758;1.0940510835338046;9.999893992776254;0.7721843680746948;0.6846487192207035;1.055290049280604;0.9998846270478765;1.0321285736207377;0.9999557528546189
29.948037;1.1109240814839543;0.8333119893725474;0.7500370592345408;-0.7813853472834619;-0.7033752855364871;1.094022244995536;9.999894484032492;0.772206580503275;0.6850156059033826;1.0552921235790738;0.9998850162872537;1.0323858313612537;0.9999543641274428
29.958037;1.1109037255214582;0.8333131456080581;0.7500519446798031;-0.7817765892269551;-0.7037401296843403;1.093993539149327;9.999895130490783;0.7722277921289147;0.6853815108468161;1.055294214736379;0.999885447891992;1.0326417154859548;0.9999529749680652
29.968037;1.1108833068779538;0.8333143041500718;0.7500668643216181;-0.7821665830460399;-0.7041038634226721;1.0939649597049372;9.999895956955092;0.7722499974281756;0.6857464303870274;1.0552963260433057;0.9998859174705756;1.0328977220395026;0.9999515879650047
29.978037;1.110862827590939;0.8333142713399053;0.7500807426950397;-0.7825566062144397;-0.7044676366886191;1.0939364985048494;9.99989697955865;0.772271191025331;0.6861113606623636;1.0552984601601667;0.9998864218233012;1.0331530211275088;0.9999502048256101
29.988037;1.1108422897810775;0.8333154661554448;0.7500957561717841;-0.7829453374355781;-0.7048302600135866;1.0939091458221875;9.999898207090306;0.772292367304509;0.6864742981004557;1.055300619151008;0.9998869585029163;1.033407034365214;0.999948826339094
29.998037;1.110821695290858;0.8333166956286843;0.750110828172696;-0.7833340541380575;-0.7051928833342512;1.0938808912794367;9.999899633201142;0.7723145203806889;0.6868372392389709;1.055302804959184;0.9998875253474437;1.0336618401718742;0.9999474532761785
30.008037;1.110801045510961;0.8333178698341198;0.7501258729868225;-0.7837202894657739;-0.7055532858348933;1.0938537249178892;9.999901239949995;0.7723356450435568;0.6871991799833682;1.0553050191064328;0.9998881203606569;1.0339152827884004;0.999946087435957
30.018037;1.110781340405105;0.833319800227811;0.7501409402232189;-0.7841072425202495;-0.7059137123597846;1.0938256370124257;9.999903010302878;0.7723567374943803;0.6875601156970772;1.0553072624828037;0.9998887419468901;1.0341681129258034;0.9999447318174083
30.028037;1.1107605813159789;0.8333209935820108;0.7501560293951057;-0.7844922159615764;-0.7062730044434959;1.0937986176866643;9.999904931747782;0.7723777951569204;0.6879210421144843;1.055309536543988;0.999889388976944;1.0344209988079602;0.99994339001405
30.038037;1.1107407676637386;0.8333216659280995;0.7501699794557819;-0.7848767184404147;-0.7066312496802368;1.093770657592965;9.999906989525652;0.7723998164748305;0.6882799557966073;1.0553118444766003;0.999890060717357;1.0346733584657855;0.9999420657811324
30.048037;1.110719902739593;0.8333228787126538;0.7501850912892242;-0.7852604301426023;-0.7069894313461438;1.0937437481740089;9.99990916001289;0.7724208011778693;0.6886388541280424;1.0553141908216062;0.9998907566469833;1.034925028693995;0.9999407636619322
30.058037;1.1106989890018408;0.8333240783519829;0.7502001884738388;-0.7856428941773445;-0.7073465025972083;1.0937168811298545;9.999911409962502;0.7724417502483002;0.6889967352713938;1.0553165804275004;0.9998914759820181;1.0351760890286295;0.9999394901862114
30.068037;1.1106790295494795;0.8333260316932102;0.7502152850512246;-0.7860260778574223;-0.7077035978753546;1.0936900482220542;9.999913698701382;0.7724626652748294;0.6893535979496094;1.0553190179164518;0.9998922172617075;1.035426537410041;0.9999382539443384
30.078037;1.1106590293458687;0.8333279684141696;0.7502303622571824;-0.7864080146691461;-0.7080595827385245;1.0936632416966614;9.999915981036853;0.7724835478464693;0.6897094410849219;1.0553215075518783;0.9998929784899232;1.0356763724125733;0.9999370644008183
30.088037;1.1106379936523987;0.8333291187395595;0.7502454019833522;-0.7867867367567586;-0.708413322739655;1.0936364549470898;9.999918215050068;0.7725043989112887;0.6900652636091679;1.0553240528139123;0.9998937579096214;1.0359262593573255;0.9999359306247171
30.098037;1.110617925555424;0.8333297856917308;0.7502593264154065;-0.7871662235968523;-0.7087671263057675;1.093609682364329;9.999920370710258;0.7725252179055175;0.6904200646557382;1.0553266557759922;0.9998945548487758;1.0361755317551762;0.999934860118335
30.108037;1.110597829419529;0.8333317102164061;0.7502743775531511;-0.7875456530560329;-0.709120890321179;1.0935829183434997;9.999922426036132;0.7725450027147948;0.6907738437376308;1.0553293167400937;0.9998953698599892;1.0364234439354791;0.9999338579867596
30.118037;1.1105767086646636;0.8333328447005386;0.7502893864486591;-0.7879218669397009;-0.7094724094649848;1.0935561565657355;9.999924354835557;0.7725657507820228;0.6911266006144042;1.05533203419248;0.9998962037264748;1.0366714870880922;0.9999329273845009
30.128037;1.1105565638548593;0.8333359560412529;0.7503054946826319;-0.7882987588954392;-0.7098239130911326;1.0935293898223368;9.999926125973369;0.7725864599738509;0.6914783353425695;1.0553348051057938;0.9998970559064655;1.0369189168397672;0.999932070942108
30.138037;1.1105363968865378;0.8333378054843624;0.7503204620970794;-0.7886744482277276;-0.7101743458299042;1.0935036105039255;9.999927713858346;0.7726071283535102;0.6918300486197709;1.055337625681785;0.9998979239236876;1.0371664027922103;0.9999312916859222
30.148037;1.1105162085738596;0.8333396667693216;0.7503354351533552;-0.7890501242136454;-0.7105247785461779;1.0934768117500115;9.999929103125714;0.7726267535690605;0.6921807418133308;1.0553404925063194;0.9998988041723225;1.0374125365621705;0.9999305931430851
30.158037;1.1104959993738492;0.8333402600492036;0.7503492584975887;-0.7894245976593676;-0.7108741403733699;1.093449988536031;9.999930287967006;0.7726473328916464;0.6925304165688533;1.0553434030629787;0.9998996930558253;1.0376588105332514;0.9999299791965556
30.168037;1.1104757697994163;0.8333420480877837;0.7503641456378632;-0.7897977808033502;-0.7112223522243776;1.0934241383276608;9.999931276708455;0.7726678637051437;0.6928790745387792;1.0553463547102446;0.9999005875729446;1.0379044811831115;0.9999294535269925
30.178037;1.110455520620962;0.8333437928926573;0.7503789779245059;-0.7901697176207926;-0.7115694536388966;1.0933972611206548;9.999932098669035;0.7726873434778299;0.6932277175985899;1.0553493438012755;0.9999014850919061;1.0381494725254676;0.9999290191373645
30.188037;1.110435252624932;0.8333455324056213;0.7503937871649026;-0.7905416412169641;-0.7119165550218259;1.093371358482538;9.999932802413547;0.7727077694293703;0.6935753480330863;1.0553523662539535;0.9999023824120427;1.0383946063669878;0.9999286787034658
30.198037;1.1104149664110943;0.8333472166849377;0.7504085276599229;-0.7909123185704795;-0.7122625459642179;1.093345431977251;9.99993344590629;0.7727271386889176;0.6939219679755174;1.055355418168911;0.9999032755077472;1.0386383954396143;0.9999284349382676
30.208037;1.1103946627415497;0.8333488845593782;0.7504232341882144;-0.7912829827444205;-0.7126085368720106;1.0933184822139603;9.999934087827022;0.772747448652758;0.6942675785558801;1.0553584959831952;0.9999041609474449;1.0388823290561653;0.9999282903205852
30.218037;1.110374343653934;0.8333504884086007;0.7504378626168265;-0.7916524007598242;-0.71295341733711;1.0932925093281134;9.999934782629925;0.7727666971872854;0.6946131796126653;1.0553615968734522;0.9999050371713322;1.039125588496201;0.999928246524626
30.228037;1.1103540135513732;0.8333507927724779;0.7504512973066011;-0.7920206165925524;-0.7132972269061839;1.0932665141631999;9.999935578944067;0.7727858829700779;0.6949577702194876;1.0553647188222433;0.9999059042510415;1.0393682490777554;0.9999283038275439
30.238037;1.1103346782544308;0.8333530298868491;0.7504657703145614;-0.7923895153188804;-0.7136410209474634;1.0932404988197622;9.999936517981714;0.7728060056494306;0.6953013495692635;1.0553678601184857;0.9999067636609522;1.0396110529538733;0.9999284609242233
30.248037;1.11031434641297;0.8333544709208894;0.7504801728059358;-0.7927564284797125;-0.7139836804871733;1.093214466690228;9.999937630508201;0.7728250653193177;0.6956439172337086;1.0553710190658412;0.9999076190405929;1.039852511515227;0.9999287153344876
30.258037;1.1102940252194846;0.8333558371282234;0.7504944784506754;-0.793122095694699;-0.7143252295790357;1.0931884226710011;9.999938941045928;0.7728440618366907;0.6959864727480471;1.0553741938632624;0.9999084762476367;1.0400940351916972;0.9999290637528419
30.268037;1.1102737224923054;0.8333571249906245;0.7505086846909311;-0.7934865170276751;-0.7146656682212501;1.0931623728660962;9.9999404764712;0.7728629947872595;0.6963280152719059;1.05537738234281;0.9999093416076761;1.040334952781768;0.9999295021012969
30.278037;1.1102544442319375;0.8333590990651296;0.750522806313811;-0.7938516666634312;-0.7150061308805382;1.0931363231136735;9.999942268023435;0.7728818639468784;0.6966685433694831;1.0553805817320852;0.9999102201830232;1.0405752629275082;0.9999300256161948
30.288037;1.110234196058981;0.8333590287964964;0.7505357379165098;-0.7942148734867138;-0.7153454985780512;1.0931102775827732;9.99994434746601;0.772900669160467;0.6970090547741112;1.0553837886724344;0.9999111155362844;1.0408156349991713;0.9999306285278867
30.298037;1.1102149787909568;0.8333608679430644;0.750549692942335;-0.7945787654235931;-0.7156848507413778;1.0930842389061877;9.999946743232664;0.772920409360365;0.6973485463631923;1.0553869994216392;0.9999120303276215;1.0410561416017463;0.9999313035192572
30.308037;1.1101947944220092;0.8333618419862157;0.7505635265273434;-0.7949394372473078;-0.7160219579801823;1.0930582089356196;9.999949481373315;0.7729390820271042;0.6976870145099421;1.0553902100542962;0.9999129670387122;1.041295296032569;0.9999320422736021
30.318037;1.1101756417847557;0.8333635277313277;0.7505773098371478;-0.7953020716313521;-0.7163601996435351;1.0930331890461118;9.999952588533247;0.772957684105791;0.6980244555397014;1.0553934168332026;0.9999139285202434;1.0415338370061313;0.9999328364744886
30.328037;1.1101555220675534;0.8333643409887863;0.7505909685247437;-0.7956614853511316;-0.7166961963788984;1.0930071806516917;9.999956092711411;0.7729762135783935;0.6983618657644624;1.055396616861237;0.9999149181540253;1.041772429021881;0.9999336779921165
30.338037;1.1101364340763196;0.8333658168285085;0.7506045348440382;-0.7960216295770708;-0.7170322171334313;1.0929821857830064;9.999960021227775;0.7729936700472134;0.6986982412791675;1.0553998086769887;0.999915939543829;1.0420096536898678;0.9999345591274593
30.348037;1.1101173786174257;0.8333672306397187;0.7506180320573419;-0.7963817616847806;-0.7173682378406473;1.0929562073032009;9.999964392953066;0.7730120540161057;0.6990335781091418;1.0554029924653814;0.9999169957388874;1.0422469895843438;0.9999354733361602
30.358037;1.1100973569239443;0.8333665388619022;0.7506302949478105;-0.7967387162352947;-0.7177020531719435;1.092931248993017;9.99996921119647;0.7730303661305045;0.6993688727766479;1.055406169474467;0.9999180885386002;1.0424843625009987;0.9999364156294834
30.368037;1.1100783698642578;0.833367834369147;0.7506436581849366;-0.7970988238096061;-0.7180380737836315;1.0929053149839414;9.999974469638857;0.7730486072709534;0.6997031227585621;1.0554093406768823;0.9999192187966772;1.042721101026956;0.9999373825197684
