time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.378037;1.1100594220816193;0.8333689440708131;0.7506568381950445;-0.7974552213152765;-0.7183707631272404;1.09288040901575;9.99998016628886;0.7730667787644613;0.7000363263225732;1.0554125060622346;0.9999203877507469;1.0429572066106152;0.999938371441624
30.388037;1.1100405183866815;0.8333700040948274;0.7506699551758428;-0.79781160682188;-0.7187034524228229;1.0928555346883193;9.999986305880183;0.7730838817750811;0.7003694821119273;1.0554156651452482;0.9999215979130359;1.0431926120926132;0.9999393797031914
30.398037;1.1100216633768167;0.8333709746755537;0.7506829711332527;-0.7981667477188015;-0.7190350312635075;1.092829695817733;9.999992888570105;0.7731019168252673;0.7007015890951984;1.055418817496374;0.9999228524969006;1.0434281308273123;0.9999404040313532
30.408037;1.1100028612602115;0.8333731356250319;0.75069703807501;-0.7985218327432854;-0.7193665704966474;1.0928048958154002;9.9999999054003;0.773119884467321;0.7010326467809607;1.0554219626010821;0.9999241542279672;1.0436630229725694;0.9999414411575078
30.418037;1.1099841158611186;0.8333727475710828;0.7507087881175906;-0.798875761061889;-0.7196970783936292;1.0927801365308811;10.000007346054726;0.7731367859984961;0.7013636550743537;1.055425099408886;0.999925504975068;1.0438972200301195;0.9999424883369148
30.428037;1.1099654303113178;0.833373509795114;0.7507215559780614;-0.7992284009983825;-0.720026436276797;1.092755417451956;10.000015203227427;0.7731546233589396;0.7016926135744791;1.0554282262744143;0.9999269062514897;1.0441308584158138;0.999943543021085
30.438037;1.1099468069788325;0.8333742348820811;0.7507342743301457;-0.7995810290556752;-0.7203557941125679;1.0927307360025271;10.000023465822391;0.7731713989661795;0.7020225211672069;1.0554313414598309;0.9999283591168434;1.0443644706886799;0.9999446022567771
30.448037;1.1099282481419963;0.8333749245346401;0.7507469465456283;-0.7999336452341246;-0.7206851519014972;1.0927060889762856;10.00003210838665;0.7731891156803058;0.702350376513779;1.055434443597369;0.9999298631533375;1.0445975173260007;0.9999456624242231
30.458037;1.1099097566198037;0.8333754935022935;0.750759497593562;-0.8002837845534826;-0.7210122888310354;1.0926814741557762;10.000041088334708;0.7732057762838681;0.7026781788672719;1.0554375316311504;0.9999314162010605;1.0448298564460572;0.9999467193683148
30.468037;1.109891335479507;0.8333760330151622;0.750772012536748;-0.8006339120732235;-0.7213394257148414;1.092656890854902;10.000050351993352;0.7732233826977989;0.7030059285345343;1.0554406043741373;0.9999330154343693;1.0450629604055715;0.9999477691105381
30.478037;1.1098729872299928;0.8333765470137808;0.7507844988315329;-0.8009840277929453;-0.7216665625532873;1.0926333394648948;10.000059840381551;0.7732399354521002;0.7033316267972517;1.055443660444102;0.9999346583711369;1.045293994274376;0.9999488088136315
30.488037;1.1098547137997297;0.8333757632997327;0.7507958140196301;-0.8013329431946062;-0.7219926285044505;1.0926088210129592;10.000069492077246;0.7732574331299381;0.7036572754306785;1.0554466985071438;0.9999363431944002;1.0455257735943444;0.9999498371030717
30.498037;1.1098365174236025;0.833376150535981;0.7508081856258774;-0.8016805705135394;-0.7223175444397876;1.0925843366199919;10.000079247337283;0.7732738720466651;0.7039828765574414;1.0554497169703865;0.9999380690873017;1.0457568110942315;0.9999508537214493
30.508037;1.109819400050118;0.833377247474724;0.7508205252667831;-0.8020289350307868;-0.722642484417573;1.092559886550953;10.00008905539097;0.7732902471147527;0.7043064332784584;1.0554527135696992;0.9999398365208712;1.0459864939385943;0.999951858929245
30.518037;1.109801364821053;0.8333775626581825;0.7508328438417847;-0.8023753068631384;-0.7229662898550258;1.0925364695809987;10.00009887939229;0.7733075532777735;0.704630950080378;1.0554556855624777;0.9999416462677645;1.0462175775687221;0.999952852760874
30.528037;1.1097834119143606;0.8333779096674134;0.7508451996145522;-0.8027228993662606;-0.7232912056520389;1.0925120832598048;10.000108691233908;0.7733237863992682;0.7049534323048086;1.0554586303416194;0.9999434972199658;1.0464465613462086;0.9999538345996312
30.538037;1.1097665407405657;0.833378882562537;0.7508574514630035;-0.803068765379044;-0.7236139246812566;1.0924887243731982;10.00011846238553;0.7733399436955122;0.7052758851509262;1.0554615460443497;0.9999453853816301;1.0466755304025726;0.9999548034111791
30.548037;1.109748751474173;0.8333790773662967;0.7508696850744705;-0.8034126378702992;-0.7239355091664684;1.0924643887339425;10.000128165684156;0.7733560235428624;0.7055973127665492;1.0554644315323822;0.9999473049367432;1.0469038099482035;0.9999557579610686
30.558037;1.109731040922404;0.8333780314370397;0.7508808052432665;-0.8037565426731114;-0.7242571331740493;1.092441071182648;10.000137786729724;0.7733720246764866;0.7059187179756885;1.0554672859054446;0.9999492494142295;1.047132073460575;0.9999566964027743
30.568037;1.1097144049146612;0.8333789350088954;0.7508930078117944;-0.804101142821357;-0.7245787416625957;1.0924167666586486;10.000147328523655;0.7733879458306165;0.7062391026363108;1.0554701082697293;0.9999512118216634;1.0473596463359358;0.999957616055301
30.578037;1.1096968402880132;0.8333790200758955;0.7509051476619761;-0.804442516324084;-0.7248981051984719;1.0923934711237484;10.000156804780552;0.7734037862616402;0.7065584680722231;1.0554728971522247;0.9999531844101042;1.047586526766614;0.9999585139407693
30.588037;1.1096803398091937;0.8333798692358202;0.750917294368585;-0.804785862036684;-0.7252186031928233;1.0923701816668172;10.000166231403329;0.7734195466160831;0.7068778156352039;1.0554756491577033;0.999955158705756;1.0478133869209976;0.9999593869038707
30.598037;1.109662897033041;0.8333799036637604;0.7509293724706743;-0.8051259805765654;-0.7255368562329013;1.0923468966854073;10.0001756205183;0.7734352295074357;0.7071961473991378;1.055478358409647;0.9999571259057186;1.0480395503231397;0.9999602313214266
30.608037;1.1096465014752357;0.8333807068776472;0.7509414505797438;-0.8054680719632601;-0.7258562437339214;1.0923236161208763;10.000184977262942;0.7734508393558946;0.7075144661509714;1.0554810174962315;0.9999590773956852;1.048265690170233;0.9999610437047346
30.618037;1.1096301433538867;0.8333801937724736;0.7509523196454047;-0.8058077320207941;-0.726173449951937;1.0922993409520028;10.000194298973684;0.773466381506532;0.7078317744209249;1.055483618487119;0.9999610052914795;1.0484911300449318;0.9999618215298487
30.628037;1.1096128122637559;0.8333801954848864;0.75096430074015;-0.8061465845778364;-0.726490592452425;1.092276072156399;10.000203572823375;0.7734818612512392;0.7081480737575309;1.0554861530221349;0.9999629027982706;1.0487158682474373;0.9999625632327284
30.638037;1.109596496123511;0.8333809316426549;0.7509762360901564;-0.8064861787766914;-0.7268077590102108;1.0922528100543158;10.000212775342538;0.7734972832970134;0.7084643651304804;1.0554886120760976;0.9999647641785643;1.048940578353044;0.9999632678353267
30.648037;1.1095801859008347;0.8333816353224183;0.7509881097826844;-0.8068245300411515;-0.7271238151180064;1.0922295543310732;10.00022187786092;0.7735126515369989;0.7087796496297399;1.0554909865289124;0.9999665846091503;1.0491645829858163;0.99996393497604
30.658037;1.1095628742406687;0.8333816269448373;0.7509999852577897;-0.8071621168019786;-0.7274398470765695;1.0922063043112804;10.00023084958678;0.7735279689266261;0.709093928325563;1.055493268523202;0.999968360215764;1.049387879695004;0.9999645654626163
30.668037;1.1095465532165647;0.8333823127945225;0.7510117760833881;-0.8074992141133144;-0.7277547926899858;1.092183058995855;10.00023965865774;0.773542237533538;0.709408201427161;1.0554954520194766;0.9999700884651744;1.049610404480606;0.999965161210851
30.678037;1.1095302173825576;0.8333829689006297;0.7510235043063861;-0.8078350686224176;-0.7280686278542101;1.0921608168326202;10.000248276463443;0.7735574588587008;0.7097224677128995;1.0554975321268512;0.9999717683672296;1.0498336281125908;0.9999657239539887
30.688037;1.1095138606725816;0.8333824071250227;0.7510340969676564;-0.8081709563397053;-0.7283825025526738;1.0921375760426661;10.000256675645382;0.7735726344442472;0.7100357246825715;1.0554995048331455;0.9999733998616331;1.0500561336811713;0.9999662544787278
30.698037;1.1094974769361161;0.833383091916878;0.7510457727738912;-0.8085067894402495;-0.7286963376327564;1.0921143358193;10.000264820366125;0.7735867663850547;0.7103479689692206;1.055501367572141;0.9999749832532128;1.0502771816668781;0.9999667533908301
30.708037;1.1094810604549343;0.8333837490013377;0.7510573803001986;-0.8088413798318055;-0.7290090622652902;1.0920910972270483;10.000272660430628;0.7736018574143808;0.7106601965963281;1.0555031195752205;0.9999765194738452;1.0504989201801271;0.9999672219907066
30.718037;1.1094646066668477;0.8333856570636429;0.7510700686785587;-0.8091759156446513;-0.7293217472781583;1.0920688634145084;10.0002801331225;0.7736169107435554;0.7109714032545156;1.055504761718361;0.9999780106976859;1.0507199351904666;0.9999676624249949
30.728037;1.1094481127458895;0.8333862672158002;0.751081536920602;-0.8095080207702459;-0.7296322510169125;1.0920456400072622;10.000287168678335;0.7736309299275179;0.7112815846389212;1.0555062962891042;0.9999794603155893;1.0509394895778976;0.999968077587487
30.738037;1.1094315776485326;0.8333869459108605;0.7510930125354404;-0.8098413472532731;-0.7299438651221136;1.0920234352146416;10.00029369068808;0.7736459187936454;0.7115927367375023;1.0555077271365805;0.9999808716893156;1.0511604090238136;0.9999684708764304
30.748037;1.1094150014269577;0.8333876079918936;0.7511044147210475;-0.8101734311791772;-0.7302543687825747;1.0920002587046183;10.00029961032719;0.7736598812533829;0.7119018560145557;1.0555090597503316;0.99998224680092;1.0513791913222756;0.9999688456844331
30.758037;1.1093983845996287;0.8333870241323023;0.7511146321332336;-0.8105043165162792;-0.7305638015800028;1.0919781200632346;10.000304828081104;0.7736748209055969;0.7122109391516054;1.0555103001306558;0.9999835861122326;1.0515986651607894;0.9999692051291074
30.768037;1.1093816926064886;0.8333869472654377;0.7511252665158844;-0.810835871959272;-0.7308738713445295;1.0919550276761383;10.00030924936882;0.7736887408340893;0.712518982493914;1.055511452989626;0.999984889257136;1.0518166874596278;0.9999695522589318
30.778037;1.1093649988260859;0.8333876177038044;0.7511364840340284;-0.811165460402842;-0.7311821541004365;1.0919329879356887;10.000312797951482;0.7737036441058714;0.7128269818964035;1.05551252103414;0.999986156041076;1.052035414756234;0.9999698900460867
30.788037;1.1093482710445277;0.8333883242294979;0.7511476649713601;-0.8114950383285728;-0.7314904368189685;1.0919100051891026;10.000315410435517;0.7737175343147866;0.7131339332738809;1.0555135057724303;0.9999873874917905;1.052252707329704;0.9999702209099227
30.798037;1.1093315135052972;0.8333890676095735;0.7511588069210147;-0.8118246057360796;-0.7317987195009487;1.0918880824159065;10.000317022303687;0.773731415154814;0.7134408334309561;1.0555144086528747;0.9999885859804055;1.052469986957352;0.9999705461236063
30.808037;1.1093147308149278;0.8333897594799117;0.751169827487472;-0.8121516989940233;-0.7321047813358592;1.0918662218557862;10.00031756558337;0.7737462895455004;0.7137466801661704;1.055515231255437;0.9999897539638001;1.052687317845685;0.9999708652533678
30.818037;1.1092989272086304;0.8333912545342591;0.751180818654399;-0.8124807723123181;-0.7324119776649538;1.0918444255015058;10.000316978752972;0.773760159336004;0.7140524716830184;1.0555159748684693;0.9999908927252423;1.0529039124292594;0.9999711761666855
30.828037;1.109282108991565;0.8333907817922228;0.7511906351767459;-0.8128078888831648;-0.7327180790179334;1.0918216950607342;10.000315215327602;0.7737740257202919;0.7143572065746271;1.0555166405306962;0.9999920025586047;1.0531198308551997;0.9999714759970421
30.838037;1.1092652805773164;0.8333915267652005;0.7512014722064749;-0.8131337193398062;-0.7330230303488996;1.0918000309550264;10.000312242152665;0.7737878898842823;0.7146608843923651;1.055517229454953;0.999993083878821;1.0533350750983;0.9999717620929613
30.848037;1.1092494461892357;0.8333930231585366;0.7512122336937209;-0.8134602990155715;-0.7333280057733783;1.0917784317814172;10.000308034169596;0.7738027534959048;0.7149645057094619;1.0555177434470921;0.9999941380728465;1.0535510595215427;0.9999720320513472
30.858037;1.1092326112409687;0.8333938184359261;0.7512229654147101;-0.8137861089674719;-0.7336329570409672;1.0917568948430756;10.00030257474739;0.7738166190701108;0.7152680716040771;1.0555181850239717;0.9999951676525285;1.0537663165714783;0.9999722831310682
30.868037;1.1092157785954808;0.8333946334094715;0.7512336426887884;-0.8141119085150426;-0.7339379082767934;1.0917354161910642;10.000295858257308;0.7738304901709427;0.71557058303911;1.0555185567133487;0.9999961757020497;1.0539809048912807;0.9999725118509022
30.878037;1.109199951455037;0.833396101424541;0.7512441616646256;-0.8144359948269082;-0.7342406627993956;1.0917139904507085;10.000287890069917;0.7738443713821613;0.715872040497704;1.0555188603241619;0.9999971651298437;1.0541948289972378;0.9999727143395675
30.888037;1.1091831352504433;0.8333968586422196;0.7512546474739392;-0.814759310576362;-0.7345433931640859;1.0916926119418284;10.000278686315486;0.7738582681467124;0.7161734443177062;1.0555190974949205;0.9999981383798219;1.0544087737205636;0.9999728868421397
30.898037;1.1091673320073645;0.8333983517866311;0.7512650516571048;-0.8150833771457546;-0.7348461476308459;1.09167127608238;10.000268275363393;0.7738721863640702;0.716474795262777;1.0555192707358898;0.9999990976671759;1.0546227451833963;0.9999730256160505
30.908037;1.1091505450148311;0.8333978528083492;0.7512742706849148;-0.8154054848286839;-0.7351478071225936;1.0916499795616326;10.000256698524806;0.7738861317814811;0.7167750944213858;1.0555193837588523;1.0000000453434208;1.0548360701165989;0.999973126763206
30.918037;1.109134774151716;0.8333993136430928;0.7512845184875232;-0.8157283000655376;-0.7354494511318181;1.091629719971168;10.00024401221479;0.773900109854751;0.7170743428211015;1.055519441643902;1.0000009840453288;1.0550487543996343;0.9999731865559334
30.928037;1.1091180211548923;0.8334000047684232;0.7512946946948068;-0.8160491119766273;-0.7357499605770497;1.0916084958212553;10.000230290670723;0.7739141264899762;0.7173735416032756;1.0555194508879835;1.0000019165882919;1.0552614832263576;0.9999732020876033
30.938037;1.1091022845500769;0.8334014144449492;0.7513047948210213;-0.8163706759953786;-0.7360504941327624;1.091587306294114;10.000215619804726;0.7739281889314854;0.717671692356646;1.0555194187793533;1.0000028455689423;1.0554735823342598;0.9999731717982376
30.948037;1.1090855651349547;0.8334020443435876;0.7513148295922608;-0.8166902361617835;-0.7363498931245852;1.0915661503526048;10.000200083648942;0.7739423057227368;0.7179697971264811;1.0555193525776079;1.0000037730110398;1.0556857378354905;0.9999730952381851
30.958037;1.1090698617639774;0.8334033808061853;0.7513247936307828;-0.8170105490758849;-0.7366493162311475;1.0915460261840084;10.00018375127489;0.7739564857077136;0.7182678587491995;1.0555192586344393;1.0000047007172048;1.0558979569212745;0.9999729725468812
30.968037;1.109054176480251;0.8334046473447504;0.7513346729776071;-0.8173296208645382;-0.7369476289127469;1.091524931386326;10.0001666705526;0.7739707370775025;0.7185648814082274;1.0555191415034337;1.0000056308268308;1.0561095658147797;0.9999728045601031
30.978037;1.1090385120594075;0.8334046482472256;0.7513433995138992;-0.8176487269980172;-0.7372459811694302;1.0915048634651927;10.000148874604058;0.7739850670996413;0.7188608704130964;1.0555190037179496;1.0000065656697397;1.0563205693863407;0.9999725928051216
30.988037;1.1090218725086307;0.8334051145882587;0.7513532212418894;-0.8179670158064695;-0.7375442696760848;1.091483820310814;10.000130390616963;0.7739994823049522;0.7191568313214681;1.0555188462348202;1.0000075073062105;1.0565316525518205;0.9999723391376552
30.998037;1.1090062593136236;0.8334062133578;0.75136294391671;-0.8182848271332833;-0.7378414719016038;1.0914637999693022;10.000111238275563;0.7740129886899995;0.719452769286447;1.055518669129945;1.000008457158375;1.0567420880633733;0.9999720461677006
31.008037;1.1089906749486806;0.8334072578416707;0.751372632920161;-0.8186026289331519;-0.7381386741129622;1.0914427997217173;10.000091427028165;0.7740275915708869;0.7197476892704397;1.0555184725219648;1.0000094154671288;1.056952666860903;0.9999717179580547
31.018037;1.1089751208465408;0.8334081994469079;0.7513822501091506;-0.8189191897755703;-0.7384347659058133;1.091422815763853;10.00007096312828;0.7740422952513424;0.7200415966237484;1.0555182574332735;1.000010381026553;1.0571626642684293;0.9999713597811121
31.028037;1.10895859864515;0.8334083545480031;0.7513918602348062;-0.8192349760924629;-0.7387308335414455;1.091401843739942;10.000049858462157;0.7740571031432223;0.720335496614254;1.055518026047028;1.000011351665968;1.057372769883816;0.9999709773707605
31.038037;1.1089431073167457;0.8334091703918937;0.7514014171761423;-0.8195515176645731;-0.7390269253095102;1.091381878974138;10.00002812905574;0.7740710181764471;0.7206293933575436;1.0555177816295662;1.00001232513091;1.0575822601082094;0.9999705761554528
31.048037;1.1089276473223897;0.8334086457286811;0.7514097955573998;-0.8198668622857613;-0.7393219462586225;1.0913619158954575;10.000005787458154;0.7740860427686513;0.7209222896887996;1.0555175283456701;1.0000132999672275;1.0577919253643808;0.9999701605128677
31.058037;1.1089122183754767;0.8334104736717444;0.7514203273646914;-0.820180878277391;-0.739615777597836;1.091340947546839;9.999982840904496;0.7741011784316989;0.7212141875651107;1.0555172706101954;1.0000142754713905;1.058001040649103;0.9999697336626555
31.068037;1.1088968191620676;0.8334110473203521;0.7514297620136559;-0.820496160111537;-0.7399107589300384;1.0913209657667746;9.999959294284013;0.774115425626274;0.7215060882127773;1.0555170125425268;1.0000152505752624;1.0582095627476702;0.9999692982580238
31.078037;1.1088814462277372;0.8334114664080814;0.7514390935458078;-0.8208089698509579;-0.7402035194427024;1.091300961183627;9.999935152285536;0.7741307839448055;0.7217979922152167;1.0555167577786946;1.000016223460842;1.058418960915469;0.9999688568127468
31.088037;1.108866094659094;0.833411819805457;0.7514484041079721;-0.8211217702159145;-0.7404962799467154;1.0912809228314861;9.999910423726979;0.7741452521403667;0.7220888996100095;1.0555165088166418;1.0000171921127288;1.0586270947050245;0.9999684120114172
31.098037;1.1088507597834851;0.8334121093881324;0.7514576962083526;-0.8214345612065056;-0.7407890404421448;1.0912608385333706;9.999885126118478;0.7741608281985686;0.7223798100748431;1.055516266363588;1.000018154345006;1.058836111998741;0.9999679674044156
31.108037;1.1088354374132925;0.8334123369456601;0.7514669715034151;-0.8217473428227117;-0.7410818009288416;1.0912406958641403;9.999859283910338;0.7741755098142977;0.7226697231670675;1.0555160295037784;1.000019107434409;1.059043870413086;0.9999675275414509
31.118037;1.1088201228346457;0.8334124590600803;0.751476191705693;-0.822058883811133;-0.7413734510013372;1.0912194824130697;9.999832926478586;0.7741912945077242;0.7229596384186772;1.0555157960478263;1.0000200483109682;1.0592525158075574;0.9999670966989989
31.128037;1.1088048103737327;0.8334112430913689;0.7514842478319932;-0.8223692281361512;-0.741664030261053;1.091199185916401;9.999806093510976;0.7742061792825281;0.7232485555065002;1.05551556296985;1.00002097446212;1.0594599047593698;0.9999666775046226
31.138037;1.108789493637127;0.8334112365742193;0.7514934412882422;-0.8226807504644944;-0.7419556803146717;1.091179795386059;9.999778842734546;0.7742221606897233;0.72353747445444;1.0555153274511415;1.000021884604988;1.0596681823529321;0.9999662710791206
31.148037;1.1087741656473058;0.8334110734068022;0.7515025439089955;-0.82298980105427;-0.7422451095470821;1.091159302057004;9.99975124823392;0.774237235245613;0.7238263954550326;1.0555150878488793;1.0000227782089715;1.0598758883011912;0.9999658782756612
31.158037;1.108758818705952;0.8334108818135775;0.7515116752434209;-0.8233000735593158;-0.7425356491724839;1.0911386989576954;9.999723387210427;0.77425339960511;0.7241143187127488;1.055514843949442;1.0000236551677162;1.0600838019603767;0.9999655007576694
31.168037;1.10874444342357;0.8334112941019846;0.7515207330281998;-0.8236098747377616;-0.7428251025388359;1.0911179803123048;9.999695331250393;0.7742686503289983;0.7244012447698952;1.0555145966620838;1.000024516618763;1.0602904626958216;0.999965141189293
31.178037;1.1087290312903135;0.8334108565212736;0.7515297661789819;-0.823917666651845;-0.7431134213266231;1.0910971417103477;9.999667151396359;0.7742839838851256;0.7246891743931205;1.0555143472567632;1.0000253651262347;1.060497966793601;0.9999648024384352
31.188037;1.1087135717519163;0.8334103776719084;0.7515388318009962;-0.8242266804647681;-0.7434028505031053;1.0910761802515607;9.999638920773839;0.7743003971523005;0.72497510750627;1.0555140964933472;1.000026203263497;1.0607049926615384;0.9999644871270114
31.198037;1.1086980555373072;0.8334084919497439;0.7515467035414258;-0.8245332666974947;-0.743690098457573;1.0910550946165565;9.99961070628488;0.774315887507544;0.7252620425081583;1.055513844448849;1.0000270321335243;1.0609121270925324;0.9999641980727938
31.208037;1.108683473285501;0.8334085167256025;0.7515557010925932;-0.8248418012129486;-0.7439784413563191;1.0910348856800758;9.999582569081348;0.7743314523293191;0.7255469769806046;1.0555135913556832;1.0000278513479264;1.061118045555824;0.9999639383215326
31.218037;1.1086678180525418;0.8334077291499253;0.7515647265947559;-0.825149556489233;-0.744266760071562;1.0910135569473873;9.999554576847736;0.774347088773986;0.7258329090175387;1.0555133385887017;1.000028660044295;1.0613247941154278;0.9999637106737309
31.228037;1.1086520821684438;0.8334067698946122;0.7515736810227095;-0.8254548404121238;-0.7445528579543941;1.0909921139642853;9.999526806470083;0.7743637942100102;0.7261178377772639;1.0555130888377044;1.0000294573879172;1.0615317291399597;0.999963517482054
31.238037;1.1086372597939544;0.8334065010987738;0.7515826633513879;-0.8257621173731362;-0.7448400903850242;1.0909715632285755;9.999499338057673;0.7743795668399671;0.7264017629250176;1.055512845491223;1.0000302422412464;1.0617373847627987;0.9999633609679406
31.248037;1.1086213489850534;0.8334053920826853;0.7515916468262941;-0.826067383238369;-0.7451261882199546;1.0909499112276926;9.999472251613769;0.774395405650335;0.7266866840305127;1.055512611894609;1.0000310129870749;1.0619438525383265;0.9999632435419709
31.258037;1.1086053476766604;0.8334041723317687;0.7516006123694352;-0.8263714089315615;-0.7454111756239351;1.0909281635551729;9.99944562674602;0.7744113095892367;0.7269696005657947;1.0555123911554958;1.00003176809921;1.0621490742706052;0.9999631672898182
31.268037;1.1085902546755146;0.8334036137718646;0.7516095796043863;-0.8266761975118593;-0.74569618717092;1.0909073246377416;9.99941954656505;0.7744272767728123;0.7272535120299446;1.0555121866257884;1.0000325068023084;1.0623550979981886;0.99996313329234
31.278037;1.108574069932137;0.8334010397641987;0.7516174881976171;-0.8269802491418835;-0.7459812141319542;1.0908853986667324;9.999394099665238;0.774443304507546;0.7275364178413213;1.0555120025879372;1.0000332289036578;1.0625605509324219;0.9999631415458647
31.288037;1.1085587893038602;0.8334003217236188;0.751626471922245;-0.8272837893612238;-0.7462651152223513;1.0908643905954227;9.999369375343194;0.7744593900211567;0.7278183170002032;1.0555118445111888;1.0000339342397593;1.062765429743301;0.9999631910290046
31.298037;1.1085424108363178;0.8333988279925589;0.7516355079482739;-0.827586548183078;-0.7465489921136752;1.0908433057310727;9.999345457950186;0.774475530759642;0.7281002077470099;1.055511718204955;1.0000346223390602;1.0629704168815688;0.9999632799837146
31.308037;1.1085269317818744;0.833398012214615;0.7516445484054634;-0.8278900710653518;-0.7468328931501348;1.0908211483943748;9.999322421483292;0.7744917236304195;0.7283820876525898;1.0555116280750738;1.000035292104434;1.0631755105190588;0.9999634064179851
31.318037;1.1085103547549824;0.8333963860629444;0.7516536022422187;-0.8281915810772341;-0.7471156595798815;1.0907999211859114;9.999300325182546;0.7745079642759423;0.7286629541799681;1.055511576004458;1.0000359420565288;1.063380022499573;0.9999635680412005
31.328037;1.1084946818084698;0.8333954479581561;0.7516626618679723;-0.8284938557524255;-0.7473984501556612;1.0907776250477643;9.999279214575429;0.7745242475726855;0.728943805299791;1.0555115615521726;1.0000365713120911;1.0635846329394376;0.9999637616810926
31.338037;1.1084779179285915;0.8333937549108342;0.7516717763347917;-0.8287953479303927;-0.747681216526116;1.0907562592920368;9.99925912628174;0.774540568521052;0.7292236398886903;1.0555115829081552;1.000037180297929;1.063788650557061;0.9999639830034007
31.348037;1.1084620656433852;0.8333914878513928;0.7516797485481054;-0.8290964183975512;-0.7479629362524719;1.0907348217336195;9.999240092168602;0.7745569222200419;0.7295044579014697;1.055511638430187;1.00003777102303;1.0639934401139512;0.9999642267730957
31.358037;1.1084451309534924;0.833389710013225;0.7516888877553004;-0.829396661927063;-0.7482445921563758;1.0907133091519343;9.999222142175869;0.7745733033496096;0.7297832601279985;1.055511728038785;1.000038347115785;1.0641969383519325;0.9999644871683088
31.368037;1.1084291178812162;0.8333886029009776;0.7516979960763941;-0.8296964404699106;-0.748525161802572;1.090690717706886;9.999205304375948;0.7745897060527267;0.7300630475623261;1.0555118532400336;1.0000389130730796;1.064401194600914;0.9999647579431156
31.378037;1.1084130310793165;0.833387493647428;0.7517071373542129;-0.8299962105918423;-0.7488057314174885;1.0906690435700979;9.999189602667606;0.7746061246385049;0.7303408211814121;1.0555120162969485;1.0000394726811463;1.0646041430547408;0.9999650330182218
31.388037;1.1083958728497711;0.8333856654958706;0.7517163359291431;-0.8302951968812704;-0.7490862768191107;1.090647283963534;9.99917506219684;0.7746225548295996;0.7306195824643473;1.0555122194856073;1.000040027916134;1.064807832973027;0.9999653073778076
31.398037;1.1083796417863623;0.8333845746669043;0.751725543611395;-0.8305949498856633;-0.7493668463700829;1.090625437770061;9.99916172054853;0.7746389941583692;0.7308973339025133;1.0555124640666838;1.0000405791079712;1.0650108844606545;0.9999655774411883
31.408037;1.108363338291905;0.8333835029265327;0.75173478399228;-0.8308946944745299;-0.7496474158896679;1.0906035051946517;9.999149623204135;0.7746554412142054;0.7311750787773365;1.0555127490917844;1.0000411254040473;1.0652139761457546;0.9999658410921813
31.418037;1.108346964223833;0.8333836426020803;0.7517451270365221;-0.8311931560036425;-0.7499268353553832;1.090581487123961;9.999138803678823;0.7746708951821306;0.7314518203728109;1.0555130709322613;1.0000416645547388;1.0654156875169691;0.9999660977508933
31.428037;1.1083295253863619;0.8333805810989275;0.7517532650311448;-0.8314896897226728;-0.7502051994346708;1.0905593849753454;9.999129272024478;0.7746873557498197;0.7317285615362317;1.055513423765014;1.0000421927576715;1.0656181535561517;0.9999663481800817
31.438037;1.1083130284379232;0.8333795063897597;0.7517625204756772;-0.8317869474396999;-0.7504835480480625;1.0905372007662129;9.999121017928246;0.7747038223708921;0.7320053047491458;1.0555138004920752;1.0000427057309813;1.065820643401598;0.9999665943486097
31.448037;1.1082964832270255;0.8333784646085062;0.7517718073524702;-0.8320841968103828;-0.750761896627192;1.0905149367270746;9.999114016878014;0.7747202935424756;0.7322810521850956;1.0555141933561685;1.0000431998916492;1.0660224685338235;0.9999668395525116
31.458037;1.1082798988289664;0.8333774118280052;0.7517810863469123;-0.8323802071681407;-0.7510391347661322;1.0904925948809845;9.999108234555132;0.7747357670569468;0.7325568058084163;1.0555145941502293;1.00004367217047;1.066223588483069;0.9999670878238075
31.468037;1.10826328326284;0.833376390610426;0.7517903976215407;-0.8326762092130493;-0.7513163728684407;1.0904701773702459;9.999103633701793;0.7747522407936722;0.73283156722364;1.0555149942520634;1.000044119292604;1.0664247690607818;0.9999673427315866
31.478037;1.1082456440346198;0.8333746742985662;0.7517997661242882;-0.8329714250197182;-0.7515935867430018;1.0904476870580235;9.999100178420713;0.7747687134262272;0.7331063371754596;1.0555153843699219;1.0000445373167626;1.066625969722921;0.9999676068497908
31.488037;1.1082289860375056;0.8333736656450075;0.7518091039073462;-0.8332661795464175;-0.7518697143659865;1.090425127118324;9.99909782740925;0.7747841845341058;0.7333811155925519;1.0555157543155187;1.0000449214860951;1.066826463269645;0.9999678824089975
31.498037;1.1082123155033847;0.8333726808155381;0.7518184732824504;-0.8335609257951628;-0.7521458419521718;1.0904025000569137;9.999096526395414;0.7748006542164578;0.7336559018964509;1.0555160935715102;1.0000452664793227;1.0670277011121114;0.9999681724135115
31.508037;1.108195637336804;0.8333704846072277;0.7518267617385334;-0.833855707678204;-0.7524220091246565;1.0903798079569285;9.999096213501126;0.7748171228980202;0.7339296948434157;1.055516392658234;1.0000455666506625;1.0672282681143292;0.9999684804614823
31.518037;1.108178955833199;0.8333694880880155;0.7518361491267567;-0.834149206808913;-0.7526970262346943;1.0903580535610544;9.999096831359866;0.7748325911007289;0.7342024926680476;1.0555166442132788;1.0000458163251393;1.0674274383192426;0.9999688092856075
31.528037;1.1081622747966602;0.8333684977793617;0.7518455641526968;-0.834442697698405;-0.7529720433097445;1.0903352407937015;9.99909833193241;0.7748490589490286;0.734476293819721;1.0555168433535977;1.0000460107520623;1.0676280414415233;0.9999691602563133
31.538037;1.1081455979389643;0.8333675076174436;0.7518550065145381;-0.8347361803477712;-0.753247060350529;1.090312374701203;9.999100674657422;0.7748645260169231;0.7347490973308325;1.0555169877418253;1.0000461472084288;1.0678272528398836;0.9999695339327558
31.548037;1.108128929788623;0.833366512679466;0.7518644760719534;-0.8350296547579859;-0.7535220773576523;1.0902904610451332;9.999103824063361;0.77488099178447;0.7350209025934441;1.0555170771577613;1.0000462252074254;1.0680265242978686;0.9999699299225744
31.558037;1.1081122760405686;0.8333654651065596;0.7518739335212978;-0.8353218904310288;-0.7537959839272302;1.0902675059985911;9.999107746182146;0.7748964561930849;0.7352927091406034;1.0555171129218526;1.000046245990863;1.0682250908210287;0.9999703461766906
31.568037;1.1080956426411146;0.8333644057784277;0.7518834193846522;-0.8356141178999884;-0.7540698904639096;1.090244516211779;9.999112406725283;0.7749129195296705;0.7355645165648868;1.0555170976083317;1.000046212018257;1.068424400758103;0.9999707790646323
31.578037;1.1080790348209604;0.8333632882908697;0.7518928950829677;-0.835905106700136;-0.7543426865638121;1.0902224984196747;9.999117772119916;0.7749283816854958;0.735836324600975;1.0555170345109706;1.0000461268688245;1.0686230010521562;0.999971224438246
31.588037;1.1080624573195765;0.8333609233747309;0.751901290401474;-0.8361961312421894;-0.7546155222587885;1.0901994586840755;9.999123810383935;0.7749448417165167;0.7361071337482236;1.0555169271970728;1.0000459957051022;1.0688216511123245;0.999971678790178
31.598037;1.1080459150937416;0.833359812229993;0.7519108658042611;-0.8364883341367365;-0.754889428699806;1.0901774024785;9.999130494016375;0.7749602978410992;0.7363779461066918;1.0555167796007148;1.000045825759904;1.069019586551892;0.9999721397009629
31.608037;1.1080294132930169;0.833358631856135;0.7519204312990615;-0.8367792984141269;-0.7551622247050217;1.0901543352573873;9.999137803872651;0.7749767475243416;0.736647765621178;1.0555165959861774;1.0000456264318829;1.0692175657671452;0.9999726056215786
31.618037;1.1080139557605144;0.8333581013934038;0.7519299617222327;-0.8370698058976679;-0.7554339344789499;1.0901322620406533;9.999145728036941;0.7749921879830552;0.7369185976824428;1.0555163804526724;1.0000454088586417;1.0694155143733366;0.99997307560499
31.628037;1.1079975464262892;0.8333568103058027;0.751939543773922;-0.8373595237448327;-0.7557056200180643;1.0901091862451482;9.999154257934553;0.7750086169530882;0.7371884485709399;1.0555161360868899;1.0000451849003744;1.0696135014989878;0.9999735491732898
31.638037;1.1079811852877488;0.8333554789590197;0.7519491508008632;-0.8376492334563935;-0.7559773055263515;1.0900871096036613;9.999163387013242;0.7750240331616695;0.7374573249424082;1.0555158641777234;1.0000449660056974;1.0698100750575323;0.9999740263985694
31.648037;1.107964872232177;0.8333540608735919;0.7519587403909543;-0.837937704681977;-0.7562478806003465;1.090064033555203;9.999173108261708;0.7750394364253602;0.737726233166723;1.0555155643722252;1.0000447622100892;1.0700066466786813;0.9999745080690057
31.658037;1.107948607431836;0.8333525985189405;0.7519683499406673;-0.8382261678042647;-0.7565184556447431;1.0900419604348501;9.999183411758542;0.7750558273358635;0.7379951788097705;1.0555152356238542;1.0000445813587278;1.070203939405918;0.9999749952207139
31.668037;1.1079333904151385;0.8333505853135933;0.7519768436001621;-0.8385154498644356;-0.7567890945003254;1.0900188932036132;9.999194288953424;0.775071206612493;0.7382641667654822;1.0555148769428513;1.00004442884061;1.0704005043870068;0.9999754883419929
31.678037;1.1079172217728157;0.8333489887366641;0.7519864511457234;-0.8388026667466496;-0.7570585590832636;1.089996834189017;9.999205738279771;0.7750865744417968;0.738532201581958;1.0555144875450275;1.000044307574545;1.0705963757531527;0.9999759871313696
31.688037;1.1079010988844482;0.8333473475376886;0.7519960779464169;-0.8390898755546616;-0.7573280236364838;1.0899747844592778;9.999217766224898;0.7751019302886828;0.7388002873104751;1.0555140665741194;1.0000442180207834;1.0707922420067844;0.99997649059205
31.698037;1.1078850191704759;0.8333456630384087;0.7520057246072497;-0.8393770762861438;-0.7575974881594822;1.0899527446434252;9.999230386431668;0.7751182731346146;0.7390674271809093;1.0555136126664348;1.0000441586212288;1.0709881354676458;0.9999769971777216
31.708037;1.1078699800931213;0.8333446619739676;0.7520153668881462;-0.8396650531494996;-0.7578669768646591;1.0899297159243475;9.999243616134876;0.775133601700818;0.7393346238200723;1.055513123297574;1.000044126904298;1.0711832977224283;0.9999775049630012
31.718037;1.1078539820194986;0.8333428542577815;0.7520250136308565;-0.8399510077542338;-0.7581353309219026;1.0899076997148944;9.99925746870974;0.7751489149294314;0.7396018799796495;1.055512594151122;1.0000441208745041;1.071378453185308;0.9999780117786468
31.728037;1.107838023791579;0.8333410115789192;0.7520346793169276;-0.8402369543078496;-0.7584036849468002;1.089885696675772;9.999271947212174;0.7751642125559747;0.7398691989877998;1.055512019157663;1.000044139986798;1.0715736035305459;0.9999785154153571
31.738037;1.107823104246193;0.8333398617463401;0.752044337854023;-0.8405236778258715;-0.7586720631551823;1.0898637066072117;9.999287043228493;0.7751804949657085;0.7401355844346441;1.055511391303609;1.0000441854365822;1.0717687841433792;0.9999790134425105
31.748037;1.1078072242424295;0.8333366848587543;0.7520528855820511;-0.8408084222640395;-0.7589393463476317;1.0898407290134742;9.999302740205117;0.775195762655889;0.7404020394516505;1.0555107040754719;1.000044259829993;1.0719632423915817;0.9999795027195005
31.758037;1.1077913825818595;0.8333347127495938;0.7520625562499194;-0.8410931147672892;-0.7592065898726826;1.0898187634149654;9.999319014686778;0.7752110159506599;0.7406685663587889;1.055509952915153;1.0000443661475655;1.0721577059706326;0.9999799796076688
31.768037;1.1077765771163524;0.8333334420347425;0.7520722134189171;-0.8413785850666549;-0.7594738575840012;1.0897968094916606;9.999335831647926;0.7752262545687415;0.7409341669354196;1.0555091355663868;1.0000445066327777;1.0723514883211143;0.9999804408859716
31.778037;1.1077608066356153;0.8333314258070342;0.7520819050250344;-0.8416632617871417;-0.7597411010447687;1.0897748670544056;9.999353142616005;0.7752414769294571;0.7411998425746072;1.055508251520299;1.0000446828373792;1.0725452841964878;0.999980884416482
31.788037;1.1077460672821648;0.8333301163883272;0.7520915822201608;-0.8419487168385709;-0.760008368693772;1.0897529355870474;9.999370892998998;0.7752566803053218;0.7414655938270956;1.055507301356207;1.000044896769172;1.072739096882343;0.9999813088857841
31.798037;1.1077303577804607;0.8333280252845594;0.7521012560087644;-0.842232147669626;-0.7602745016869562;1.0897310139566654;9.999389034288077;0.7752718620553362;0.7417304198834878;1.0555062859636273;1.000045151547131;1.072932237067552;0.9999817131411213
31.808037;1.1077156738283749;0.8333278810771215;0.7521120306712181;-0.8425163134864956;-0.7605406192327294;1.0897091008351516;9.99940753637178;0.7752870203966351;0.741996318687884;1.0555052059432195;1.0000454504171066;1.073126088065729;0.9999820958334952
31.818037;1.107700013525165;0.8333257798136926;0.7521217380465729;-0.8427997285972529;-0.7608067521644333;1.0896871951592408;9.999426394876632;0.7753021542158115;0.742260287919771;1.0555040615268045;1.000045794963823;1.0733185760464279;0.999982455028089
31.828037;1.1076843737091815;0.8333224065868629;0.7521303168720839;-0.8430819495675529;-0.7610718143028185;1.0896652957884874;9.999445629448097;0.7753182631004771;0.7425253260770064;1.0555028528318584;1.0000461846245028;1.073512498079135;0.9999827879486574
31.838037;1.1076697517786998;0.8333209934693884;0.7521400047630634;-0.8433649063519683;-0.7613368609999034;1.0896434007715745;9.999465273917567;0.7753333475467517;0.7427894326231105;1.0555015801086818;1.0000466179115215;1.0737050271175075;0.9999830912059257
31.848037;1.1076551461982047;0.8333195451299141;0.7521496775060181;-0.8436466256783979;-0.7616007972691691;1.089621507207448;9.999485362158694;0.7753484082421478;0.7430536073417302;1.055500243508342;1.0000470933358732;1.0738975779962834;0.9999833608417952
31.858037;1.1076395548526057;0.8333174286645877;0.7521594407701656;-0.8439287793945277;-0.7618658196926552;1.0895996116442195;9.999505914961938;0.7753634449327977;0.743317849650889;1.055498842686038;1.0000476092342288;1.0740901515549695;0.9999835923187931
31.868037;1.1076249732970862;0.83331601034284;0.7521691687460832;-0.8442104836344788;-0.7621297559187759;1.089577710169979;9.999526931893772;0.7753784565508137;0.7435811584501378;1.0554973766893696;1.0000481635825527;1.0742820555857246;0.9999837812558214
31.878037;1.1076093994917708;0.8333138907336469;0.7521789528550569;-0.8444913917222988;-0.7623936678978088;1.0895567983396484;9.999548390845616;0.7753924424576405;0.7438445326181838;1.055495843729984;1.0000487541465966;1.074473259406109;0.9999839243114246
31.888037;1.1075948293926654;0.8333125250378653;0.752188746260466;-0.8447730808853626;-0.7626576040898229;1.0895348718981948;9.999570255201117;0.7754074027707932;0.7441079715820447;1.055494241252272;1.0000493787348317;1.0746652053045365;0.9999840193549009
31.898037;1.1075792629295809;0.8333104264594914;0.7521985604751813;-0.845052743419799;-0.7629204056338821;1.089512927952932;9.999592483096695;0.7754223374502406;0.7443704753034636;1.0554925668233397;1.000050035475917;1.0748564787881172;0.9999840651648042
31.908037;1.107564699086144;0.8333078642850843;0.7522072780491701;-0.8453332314970913;-0.7631832710409746;1.089490965296151;9.99961503682701;0.7754372458176255;0.7446340438700929;1.0554908186572318;1.0000507229434987;1.0750484661795694;0.9999840608927691
31.918037;1.1075501398765495;0.833306579412982;0.7522171473047831;-0.8456136682820199;-0.763446096795331;1.0894689839764589;9.999637889309996;0.7754521271030437;0.7448956770956057;1.0554889952253361;1.0000514401755012;1.0752390923016497;0.9999840054896554
31.928037;1.107534587770227;0.8333046217404498;0.7522270851911678;-0.845893307619507;-0.7637088983075211;1.0894479849823995;9.999661017386899;0.7754669811290922;0.7451583737094762;1.0554870952706874;1.0000521868310877;1.07543043808096;0.9999838974582939
31.938037;1.1075200431857242;0.8333033995963411;0.7522370045112989;-0.8461724994924134;-0.763970613642144;1.089425970097862;9.999684386785248;0.7754818083315197;0.7454201304618391;1.0554851187463061;1.0000529631863888;1.0756211209104927;0.9999837349642494
31.948037;1.1075055084940255;0.8333022345088422;0.7522469697425356;-0.8464516840102851;-0.764232328970973;1.0894039419585366;9.999707947242428;0.7754966093105724;0.7456829425001149;1.055483067348211;1.0000537693235756;1.0758125299613643;0.9999835161993931
31.958037;1.1074899869334371;0.8333004034117794;0.7522570049791389;-0.8467300703202839;-0.7644940200582239;1.0893829040891498;9.99973163948936;0.775511384655786;0.745943804768145;1.0554809436931831;1.0000546040496674;1.076002588982939;0.9999832396970494
31.968037;1.107475480285348;0.8332993563533128;0.7522670604135977;-0.847009239860383;-0.7647557353770852;1.0893608602145473;9.999755399289233;0.7755251351451807;0.7462057129332995;1.055478750519086;1.0000554648848075;1.0761926588871944;0.9999829045629813
31.978037;1.107460990862802;0.8332983253837499;0.7522771203523749;-0.8472871722214971;-0.7650163402879288;1.0893388132924533;9.999779155382873;0.7755398616947987;0.7464666633761434;1.0554764914523098;1.000056348972122;1.076382795777566;0.9999825106728539
31.988037;1.107446518093613;0.8332973988647648;0.75228726246882;-0.8475663270521033;-0.7652780555969279;1.089317765410518;9.999802833210845;0.7755545648001381;0.746727652688861;1.055474171967079;1.00005725355739;1.0765729733512133;0.9999820583727278
31.998037;1.1074310605242557;0.8332945358779531;0.752296318862752;-0.8478434967431276;-0.7655386759038361;1.0892957186296364;9.999826362830838;0.77556924429351;0.7469886772067794;1.0554717987947313;1.0000581759562648;1.0767631928119168;0.9999815477651341
32.008037;1.1074166143424613;0.8332936911449691;0.7523064977003644;-0.8481214068226585;-0.7657992807950135;1.0892746758131002;9.999849680141127;0.7755839001081072;0.747248732861575;1.0554693784753446;1.0000591139076511;1.0769527613795613;0.9999809780962681
32.018037;1.1074021781008172;0.8332928687413738;0.7523166718617487;-0.8483980798092261;-0.7660587752742102;1.0892526405820855;9.999872727022382;0.7755975331590235;0.7475098151561699;1.055466916205771;1.0000600657377103;1.0771423474823416;0.9999803474660043
32.028037;1.1073877507098255;0.8332921147744062;0.7523268806657971;-0.8486747454872143;-0.7663182697434625;1.0892316164190596;9.999895455372421;0.7756121452891578;0.7477689192331436;1.055464415491075;1.0000610296660173;1.0773313113416578;0.9999796532902225
32.038037;1.1073733318307728;0.8332914313317351;0.7523371244971317;-0.8489514038557051;-0.7665777642010622;1.0892096055825085;9.99991782786141;0.7756267386494261;0.7480290401636647;1.0554618783070155;1.0000620034567234;1.0775210184311723;0.999978893336696
32.048037;1.1073579216792298;0.8332900957949614;0.7523474283922432;-0.849227261715048;-0.7668372344000919;1.0891886088098732;9.9999398145363;0.7756403154107185;0.7482881729785643;1.0554593056200492;1.0000629852064835;1.0777093655744219;0.9999780660493688
32.058037;1.1073435179877091;0.833289515241226;0.7523577031380102;-0.8495026755110321;-0.7670956184248161;1.0891666260890633;9.99996139100022;0.7756548780949967;0.748548312389779;1.0554566991711989;1.0000639745201956;1.077899184714451;0.9999771700648833
32.068037;1.1073291201477933;0.8332890548600184;0.7523680522995766;-0.8497793117014224;-0.7673551128358596;1.0891456574425729;9.999982540448642;0.7756694302434928;0.7488074528327106;1.0554540632375056;1.0000649731820206;1.0780883697721453;0.9999762038794902
32.078037;1.1073147272943602;0.8332873987755194;0.752377285754569;-0.8500547548295431;-0.7676135364768725;1.0891237029817957;10.000003253815319;0.775682976804268;0.7490655889221446;1.0554514041398613;1.0000659848708675;1.0782762024907335;0.9999751656877873
32.088037;1.107300339154933;0.8332870073347018;0.7523876237261695;-0.8503289171190989;-0.7678708100415351;1.0891027626965142;10.000023522390755;0.7756975235878893;0.749324716067906;1.0554487285025276;1.0000670137714067;1.0784655124101488;0.9999740535202529
32.098037;1.1072859555006132;0.8332867396178983;0.7523980338945423;-0.8506043017855416;-0.7681291939869308;1.089080836106213;10.000043332736043;0.7757120761718924;0.7495828310282723;1.055446041999927;1.0000680629141887;1.0786541929948672;0.9999728657152898
32.108037;1.107271575251027;0.8332865090308045;0.7524084352941558;-0.8508784495561574;-0.7683864675051995;1.089059921637287;10.00006267168051;0.7757256395061313;0.749839931987764;1.0554433492529949;1.0000691335015024;1.0788415280278518;0.9999716009770975
32.118037;1.107257196059634;0.8332863604902073;0.7524188664321964;-0.8511525900766514;-0.7686437409984579;1.0890390167825728;10.000081533210912;0.7757402184117806;0.7500980180851172;1.0554406549924884;1.0000702249911981;1.0790303485212833;0.9999702581396879
32.128037;1.1072428147029545;0.8332862942359808;0.752429327012081;-0.8514267233487158;-0.7689010144654387;1.089017119706303;10.000099923447932;0.775754817849499;0.750355088907726;1.0554379653657557;1.0000713357021573;1.0792185466117366;0.9999688365038406
32.138037;1.1072284273610535;0.8332863098025908;0.7524398169516142;-0.8517008493743521;-0.7691582879049476;1.0889962313619568;10.00011786160449;0.7757684424327778;0.7506131441323337;1.055435288036172;1.0000724639560357;1.0794067935022473;0.9999673368380966
32.148037;1.1072140288640062;0.8332863623832149;0.7524502964602973;-0.851973738604716;-0.7694144509126962;1.0889753564538072;10.000135373578997;0.7757830959399536;0.7508691830519622;1.0554326310752973;1.000073608220466;1.0795944391203378;0.9999657621201438
32.158037;1.1071996121931271;0.8332864946070025;0.75246080550025;-0.8522466206242845;-0.7696706138909576;1.0889545022504319;10.00015248491245;0.7757967814880692;0.7511262043531848;1.0554300017561027;1.0000747661546259;1.0797821299314965;0.999964117235949
32.168037;1.1071851697330284;0.8332854752034236;0.7524702344352541;-0.8525195393460498;-0.769926816495859;1.0889326768835754;10.000169216933163;0.77581150189576;0.7513822067668199;1.0554274062337077;1.000075934466856;1.0799699087966832;0.9999624080473214
32.178037;1.1071706947988609;0.8332857611154566;0.7524808044703248;-0.8527924069493862;-0.7701829794133059;1.0889118884470457;10.00018558529099;0.7758252593176057;0.7516391899541537;1.0554248506134543;1.0000771096453815;1.08015772663988;0.9999606406489877
32.188037;1.1071561818487492;0.8332861204716521;0.7524914047615987;-0.8530652673470746;-0.7704391422993214;1.0888911436167297;10.000201603732762;0.7758400544514424;0.7518951545430179;1.0554223427020175;1.0000782884533823;1.080345624550241;0.9999588210803241
32.198037;1.1071416264377778;0.8332865506756801;0.7525020344750328;-0.8533381205408548;-0.770695305153757;1.0888704465408836;10.000217288973698;0.7758538865714373;0.7521501015474409;1.0554198926011986;1.000079467813164;1.0805321616112555;0.9999569553908032
32.208037;1.1071270253158507;0.8332870051637404;0.7525126533467749;-0.8536097370744871;-0.7709503575736614;1.0888497998637;10.000232657763261;0.7758687545088394;0.7524060318740844;1.055417511629847;1.0000806440974972;1.0807201623449365;0.999955049682706
32.218037;1.1071123757709396;0.8332887551618525;0.7525244114124372;-0.853881302526976;-0.7712053703030528;1.0888282059872998;10.000247718858066;0.7758826574064714;0.7526609460341787;1.055415210932853;1.0000818125365027;1.080906796509528;0.9999531100345411
32.228037;1.1070976749818902;0.8332893403471371;0.7525350886942463;-0.8541529047213645;-0.7714604226608093;1.0888076666438795;10.0002624694844;0.7758975946645827;0.7529158440211654;1.055413000800576;1.000082967451133;1.0810941947635873;0.9999511425582952
32.238037;1.1070829202218457;0.8332899450669338;0.7525457576644025;-0.8544232703356981;-0.7717143645852901;1.0887871822179611;10.000276895403022;0.7759115657493854;0.7531707253381805;1.0554108902883046;1.0000841029366692;1.0812809205074523;0.9999491532157168
