time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.248037;1.1070681090953307;0.8332893824178662;0.7525553497609095;-0.8546936727231766;-0.7719683461407516;1.0887667517846573;10.000290969965114;0.775926570303146;0.7534245892115595;1.0554088866403308;1.0000852135643914;1.0814677103983523;0.9999471474427444
32.258037;1.107053239522513;0.8332901094506913;0.7525660877077311;-0.8549640240612881;-0.7722222880056767;1.0887463735314598;10.000304657748359;0.7759406081817677;0.7536784351663744;1.0554069948353761;1.000086295153737;1.0816538238924356;0.9999451304312871
32.268037;1.1070383099531163;0.8332908946438389;0.7525768621895195;-0.8552343682606393;-0.772476229840447;1.088726045600674;10.000317922741289;0.7759556793066531;0.7539322634723364;1.055405217771178;1.0000873453559422;1.081840695235103;0.9999431076175382
32.278037;1.1070233196251822;0.8332917356270965;0.752587673387877;-0.8555047053204415;-0.7727301716451893;1.0887057666536837;10.000330730277373;0.7759697836535561;0.7541860744866211;1.0554035569288946;1.0000883637731028;1.0820268903924508;0.9999410842738332
32.288037;1.1070092679617658;0.8332933108692916;0.7525984561437112;-0.8557746052631704;-0.7729830272845135;1.088685535769137;10.000343043547227;0.7759839214708276;0.7544398677909273;1.0554020124981907;1.0000893517179696;1.0822131265290864;0.9999390644236691
32.298037;1.106994156957491;0.833294257726679;0.7526093382816493;-0.856044928311366;-0.7732369690317009;1.0886653521584222;10.00035482451354;0.7759990934290026;0.754692642924298;1.055400582837294;1.0000903117842974;1.0823994208991508;0.9999370502497975
32.308037;1.1069789869194122;0.8332952124483786;0.7526202136609282;-0.856314014914136;-0.7734898003482662;1.08864521442741;10.000366039970803;0.7760133002404603;0.754945400724515;1.0553992645731278;1.0000912474204295;1.0825850317545063;0.9999350428722492
32.318037;1.106963758462516;0.8332961747223834;0.7526310801460524;-0.8565818651170352;-0.7737415212358906;1.0886251200080816;10.000376666365169;0.7760275421239073;0.7551981432982531;1.0553980538725865;1.000092162552286;1.0827706702427309;0.9999330437802713
32.328037;1.1069484716988272;0.833297231527222;0.7526420145363032;-0.8568509375100012;-0.7739943525020112;1.0886050660460098;10.000386690475008;0.7760428190506353;0.7554508732091858;1.0553969475739515;1.0000930613103751;1.0829570473034844;0.9999310557632735
32.338037;1.1069331266825142;0.8332970643631182;0.7526518236719237;-0.8571188174431246;-0.7742461130073367;1.0885850504079877;10.000396108961736;0.7760571312092048;0.7557025930260235;1.0553959426471637;1.0000939479650188;1.0831420270643066;0.9999290832976232
32.348037;1.106918723468551;0.833298942497554;0.7526627779900527;-0.8573886764977955;-0.7744989685003288;1.088565070895747;10.000404929051749;0.776071478680476;0.7559553050530682;1.05539503478353;1.0000948266656255;1.0833277166884143;0.9999271321289338
32.358037;1.1069032653336024;0.8333000978526306;0.7526737317663059;-0.8576564985876834;-0.7747506892962134;1.088545124169924;10.000413168418628;0.7760868605984514;0.7562070110656222;1.0553942183699025;1.0000957011170533;1.0835134327798854;0.9999252083205377
32.368037;1.1068877557070693;0.8333012962522719;0.7526846929481629;-0.8579243135919085;-0.7750024100696657;1.0885252065434483;10.000420852003145;0.7761012744494219;0.7564587120975041;1.0553934878801507;1.000096574937171;1.0836984371429481;0.9999233180885744
32.378037;1.106872201209822;0.8333024898540256;0.752695614482628;-0.8581908923139409;-0.7752530204178963;1.0885053152741098;10.000428008119197;0.7761157161124975;0.7567094084411277;1.055392838893134;1.0000974519664927;1.083882746417897;0.9999214680387195
32.388037;1.1068576103197103;0.8333044858391192;0.7527065431035753;-0.8584594950429537;-0.775504765422539;1.0884864485511485;10.000434670510868;0.7761311807757795;0.7569610999223987;1.0553922681179466;1.0000983355780801;1.0840684723126996;0.9999196647901184
32.398037;1.1068419955786093;0.8333057853598591;0.7527174822925924;-0.8587272890529872;-0.7757564861288844;1.0884666050876013;10.000440884150962;0.7761456640505391;0.757211786036821;1.0553917729826;1.000099227808469;1.0842527869211405;0.9999179148426501
32.408037;1.1068263330066026;0.8333062609356908;0.7527276611751992;-0.858994571379675;-0.7760077759928786;1.088446784085871;10.000446701924059;0.7761601626856901;0.7574624659170699;1.0553913510665385;1.0001001291486176;1.084437104780074;0.9999162250176116
32.418037;1.1068117050004227;0.8333070511372752;0.7527373804881319;-0.8592619686432866;-0.7762584502125349;1.0884269851381656;10.000452178183194;0.7761746749970274;0.757713138427812;1.0553909996308612;1.000101038936901;1.0846214266635905;0.9999146022208938
32.428037;1.1067960869319464;0.8333083580691187;0.7527482075303086;-0.859528512553798;-0.7765090604625803;1.0884072080640463;10.000457376576207;0.776190201080175;0.7579628023118992;1.0553907156638969;1.0001019562161875;1.0848057705707852;0.9999130523732906
32.438037;1.1067804863215938;0.8333096284039793;0.7527589653327967;-0.8597938203029635;-0.7767585602851951;1.0883884527480525;10.00046237787867;0.7762047422683687;0.7582124562791993;1.0553904959171043;1.0001028806467294;1.084989405363985;0.999911579814071
32.448037;1.106765909611879;0.8333116699406058;0.752769707137575;-0.8600611535045587;-0.7770091947669144;1.088368719325113;10.000467268233576;0.7762193001039634;0.7584630990663278;1.0553903365747468;1.0001038129266935;1.0851737473608083;0.9999101878493488
32.458037;1.106750364269844;0.8333129415402922;0.7527804026035008;-0.8603264474345181;-0.7772586945419128;1.0883490092671142;10.000472120650448;0.7762338758309314;0.758712729396511;1.0553902335533851;1.000104754392557;1.0853574008698972;0.9999088794735538
32.468037;1.106734854701302;0.8333142071410395;0.7527910644847814;-0.8605917343365083;-0.7775081942936592;1.088329326234427;10.00047698799958;0.7762484703729948;0.7589613458958007;1.0553901834154529;1.00010570600617;1.0855403675418784;0.999907657121902
32.478037;1.1067203839418567;0.8333161853277515;0.7528016648875978;-0.8608578183498881;-0.7777577183065247;1.0883106753008205;10.000481908454462;0.776264084428447;0.7592109471138994;1.055390183626005;1.0001066675623955;1.085724763340169;0.9999065220284961
32.488037;1.1067049556769812;0.8333173754707334;0.75281221101193;-0.8611218624155602;-0.7780061076123403;1.0882910615636758;10.000486911096612;0.7762787188074075;0.7594595315412788;1.0553902323839632;1.0001076374385858;1.0859077647074131;0.9999054745378245
32.498037;1.106689570474684;0.8333185819599399;0.7528227541514914;-0.8613871284972152;-0.7782556072999004;1.0882714898963763;10.00049201375697;0.7762933746594153;0.7597080975788002;1.0553903285327342;1.0001086126357792;1.0860907922357224;0.9999045152593387
32.508037;1.1066752274943843;0.833319205870045;0.7528320770755044;-0.861652007351249;-0.778504060523781;1.0882529654443702;10.000497221956458;0.7763080531718133;0.7599566434567908;1.055390470992746;1.0001095892611076;1.0862738544451649;0.999903645599308
32.518037;1.1066599261955452;0.8333202952743254;0.7528424884957899;-0.8619160306609797;-0.7787524497709285;1.0882334933731481;10.000502532706225;0.7763227552903518;0.7602051671143965;1.055390658398963;1.0001105633983172;1.0864569617795274;0.9999028671734862
32.528037;1.1066456621951275;0.8333220667741271;0.7528528261429127;-0.8621808523618698;-0.7790008632883825;1.088214078040145;10.000507931473129;0.7763374819219299;0.7604536662721029;1.0553908896217195;1.0001115315612896;1.0866401252494058;0.9999021812510002
32.538037;1.1066304334082993;0.8333230682517924;0.7528631389573922;-0.8624448619324983;-0.7792492525026011;1.088195722437396;10.000513383577106;0.7763522341358859;0.7607011385306078;1.0553911641023475;1.0001124905173195;1.0868226551568945;0.9999015887315807
32.548037;1.1066162360653324;0.8333247020732754;0.7528733357848887;-0.8627084414547623;-0.7794965555896539;1.08817642786653;10.000518837027435;0.7763670130114023;0.7609485811005573;1.055391481479925;1.0001134372072547;1.0870052599075144;0.9999010899554645
32.558037;1.1066010701789826;0.8333256043513548;0.7528835451079251;-0.8629724373051475;-0.7797449447772632;1.0881581938566471;10.000524235565743;0.7763818194163679;0.7611959904450858;1.055391841309933;1.0001143687729814;1.0871879470867216;0.9999006842396093
32.568037;1.1065869339325762;0.8333271341078603;0.7528936358866475;-0.863236003635749;-0.7799922478417882;1.0881390184316713;10.000529525490528;0.7763976540602676;0.7614433625283622;1.0553922433272909;1.0001152823941326;1.0873714377252182;0.9999003698648433
32.578037;1.1065718281696477;0.8333278843290096;0.752903695972655;-0.8634987568763787;-0.7802395266043436;1.0881208984889188;10.00053465448382;0.7764125177393301;0.7616906937793336;1.0553926875621944;1.0001161756140484;1.0875543112585668;0.9999001448694895
32.588037;1.1065567518112986;0.833328578365929;0.7529136974924026;-0.8637615031589766;-0.7804868053569222;1.0881018299525214;10.000539568086081;0.7764274113735858;0.7619369817698147;1.0553931737693034;1.0001170471745147;1.0877365898293936;0.9999000078016402
32.598037;1.1065427038905686;0.8333286674470816;0.7529224627512643;-0.8640238646531313;-0.7807330376703918;1.0880838078497104;10.000544206200553;0.7764423357812653;0.762183224822341;1.055393700863303;1.0001178972804967;1.0879189824844635;0.9998999578889359
32.608037;1.1065276857744788;0.8333292918490518;0.7529323804390067;-0.8642878261326705;-0.7809814268130234;1.0880648268911337;10.00054850612063;0.7764572913276205;0.7624294214158814;1.0553942670102905;1.000118727170804;1.0881014969858593;0.9998999952754487
32.618037;1.106513697318277;0.8333304967533769;0.7529421306812997;-0.8645501305768292;-0.7812276194435225;1.0880468822693887;10.000552414415456;0.7764722775032509;0.762675570220096;1.0553948698905262;1.0001195386061243;1.0882841385232678;0.9999001211101463
32.628037;1.1064997418049585;0.8333316474712501;0.7529518188555239;-0.8648124285894734;-0.7814738120749811;1.0880279700721567;10.000555899564086;0.7764872929607961;0.7629216701898617;1.0553955067658263;1.000120333709131;1.0884669092666734;0.9999003370858135
32.638037;1.1064848238668872;0.8333332516701945;0.752962582405697;-0.8650738681515946;-0.7817199407327368;1.0880100874144116;10.000558954795238;0.7765023360877715;0.7631677202331067;1.055396174542312;1.000121115165953;1.0886498090280035;0.9999006448727341
32.648037;1.1064709464364477;0.8333343041033353;0.7529721524653655;-0.8653361530577595;-0.7819661333708684;1.087991232445878;10.000561588731696;0.7765174051286553;0.7634127187373614;1.0553968698328753;1.0001218860258119;1.0888321349442944;0.9999010454619796
32.658037;1.1064561137945594;0.8333345861230034;0.7529816925157463;-0.8655976229323493;-0.7822123017156808;1.087973404475685;10.000563813894736;0.7765324978295077;0.7636576634460674;1.0553975892949865;1.0001226491623854;1.089014584704589;0.9999015388327954
32.668037;1.1064423264739267;0.8333355467169548;0.7529911548133165;-0.865859894736211;-0.782458494366552;1.087954604118962;10.000565641486684;0.7765476116554099;0.7639025519809445;1.0553983303584844;1.0001234075485168;1.0891971543934014;0.9999021242185016
32.678037;1.1064275877788283;0.8333356921422201;0.7530005527313706;-0.8661201222736249;-0.7827035523218691;1.0879368326822925;10.000567082658138;0.7765627445673885;0.7641473826135565;1.0553990914649134;1.0001241650463395;1.0893798399845018;0.9999027999945741
32.688037;1.1064138997431296;0.8333352865079385;0.7530087670365735;-0.866381196174481;-0.7829486742676839;1.0879190908196015;10.000568153539511;0.7765778954300561;0.7643911546072556;1.0553998712200228;1.0001249263147005;1.0895619360205206;0.9999035633455863
32.698037;1.1064002677514504;0.83333606331871;0.7530180452882586;-0.8666422197693635;-0.7831937565412688;1.0879003776331004;10.000568876831277;0.7765930637657525;0.7646358680985957;1.0554006673671;1.0001256958731608;1.089744841678254;0.9999044106978819
32.708037;1.1063856988676473;0.833336070745521;0.7530273035205939;-0.8669024271359751;-0.7834388145199139;1.0878826909587131;10.000569280834695;0.7766082491072386;0.7648795238367186;1.055401476837957;1.0001264772041052;1.0899271515441755;0.9999053381025378
32.718037;1.1063722000599763;0.8333367607424615;0.7530364919923107;-0.8671634376928574;-0.7836838968108184;1.0878640280458214;10.00056940376683;0.7766234500098468;0.7651231228933276;1.0554022966609775;1.0001272721958807;1.0901095661642828;0.9999063408654564
32.728037;1.10635778176037;0.8333366881080194;0.7530456622681985;-0.8674236315299843;-0.7839289548050374;1.0878463854187124;10.000569295126121;0.7766376633139207;0.7653666664265576;1.0554031243160993;1.0001280812443254;1.090291371953635;0.9999074136758821
32.738037;1.1063444518644383;0.8333372616808316;0.75305472584611;-0.8676834003945154;-0.7841729267103179;1.0878287579325874;10.000569008075637;0.7766528843476924;0.7656101556198738;1.0554039570428455;1.0001289040560115;1.0904739909743695;0.9999085517809913
32.748037;1.106331220040606;0.8333378032790438;0.7530637502041537;-0.8679431628928637;-0.7844168986229575;1.087810138081378;10.00056859738353;0.7766681073895665;0.7658525917595689;1.0554047911101554;1.0001297403377998;1.0906560061690618;0.9999097520539549
32.758037;1.1063170953033656;0.8333375896329709;0.7530727636398751;-0.8682021079695026;-0.784660846233194;1.0877925164669593;10.000568126509721;0.7766833259278979;0.7660959763520169;1.055405622072967;1.0001305898209387;1.0908388198515804;0.9999110129390192
32.768037;1.106304083661301;0.8333368418257852;0.75308060860122;-0.8684619014047464;-0.7849048578405874;1.0877748832233922;10.000567666558393;0.7766985335069462;0.7663383111562779;1.0554064459960903;1.000131452171114;1.0910210260601914;0.9999123333783817
32.778037;1.1062911924933265;0.833337293140295;0.7530895348052421;-0.8687216445679733;-0.7851488297655317;1.0877572294361164;10.000567282424498;0.7767137250490476;0.7665805979626649;1.0554072604595819;1.0001323273179472;1.0912033252122173;0.9999137116194896
32.788037;1.1062774289193833;0.8333369918936423;0.753098460257573;-0.8689805695808883;-0.7853927773792525;1.087738547680105;10.000567022449532;0.7767288975165029;0.766822838258576;1.0554080641205228;1.0001332157340854;1.0913857157590738;0.9999151443222255
32.798037;1.1062647971696251;0.8333373460665545;0.7531072972149984;-0.8692390712152432;-0.7856356388973217;1.087720831549229;10.000566923225861;0.7767440495564002;0.7670650332192539;1.055408855312777;1.0001341182526857;1.0915681966891102;0.999916626039927
32.808037;1.1062523015050767;0.833337722505191;0.7531161531269001;-0.869498795072626;-0.7858796108100488;1.0877030749344252;10.000567021617261;0.7767581805872948;0.7673061842012617;1.055409631247832;1.0001350356470293;1.0917493536206575;0.9999181494999525
32.818037;1.1062389435527908;0.8333373123981365;0.7531249772963485;-0.8697564715164632;-0.7861224479955056;1.0876852716252219;10.000567357721405;0.7767732899625345;0.767548293190122;1.0554103879761783;1.0001359684090467;1.0919320157744545;0.9999197064925299
32.828037;1.1062267202306482;0.8333376555300135;0.753133802581272;-0.8700161824330117;-0.7863664198799972;1.087667415106366;10.00056796779112;0.7767883767799157;0.7677893625357372;1.0554111202874232;1.000136917006387;1.0921140679770989;0.9999212886587932
32.838037;1.1062146284359384;0.8333379413172862;0.7531425801056698;-0.8702746584881272;-0.7866092813425263;1.0876484981538614;10.000568877452135;0.7768034401094812;0.7680303944104592;1.0554118218093316;1.0001378821643023;1.0922962156631109;0.9999228879822445
32.848037;1.1062026633704947;0.8333382147118162;0.7531513553860958;-0.870533128217588;-0.7868521427811794;1.0876305123479175;10.000570097265348;0.7768184789862193;0.7682713907777738;1.0554124856380172;1.0001388646318112;1.0924784616011962;0.9999244971316336
32.858037;1.1061898202908957;0.8333364794461809;0.7531590103627764;-0.8707895935594544;-0.7870939091626012;1.0876124479266973;10.000571619471826;0.7768334926021779;0.7685123538156643;1.0554131050382136;1.0001398646094215;1.09266080810995;0.9999261097170046
32.868037;1.1061780929103284;0.8333367290415858;0.7531678018124549;-0.8710480504095618;-0.7873367705417685;1.0875942938402166;10.000573417500341;0.7768474811023208;0.7687522864620194;1.0554136739459128;1.0001408810969235;1.092841841340192;0.9999277204906785
32.878037;1.1061664779715572;0.8333369204337475;0.7531765730186849;-0.8713052724871925;-0.7875785214843333;1.0875760380072963;10.000575448316324;0.7768624459871842;0.7689931927282234;1.0554141871358313;1.0001419111919785;1.0930243863093507;0.999929325270579
32.888037;1.1061549719188148;0.8333370941992239;0.7531853710789621;-0.8715624882697117;-0.7878202723896282;1.087557668234201;10.000577654621582;0.7768773897018492;0.7692330774015138;1.0554146401209161;1.0001429499500518;1.0932063185548786;0.9999309204391895
32.898037;1.1061425707373693;0.8333365667799232;0.7531942682805625;-0.871820111711369;-0.7880631093371098;1.0875381736865106;10.000579965690575;0.7768923151355437;0.7694729453419936;1.0554150291613922;1.0001439914494457;1.0933883332947183;0.9999325027878162
32.908037;1.1061312670394947;0.8333366536566066;0.7532031015759877;-0.8720760862462051;-0.7883037497598867;1.0875195459255764;10.000582302567084;0.7769062251069662;0.7697128010950066;1.0554153515232825;1.0001450302196144;1.0935697110900988;0.9999340699625264
32.918037;1.1061200546477308;0.8333367609491202;0.7532120221576567;-0.8723332829054524;-0.7885455005433989;1.0875007786809678;10.000584588762948;0.7769211216955213;0.7699526490730138;1.0554156060519253;1.0001460617933347;1.0937518630633392;0.9999356206322388
32.928037;1.1061089265632644;0.8333368443095601;0.7532209968210117;-0.872590473270975;-0.7887872512853875;1.0874818668033925;10.0005867576292;0.7769360060193197;0.7701914937268974;1.0554157937958868;1.000147082309836;1.0939333660665107;0.9999371541026497
32.938037;1.1060978756151834;0.8333368597962805;0.7532299919464194;-0.8728464289823332;-0.7890278915839171;1.0874628057470375;10.000588753449174;0.7769508785042158;0.7704313392689308;1.0554159181169092;1.000148087714909;1.094115622550291;0.9999386696416217
32.948037;1.1060868949680125;0.8333356667959226;0.7532379818243217;-0.8731036506836939;-0.7892696819367261;1.0874435925627826;10.000590527804842;0.7769647389660616;0.7706701891194563;1.0554159845153188;1.0001490729654297;1.0942965114495564;0.9999401659428646
32.958037;1.1060749798831677;0.8333349089781737;0.7532471375545086;-0.8733587779339943;-0.7895102978275363;1.0874242274535497;10.000592032003876;0.7769795867623976;0.7709090455831152;1.055416000461841;1.0001500314853098;1.0944781542553799;0.9999416411650235
32.968037;1.1060641252914836;0.8333348498201866;0.7532563402142278;-0.8736147145937639;-0.7897509380029004;1.0874047140544487;10.000593215388008;0.7769944213999863;0.7711489102652124;1.0554159747267509;1.0001509550800347;1.0946605420403124;0.9999430930522893
32.978037;1.10605332822597;0.8333347637847726;0.7532656165006109;-0.8738706449895498;-0.7899915781390913;1.0873850586708722;10.00059403541411;0.7770092427817251;0.7713867848151975;1.0554159164033667;1.00015183427391;1.0948415574600838;0.9999445188109631
32.988037;1.1060425845960924;0.8333346505541982;0.7532749659527987;-0.8741265691227242;-0.7902322182374599;1.0873652694561966;10.000594467572052;0.7770230507492369;0.771625671159793;1.0554158344903986;1.000152658880419;1.0950226001787582;0.9999459154535675
32.998037;1.1060318904652717;0.8333345105446391;0.753284386396441;-0.8743824869950169;-0.7904728582992362;1.0873453555789023;10.000594505655034;0.7770378448824701;0.7718645714040603;1.0554157381403915;1.000153418519627;1.095204382033034;0.9999472806832613
33.008037;1.1060212423679545;0.833334300610164;0.7532938342397963;-0.8746371703507045;-0.7907123879236763;1.087325326823714;10.000594158792115;0.7770526250028904;0.7721024879480429;1.055415636857091;1.0001541027164174;1.095385487125672;0.9999486133581098
33.018037;1.1060096380806086;0.8333333843353248;0.7533034089527064;-0.8748922583609768;-0.7909530035845163;1.0873051936565536;10.000593448522071;0.7770663917047117;0.7723414237698626;1.0554155398557796;1.0001547011843197;1.0955666153867079;0.9999499129334429
33.028037;1.1059990741218035;0.8333331222570947;0.7533129736341287;-0.8751469290093923;-0.7911925331406162;1.0872849667542037;10.000592402166971;0.7770811464317086;0.7725793824002237;1.0554154552590183;1.0001552050273776;1.0957477759096734;0.9999511784682975
33.038037;1.1059885488961236;0.8333316477862726;0.7533215163830067;-0.8754028655583996;-0.7914332127651069;1.0872646560328119;10.000591048120464;0.7770958914319317;0.7728173674295646;1.0554153901991192;1.0001556077571825;1.0959289653551263;0.9999524085400703
33.048037;1.1059780594566715;0.8333313279661573;0.7533311729376301;-0.875657523749073;-0.7916727422607174;1.0872442703433778;10.000589417050975;0.7771096300876518;0.7730553822285757;1.0554153512006117;1.0001559050878621;1.0961094762087713;0.9999536025092306
33.058037;1.1059676022159353;0.833330978262365;0.7533408679076619;-0.8759121757209604;-0.7919122717292408;1.0872238181761849;10.000587540368743;0.7771243672096299;0.7732924301988093;1.055415344294598;1.0001560939086678;1.096290021682121;0.9999547619198337
33.068037;1.1059571735069866;0.8333318282482833;0.7533517076106266;-0.8761667775655831;-0.7921517614741245;1.0872033084111745;10.000585443335924;0.7771391082424024;0.7735305148515139;1.0554153752789848;1.0001561711233917;1.0964713024732335;0.9999558905853249
33.078037;1.1059467699904288;0.8333314236707808;0.7533614675255724;-0.8764214171043478;-0.79239129089717;1.087182749933726;10.000583144639517;0.7771528576501336;0.7737676394014936;1.0554154498895594;1.0001561335210805;1.096651196523402;0.9999569933382088
33.088037;1.1059363883691757;0.833330951068682;0.7533712151729776;-0.8766748222872878;-0.7926297099011191;1.087163150333865;10.000580666475638;0.7771676181186244;0.7740058063874409;1.0554155734189914;1.0001559789740906;1.0968325282123321;0.9999580750464755
33.098037;1.1059260248233769;0.8333304569917467;0.7533809873259462;-0.8769282212851418;-0.7928681288910291;1.0871425153841612;10.000578040168847;0.777181391222475;0.7742430178190721;1.055415750123742;1.0001557072565397;1.097012464860149;0.9999591407457228
33.108037;1.105915675143123;0.8333299883802969;0.7533908204329778;-0.8771828422105615;-0.7931076582716209;1.087121849824638;10.000575298904353;0.7771961785407201;0.7744802757931525;1.055415982843389;1.0001553193777448;1.0971931262780428;0.9999601953838018
33.118037;1.1059053352942745;0.8333294604307072;0.7534006316613205;-0.877436228824998;-0.7933460772423444;1.0871011582276415;10.000572468147904;0.7772109821419131;0.7747175829419594;1.0554162730468752;1.0001548163104628;1.097373803314275;0.999961242347027
33.128037;1.1058950017648006;0.8333276913064172;0.7534093473338285;-0.8776896531654649;-0.7935845359094327;1.087080445433562;10.000569564525499;0.7772248044542635;0.7749549422831488;1.05541662134438;1.0001541982934394;1.0975537884961484;0.999962282569431
33.138037;1.1058846717922408;0.8333271380756628;0.7534191861544071;-0.8779430274121899;-0.7938229548710549;1.0870597165571927;10.000566602816633;0.7772396481024104;0.7751913568447213;1.0554170274844352;1.0001534650660926;1.0977337928139732;0.9999633155355622
33.148037;1.1058743429413342;0.8333265716823861;0.7534290366482832;-0.8781963954751868;-0.7940613738315256;1.087039976156875;10.000563602478687;0.7772535159305698;0.7754288297044025;1.0554174892726622;1.0001526166390757;1.0979138128846848;0.9999643409294503
33.158037;1.105864012315403;0.8333259454974238;0.7534388590744654;-0.8784485293142471;-0.7942986823919558;1.0870192274786128;10.000560591502074;0.7772684110479918;0.7756653642909762;1.055418002098313;1.0001516536819026;1.098093851858871;0.9999653592165911
33.168037;1.1058536768547749;0.8333253432286214;0.7534487338377159;-0.8787018850232814;-0.7945371013578908;1.086998473092264;10.000557612889653;0.777283336823275;0.7759019642788757;1.0554185600874688;1.0001505771383497;1.0982739062181086;0.9999663708091725
33.178037;1.105843334336256;0.8333246724120816;0.7534585830245474;-0.8789540065358642;-0.794774409928401;1.086977716082291;10.000554726700834;0.7772972968310515;0.7761386331303252;1.0554191574275698;1.0001493878438599;1.0984532650075258;0.9999673752018331
33.188037;1.1058329839035423;0.8333240168410161;0.7534684866850477;-0.8792073498876388;-0.7950128289081181;1.0869569603090772;10.000551996920544;0.7773122946374841;0.776375373682114;1.0554197891008474;1.000148086969085;1.0986333395988113;0.9999683714765307
33.198037;1.1058226262046629;0.8333232859556361;0.7534783643134537;-0.8794594590697464;-0.7952501374956691;1.08693720976944;10.000549471324113;0.7773263335213649;0.7766121879484755;1.0554204518227939;1.0001466768284468;1.0988127117312594;0.9999693590117147
33.208037;1.1058122631859655;0.833322522071643;0.7534882530960705;-0.8797115620922559;-0.7954874460942167;1.0869164680018337;10.000547172865778;0.7773414162617361;0.7768490771390878;1.055421144799549;1.0001451610600318;1.098992794204525;0.999970337311362
33.218037;1.1058018970450534;0.8333204961091554;0.7534970395678126;-0.8799637028643321;-0.7957247944118442;1.0868957383656999;10.000545106667484;0.7773555447713802;0.7770850416305946;1.0554218688391817;1.0001435441715323;1.0991714631425769;0.9999713058791247
33.228037;1.1057915288323878;0.8333196190569325;0.7535069021170463;-0.880214565626538;-0.7959609926357784;1.0868750248593324;10.00054327002885;0.7773707196897516;0.7773220810969574;1.0554226244436467;1.0001418307870522;1.099351543395983;0.9999722642796504
33.238037;1.1057811581029957;0.833318749900919;0.753516807707383;-0.8804666501807982;-0.7961983012754454;1.0868553320930594;10.000541656123433;0.7773849405743515;0.7775581949335483;1.0554234109240055;1.0001400248807237;1.0995302011326467;0.9999732120653323
33.248037;1.1057707836468031;0.8333178436526286;0.753526714914298;-0.8807187285735976;-0.7964356099294789;1.086834664558364;10.00054025362627;0.7774002065738238;0.7777943821922624;1.0554242267810992;1.0001381296786147;1.0997095515761293;0.999974149149963
33.258037;1.1057604041211126;0.833316898828887;0.7535366222181509;-0.8809708008047241;-0.7966729185974734;1.0868140264703543;10.000539048834924;0.7774145167518044;0.7780306410894695;1.0554250702716708;1.0001361483173175;1.0998881761827775;0.9999750765985459
33.268037;1.1057500184649796;0.8333159142442671;0.7535465284211502;-0.8812228668739339;-0.7969102272788758;1.0867934219321456;10.000538029169155;0.7774298699370291;0.7782669689974944;1.0554259397784136;1.0001340845573727;1.1000674854765136;0.9999759967019162
33.278037;1.1057396264498183;0.8333148457349621;0.753556392887524;-0.8814736989143451;-0.7971464255720638;1.0867738547660581;10.000537184439974;0.7774442645452428;0.7785033628084922;1.055426834422643;1.0001319429870243;1.1002460635366316;0.9999769121123221
33.288037;1.1057292286971834;0.8333137379875255;0.7535662545908307;-0.8817245248213059;-0.797382623878588;1.0867533282703614;10.000536509392193;0.777459698642381;0.7787388192463147;1.055427754385234;1.0001297285178128;1.100424614073315;0.9999778255119369
33.298037;1.1057188260354844;0.8333125926126164;0.7535761131839703;-0.8819753445945728;-0.7976188221992833;1.0867328453300662;10.000536005261743;0.7774741698827706;0.7789753349794589;1.0554286999451277;1.000127445692028;1.100603138091664;0.9999787403433245
33.308037;1.1057084189550423;0.8333114112969883;0.7535859688104984;-0.8822261582338551;-0.7978550205355086;1.0867134090548582;10.000535678996778;0.7774896747699764;0.7792109063184727;1.0554296702243697;1.0001250985965138;1.1007816319479733;0.999979661047151
33.318037;1.1056980070044853;0.8333089671125841;0.7535947114528317;-0.8824770096487174;-0.7980912586000142;1.086693023519986;10.00053554540655;0.7775042077945434;0.7794475289278343;1.0554306630886288;1.0001226913209855;1.1009600975461036;0.9999805921503334
33.328037;1.1056885875661127;0.8333083964931342;0.7536044969333809;-0.8827274079728987;-0.7983263709287466;1.0866726939370042;10.00053562559374;0.7775197614518595;0.7796831980130816;1.055431676019623;1.0001202285565198;1.101138530417356;0.9999815374214129
33.338037;1.1056781585401716;0.8333071105139346;0.7536143463731803;-0.8829782034575825;-0.7985625693226481;1.0866534263222587;10.00053593796114;0.7775343272479652;0.7799189083814905;1.0554327068750602;1.0001177158374386;1.1013162257272577;0.9999824996202009
33.348037;1.1056677151954657;0.8333057460935165;0.7536241540715692;-0.8832277650380905;-0.7987976573377324;1.0866332273024057;10.000536491677483;0.7775488969502609;0.7801546542118275;1.0554337539726104;1.0001151591609114;1.1014938896441733;0.99998348035432
33.358037;1.1056572534159161;0.833304390795944;0.7536339971429089;-0.8834785482607376;-0.7990338557783235;1.0866141038635087;10.000537286066807;0.7775644633270054;0.780389429317366;1.0554348158161002;1.0001125648984106;1.1016715195429516;0.9999844802771563
33.368037;1.1056467695479821;0.8333029562601773;0.7536437923436342;-0.8837280976052222;-0.7992689438435938;1.0865940624882557;10.000538316698794;0.7775790201903963;0.7806252277262897;1.055435890784792;1.0001099399165998;1.1018491202904364;0.9999855000603245
33.378037;1.105636260728;0.8333014859583405;0.7536535750906211;-0.8839776408368349;-0.7995040319355846;1.0865741082833478;10.000539586849033;0.7775945617381322;0.7808610441139184;1.0554369769235652;1.0001072907910569;1.1020273949452073;0.9999865412672584
33.388037;1.1056257246510766;0.8332999793241771;0.7536633413085402;-0.8842271779542743;-0.7997391200544172;1.0865552446274571;10.000541111429511;0.7776090816418553;0.7810958742028187;1.0554380717289158;1.0001046232299557;1.1022042239203336;0.9999876061300269
33.398037;1.1056151588829897;0.8332984357448514;0.7536730873437489;-0.88447670895641;-0.7999742081998074;1.086535473151866;10.000542911846946;0.7776245729319388;0.7813307146166582;1.0554391715012243;1.0001019425177433;1.1023817273634673;0.9999886969535428
33.408037;1.105605560120668;0.8332963523049463;0.7536816736878995;-0.884727104387874;-0.8002093604509074;1.0865167942520855;10.000545014709717;0.7776390288010973;0.781566562378435;1.0554402708423825;1.0000992535797166;1.1025592028078413;0.9999898161608995
33.418037;1.1055949272733097;0.8332946928564341;0.7536913301794614;-0.8849753957258059;-0.8004433382486404;1.08649720795083;10.00054745216805;0.7776534432755707;0.7818014148567177;1.0554413635363071;1.0000965606529497;1.1027359359305353;0.9999909664822306
33.428037;1.1055842581980837;0.8332930442848583;0.7537009971307234;-0.8852249086277698;-0.800678426472977;1.0864787140692107;10.00055025475638;0.7776688111685804;0.7820362692999581;1.055442443737289;1.0000938673497077;1.1029133380969804;0.9999921506807029
33.438037;1.1055735521860155;0.8332913212067504;0.7537105923797751;-0.8854731877751973;-0.8009124043212845;1.0864593118833057;10.000553442771116;0.7776831279186702;0.7822701218265019;1.0554435055395404;1.0000911768244765;1.1030892883218366;0.999993371285736
33.448037;1.1055628080352289;0.8332896141153198;0.7537201926547064;-0.88572268845892;-0.8011474925952311;1.086441000567771;10.000557026948437;0.7776973897782987;0.7825049675797108;1.0554445424359213;1.0000884919625794;1.1032659101196962;0.999994630917866
33.458037;1.1055530219036664;0.8332885628001184;0.7537296896210529;-0.8859717832289323;-0.8013814948608902;1.0864217798169626;10.000561016442257;0.7777125939317722;0.7827398019781523;1.0554455487574368;1.0000858156231454;1.1034431997412875;0.9999959328901137
33.468037;1.1055421896852728;0.8332867654328889;0.7537391714271168;-0.886220044338695;-0.8016154727831841;1.0864036493259164;10.000565421304291;0.777726738518238;0.7829736213774272;1.0554465213983384;1.0000831505168917;1.1036190378513542;0.9999972809474006
33.478037;1.1055313045968758;0.8332849501320607;0.7537486088480199;-0.8864682993652978;-0.8018494507293769;1.0863846079542623;10.00057024663966;0.7777418227241715;0.7832084227342738;1.0554474595497394;1.0000804986512155;1.1037962516276676;0.9999986782632146
33.488037;1.1055203613801365;0.8332831647629897;0.7537580388353068;-0.8867177758773153;-0.8020845391000454;1.0863666535780836;10.000575488402513;0.7777558467671625;0.7834422031793783;1.0554483631328209;1.0000778612547971;1.103972011034128;1.0000001270208274
33.498037;1.1055093559788718;0.8332800980978341;0.7537662694907898;-0.8869660626389896;-0.8023185568121877;1.0863477828887933;10.000581131189104;0.777769811992758;0.7836759604322936;1.0554492318530935;1.0000752391854966;1.1041477292534536;1.0000016284711002
33.508037;1.1054992844304143;0.8332802048777654;0.7537766443607975;-0.8872150844864757;-0.8025525194801488;1.0863299907090584;10.000587143547682;0.7777847208831469;0.7839096936134253;1.0554500654644807;1.000072632664865;1.10432411102903;1.0000031828474343
33.518037;1.1054881453762648;0.8332783120076809;0.7537858433082377;-0.8874620878942004;-0.8027853871153694;1.0863112699943511;10.000593479563982;0.7777985764936717;0.7841434030822622;1.055450864154874;1.0000700410063856;1.1044997497131521;1.0000047891920647
33.528037;1.1054769365312338;0.8332764612497806;0.7537950293040157;-0.8877103127648637;-0.8030193651697588;1.0862936128132057;10.000600094817033;0.7778123818690507;0.7843770893680585;1.055451628147941;1.0000674631982711;1.1046753526319426;1.0000064452268842
33.538037;1.1054656578260253;0.8332745669372277;0.7538041224309435;-0.8879573040641083;-0.8032522328390209;1.0862750107637411;10.000606967607187;0.7778271398782376;0.7846097524956754;1.05545235702826;1.0000648983440317;1.1048509169644278;1.0000081475864744
33.548037;1.1054553106673586;0.8332734442386305;0.7538131760688812;-0.888206346716234;-0.803486235298617;1.086257454432698;10.000614107239935;0.7778408529521987;0.7848433922206706;1.0554530493549927;1.0000623459967184;1.105026458774566;1.000009892461515
33.558037;1.1054438997255491;0.8332715591067927;0.7538221624733974;-0.8884533261397692;-0.8037191029934737;1.086238933696167;10.000621544569983;0.7778545225655672;0.7850760085319908;1.055453702673457;1.0000598071468576;1.1052012657144525;1.0000116761808309
33.568037;1.105432427358797;0.8332696823317001;0.7538310945619253;-0.8887002995152297;-0.8039519706974709;1.0862214392849079;10.000629318183728;0.7778691490795978;0.7853096016682046;1.0554543140789154;1.000057284569233;1.1053774662656806;1.000013495095999
33.578037;1.1054208954449278;0.8332678154378194;0.7538399714288262;-0.8889472668418708;-0.8041848384085096;1.0862039637757825;10.000637465045896;0.7778827322824816;0.7855421716320313;1.055454880921236;1.0000547816059402;1.105552236526824;1.0000153451082603
33.588037;1.105410304706235;0.8332654562744746;0.7538476567227936;-0.8891951028811546;-0.8044177702275153;1.0861855015256159;10.000646015210268;0.7778962722111851;0.7857747176310511;1.0554554012344248;1.000052301077498;1.1057269962442042;1.0000172220423382
33.598037;1.105398657796518;0.8332636114860339;0.7538564248597597;-0.8894420583412354;-0.8046506379480423;1.0861680486438066;10.000654994471326;0.7779097697203603;0.7860072377292707;1.0554558740336601;1.00004984534591;1.1059017519381842;1.000019122316021
33.608037;1.1053869552710278;0.8332617805095395;0.7538651421855538;-0.8896890077502652;-0.8048835056699595;1.0861496034289828;10.000664433998766;0.7779242264295765;0.7862397288793641;1.0554562991374394;1.0000474166833004;1.106077213625239;1.0000210424112848
33.618037;1.1053761973212848;0.833260647846521;0.7538737462345613;-0.8899355552762863;-0.8051152873730069;1.086132166357601;10.000674372144749;0.7779376440676052;0.7864721871505592;1.0554566765058315;1.0000450174119508;1.106251980856053;1.0000229779379723
33.628037;1.1053643861984912;0.8332588564703697;0.7538823721633946;-0.8901824928282192;-0.805348155094835;1.086114738872371;10.0006848452108;0.7779510240033286;0.7867036078362738;1.055457006191494;1.0000426495844843;1.1064260512257296;1.0000249239246406
33.638037;1.1053525229176246;0.833257047001662;0.7538909187292188;-0.89042819697154;-0.8055799124140353;1.0860963222302642;10.000695881142976;0.7779643673522597;0.7869359856925668;1.0554572888077134;1.0000403144808931;1.1066008508012362;1.0000268758239126
33.648037;1.1053406095626739;0.8332553111268375;0.7538994704539526;-0.8906751224284424;-0.8058127801308906;1.086078917358976;10.000707498915139;0.7779786751935467;0.7871683154485822;1.055457525423567;1.0000380127204802;1.1067763745678072;1.0000288300169142
33.658037;1.1053296471581309;0.8332542898613982;0.7539079272280629;-0.8909216469855086;-0.8060445618274977;1.086061524675374;10.00071970757041;0.7779919486878841;0.7873995921923044;1.0554577175098374;1.0000357448331787;1.1069505077771542;1.000030784072518
33.668037;1.1053176373809817;0.8332525825247923;0.7539163857182927;-0.8911673332635948;-0.8062763191327952;1.0860431436175575;10.000732505547282;0.7780051892803899;0.7876308115821586;1.0554578676154305;1.000033511763189;1.1071246667523909;1.000032736504197
33.678037;1.105305578375622;0.8332509176361036;0.7539248235725715;-0.8914130135111437;-0.8065080764287321;1.0860257729042977;10.000745884863093;0.7780183990264536;0.7878619702310856;1.0554579796549068;1.0000313148579214;1.1072988538060164;1.0000346849549986
33.688037;1.1052944669435805;0.8332487954145537;0.7539321072985639;-0.8916595648151211;-0.806739897828753;1.086008411440132;10.000759840139724;0.7780325805200455;0.7880930661782609;1.0554580579744082;1.0000291551554057;1.1074737745460241;1.000036624464875
33.698037;1.1052823014962683;0.8332472230869973;0.7539405128178688;-0.8919052332276135;-0.8069716551003157;1.0859900589390832;10.00077437549793;0.7780457361319201;0.7883240990186829;1.0554581061265684;1.0000270328237835;1.1076480276797962;1.0000385482310756
33.708037;1.1052700796476143;0.8332457422051698;0.7539489463820963;-0.8921521228584388;-0.8072045227567454;1.0859727160092807;10.00078950762493;0.7780588672079486;0.7885550695287339;1.0554581270390138;1.0000249473176335;1.1078223201428197;1.0000404494420743
33.718037;1.1052588005333008;0.8332449888599409;0.7539573053092682;-0.8923986130567171;-0.8074363043856527;1.0859553839241216;10.000805264650724;0.7780719739455766;0.7887859789645145;1.0554581240850434;1.0000228978132342;1.1079966564159294;1.00004232170909
33.728037;1.1052464662980719;0.8332435131602959;0.7539656446079555;-0.8926430363421131;-0.8076669512065439;1.0859370643152007;10.000821674557992;0.7780860558579175;0.7890168285132755;1.0554581008839972;1.0000208831857191;1.1081717429366351;1.000044158391944
33.738037;1.1052340784246275;0.8332421272914459;0.7539740201560882;-0.8928886808281802;-0.8078987084092628;1.0859197590412322;10.000838749171615;0.7780991121668843;0.789246619432793;1.0554580601342631;1.000018901258865;1.108345467338413;1.000045952190251
33.748037;1.1052226399753822;0.833241468592623;0.7539823282691277;-0.8931339266446794;-0.8081293795849126;1.0859024703455784;10.00085647838185;0.778112141730483;0.7894773537894876;1.0554580033937715;1.0000169484144752;1.1085199597708901;1.000047695525252
33.758037;1.1052101572655157;0.8332401330363849;0.7539906623448208;-0.8933783321086838;-0.8083600263490782;1.0858852009736943;10.000874836567839;0.7781251425073841;0.7897070348964587;1.0554579320497708;1.0000150204646243;1.1086937983332608;1.00004938126834
33.768037;1.1051986348369651;0.8332396150902434;0.753999011381447;-0.8936247937663889;-0.8085918078880914;1.0858669536664236;10.000893791518397;0.7781381114065601;0.7899366667376655;1.0554578484722545;1.0000131138399857;1.1088676959180215;1.0000510030108887
33.778037;1.1051860796769535;0.8332371524772322;0.7540062403334165;-0.8938692313336479;-0.8088224943445784;1.0858497301512915;10.000913307523978;0.7781520455127827;0.7901662530137988;1.0554577562994751;1.0000112260430027;1.1090423538748313;1.0000525547906196
33.788037;1.1051734955137564;0.8332359700776825;0.7540145871197914;-0.894113618979091;-0.8090531410480032;1.0858325306270256;10.000933345257083;0.778164943586483;0.7903957970727558;1.0554576597040926;1.0000093557255993;1.1092163690569856;1.000054030875137
33.798037;1.1051618840159378;0.8332355675904126;0.7540229193698669;-0.8943588363398146;-0.8092838121267738;1.0858153542433089;10.000953863674443;0.7781778061216486;0.7906253028106549;1.0554575628032015;1.0000075027780755;1.1093904445894398;1.000055426260994
33.808037;1.1051492471910045;0.8332344984047529;0.7540312939824704;-0.8946032121905154;-0.8095144587884273;1.0857982002677753;10.000974821239566;0.7781906344102009;0.7908547754196764;1.0554574694436887;1.0000056682120777;1.1095645826089282;1.0000567374457252
33.818037;1.1051375836746544;0.8332341706599189;0.7540396235686814;-0.8948471911149073;-0.809744019427726;1.0857800694030444;10.000996175890757;0.7782034299566851;0.7910842211750962;1.0554573824560178;1.0000038539961158;1.1097387857084815;1.0000579624625139
33.828037;1.105124893950601;0.833233227075955;0.7540480450544401;-0.8950915551825835;-0.8099746660500857;1.0857629643806073;10.001017887833315;0.778216194544074;0.7913126463177265;1.0554573029531766;1.000002062931324;1.1099123444822174;1.0000591007723332
33.838037;1.1051121756616513;0.8332323527855842;0.7540564976914679;-0.8953359132356135;-0.8102053126535101;1.085745889430938;10.001039920930461;0.7782299306648949;0.7915420556656276;1.0554572309077297;1.0000002981668359;1.1100873911527034;1.0000601535212068
33.848037;1.1051004253164525;0.8332322323959891;0.7540649201219455;-0.8955798750960724;-0.810434873239326;1.0857288490711945;10.001062238537804;0.7782426417374723;0.7917704519854846;1.0554571665115378;0.9999985624486045;1.1102611036366639;1.0000611233871948
33.858037;1.1050876407803751;0.8332315077666326;0.7540734477304961;-0.8958242213646704;-0.8106655198075989;1.085711846880809;10.001084801481335;0.778255331432189;0.7919998363524317;1.0554571108197484;0.9999968578925759;1.110435614933477;1.0000620139119365
33.868037;1.1050758184031544;0.8332303154445857;0.7540808402938669;-0.8960682158384281;-0.8108951200971491;1.0856938847513724;10.001107570957261;0.7782680027562787;0.7922282088888905;1.055457065517363;0.9999951866565203;1.1106095019711437;1.000062828687291
33.878037;1.1050629589092287;0.8332297056684862;0.7540894116723305;-0.8963113233019686;-0.8111246562321556;1.0856769625697509;10.001130510769128;0.778280658211011;0.7924565694890593;1.0554570326632438;0.999993551779357;1.1107834790944138;1.0000635708138434
33.888037;1.1050510613186353;0.8332299009497127;0.7540979987346387;-0.8965552625790136;-0.8113542167548646;1.0856600785546373;10.001153591075974;0.7782933005544567;0.7926849179695677;1.0554570143338955;0.9999919569246315;1.1109575457282215;1.0000642431131828
33.898037;1.1050381268318674;0.8332294528039108;0.7541066528413543;-0.896798358294811;-0.8115837528578129;1.0856432306034902;10.001176794229956;0.77830593277676;0.7929132539613395;1.0554570121732174;0.9999904052393739;1.111131701036363;1.000064848932148
33.908037;1.105025154257988;0.833229087385573;0.7541153461319119;-0.8970414480214954;-0.811813288944931;1.085626417921487;10.001200114958166;0.7783195574897402;0.7931415777247776;1.0554570275778863;0.9999888990535186;1.111306645702497;1.0000653928113794
33.918037;1.105013142691528;0.8332295315985707;0.7541240509399157;-0.8972853702510654;-0.8120428494237449;1.0856096416451073;10.001223555310993;0.7783321764654614;0.7933698912140852;1.0554570620607717;0.9999874404284844;1.111480979942506;1.0000658803523914
33.928037;1.105000093654965;0.8332293384249816;0.7541328190820104;-0.8975284482284749;-0.812272385482363;1.0855929038833425;10.001247120375439;0.7783447900736222;0.7935971977997042;1.055457117030443;0.9999860312742674;1.1116546906935694;1.0000663177295859
33.938037;1.1049880061755202;0.833230002129768;0.7541416373977808;-0.8977735861015935;-0.8125030563363272;1.0855752060127994;10.001270815438495;0.778357396871126;0.7938255009484192;1.0554571935528643;0.9999846730660326;1.1118292050839904;1.0000667116844897
33.948037;1.1049748820660386;0.8332299427008341;0.7541504386898444;-0.8980154253913649;-0.8127314819693728;1.0855585478019163;10.001294642192635;0.7783699941236935;0.7940528033869395;1.0554572923713215;0.9999833666625221;1.1120030928314983;1.0000670693643048
33.958037;1.10496272159692;0.8332319682071612;0.7541603989195494;-0.8982592811243181;-0.8129610026597847;1.0855419276517515;10.001318595150186;0.7783825788350298;0.7942811074403797;1.0554574137774142;0.999982112322347;1.1121777783722517;1.0000673974374596
33.968037;1.1049495285362538;0.8332308605081604;0.7541681589555101;-0.898501152608331;-0.8131894680087544;1.0855253431204286;10.001342663927161;0.7783951483478322;0.7945084157622523;1.0554575577054701;0.999980910043946;1.1123518287303795;1.0000677014646224
33.978037;1.1049373038181014;0.8332318356494822;0.7541770761105275;-0.8987450409647776;-0.813419028416767;1.08550879154796;10.001366837778253;0.7784077001497417;0.794735731190021;1.0554577243413774;0.9999797599196443;1.1125259533302005;1.000067985843136
33.988037;1.1049240498693107;0.8332321275236325;0.7541860127126403;-0.8989868568195284;-0.8136474540008447;1.0854922707170123;10.001391101418896;0.7784202310226864;0.7949630560776461;1.0554579143773228;0.9999786617658768;1.1127001473624418;1.0000682538093548
33.998037;1.1049117657446774;0.8332332265962452;0.7541949552265046;-0.8992295070352603;-0.8138759039849961;1.085475779393302;10.001415424202625;0.7784327365342446;0.7951903926854431;1.0554581283544486;0.9999776144696835;1.112874406303198;1.0000685078292142
34.008037;1.1048984522789136;0.8332336815899125;0.7542039550302385;-0.8994713111826624;-0.814104329542335;1.085459317618987;10.001439757050106;0.7784462114214814;0.7954177441313844;1.055458365603908;0.9999766161826272;1.1130494255784715;1.000068750234731
34.018037;1.1048861065496884;0.8332349401097017;0.7542129575249003;-0.8997139501483389;-0.8143327794993707;1.0854428859954963;10.00146404260492;0.7784586497774316;0.7956451140840695;1.0554586236051906;0.9999756649861137;1.1132238028949675;1.0000689831045855
34.028037;1.1048727275890138;0.833235552163295;0.7542220134484161;-0.8999557425883934;-0.8145612050252922;1.0854264844138912;10.001488230295084;0.7784710446915267;0.7958725055051119;1.0554588985726825;0.999974759076674;1.1133982352241172;1.0000692075707776
34.038037;1.10486031253448;0.8332369657317578;0.7542310681499586;-0.9001983703062459;-0.8147896549497717;1.0854101117809942;10.001512287071053;0.7784833886361869;0.7960989201262045;1.0554591867784264;0.9999738967047626;1.113572005780883;1.000069423841542
34.048037;1.1048468620907277;0.8332377300016895;0.7542401724858202;-0.9004401510433663;-0.8150180804393702;1.0853937665144806;10.001536197486844;0.7784956748433514;0.796326359062921;1.0554594849959182;0.999973076396329;1.113746542478192;1.000069632161432
34.058037;1.1048343751919543;0.8332380653141144;0.7542481612417823;-0.900682811428854;-0.8152465700731646;1.0853774467909472;10.001559956459321;0.778507898357604;0.7965528234147171;1.055459790324866;0.9999722973146666;1.1139204122679252;1.0000698333618785
34.068037;1.104820854277664;0.8332389307159516;0.7542572658294887;-0.9009233537148873;-0.8154738851264351;1.0853611506084693;10.001583567570382;0.7785200561845811;0.7967793140464398;1.0554601005927067;0.9999715592840807;1.1140943267176315;1.0000700285402526
34.078037;1.1048083000998852;0.833240635240199;0.7542663998596497;-0.9011659589657665;-0.8157023349815645;1.0853448756610506;10.001607047582375;0.7785321470868821;0.7970068310609367;1.055460414549808;0.999970862282951;1.114268998164792;1.0000702191517283
34.088037;1.1047957153351797;0.8332423652043137;0.7542755076977414;-0.901407331986996;-0.8159296744199499;1.0853286185981332;10.001630423795822;0.778544171375295;0.7972333737191788;1.055460731002988;0.9999702059497068;1.1144429940077465;1.0000704074859517
34.098037;1.1047821018851647;0.8332434817267176;0.7542846933514249;-0.9016490836308199;-0.8161580998192995;1.0853123744256399;10.001653720689193;0.7785561305629877;0.7974599407989282;1.0554610476778887;0.9999695896184643;1.1146170282622145;1.00007059596958
