time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.108037;1.1047694591503356;0.8332453424870213;0.7542938233959272;-0.9018904454615627;-0.8163854392215103;1.085296137142255;10.001676947847725;0.7785680268633666;0.7976865309675274;1.0554613604733603;0.9999690125856572;1.1147910988627994;1.0000707859775022
34.118037;1.104755789323896;0.8332465366992698;0.754302989624293;-0.9021309587477658;-0.8166127541822731;1.0852799009619756;10.001700099317539;0.7785798630241194;0.7979131432160418;1.055461663404363;0.9999684742367609;1.114965203010956;1.0000709779096661
34.128037;1.104743092860699;0.8332485058598152;0.7543121377694886;-0.9023723094045314;-0.8168400935477107;1.0852636610868278;10.00172316204349;0.7785916426557373;0.7981397771935085;1.055461949453629;0.9999679740378662;1.1151393386518373;1.0000711718614625
34.138037;1.104729373303036;0.8332497924526127;0.754321317971798;-0.9026128110625707;-0.8170674084710544;1.085247413976016;10.001746122128122;0.7786033700664965;0.7983654329919695;1.0554622118278132;0.9999675114402911;1.1153127887829832;1.0000713677155302
34.148037;1.1047166308463134;0.8332518374193181;0.7543304725329607;-0.9028541505483836;-0.8172947478021781;1.0852311569848563;10.001768963402597;0.7786150491351794;0.7985921109121741;1.0554624451513308;0.9999670861319326;1.1154869842924189;1.000071565010228
34.158037;1.1047028665865264;0.8332519573325148;0.754338537598444;-0.9030946844922195;-0.8175221024405483;1.0852148875390926;10.001791663756316;0.7786266824123175;0.7988178117254661;1.055462646315925;0.9999666990103624;1.1156604920834592;1.0000717630170108
34.168037;1.104690078512406;0.83325409049197;0.7543477144326687;-0.9033372394279569;-0.8177505521412431;1.0851986030130716;10.001814192983378;0.7786382713418;0.7990445369976719;1.0554628144766158;0.9999663529469456;1.1158347431248188;1.0000719607780675
34.178037;1.1046772678577896;0.8332561897744981;0.7543568344957367;-0.9035785622682214;-0.8179778914285554;1.0851823015573456;10.001836512498143;0.7786498170151813;0.79927028890199;1.0554629502234696;0.9999660521123385;1.1160083039705004;1.00007215706195
34.188037;1.1046634378228983;0.8332575230695916;0.7543659204403949;-0.9038178083886025;-0.8182040958743004;1.0851659823714734;10.001858576915408;0.7786613207276581;0.7994960695514904;1.0554630551176356;0.9999658001413653;1.1161818899954146;1.0000723503144067
34.198037;1.1046505907942825;0.8332596202564272;0.7543749959437754;-0.9040591200844414;-0.818431435136098;1.0851496450144895;10.001880336193981;0.778672784103696;0.7997228807011514;1.055463131937944;0.999965598857679;1.1163562166685617;1.0000725384348352
34.208037;1.104636731451984;0.8332609375452757;0.7543840326774874;-0.9042983546354423;-0.8186576395559328;1.0851332890865124;10.001901738107085;0.7786842087919577;0.7999487241679223;1.0554631839861;0.9999654484389074;1.1165298487119293;1.0000727188327594
34.218037;1.1046238613177999;0.8332630052887899;0.754393056091845;-0.904539655190205;-0.8188849787941916;1.0851169143461188;10.001922732039448;0.7786955960751017;0.800174602249342;1.0554632134997355;0.9999653477808906;1.1167034988955162;1.000072889046855
34.228037;1.104610983824144;0.8332650056405363;0.7544020125474902;-0.904779723749634;-0.8191112076211357;1.0851005204072128;10.001943271819583;0.7787069465282463;0.8004005174669842;1.0554632211753274;0.9999652943437882;1.1168771633863297;1.0000730469653116
34.238037;1.1045971020184935;0.8332662538900705;0.7544109680952686;-0.9050189410736615;-0.8193374120024919;1.085084106169946;10.00196331442832;0.778718259773474;0.8006254718788829;1.055463206935719;0.9999652843484613;1.11705012201073;1.000073189863789
34.248037;1.104584215643153;0.8332669698839067;0.7544187596972225;-0.9052590424489535;-0.8195636805555219;1.0850676692896861;10.001982819507319;0.7787295349717929;0.8008514670206935;1.0554631707466056;0.9999653134485929;1.1172238056662378;1.00007331307689
34.258037;1.1045713254027514;0.8332688804135019;0.7544276355812334;-0.9054990944820211;-0.81978990933991;1.0850522060526508;10.002001751867727;0.7787407718220644;0.8010775044084631;1.0554631129592675;0.9999653770873407;1.1173974951036645;1.0000734098892197
34.268037;1.104557432433901;0.833270032966931;0.7544365131546051;-0.9057382946023116;-0.8200161136710734;1.085035712264925;10.002020083175095;0.7787519705738467;0.8013025853565172;1.055463034071287;0.9999654704403191;1.1175704705880258;1.00007347258508
34.278037;1.1045445370232418;0.8332718745427428;0.7544453415517163;-0.9059783355454446;-0.8202423424174295;1.085019184725398;10.00203779450923;0.7787631311142502;0.8015287101700902;1.055462934472952;0.9999655885737337;1.117744163099792;1.000073493321483
34.288037;1.104530643278877;0.8332729533203883;0.7544541778146736;-0.9062175241222042;-0.8204685467052117;1.0850026221517939;10.002054875429994;0.7787742527404556;0.801753878001769;1.0554628151457868;0.9999657272373377;1.1179171342008083;1.0000734646535077
34.298037;1.1045177542718252;0.8332747157100797;0.7544629740380296;-0.9064575539742323;-0.8206947754061829;1.0849860251733665;10.00207131672363;0.7787853346698695;0.8019790880840085;1.055462678599824;0.9999658837652181;1.118090096412669;1.000073380265555
34.308037;1.104504875968235;0.8332764351972536;0.7544717622385009;-0.9066975783930122;-0.8209210040819649;1.084969395914945;10.002087109259078;0.7787953764451344;0.8022053414305319;1.0554625286249433;0.9999660571501721;1.118263065748003;1.000073235724781
34.318037;1.1044909781083256;0.833276494358552;0.7544797908335308;-0.9069362478900099;-0.8211467804929083;1.0849527377268213;10.002102249083164;0.7788063782197013;0.8024306412561182;1.0554623692014937;0.9999662472084014;1.1184359954383203;1.0000730284784707
34.328037;1.1044781344565628;0.833278124053981;0.7544885751191921;-0.9071762612268605;-0.821373009127428;1.0849370550678283;10.002116735096779;0.7788173405667844;0.8026559919690524;1.0554622034215009;0.9999664532778373;1.1186089013306812;1.000072756801331
34.338037;1.1044653120071035;0.8332796639762136;0.7544973214101791;-0.9074150427465829;-0.8215981273331739;1.0849203532482994;10.002130559638227;0.7788282636555904;0.8028813980641658;1.0554620326607351;0.9999666730588014;1.11878177836015;1.0000724187421512
34.348037;1.1044515125914383;0.833279251604275;0.7545050268862482;-0.9076542408435313;-0.8218243712244314;1.0849036377076513;10.002143703281833;0.778839147076033;0.8031068635957994;1.0554618564305651;0.9999669023329333;1.1189546216684036;1.000072012119548
34.358037;1.1044387355407925;0.8332807029888335;0.7545137810155766;-0.9078930113076795;-0.822049489370706;1.0848869130461674;10.002156139679832;0.7788499908580483;0.8033313919809877;1.0554616727467843;0.9999671357941704;1.1191267089772121;1.000071534926932
34.368037;1.1044259819182762;0.8332821142416483;0.7545225413989947;-0.9081317763633793;-0.8222746074866646;1.0848701824702969;10.002167845245474;0.7788607961775563;0.803556985625162;1.0554614783720127;0.9999673684408076;1.119299472333435;1.00007098523105
34.378037;1.1044122533310659;0.8332827643853797;0.7545313365895367;-0.9083696870415818;-0.822499701127466;1.0848534475694147;10.002178802935463;0.778871564808165;0.8037826455555553;1.055461269180638;0.9999675961255906;1.1194721903740472;1.000070360862229
34.388037;1.1043995507823088;0.8332841060487811;0.7545401157182765;-0.9086084410542642;-0.8227248191790091;1.0848377082132221;10.002188997702227;0.7788822982071054;0.8040073718659265;1.0554610408864418;0.9999678145510245;1.1196441417907985;1.0000696596256886
34.398037;1.104386878149658;0.8332854620336517;0.7545489480952875;-0.9088484159575753;-0.8229510475968134;1.0848209629726941;10.0021984119668;0.7788929969746758;0.8042331647817675;1.0554607898819965;0.9999680182577222;1.119816760365403;1.0000688800323694
34.408037;1.1043742383131658;0.8332879742222303;0.7545588672952757;-0.9090871152283378;-0.8231761258218069;1.0848042098685953;10.002207025378912;0.7789036606580582;0.8044580252014047;1.0554605140402138;0.9999682012304516;1.1199886068741005;1.0000680216665991
34.418037;1.1043606335854748;0.8332885129756091;0.7545677208888919;-0.9093250031240787;-0.8234012193243282;1.084787446798613;10.002214817933888;0.778913287784098;0.8046829543761729;1.0554602128522357;0.9999683583847682;1.1201597009938418;1.0000670849758044
34.428037;1.1043480628957387;0.8332897571384019;0.7545765671262245;-0.9095637352531271;-0.8236263372386322;1.0847716719463727;10.002221777028964;0.7789238759624099;0.8049079535449405;1.0554598866204883;0.9999684865144265;1.1203314305032115;1.0000660712342166
34.438037;1.1043355255971614;0.8332897146713879;0.7545842828327279;-0.9098012796303507;-0.8238503844790868;1.0847548846533879;10.002227901264346;0.7789344221242337;0.8051340239481117;1.0554595359469705;0.9999685843717928;1.1205038157268148;1.0000649824312815
34.448037;1.1043220197104844;0.8332902028907165;0.7545931941666544;-0.910039150393085;-0.8240754778734203;1.0847380858917888;10.00223319498183;0.7789449229556679;0.8053591667513226;1.0554591621592606;0.9999686518718011;1.1206754174871167;1.0000638205294166
34.458037;1.1043095399197955;0.8332914015135374;0.7546020957267572;-0.9102778660603507;-0.8243005956802528;1.0847212775420465;10.002237662250156;0.7789553753195538;0.805583382771504;1.055458767797901;0.9999686888893538;1.120846234492977;1.0000625874197981
34.468037;1.1042970810935957;0.833292542736294;0.7546109719140315;-0.9105153501051639;-0.8245246030509761;1.0847054610687457;10.0022413061888;0.7789657766174489;0.8058086723860091;1.0554583567059779;0.9999686946720598;1.1210177039907696;1.0000612866022085
34.478037;1.10428463614933;0.8332936711030785;0.7546198593069939;-0.9107528287588783;-0.8247486103849848;1.0846886368090158;10.002244131634457;0.7789761253019273;0.8060340356084623;1.0554579333829333;0.9999686680040952;1.1211891072835578;1.0000599246938022
34.488037;1.104271198738625;0.8332941067091222;0.7546288208665135;-0.9109906767521243;-0.824973703629076;1.0846718048660708;10.002246148054576;0.7789864214983032;0.8062594721277572;1.0554575014444065;0.999968607591192;1.1213604451861758;1.0000585109783748
34.498037;1.1042587618346837;0.8332952122509257;0.7546377203703706;-0.9112281443881063;-0.8251977108898324;1.0846549665400793;10.002247368482575;0.7789956669440411;0.8064839811342066;1.0554570625511162;0.9999685126642154;1.1215303053733803;1.0000570559949218
34.508037;1.1042463220282805;0.8332963097680786;0.7546466220138172;-0.9114656066358734;-0.8254217181151389;1.084639124383628;10.002247804672178;0.779005863958913;0.8067095607453961;1.0554566168317439;0.9999683835836986;1.1217015179260417;1.0000555705884366
34.518037;1.104233877598871;0.8332974026400359;0.7546555247787172;-0.9117030634967918;-0.8256457253056775;1.0846222813346147;10.002247457836699;0.7790160141836181;0.8069342075976623;1.0554561639379472;0.9999682214146238;1.1218719504722123;1.0000540654236696
34.528037;1.1042204301100143;0.83329776981976;0.7546644554117273;-0.9119396626266825;-0.8258697080064425;1.0846054400158807;10.002246309941018;0.7790261177144082;0.8071599174551324;1.0554557038317993;0.99996802667051;1.122043040397541;1.0000525504358637
34.538037;1.1042079808192857;0.833297637882764;0.7546722500844396;-0.9121771524024844;-0.8260937548955203;1.0845896020697081;10.00224432918642;0.7790361732855063;0.8073846861492453;1.055455237452351;0.9999677991502123;1.122213344344201;1.000051034061613
34.548037;1.1041955331963946;0.8332987381844703;0.7546811558433851;-0.9124145928865348;-0.8263177619893574;1.0845727675770096;10.002241482353842;0.7790461792869289;0.8076095096444913;1.0554547672054349;0.9999675390556949;1.12238357522717;1.0000495225839905
34.558037;1.1041830898264153;0.8332998475952389;0.7546900609441513;-0.9126520279886327;-0.826541769054078;1.0845559350341798;10.002237737496396;0.779055134366833;0.8078343836979566;1.05545429685713;0.9999672475100758;1.1225530319094152;1.000048020086094
34.568037;1.1041696535937175;0.8333001993440246;0.7546989500138458;-0.9128873783983086;-0.8267646412321868;1.084539101779947;10.002233062100032;0.7790650377789431;0.8080593039171557;1.055453831059254;0.9999669260397777;1.1227230964528916;1.0000465289815696
34.578037;1.1041572252318457;0.8333013309542057;0.754707845231918;-0.9131248025271529;-0.826988648240926;1.0845232644418172;10.00222742250365;0.7790748902302357;0.8082842661129438;1.0554533748459396;0.9999665756961472;1.122893069046501;1.000045050653691
34.588037;1.104144807442132;0.8333024745226928;0.7547167288732757;-0.9133622212754942;-0.8272126552231274;1.0845064189678835;10.00222077953129;0.7790846943449927;0.8085092665937643;1.0554529328402347;0.9999661962755396;1.123062945639608;1.0000435861520096
34.598037;1.1041324023783492;0.8333035870278913;0.7547255565118217;-0.9135984086156985;-0.8274355517801046;1.084489560173044;10.002213082106456;0.779094453977534;0.8087343018744704;1.055452508482047;0.9999657863428147;1.1232327239591817;1.00004213700341
34.608037;1.1041200117906824;0.8333047132539694;0.7547343637478325;-0.9138345906021296;-0.8276584483116979;1.0844736817094789;10.002204265505762;0.779103173433007;0.8089583678356638;1.0554521041875455;0.9999653436211582;1.1234009890383068;1.0000407057893776
34.618037;1.104106636770218;0.8333051729047903;0.7547432130100732;-0.9140711388734429;-0.8278824307544852;1.0844567767157895;10.002194255559134;0.7791128575211599;0.8091834592473649;1.0554517219234143;0.9999648649779339;1.1235705688850224;1.0000392962816278
34.628037;1.104094274647598;0.8333063707612488;0.754752006736109;-0.9143085359016886;-0.8281064376362832;1.0844408382849413;10.002182976496544;0.7791225117810195;0.809407570177348;1.0554513632203313;0.9999643467296868;1.1237393307642118;1.0000379133339692
34.638037;1.1040819233244796;0.8333063115840702;0.7547596182592828;-0.9145447454845457;-0.8283293738663026;1.0844238597516909;10.002170357350042;0.7791321422623261;0.8096326948010637;1.0554510292429604;0.9999637855014026;1.1239087189316646;1.0000365625342658
34.648037;1.1040695795987603;0.8333074903477236;0.7547683059350286;-0.9147809058038611;-0.8285522703066193;1.084406835301464;10.002156333643514;0.7791417549745812;0.8098568277908735;1.055450721362659;0.9999631788065162;1.1240772975274549;1.0000352494528828
34.658037;1.1040572396914154;0.8333086801673839;0.7547769578996204;-0.9150170607676549;-0.8287751667278384;1.0843907606973124;10.002140849775449;0.7791503553556562;0.810080964217124;1.0554504411565258;0.9999625251001883;1.1242451000197227;1.0000339790881096
34.668037;1.104043899087316;0.8333091552366932;0.7547855995024181;-0.9152523548948294;-0.8289980386639503;1.0843736334624712;10.00212386372314;0.7791599483241219;0.8103060994296946;1.0554501893949229;0.9999618236562907;1.1244142410863094;1.0000327558124658
34.678037;1.104031550339437;0.8333103626826245;0.7547941745981871;-0.9154884989211278;-0.8292209350501243;1.0843564520941624;10.002105347184715;0.7791695387056647;0.810530229028709;1.055449965093752;0.9999610744841633;1.1245825939095742;1.0000315829287036
34.688037;1.1040191887962882;0.8333115753834841;0.7548027066399391;-0.9157246375893963;-0.8294438314208606;1.0843402149631283;10.002085280994372;0.779179131524333;0.810754349011905;1.055449765300662;0.9999602784406018;1.1247508866068303;1.00003046187679
34.698037;1.104006811602708;0.8333127902522068;0.7548111913229189;-0.9159607708995413;-0.8296667277773574;1.0843229201347129;10.002063651345965;0.7791877322132429;0.810978456080299;1.0554495855740933;0.9999594372991623;1.124918431353847;1.0000293919625876
34.708037;1.103994417797028;0.8333139601567268;0.7548195834850011;-0.9161956729725012;-0.829888513721732;1.0843065659823212;10.002040448441528;0.7791973465965116;0.8112015477870513;1.0554494211983811;0.9999585532516112;1.125085895309587;1.0000283706906326
34.718037;1.1039820065796586;0.8333151695710499;0.7548279566135973;-0.9164317955786;-0.8301114100530924;1.0842891511266581;10.002015667230522;0.7792069805500155;0.8114256225874423;1.055449268664591;0.9999576283968756;1.125254028813519;1.0000273945902318
34.728037;1.1039685776900392;0.8333143765132797;0.7548351423614401;-0.9166658740630924;-0.8303332112755204;1.0842726735782056;10.001989309752343;0.7792166395839274;0.8116496798019366;1.055449126669918;0.9999566646294745;1.1254221116499936;1.0000264601193023
34.738037;1.1039561302895629;0.8333155656936262;0.7548433836626427;-0.9169019857367154;-0.8305561075848952;1.0842551305212065;10.001961389131328;0.7792253287398433;0.8118737190156811;1.0554489960946303;0.9999556634846677;1.1255894521683782;1.0000255642677256
34.748037;1.1039436675715062;0.8333166956495395;0.7548515158349342;-0.9171368662229284;-0.8307778934851007;1.0842375190445666;10.001931938086473;0.7792350531159692;0.8120967390683164;1.0554488785190057;0.9999546262972911;1.1257567151459058;1.000024705229188
34.758037;1.1039311934231546;0.8333178081514764;0.7548595785678744;-0.9173717413724517;-0.830999679375039;1.084220837065283;10.00190101795825;0.7792448188523267;0.8123197375715445;1.0554487743577152;0.9999535547163342;1.1259239309725981;1.000023883014149
34.768037;1.1039187124539727;0.8333189461977678;0.7548676120998226;-0.9176078369829355;-0.8312225756533193;1.084203084163172;10.001868716639843;0.7792546338925898;0.8125437111145639;1.0554486823343148;0.999952450883718;1.1260918235311168;1.0000230992679617
34.778037;1.1039062302617828;0.8333200218904078;0.7548755368909192;-0.9178427014453809;-0.8314443615214666;1.0841862619049574;10.001835136582542;0.7792635075121968;0.8127666556400857;1.0554486000614718;0.9999513173038691;1.1262582602547795;1.0000223564884347
34.788037;1.1038937536228284;0.8333210793297567;0.7548833920841156;-0.9180775605708842;-0.8316661473778272;1.0841683732260976;10.001800383879536;0.7792734487231086;0.8129895669169771;1.0554485247871843;0.9999501567258765;1.1264253508556468;1.0000216577205807
34.798037;1.1038802909073016;0.8333213945000012;0.7548912034273788;-0.9183115559840793;-0.8318879087441727;1.084151421737343;10.001764560863837;0.7792834651139782;0.8132124408068012;1.055448453776857;0.9999489723485213;1.126592407637094;1.0000210066060862
34.808037;1.103867849040993;0.8333224177888209;0.7548989151385928;-0.918546404214189;-0.8321096945754918;1.0841334118379649;10.001727761465197;0.7792935630005573;0.8134352730663292;1.0554483840024145;0.9999477683729008;1.1267594348212813;1.0000204067127128
34.818037;1.1038554364577997;0.8333233831070676;0.7549065123535715;-0.9187800213783276;-0.8323303699963954;1.0841163488072638;10.001690071026058;0.7793027482325348;0.81365805954945;1.055448312108497;0.9999465502868117;1.126925743367037;1.0000198604377162
34.828037;1.1038430592434032;0.8333231557528116;0.7549129627203589;-0.9190149028594382;-0.8325521955834095;1.0840982379810817;10.001651568168516;0.7793130265826121;0.8138807970821903;1.055448235696089;0.9999453246515948;1.1270927184160926;1.000019368509972
34.838037;1.103830720862231;0.8333241469102755;0.7549204473114911;-0.9192497350975123;-0.8327739813832602;1.084081083771406;10.001612324563217;0.7793234037061147;0.8141034839508229;1.0554481546588539;0.9999440983338418;1.127259669758202;1.0000189304209606
34.848037;1.1038184224677183;0.833325134455112;0.7549278578387985;-0.9194845620028679;-0.8329957671738488;1.0840628895962032;10.001572402621736;0.7793328854003095;0.814326119626744;1.055448070868232;0.9999428772491671;1.1274259081495257;1.000018545111858
34.858037;1.103806164106473;0.8333261218925421;0.7549351976434515;-0.9197193835772505;-0.8332175529550881;1.0840456584048141;10.001531856390132;0.7793434778727858;0.8145477040605695;1.0554479870462241;0.9999416656764039;1.127592095963995;1.0000182109215345
34.868037;1.103793945714681;0.8333283387308356;0.7549435806302016;-0.9199541559136704;-0.8334392989467636;1.0840273928770705;10.001490738212407;0.779354187116651;0.8147702368729081;1.0554479062786601;0.9999404666803599;1.1277589869566396;1.0000179253189978
34.878037;1.1037817673836938;0.8333292935924347;0.7549507497783624;-0.9201877411814814;-0.8336599743078179;1.0840100952462457;10.001449102403082;0.7793640176004486;0.8149917170127629;1.055447831502184;0.9999392830535246;1.1279244450986057;1.000017685237598
34.888037;1.1037696291130756;0.8333302588219708;0.7549578591962295;-0.9204213211494795;-0.8338806496567347;1.0839917673085695;10.001406999916162;0.779374971641888;0.8152141427397205;1.0554477644071298;0.9999381180335886;1.1280912994010306;1.0000174873914935
34.898037;1.103756530992928;0.8333305112693323;0.7549649401900904;-0.9206540352249848;-0.8341013005063957;1.0839744107150404;10.00136447168883;0.7793860500791767;0.8154355113857773;1.0554477050976965;0.9999369753161844;1.1282574154824248;1.0000173281603468
34.908037;1.1037444702406978;0.8333315447540003;0.7549719822448088;-0.920888829982891;-0.8343230862254601;1.0839560270657314;10.001321549040282;0.779396253348001;0.8156568190685601;1.0554476528187475;0.9999358585802062;1.1284228277381467;1.0000172033097918
34.918037;1.1037324451237127;0.8333325479839804;0.754978935553331;-0.9211223938201315;-0.8345437615306358;1.0839386176248607;10.001278262039488;0.7794075820096928;0.8158780604668991;1.0554476062334988;0.9999347708635479;1.1285889213978855;1.0000171076538726
34.928037;1.1037204528445845;0.8333323406882324;0.7549847315058427;-0.9213559962679175;-0.8347644766026748;1.0839201830704144;10.001234647457457;0.779419036644441;0.8160992290232689;1.0554475629248836;0.9999337140958449;1.1287550096603736;1.0000170348874589
34.938037;1.1037084903309027;0.8333333755822119;0.7549915929310166;-0.9215895495083883;-0.8349851518778102;1.0839027239621866;10.001190745459239;0.7794296177942546;0.8163203182649634;1.055447519223741;0.9999326892875311;1.1289204070943346;1.0000169780081363
34.948037;1.103696554080083;0.8333344283118227;0.7549984115573699;-0.9218230974501701;-0.8352058271383009;1.0838852416995302;10.001146591936525;0.7794413262819759;0.8165413234626989;1.0554474708089285;0.9999316972906002;1.1290865010366051;1.0000169303689512
34.958037;1.1036846403416458;0.8333354553696831;0.755005149292072;-0.9220554145506671;-0.8354253919860896;1.0838667383473664;10.00110222005801;0.7794531633184145;0.8167622420802416;1.0554474132147051;0.9999307392742106;1.1292526070239093;1.0000168868409487
34.968037;1.1036727455304296;0.8333365439993791;0.7550118866601626;-0.9222889519072862;-0.8356460672192643;1.0838492152811698;10.001057667532747;0.7794641300393227;0.8169830730709231;1.0554473417842922;0.9999298161812143;1.12941804110485;1.0000168443296975
34.978037;1.1036608662837877;0.8333376490060002;0.7550185846642442;-0.9225224839643155;-0.8358667424400956;1.0838306723892297;10.001012983771897;0.7794762270697724;0.8172028163625905;1.055447251968469;0.9999289280014708;1.1295834665783824;1.000016801340433
34.988037;1.1036489993660217;0.8333387244642956;0.7550252046509701;-0.9227547852197968;-0.8360863072510503;1.083813108317408;10.000968234042075;0.7794884546887808;0.8174234730072162;1.0554471398988767;0.999928074321512;1.129749644670808;1.000016757028527
34.998037;1.103637141525247;0.8333398551963248;0.7550318275012766;-0.9229883066921646;-0.8363069824505798;1.083795521568427;10.000923492637954;0.7794998130533612;0.8176430453011991;1.0554470022118296;0.999927255313906;1.1299144416916287;1.0000167100246657
35.008037;1.1036252890936926;0.8333409496583127;0.7550383750942997;-0.9232205973911451;-0.8365265472426757;1.0837769116743596;10.000878832648619;0.7795123019597776;0.8178635363800205;1.0554468355418851;0.9999264714995248;1.1300806878587428;1.0000166574513583
35.018037;1.103613438171562;0.8333420919389227;0.7550449286964577;-0.9234541082820535;-0.8367472224253393;1.0837592788559132;10.000834329474731;0.7795249205492354;0.8180829494754851;1.055446636762795;0.9999257231279931;1.1302462472001582;1.0000165951826934
35.028037;1.103601585788181;0.8333419653852623;0.7550503000340459;-0.9236864323368299;-0.8369668269883405;1.0837406227565933;10.000790072229787;0.7795366672964794;0.8183022873986234;1.0554464037474767;0.9999250107759895;1.1304111543388606;1.0000165192382666
35.038037;1.1035897307933396;0.8333430615052817;0.7550567514230598;-0.9239187072138729;-0.8371863917577868;1.0837229421499863;10.000746164832998;0.7795495401157235;0.8185215526377848;1.0554461351735398;0.999924336238082;1.1305767890941882;1.0000164266799814
35.048037;1.1035778736200421;0.8333441515559457;0.7550631747665734;-0.9241509768223676;-0.8374059565199725;1.08370523558442;10.00070271541781;0.7795615362864395;0.8187407477640726;1.0554458290529727;0.9999237020547403;1.1307417716188624;1.0000163154225654
35.058037;1.103566015509947;0.833345232967257;0.7550695730113147;-0.9243832411624967;-0.8376255212751534;1.0836865020560036;10.000659827176655;0.7795746522359158;0.8189598756064854;1.0554454818377226;0.999923110539554;1.130907481483852;1.0000161840619732
35.068037;1.1035541580583499;0.8333463042714775;0.7550759491720836;-0.9246155002345808;-0.8378450860237212;1.0836687415837674;10.000617598523739;0.7795878835263584;0.8191789393572465;1.05544508935852;0.9999225637237217;1.131073229999754;1.000016031969414
35.078037;1.1035423031221272;0.8333473640968208;0.7550823059091687;-0.9248477540390397;-0.8380646507662739;1.0836509555192142;10.000576129210899;0.7796002251431775;0.8193979427500729;1.0554446485060451;0.999922063665645;1.1312383300193922;1.0000158590807218
35.088037;1.1035304525298233;0.833348409944623;0.7550886455228459;-0.9250800025762587;-0.8382842155034239;1.0836321458722644;10.000535522014093;0.779613672089828;0.8196168898311635;1.0554441577603408;0.999921612303231;1.1314041636380594;1.0000156657712413
35.098037;1.1035186073103282;0.8333494824000914;0.7550950096433757;-0.9253134712021093;-0.8385048906339662;1.0836143141470849;10.000495874637059;0.7796262200089609;0.8198357845412121;1.0554436163198513;0.9999212112801601;1.1315693560054076;1.0000154526423535
35.108037;1.1035067671813352;0.8333504467511356;0.7551012800704116;-0.925544483850317;-0.8387233449627857;1.0835964612556868;10.000457271062679;0.7796398651375613;0.8200536307837702;1.055443023073334;0.999920862331104;1.131734565173598;1.0000152196236909
35.118037;1.103494930841472;0.833351432532731;0.7551075770271372;-0.9257767165882202;-0.838942909685611;1.0835775882010605;10.000419780291066;0.779653603793227;0.820272432685172;1.0554423760179956;0.9999205676644478;1.1319005549916292;1.000014965332585
35.128037;1.1034830963858717;0.8333511685718026;0.7551127515089996;-0.926008987970009;-0.8391625141954987;1.0835596959511544;10.000383461061842;0.7796664320836679;0.8204901945313345;1.0554416725805167;0.9999203295110612;1.1320651907524077;1.0000146874496534
35.138037;1.103471261792579;0.8333520592065458;0.7551189861562846;-0.9262399848763779;-0.8393809685133657;1.0835417847086424;10.00034836887307;0.7796803458491336;0.8207079205174234;1.0554409112006846;0.99992014943265;1.1322305784252853;1.0000143837131157
35.148037;1.1034594256981431;0.8333529200861659;0.7551252123530282;-0.9264709765455356;-0.8395994228286644;1.0835228539373156;10.000314557851468;0.7796933407472876;0.8209266144817946;1.0554400925920324;0.9999200285152782;1.1323960679945226;1.0000140528657495
35.158037;1.103447587670061;0.8333537919213658;0.7551314721655127;-0.9267031882535613;-0.8398189875406892;1.0835049028609014;10.000282073490173;0.7797074124550478;0.8211442798414093;1.0554392192600912;0.9999199677608123;1.1325615892033194;1.0000136945768578
35.168037;1.1034357478903805;0.8333545835289378;0.7551376884301235;-0.9269341694370357;-0.8400374418539441;1.0834869307074717;10.000250943771043;0.77972055681683;0.8213619197708026;1.0554382943002132;0.999919967311315;1.1327264906683892;1.0000133084435276
35.178037;1.1034239067689893;0.8333553351656975;0.7551439034324873;-0.9271651453864488;-0.8402558961680097;1.0834689371222441;10.000221177743676;0.7797347697687897;0.8215795370932842;1.055437320697751;0.9999200257326843;1.1328921499279943;1.000012893429057
35.188037;1.1034120641788019;0.8333560428430545;0.7551501196101856;-0.9273961161038015;-0.8404743504840521;1.0834499221762506;10.000192771378032;0.7797490470473095;0.8217971339688194;1.055436301155946;0.9999201410305321;1.133057877928925;1.0000124483760349
35.198037;1.1034002187789682;0.8333567024717744;0.7551563393730583;-0.9276270815911872;-0.8406928048032474;1.0834318856078233;10.000165714141929;0.7797623838026245;0.8220147120242015;1.055435238164241;0.9999203120831294;1.1332229853545301;1.0000119728345531
35.208037;1.1033883688487505;0.8333573102179243;0.7551625654594818;-0.9278580418504514;-0.840911259126822;1.0834138268409301;10.000139993470508;0.7797767742336791;0.8222312728638456;1.0554341340532607;0.9999205392403683;1.1333881214497954;1.0000114668310138
35.218037;1.1033765134861042;0.833356637516957;0.7551676909908349;-0.9280890407918299;-0.841129753250767;1.0833947461513775;10.000115599253022;0.7797902116795414;0.8224488184329731;1.0554329911677762;0.9999208247193501;1.133553357453844;1.0000109299736102
35.228037;1.10336465206096;0.8333571319561721;0.7551739414976119;-0.9283199905982722;-0.8413482075870512;1.0833766454812268;10.00009252345988;0.77980468915409;0.8226663510196446;1.0554318127624338;0.9999211727378661;1.1337193400849224;1.000010361650106
35.238037;1.103353782386437;0.833358290536275;0.7551801851771185;-0.9285518032521837;-0.8415666864434865;1.0833585279201385;10.000070750559836;0.7798181997575628;0.8228828732431753;1.0554306039531849;0.9999215885199777;1.1338839620792371;1.0000097621147748
35.248037;1.1033419029680729;0.8333586181185926;0.7551864432205774;-0.9287815176690754;-0.8417840303969066;1.083340396333916;10.000050251786334;0.7798327373175387;0.8230993882300215;1.055429370977744;0.9999220765126475;1.1340493185759208;1.0000091330920609
35.258037;1.1033300094515064;0.8333589246140221;0.7551927737917232;-0.9290124520300518;-0.842002484755565;1.083322252475283;10.00003099033741;0.7798462973571891;0.8233168994783188;1.0554281193448365;0.9999226395386381;1.1342147528136224;1.0000084774375455
35.268037;1.1033180979116735;0.833359119403707;0.7551991021579488;-0.9292421560350096;-0.8422198287224317;1.0833030971132294;10.000012928115009;0.7798608773432001;0.8235334103050896;1.0554268533344986;0.9999232796374588;1.1343801826005298;1.0000077981938265
35.278037;1.1033061652575857;0.8333592873218038;0.7552055119412707;-0.9294730799567431;-0.8424382830928883;1.083284930348657;9.999996031708225;0.779874476275489;0.823749923486097;1.055425576791732;0.9999239990988086;1.1345449536413303;1.000007098058511
35.288037;1.1032942101239984;0.8333593379943933;0.7552119271848351;-0.9297027735475138;-0.8426556270694878;1.0832667516674397;9.999980275277949;0.7798890944980198;0.8239664413312913;1.0554242932418918;0.9999248002555973;1.1347104369318477;1.0000063796977272
35.298037;1.103282232886741;0.833359313944236;0.7552183906730564;-0.9299324619358852;-0.8428729710495771;1.0832485600519612;9.999965635275352;0.7799027335504881;0.8241829661390957;1.0554230054110967;0.9999256848440731;1.1348752524262744;1.000005646029516
35.308037;1.1032702346024077;0.8333592150679738;0.7552249041994917;-0.9301621451200794;-0.8430903150327754;1.0832303541452126;9.99995208522393;0.7799173956054695;0.8243995010062786;1.0554217150290266;0.999926654250002;1.1350407695407478;1.0000049000924252
35.318037;1.1032582159547804;0.8333578608261818;0.7552303978203705;-0.9303930920700496;-0.843308809216264;1.0832111325657567;9.999939597830144;0.7799310827599466;0.8246160505804203;1.0554204229072972;0.9999277101356006;1.1352056079860184;1.0000041448772
35.328037;1.103246177208397;0.833357614428961;0.7552370127341387;-0.9306227648252305;-0.8435261532066013;1.0831928942613267;9.999928149479487;0.7799457965220676;0.8248326210776451;1.0554191295723894;0.9999288543084112;1.1353711370006974;1.0000033828479549
35.338037;1.1032351180164581;0.833359289552361;0.7552448009238599;-0.930854483751245;-0.8437445923201038;1.083174638339218;9.999917720604781;0.7799595374879964;0.8250482194998994;1.0554178361079043;0.9999300878698231;1.135535250927151;1.0000026151399213
35.348037;1.1032230398147633;0.8333588574932106;0.7552514763708026;-0.9310829212577587;-0.8439608259215028;1.0831563637729649;9.999908290899512;0.7799743056075678;0.8252648527157526;1.0554165444487695;0.9999314107135918;1.135700773614366;1.0000018417685186
35.358037;1.103210941150384;0.833358402245635;0.7552582397305432;-0.9313125785821169;-0.8441781699257284;1.0831380696847976;9.99989983493636;0.7799881009927251;0.8254805267121699;1.0554152571906812;0.9999328220572431;1.1358648755806648;1.000001062904527
35.368037;1.1031988197812548;0.8333578828845617;0.7552650480457456;-0.9315422306829011;-0.8443955139344799;1.083118756152875;9.99989232280869;0.7800029238555681;0.8256972461565651;1.0554139771319175;0.9999343211276988;1.1360303831430472;1.0000002793597085
35.378037;1.1031866724169086;0.8333573030496643;0.755271897340823;-0.9317718775564741;-0.8446128579472061;1.0831004251333527;9.999885724295602;0.780016773422349;0.8259130145724414;1.0554127069179238;0.9999359070616156;1.136194469517753;0.9999994921049415
35.388037;1.1031744956860672;0.8333566231826662;0.7552787435049445;-0.9320002942279766;-0.8448290915653996;1.0830820806018853;9.999880014601782;0.7800316473901898;0.8261288345286107;1.0554114487530293;0.9999375784295333;1.1363592369935736;0.9999987020198235
35.398037;1.1031622869859028;0.833355935534682;0.7552856614741718;-0.9322299306492478;-0.8450464355847679;1.0830637276528354;9.999875177521352;0.7800455421072021;0.8263457073386736;1.0554102040110234;0.9999393328654816;1.1365240422137446;0.9999979102146822
35.408037;1.1031510438224097;0.8333558810048648;0.7552925391352096;-0.9324592086646517;-0.845262693735475;1.0830453716081032;9.999871199868304;0.7800604528934691;0.8265616329144218;1.0554089732919276;0.9999411670155635;1.1366888075180952;0.9999971185313561
35.418037;1.1031387662118224;0.8333538336642959;0.7552983556895762;-0.9326876538146156;-0.8454789671663756;1.083027017705716;9.999868065900877;0.780074374649342;0.8267776100052066;1.055407756816007;0.999943077192489;1.1368528911258156;0.9999963296189239
35.428037;1.1031264533109224;0.8333530161247438;0.7553053397181901;-0.9329172747580472;-0.8456963111939518;1.0830086709449869;9.999865765344849;0.7800893022563645;0.8269936362233116;1.055406554831519;0.9999450601209448;1.1370176706307744;0.9999955469625017
35.438037;1.103114105591904;0.8333521200558667;0.7553122976157802;-0.9331456655513888;-0.8459125448240328;1.0829903355180814;9.999864302725491;0.7801032304282408;0.8272087078591686;1.0554053679696944;0.9999471124461324;1.1371810508322067;0.9999947751314643
35.448037;1.1031017223370179;0.8333511939030507;0.7553192667338148;-0.9333740511262169;-0.8461287784534474;1.0829710140040383;9.999863690483677;0.7801171538119193;0.8274248203355129;1.0554041970426162;0.999949229292276;1.1373451772135998;0.9999940195224128
35.458037;1.1030893008619307;0.8333502424221403;0.7553262456112466;-0.9336024314821458;-0.8463450120813367;1.082952707507863;9.99986393647171;0.7801320677443271;0.8276409692945144;1.0554030426301355;0.999951403393352;1.1375100124240574;0.9999932859330158
35.468037;1.1030778371983623;0.8333499948479265;0.7553332064001861;-0.9338316796966074;-0.8465612702380352;1.0829344168043769;9.999865042745002;0.7801459691325224;0.8278561512079451;1.0554019050983043;0.999953625811396;1.1376734614361326;0.9999925804046624
35.478037;1.1030653299498716;0.8333490059955849;0.755340205115875;-0.934060049830504;-0.8467775038613328;1.0829161429685945;9.999867012420902;0.7801608566024598;0.8280723631920832;1.0554007843758395;0.9999558879998228;1.1378383574038176;0.9999919090604952
35.488037;1.1030527767810319;0.8333480031288595;0.7553472162822417;-0.93428841474508;-0.8469937374805322;1.0828978871068147;9.999869852657088;0.7801747298955943;0.8282876027014291;1.0553996792681137;0.9999581830233853;1.1380018793026303;0.9999912783353975
35.498037;1.1030401771900724;0.8333469883698678;0.7553542421489933;-0.9345167744408771;-0.8472099710947019;1.082879649873948;9.999873570318336;0.780189589280166;0.8285028674640335;1.0553985873702973;0.9999605046946758;1.1381661315441565;0.9999906953228423
35.508037;1.1030275321046545;0.8333459196635358;0.7553612453122456;-0.9347439041054851;-0.8474250943051403;1.0828614310539781;9.99987816618023;0.7802034351675845;0.8287191555449792;1.0553975059067064;0.999962846454118;1.138330474953124;0.9999901673648518
35.518037;1.1030158430215606;0.8333443862869666;0.7553671704278779;-0.9349731714491255;-0.847641392249089;1.08284322941648;9.999883632927299;0.7802172678531316;0.8289344653640869;1.0553964327057321;0.9999652013857351;1.1384941428491577;0.9999897013930421
35.528037;1.1030031138402527;0.8333433030608932;0.7553742175942211;-0.9352002909379703;-0.847856515446003;1.0828250427491182;9.999889956309818;0.780232087217326;0.8291497953356002;1.0553953665649807;0.9999675628701636;1.138658552008247;0.9999893037219962
35.538037;1.102990346695067;0.8333422602121958;0.7553813332901621;-0.9354286300150844;-0.8480727490317147;1.0828068678791778;9.999897118499351;0.7802458920406367;0.829365143070626;1.0553943072089735;0.9999699249701117;1.1388223352211806;0.9999889801565581
35.548037;1.1029775450674228;0.8333411730497817;0.755388443209925;-0.9356557391201467;-0.8482878722098912;1.0827887007626886;9.999905102145027;0.7802606791627242;0.8295805049107311;1.0553932554490382;0.9999722822817744;1.1389868665133671;0.9999887361281616
35.558037;1.102964713767493;0.833340088501647;0.7553955922184179;-0.9358828430425938;-0.8485029953780238;1.0827705369330607;9.99991389080198;0.7802744432846977;0.8297958765549198;1.0553922132442346;0.999974629706136;1.1391507775666028;0.9999885764805592
35.568037;1.1029528582915131;0.8333397771029544;0.7554027968963813;-0.936112041758253;-0.8487192534728792;1.0827523728064565;9.999923465283977;0.7802881779044435;0.8300102544783804;1.055391183204988;0.9999769620441886;1.139314025805799;0.9999885049272815
35.578037;1.1029399868182668;0.8333387467618344;0.7554100766147094;-0.936340360243729;-0.8489354870199256;1.0827342067117192;9.999933800787634;0.780302876515934;0.830225636932765;1.055390167960633;0.9999792736107233;1.139478753125287;0.9999885239189025
35.588037;1.1029271061052623;0.833337678082191;0.7554173682966987;-0.9365674488140924;-0.8491506101595883;1.0827160382610979;9.999944867538991;0.7803165328972615;0.8304400236626903;1.055389170031307;0.9999815587446527;1.1396421321123886;0.9999886351534759
35.598037;1.1029142243037622;0.833336614005553;0.7554247158091582;-0.9367945322052166;-0.8493657332892998;1.0826978671031473;9.99995663197622;0.7803301409679168;0.83065541470789;1.0553881921066288;0.9999838124720798;1.1398063046547335;0.9999888399809871
35.608037;1.1029023494478682;0.8333362768218796;0.7554320941779383;-0.9370224865208016;-0.8495808809505017;1.0826796922508954;9.999969056312347;0.7803446951244455;0.8308698093086506;1.0553872369454396;0.9999860302647353;1.1399704980934666;0.9999891390171729
35.618037;1.1028894914193406;0.833333945928176;0.7554384089024289;-0.9372483790092808;-0.849794933473159;1.0826615119774463;9.999982098995991;0.7803581908496676;0.831084205618459;1.0553863068207907;0.9999882075144236;1.1401340726988545;0.999989531305639
35.628037;1.1028766578028202;0.8333328799712443;0.7554459317715415;-0.9374754470948857;-0.8500100565694927;1.0826433239878583;9.999995718331668;0.7803726250912941;0.8312996011773556;1.055385403396002;0.9999903390641378;1.140299127403459;0.9999900140841345
35.638037;1.1028638563642403;0.8333318073613868;0.7554535112634277;-0.9377025100041908;-0.8502251796519006;1.0826251257839044;10.00000987628057;0.7803859962134373;0.831513993456536;1.0553845277938276;0.9999924186812377;1.1404628338879539;0.9999905831888457
35.648037;1.1028520931915877;0.8333314061983433;0.7554610791382221;-0.9379292200714484;-0.850439216866378;1.0826069153412243;10.0000245373308;0.7803993036060934;0.8317283800566064;1.0553836797292016;0.9999944393190536;1.1406266021446236;0.9999912332858
35.658037;1.1028393740634503;0.833330314055738;0.7554687700207032;-0.9381562728593209;-0.8506543399169147;1.0825886915595664;10.000039665466204;0.7804135473915156;0.8319427588340599;1.0553828562335705;0.99999639446516;1.140791112443233;0.9999919583697165
35.668037;1.1028267001601464;0.8333291679668501;0.7554764764867863;-0.9383820958675143;-0.8508683525508999;1.082570453895372;10.000055224608046;0.7804267285225516;0.8321571280554743;1.0553820517385546;0.9999982790070592;1.1409549937954306;0.9999927529179174
35.678037;1.102814071247196;0.833328012920309;0.7554842375908817;-0.9386079137262152;-0.8510823651643061;1.082552201829656;10.00007118060982;0.7804398488779759;0.8323704863339126;1.0553812598682364;1.0000000885158844;1.1411182003410654;0.9999936121082739
35.688037;1.1028024847242952;0.8333276181769304;0.7554920639645152;-0.9388358288353542;-0.8512975127018051;1.082533935249525;10.000087505618263;0.7804539110723;0.8325848323264551;1.0553804751803917;1.0000018180416284;1.1412828753439082;0.9999945306182623
35.698037;1.1027899383341213;0.8333264470704175;0.7554999291409279;-0.9390616365926574;-0.8515115252721186;1.082515655633556;10.000104183495248;0.7804669184336689;0.8327991644664038;1.055379693472074;1.0000034615780518;1.1414469228629487;0.999995502128546
35.708037;1.102777426860775;0.8333252678262291;0.7555078421812119;-0.9392874391970774;-0.8517255378202463;1.0824973668739546;10.000121205364731;0.780479875159897;0.8330124810596562;1.0553789110125635;1.0000050120181911;1.1416102988719656;0.9999965201153117
35.718037;1.1027659444604372;0.8333235802594148;0.755514660681474;-0.9395141590233375;-0.8519396147128253;1.0824790751263085;10.00013856043959;0.7804937860598303;0.8332257805329512;1.0553781237436746;1.00000646140983;1.1417744174058362;0.9999975784921876
35.728037;1.102753486695774;0.8333223846106245;0.7555226560060079;-0.9397399515341086;-0.8521536272177933;1.0824607880928736;10.000156236045344;0.7805066559771687;0.8334400612605722;1.0553773271784144;1.0000078014861782;1.1419386401897034;0.9999986718852725
35.738037;1.1027410473927273;0.8333211812991067;0.7555306861538116;-0.9399657388898182;-0.8523676397006508;1.0824435140431379;10.000174216836166;0.7805194894090267;0.833653321160863;1.0553765165852298;1.0000090240820747;1.142102189049348;0.9999997955481688
35.748037;1.102729621595326;0.8333206954446544;0.755538720796538;-0.9401924001997483;-0.8525816767143988;1.082425260382055;10.000192476246955;0.7805332904514808;0.8338665577951865;1.0553756871044537;1.0000101217014181;1.1422664738036623;1.000000944619971
35.758037;1.102717207754631;0.8333194351925977;0.7555467733482155;-0.9404169529699403;-0.8527945787565911;1.0824070324517325;10.000210975655023;0.7805460630516123;0.8340797687712777;1.0553748341108342;1.000011088569153;1.1424301239817174;1.00000211386137
35.768037;1.1027048038071108;0.833318214945005;0.7555548930481277;-0.9406427250842516;-0.8530085911744112;1.0823888337260832;10.00022967242149;0.7805588112832562;0.834292951690076;1.0553739531145172;1.0000119211984273;1.1425938194063854;1.0000032982770939
35.778037;1.1026934090284954;0.8333176747020982;0.7555629693270854;-0.9408681473307413;-0.853221517728953;1.082370666679178;10.000248519321586;0.7805715393805087;0.8345061041169545;1.0553730389405729;1.0000126177954738;1.1427575557282668;1.0000044934444494
35.788037;1.102681025325538;0.8333164575790076;0.7555711341881405;-0.9410939093558793;-0.8534355301064808;1.0823525331363717;10.000267456314647;0.7805852517116081;0.8347192240826306;1.0553720854499622;1.0000131773587646;1.1429220109471387;1.0000056951910403
35.798037;1.1026686525539446;0.8333152048582435;0.7555792775535035;-0.941318441784604;-0.853648432067915;1.0823344341517065;10.000286410107096;0.7805979527101272;0.8349313101782366;1.0553710861361965;1.000013599295892;1.1430850832608384;1.000006899129724
35.808037;1.1026572903598693;0.8333146891609216;0.7555874090451411;-0.9415438494695793;-0.8538613585692632;1.0823163696039066;10.000305301289535;0.7806106466181398;0.8351443609904619;1.0553700350263098;1.0000138835389227;1.1432489127251118;1.0000081006044397
35.818037;1.10264494066635;0.8333135531456926;0.7555956618833064;-0.9417708206581984;-0.8540764812915234;1.0822993378456796;10.000324052451727;0.7806243371169564;0.8353563747383775;1.055368927559921;1.0000140308298247;1.1434127189609684;1.0000092947525832
35.828037;1.1026326035783134;0.8333123493019267;0.7556038479909323;-0.9419953378615972;-0.8542893832024894;1.0822813356261172;10.000342595354704;0.7806370272029424;0.8355693493126949;1.0553677610974042;1.0000140429864182;1.1435765954135817;1.000010475975569
35.838037;1.1026212781918372;0.8333118930378298;0.7556120186866467;-0.9422207309603385;-0.8545023096569353;1.0822633583678238;10.000360869999541;0.7806497194447094;0.8357812824649375;1.0553665352710877;1.0000139233030012;1.1437397610242905;1.0000116376477468
35.848037;1.1026089644139865;0.8333107376538725;0.755620228857293;-0.9424452380989933;-0.8547152115357286;1.0822454012896512;10.00037881146495;0.7806624160989662;0.8359931721138263;1.055365252332844;1.0000136767777206;1.1439029428520526;1.0000127730289325
35.858037;1.1025966598247001;0.833309609003489;0.7556284500734426;-0.9426697400994064;-0.8549281133976743;1.082227460788193;10.000396338303789;0.7806761188647942;0.836206016657677;1.0553639167668396;1.0000133097940391;1.1440675497777422;1.0000138764916209
35.868037;1.102585361698319;0.8333091882472381;0.7556366144488629;-0.9428938942915903;-0.8551399294073077;1.0822095346229554;10.000413358843838;0.7806888287357323;0.8364178150992735;1.0553625342686794;1.000012829536803;1.1442307487391608;1.0000149437597272
35.878037;1.1025730689052151;0.8333081148350453;0.755644857162787;-0.9431183862456795;-0.8553528312349243;1.0821926212135335;10.000429785941307;0.7807015463515129;0.8366295669684378;1.055361110931833;1.0000122435887375;1.1443939453837921;1.0000159712072956
35.888037;1.1025607781831226;0.8333070703008171;0.7556531104116614;-0.9433428730650153;-0.855565733044055;1.0821747191333044;10.000445544964265;0.7807142725139391;0.836840272087983;1.055359652918677;1.0000115600975907;1.1445564010908797;1.0000169552847484
35.898037;1.1025494855525162;0.833306735682424;0.7556613064523932;-0.9435670127572074;-0.8557775490014208;1.0821568267406376;10.000460580667362;0.7807280080732245;0.8370519303636895;1.0553581665668927;1.000010787991069;1.1447202537269303;1.0000178925756447
35.908037;1.1025371877122552;0.833305749246167;0.7556695810011296;-0.9437914895364229;-0.8559904507727635;1.0821389421235488;10.000474862438137;0.7807407533012196;0.8372635417946658;1.055356658280613;1.0000099364456183;1.1448834016728122;1.0000187802549554
35.918037;1.1025258780496021;0.8333042464292763;0.7556766893106629;-0.9440156635500105;-0.8562023065182068;1.0821220635605278;10.000488376406665;0.7807535075712575;0.8374751065376982;1.0553551339236062;1.0000090144847615;1.1450465213241035;1.0000196166548967
35.928037;1.1025135526264904;0.8333033122915438;0.7556849887537721;-0.9442401302917975;-0.8564152082528691;1.0821041894175751;10.000501112038284;0.7807662696339519;0.8376856249188182;1.055353598366095;1.0000080317180835;1.145208876711325;1.0000204012637306
35.938037;1.1025012058734636;0.8333023566865901;0.7556932630226121;-0.9444633676477248;-0.8566269995726875;1.0820863171647397;10.00051305883775;0.7807790381632436;0.8378960973349008;1.0553520554320994;1.000006999003633;1.1453711963115076;1.0000211338753584
35.948037;1.1024898325626276;0.8333021457006416;0.7557015255404679;-0.9446874832748209;-0.8568388154442975;1.082068443013766;10.000524208230349;0.7807928121156507;0.8381075240730063;1.055350508252039;1.000005927881314;1.145534892254733;1.000021813848583
35.958037;1.1024774304142757;0.8333012281340838;0.7557098328253682;-0.9449107106345424;-0.8570506067324035;1.082051562867744;10.000534552885645;0.7808055909949235;0.8383179055800105;1.055348959876813;1.0000048295002457;1.1456971383392336;1.000022440191379
35.968037;1.1024659963175047;0.8333010502834115;0.7557181292724574;-0.9451348166905005;-0.857262422574882;1.0820336734572868;10.00054409084247;0.7808183752632992;0.8385282430632477;1.0553474134018037;1.0000037138997195;1.1458593499879524;1.0000230120824356
