time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.978037;1.1024535314246624;0.8333001594247909;0.7557264701092561;-0.9453580340550531;-0.8574742138322887;1.0820157724412371;10.000552832879144;0.780831166617076;0.8387385384625269;1.055345871116467;1.0000025899964746;1.1460215305911075;1.0000235295113737
35.988037;1.1024420357916362;0.8333000009133493;0.755734798371886;-0.9455821305403411;-0.8576860296445672;1.081997857742024;10.000560801828112;0.78084396795636;0.8389487937855711;1.0553443340917674;1.0000014657127572;1.146183683903956;1.0000239937451079
35.998037;1.102429513801253;0.8332990788221843;0.7557431281813647;-0.9458041137316925;-0.8578967104716193;1.081980927411827;10.000568026297405;0.7808577831524306;0.8391590107178218;1.0553428037673676;1.0000003477225876;1.1463464944489574;1.0000244072362825
36.008037;1.1024169696191755;0.8332982027277215;0.7557515092431301;-0.9460273160101342;-0.8581085016777722;1.0819629799436565;10.000574538565772;0.7808706168316446;0.8393691907934286;1.055341283476192;0.9999992415877437;1.1465086028974245;1.000024773352772
36.018037;1.1024054077386114;0.8332980501085406;0.7557598717382478;-0.9462513980446848;-0.8583203174393634;1.0819450140516207;10.000580375408788;0.7808834742140687;0.8395793355674148;1.0553397775103535;0.9999981524029532;1.1466706950376708;1.0000250957843217
36.028037;1.102392832976446;0.8332959005253825;0.7557671195102725;-0.9464734100976023;-0.8585310380408254;1.0819280284818973;10.000585575300082;0.7808963605702117;0.8397884463017478;1.0553382892330883;0.9999970854103875;1.1468320440441553;1.0000253770915073
36.038037;1.1023812452073907;0.8332956919407964;0.7557754564185346;-0.9466962584464872;-0.8587417433687657;1.0819100224868932;10.000590173754519;0.780909280509704;0.8399985235277487;1.0553368203122537;0.999996046578939;1.146994119893557;1.0000256177158755
36.048037;1.1023686452680248;0.8332947916431201;0.7557838675170822;-0.9469194407600572;-0.8589535344975646;1.0818919962944518;10.000594200299235;0.7809222378281463;0.8402075672028646;1.0553353712473645;0.9999950427850095;1.1471554631180199;1.0000258166986649
36.058037;1.1023570311208781;0.8332945569471593;0.7557922173843448;-0.9471422795748627;-0.8591642397833699;1.0818739512555375;10.000597675397659;0.7809362356843436;0.8404165773430161;1.055333942471786;0.9999940811615301;1.1473174913786857;1.0000259729986465
36.068037;1.102344403984006;0.8332936224313071;0.755800641773798;-0.9473654519051868;-0.8593760308661118;1.0818568896839156;10.000600607577761;0.7809492767895581;0.8406265544663712;1.0553325348212974;0.999993167888132;1.14747957911362;1.0000260860747003
36.078037;1.1023327635516578;0.8332933453874888;0.7558090053166839;-0.947588281185374;-0.8595867361055587;1.0818388141147823;10.000602995121795;0.780962363968805;0.8408354997734311;1.055331149171049;0.999992307080724;1.1476409441535624;1.0000261559399728
36.088037;1.102320113062483;0.8332923174770377;0.7558174035367901;-0.9478102194700732;-0.8597974167420064;1.0818217265115164;10.000604834722207;0.780975500731305;0.8410444153442556;1.0553297862451108;0.9999915005688885;1.1478023205684948;1.0000261834914987
36.098037;1.102308453964414;0.8332919855251169;0.7558257801220755;-0.9480330392287809;-0.8600081219324284;1.0818036283493775;10.000606131979785;0.7809886910438187;0.8412533040227906;1.0553284465282664;0.9999907487825246;1.1479637093016035;1.0000261708062972
36.108037;1.1022957904830395;0.8332908995802415;0.7558341909529925;-0.948254967571297;-0.8602188025172909;1.0817855211063552;10.000606905463973;0.7810019387240379;0.8414611686685985;1.0553271302034222;0.9999900516717248;1.1481243769942528;1.0000261205888088
36.118037;1.1022841236036807;0.8332904651552411;0.7558425406097167;-0.948476553787596;-0.8604283972604411;1.0817684061812662;10.000607183620144;0.7810152473081367;0.841670011516878;1.055325837720487;0.9999894087768486;1.148285787767952;1.0000260354272952
36.128037;1.1022714562772593;0.8332880979871969;0.7558498550865114;-0.9486985161143677;-0.8606391176271453;1.081750284795028;10.00060699825088;0.7810286204059222;0.8418788345079105;1.05532457014365;0.9999888193624443;1.148447207070062;1.0000259175959585
36.138037;1.1022597895260786;0.8332876523012571;0.7558582605632694;-0.9489213168536751;-0.8608498227187819;1.0817321586897317;10.00060637885213;0.7810430621347041;0.8420866402402737;1.0553233284053554;0.9999882829767878;1.148608581193489;1.0000257691512957
36.148037;1.102247128560055;0.8332864124658101;0.7558666636333756;-0.9491420013515646;-0.8610593928065512;1.0817150307764196;10.00060535529107;0.7810565771655332;0.8422954324002974;1.0553221123138763;0.9999877992236983;1.1487700176248012;1.0000255924111725
36.158037;1.1022354775314789;0.833285873111352;0.7558750479485549;-0.9493635686178766;-0.8612689874542603;1.081696904518574;10.000603966639424;0.7810701701861916;0.8425032151972413;1.0553209203708966;0.9999873670883936;1.148930733692178;1.0000253903834389
36.168037;1.1022228437606691;0.8332846308460176;0.7558835085188694;-0.9495854671929934;-0.861479667890334;1.0816797823603124;10.000602263076583;0.781083845207833;0.8427109925209537;1.0553197505462981;0.9999869850454393;1.14909146701387;1.0000251662870474
36.178037;1.1022112316739396;0.8332840482567434;0.7558919088375942;-0.9498070249827495;-0.8616892624906498;1.0816616648538542;10.000600295984833;0.7810976051247371;0.8429197676219866;1.0553186013109785;0.99998665135715;1.149252955244147;1.0000249228245157
36.188037;1.1021986481144979;0.8332827209962963;0.7559003446810623;-0.9500276896988957;-0.8618988324802547;1.081643551530969;10.000598103777323;0.7811114516942034;0.843127543209765;1.055317471999896;0.9999863637624362;1.1494137347943452;1.0000246619269215
36.198037;1.1021870981106798;0.8332820988717204;0.7559087609785965;-0.9502492380223664;-0.8621084270314056;1.0816264424000022;10.00059570480671;0.7811253860798815;0.8433353215463175;1.0553163622711224;0.9999861190881802;1.1495745411529437;1.0000243844255687
36.208037;1.1021745900503708;0.8332807339388539;0.7559172153063165;-0.9504698928518112;-0.8623179969690359;1.081608338484291;10.000593099942968;0.7811394093634194;0.8435431047513842;1.055315271412446;0.9999859130806333;1.1497353752211397;1.000024089754824
36.218037;1.1021631296162906;0.8332800756807976;0.75592565248623;-0.9506914317078637;-0.8625275914688224;1.0815912417005213;10.0005902796528;0.7811535221017694;0.8437498954788223;1.055314198353374;0.9999857401324102;1.1498955031530544;1.00002377629866
36.228037;1.102151723953252;0.8332781310378728;0.7559329500710994;-0.9509117859587577;-0.8627361153837915;1.0815731550760341;10.000587235877045;0.7811677233501354;0.8439576971940165;1.0553131423140136;0.9999855934820886;1.150056392227339;1.0000234419945762
36.238037;1.1021393803265196;0.8332767102201833;0.7559414351005046;-0.9511324260727659;-0.8629456852423927;1.0815560830549762;10.000583975975534;0.7811820106575813;0.8441655135126814;1.0553121030744412;0.9999854664578609;1.1502173093139034;1.000023085030533
36.248037;1.1021281046948248;0.8332759945745825;0.75594989875414;-0.9513539508406593;-0.8631552796647067;1.0815380312400424;10.000580527856142;0.7811963809362747;0.8443723471314567;1.0553110804129573;0.9999853538024621;1.1503775223560504;1.000022704640574
36.258037;1.102115905864469;0.8332744924297838;0.7559583542820871;-0.9515733572180389;-0.863363739071326;1.0815210059466065;10.00057693573045;0.7812118303105402;0.8445791992160238;1.0553100734230894;0.9999852520447217;1.150538447851475;1.0000223008955995
36.268037;1.1021047892877829;0.8332737425245739;0.7559668215527202;-0.9517948725276502;-0.8635733334383667;1.0815030141424224;10.000573254017276;0.7812263531022898;0.844787069761808;1.055309080406527;0.999985158999613;1.150699466042369;1.0000218735429118
36.278037;1.1020927615298433;0.8332722096259476;0.7559752732550828;-0.9520142690549435;-0.8637817927866914;1.081486063010795;10.00056953932187;0.7812409418987714;0.8449939583890035;1.055308099801241;0.999985072728614;1.1508597909315035;1.0000214217748968
36.288037;1.1020818253703428;0.833271388022253;0.7559836901402034;-0.9522345511021733;-0.8639902766991414;1.0814681588175057;10.000565842327886;0.7812555884624539;0.8452008645796536;1.0553071313131797;0.999984990282387;1.1510201582320938;1.0000209453213214
36.298037;1.1020709849202255;0.833270555332835;0.7559920990737042;-0.9524548285467672;-0.8641987605828348;1.0814513064996847;10.000562205152;0.7812702839042518;0.8454077874403799;1.0553061756219049;0.9999849074401078;1.15118056946349;1.0000204455667272
36.308037;1.1020592439368198;0.8332689904241111;0.7560005282909414;-0.9526742104300802;-0.8644072198422921;1.0814335101306254;10.000558661511471;0.7812850185337423;0.8456147256471694;1.0553052332397157;0.99998482006313;1.1513410278676306;1.0000199257338387
36.318037;1.1020486033157981;0.833269413935838;0.7560100723686048;-0.952895658322132;-0.8646167742252423;1.081416773037766;10.000555235978617;0.781299782636141;0.8458216778040308;1.0553043042641508;0.999984724958671;1.1515015388040795;1.0000193898564438
36.328037;1.1020370648285183;0.8332666210556632;0.7560173771768713;-0.9531150742697322;-0.8648252732707825;1.081399097325591;10.00055194189128;0.7813145672252017;0.8460276430103131;1.0553033892075396;0.9999846190442027;1.1516613735045875;1.000018841639
36.338037;1.1020266261659901;0.8332657776427828;0.7560257575795216;-0.9533353328755722;-0.8650337570489849;1.081382483543684;10.000548778269668;0.7813293636845235;0.8462346210045296;1.055302489603341;0.9999844986666181;1.151822005582194;1.0000182846649623
36.348037;1.1020162864355028;0.8332649350732638;0.7560341306293914;-0.9535555868803046;-0.865242240806582;1.0813649314027192;10.000545731197741;0.7813441633883712;0.8464416116859341;1.0553016077952921;0.9999843597953556;1.151982702758939;1.000017723195828
36.358037;1.102005044841598;0.8332633240000525;0.7560424830786374;-0.9537737205609609;-0.8654495895494349;1.0813484409575607;10.00054278299386;0.7813589576765906;0.8466476148426474;1.0553007467291384;0.9999841983058152;1.152142730618863;1.0000171622071263
36.368037;1.1019948985096824;0.8332624814700385;0.7560508362897362;-0.9539939651673502;-0.8656580732712709;1.0813310128952554;10.000539922142588;0.7813737375949869;0.8468536304707655;1.0552999093478774;0.9999840102628639;1.152302822968564;1.0000166069639445
36.378037;1.1019848454170795;0.8332615974306629;0.7560591367857192;-0.9542129814777871;-0.8658654465817026;1.0813146480297748;10.000537146669059;0.7813884939983109;0.8470606589601355;1.0552990970790155;0.9999837920985607;1.152463713295416;1.0000160626098
36.388037;1.1019738453580619;0.8332591026697707;0.7560666654496933;-0.9544318251005108;-0.8660734809025262;1.0812983467640505;10.000534459361818;0.7814032180063673;0.8472667008446686;1.0552983094165298;0.9999835405479155;1.1526239301475854;1.0000155340547119
36.398037;1.1019639611174712;0.8332582795080955;0.7560749746215896;-0.9546520557162221;-0.8662819645977139;1.0812811088822676;10.000531859797267;0.7814179009784351;0.8474727565679687;1.0552975454189277;0.9999832525187125;1.1527842068910963;1.00001502658764
36.408037;1.1019541481436896;0.8332574266364013;0.7560832259488772;-0.9548710580726774;-0.8664893378857264;1.0812649336702111;10.000529341071244;0.7814325342511054;0.8476788264240394;1.0552968050231906;0.9999829251081622;1.1529445410020511;1.0000145464547938
36.418037;1.1019433971360708;0.8332558655399297;0.7560914862152535;-0.9550891625990396;-0.8666966865597564;1.081247820288744;10.000526889512905;0.7814471091338362;0.8478839107074085;1.0552960890651786;0.9999825555938143;1.1531041935741262;1.0000141005258576
36.428037;1.101933697117425;0.8332550460810391;0.7560996982286584;-0.9553081555924064;-0.866904059826203;1.0812317683381718;10.000524487495676;0.7814616172049851;0.8480900100983796;1.055295398871885;0.9999821411073035;1.1532646314638633;1.0000136953613352
36.438037;1.101924040097588;0.8332530203152744;0.756106779302312;-0.9555271879164765;-0.867111472926443;1.0812157780326972;10.000522122861527;0.7814760507788115;0.8482961258656643;1.055294735861904;0.9999816788482164;1.1534251163992024;1.000013336234896
36.448037;1.1019134193222586;0.8332515114201094;0.7561149779902507;-0.9557452778801543;-0.8673188215640433;1.0811988494759566;10.000519796599812;0.7814904031969847;0.8485012597504589;1.0552941007835295;0.999981167166405;1.1535849109564633;1.0000130266936407
36.458037;1.1019038269820882;0.8332507022758925;0.75612308702973;-0.9559630333409228;-0.8675250843971837;1.081182981751936;10.000517525533642;0.7815036689594576;0.8487074138868199;1.0552934931260811;0.9999806058341032;1.1537448081558068;1.0000127688038876
36.468037;1.1018942581420816;0.8332499586083724;0.7561312139735331;-0.9561820078296314;-0.8677324576128229;1.0811671729637975;10.00051533944409;0.7815178440032026;0.8489125907342623;1.0552929113445297;0.9999799950878901;1.1539046920714937;1.0000125634129298
36.478037;1.1018837091677998;0.8332484708508567;0.7561393077286337;-0.9563988596751709;-0.8679386958096036;1.08115042101964;10.00051326684606;0.7815319256173943;0.8491177929823285;1.0552923531520646;0.9999793350607823;1.1540646224173947;1.000012409929998
36.488037;1.1018741751884258;0.8332477775468194;0.7561473925792201;-0.9566178248133657;-0.8681460689959347;1.0811347242654528;10.000511322881522;0.7815459116554917;0.8493230236511409;1.0552918158370128;0.9999786259937221;1.154224601547612;1.0000123060832886
36.498037;1.1018646525602958;0.8332470658638585;0.7561554182756497;-0.9568355618313028;-0.8683523317718018;1.081119081859209;10.000509515654365;0.7815598001863094;0.8495282860030461;1.055291297346301;0.9999778683544498;1.1543846323210658;1.0000122484867506
36.508037;1.101854136404618;0.8332456530570906;0.7561634537531762;-0.9570523991793993;-0.8685585699234866;1.0811024942659928;10.000507856017814;0.781573590165922;0.8497335828879891;1.0552907969983667;0.9999770626421243;1.1545447180016715;1.0000122336711952
36.518037;1.1018446193357159;0.8332449857475122;0.7561714431363622;-0.9572701268869355;-0.868764832671783;1.081086963680523;10.000506351511033;0.7815872820163715;0.8499389162157247;1.055290314831369;0.9999762089302812;1.1547048621453289;1.0000122584132163
36.528037;1.1018350955164333;0.8332443370551736;0.7561794155435964;-0.9574878500433487;-0.8689710954079929;1.0810714936099268;10.000504995764684;0.7816008772082204;0.8501442871642011;1.055289851086727;0.999975306135049;1.154865068376464;1.0000123192255483
36.538037;1.1018255571438025;0.8332424810536777;0.7561862614793307;-0.9577056125572774;-0.8691773979824811;1.0810550877135776;10.000503770050225;0.7816143775799574;0.8503486967910819;1.0552894066303673;0.9999743516407094;1.1550246034690321;1.0000124118950313
36.548037;1.1018149950336962;0.8332411382363609;0.7561942305622382;-0.9579224306698597;-0.869383636085583;1.081039748817769;10.000502650435928;0.781627785446269;0.850554146549431;1.0552889830930803;0.9999733418359991;1.1551849416377198;1.000012531701826
36.558037;1.1018053962851262;0.8332405331138584;0.756202155567948;-0.958140139972487;-0.8695898987934325;1.0810244787748753;10.000501610681454;0.781641103730493;0.8507586382199518;1.0552885822181823;0.9999722729143756;1.155344610837864;1.0000126741238937
36.568037;1.1017957488509038;0.8332399848053567;0.7562101037501082;-0.958359068184533;-0.8697972718907161;1.0810082789781188;10.000500623476439;0.7816533353600558;0.8509631732060238;1.0552882049177843;0.9999711412976527;1.1555036710417674;1.0000128353317363
36.578037;1.101786039723088;0.8332393614730216;0.7562179550569669;-0.9585755449408365;-0.8700024241894968;1.0809931500673455;10.000499659998717;0.7816664828910144;0.8511687520459152;1.0552878503293104;0.9999699439942177;1.1556642123345877;1.0000130119805222
36.588037;1.1017752566388532;0.8332380702879469;0.7562258580829837;-0.9587923438380807;-0.8702086622628563;1.080978090700617;10.000498686690472;0.7816795484516325;0.8513733744659562;1.0552875157362835;0.9999686790188699;1.1558240856429045;1.000013200709493
36.598037;1.1017653860624605;0.8332374727007582;0.7562336781129991;-0.9590088113392405;-0.8704138145513867;1.0809630970835713;10.000497664881802;0.78169253337196;0.8515780394984486;1.0552871980327183;0.9999673456189798;1.1559840269854884;1.0000133981958697
36.608037;1.1017554183480989;0.833236932357393;0.7562415251482925;-0.9592264977280293;-0.8706200772329867;1.0809471632115562;10.000496553621463;0.7817054381654311;0.8517827456346663;1.055286894921562;0.9999659442447345;1.156144034892531;1.0000136013329701
36.618037;1.101745346184372;0.8332363616002959;0.7562493219566185;-0.9594429561808419;-0.8708252295164893;1.0809322813044584;10.000495314865725;0.7817182631569554;0.8519864910036908;1.0552866039091282;0.9999644763900442;1.1563033707948;1.000013806627674
36.628037;1.1017341656027002;0.8332350794405432;0.7562571403650376;-0.9596585125198883;-0.8710303571799465;1.0809174429352721;10.000493919854348;0.7817310090527962;0.8521912733759112;1.055286320675215;0.9999629444095777;1.1564635072340348;1.000014009726054
36.638037;1.1017238725117318;0.8332345333136503;0.7562649287322536;-0.9598749617268015;-0.8712355094628855;1.080902640010635;10.000492349261428;0.7817426771984552;0.8523950903611622;1.0552860394381887;0.9999613515134074;1.1566222940429645;1.0000142060654915
36.648037;1.1017134660770977;0.8332327721391966;0.7562716113285363;-0.9600914503186405;-0.8714407016013958;1.0808878646961435;10.000490588707837;0.7817552695308359;0.8525999399470178;1.0552857544142318;0.9999597024036603;1.1567825565304781;1.0000143917139037
36.658037;1.101702945939594;0.8332322387372146;0.7562794164510948;-0.9603078904781677;-0.8716458538899825;1.0808721093424811;10.000488626458646;0.7817677880751841;0.852803820518311;1.055285459857892;0.9999580038880148;1.15694214415078;1.0000145634842394
36.668037;1.1016923126057367;0.8332316630389124;0.756287202503543;-0.9605231027807176;-0.8718498957865785;1.0808573672512385;10.000486451474652;0.7817802345048273;0.8530087300044642;1.0552851491007473;0.9999562641060177;1.1571025308296334;1.000014718626557
36.678037;1.101680568484983;0.8332304075436787;0.7562950868543857;-0.9607386352787083;-0.87205502346068;1.080842633459534;10.000484050808494;0.781792610602183;0.8532126650436316;1.05528481424923;0.9999544910651788;1.157262241092727;1.000014854762012
36.688037;1.1016697159721653;0.8332298341756293;0.7563029420945097;-0.9609538383592184;-0.8722590653654358;1.0808279047467337;10.000481409758438;0.7818049190491617;0.8534166208355972;1.0552844463932132;0.9999526919090199;1.1574220098735524;1.0000149702412047
36.698037;1.1016587608796993;0.8332293077793024;0.7563108843837565;-0.9611702602292962;-0.8724642176698312;1.080813179107239;10.00047851158003;0.7818161634074352;0.8536205916212068;1.0552840363436153;0.999950872711042;1.1575811591131673;1.0000150639767411
36.708037;1.1016477089289474;0.8332287424024466;0.7563188404507909;-0.9613854542891264;-0.872668259580703;1.0807984550539351;10.000475334250716;0.7818283477020572;0.8538235713530339;1.055283576537963;0.9999490383628177;1.1577402994878676;1.0000151345153017
36.718037;1.1016365659259597;0.8332282274458986;0.7563268952098419;-0.9616018671119463;-0.8728734118891387;1.0807827307807463;10.000471853068982;0.7818404765037162;0.8540275538838336;1.0552830626093024;0.9999471927989059;1.1579002273365486;1.00001517970957
36.728037;1.1016243380294313;0.8332269514796863;0.7563350023313519;-0.9618161525009187;-0.8730774291751395;1.0807680037167202;10.000468048089799;0.7818525551791133;0.8542315327049445;1.0552824930169185;0.99994533966919;1.1580602005877516;1.0000151970857745
36.738037;1.1016130287013013;0.833226407758296;0.7563431495881315;-0.9620313328228678;-0.8732814710870564;1.080753271436318;10.00046390068453;0.7818645897250057;0.8544345010761533;1.0552818682222151;0.9999434830088;1.158219475891678;1.000015184215331
36.748037;1.1016016422294361;0.8332246487280109;0.7563502587587887;-0.9622465525439885;-0.8734855528556007;1.0807385329658425;10.000459383446666;0.7818755863150088;0.8546384525957048;1.0552811910047664;0.9999416275794168;1.1583788481929438;1.0000151393264578
36.758037;1.101590180870982;0.8332241212023642;0.7563585527984745;-0.9624617238486564;-0.8736895947653842;1.0807237885213234;10.000454463477643;0.7818875507893133;0.8548413814253678;1.0552804665315243;0.9999397790630634;1.1585381870962854;1.000015061640768
36.768037;1.1015786455410788;0.833223558394819;0.7563668819516417;-0.9626756674381418;-0.8738925262768393;1.0807090383652265;10.000449112706951;0.7818994879480937;0.8550442821797124;1.0552797010828971;0.9999379435800346;1.158697551739854;1.0000149509033374
36.778037;1.1015670370132329;0.8332230485569261;0.756375325082653;-0.962890829738133;-0.8740965681808827;1.0806942821606171;10.000443307832178;0.7819114008117102;0.8552471498981077;1.0552789010205954;0.9999361263336606;1.1588569397893307;1.0000148068495482
36.788037;1.101555357615729;0.8332225487522815;0.7563838408320933;-0.9631059875298105;-0.8743006100801439;1.080679518777368;10.000437025562759;0.7819222906816984;0.8554499799156541;1.0552780723302426;0.9999343309374187;1.159015675170334;1.0000146290331107
36.798037;1.1015426121182763;0.8332212920762052;0.7563924160060026;-0.9633190165689455;-0.8745035169449261;1.0806647468334387;10.000430242250362;0.7819341579803906;0.8556527677961493;1.0552772198596798;0.9999325598093604;1.1591751056244686;1.000014417050522
36.808037;1.1015308040139222;0.8332207727598573;0.7564010309829573;-0.9635329419959742;-0.874706448432941;1.0806489657121725;10.000422938141137;0.7819460027950226;0.855855509801516;1.0552763474130389;0.9999308142550546;1.1593345531286805;1.000014171172604
36.818037;1.1015189385555213;0.8332203548042569;0.7564097906310253;-0.9637493092292763;-0.8749116007030415;1.080634175553391;10.000415108600352;0.7819578249853142;0.8560572034418141;1.055275458932722;0.9999290944062388;1.1594932737159571;1.0000138926934454
36.828037;1.1015070202747657;0.8332198631243168;0.7564185318075637;-0.9639632256673697;-0.875114532170467;1.0806193761170768;10.000406776309731;0.7819686245045279;0.8562598475339327;1.055274559061301;0.9999273998252569;1.1596520627381062;1.0000135837236515
36.838037;1.10149505403326;0.8332206092395964;0.7564284406389332;-0.9641770937166113;-0.8753174237651455;1.080604566277093;10.000397988993948;0.7819804017638067;0.8564614421961525;1.055273653091096;0.9999257299575354;1.159810784924084;1.0000132472043348
36.848037;1.1014830447089283;0.8332201470172864;0.7564372922353354;-0.9643910011933624;-0.875520355208636;1.0805897445993362;10.000388803751566;0.7819921574897044;0.8566639890387264;1.0552727472668684;0.9999240839159926;1.1599702366648978;1.0000128869197213
36.858037;1.1014709960369884;0.83321847581009;0.7564450829551123;-0.9646049480984893;-0.8757233265019951;1.0805749094976091;10.000379273512273;0.7820038923915698;0.8568654910430477;1.0552718490495532;0.9999224603105701;1.1601289363474656;1.000012506536144
36.868037;1.1014589101260186;0.8332180407740427;0.7564540302596428;-0.964818846617438;-0.8759262579218734;1.0805600584489776;10.000369441956659;0.7820146071560219;0.8570669517808231;1.0552709669445197;0.9999208573336604;1.1602869446114872;1.0000121083649331
36.878037;1.1014467883360213;0.8332175744717142;0.7564629800311685;-0.9650315175879534;-0.8761280789345165;1.0805451875646988;10.000359344829088;0.7820263028755596;0.8572683744254513;1.0552701102421975;0.9999192726939207;1.1604456043628983;1.0000116929067673
36.888037;1.1014346318892212;0.8332171656480656;0.7564720075755402;-0.9652454071654563;-0.8763310103320022;1.0805302924768574;10.00034901309587;0.782037981783604;0.8574697614819978;1.0552692883625028;0.9999177033482267;1.1606042356085282;1.0000112590163794
36.898037;1.1014224412874758;0.8332167285386365;0.7564810288156046;-0.9654580692208534;-0.8765328313229276;1.0805153697978351;10.000338472948002;0.782048647381955;0.8576701152285788;1.0552685095998073;0.9999161454155523;1.1607614210581052;1.0000108046948688
36.908037;1.1014102161220054;0.833216353374598;0.7564901191444373;-0.9656719498607839;-0.8767357626988682;1.0805004181801552;10.000327740850839;0.7820603038501721;0.8578714381900293;1.055267780229987;0.9999145946541969;1.1609199840628843;1.000010328668555
36.918037;1.1013969565989858;0.8332152300183568;0.7564992226061595;-0.9658836994921414;-0.8769375590270424;1.080485439026037;10.000316815532173;0.7820719559338304;0.8580727333316729;1.055267104387708;0.999913047350458;1.161078512529404;1.000009831635652
36.928037;1.1013846614982008;0.8332148530721284;0.7565083168738408;-0.9660963479877086;-0.8771393799840709;1.0804704367263716;10.000305674396385;0.7820826087509851;0.8582730040440882;1.0552664843545212;0.9999115009306692;1.1612355964034344;1.0000093156532786
36.938037;1.1013723319166748;0.8332144990158623;0.7565174259468435;-0.9663089920386027;-0.8773412009287385;1.0804554178906443;10.000294280662281;0.7820942667633017;0.8584732544845719;1.055265921401039;0.9999099540425017;1.1613933243820325;1.0000087822150148
36.948037;1.1013599688148354;0.8332141677680907;0.7565265461411038;-0.9665216316474177;-0.8775430218597888;1.0804403895657693;10.000282594794585;0.7821059333804153;0.8586744899984766;1.0552654170352012;0.9999084063930694;1.1615517632258787;1.000008231382208
36.958037;1.101347574011276;0.83321263491323;0.7565345641295594;-0.9667343107242341;-0.8777448826418878;1.0804253575590543;10.000270577384262;0.782116611554906;0.8588747164383267;1.055264973471128;0.9999068585376284;1.161708760709219;1.0000076630215304
36.968037;1.1013351501580717;0.8332123441634636;0.7565436986581014;-0.9669469414551265;-0.8779467035422266;1.0804103263694846;10.000258182581831;0.782128303961213;0.8590749387475958;1.0552645926069217;0.9999053118173461;1.1618664010595108;1.0000070781857728
36.978037;1.1013227001282107;0.8332120700213733;0.7565528383264075;-0.9671595677490362;-0.8781485244252992;1.080396300408075;10.000245354684079;0.7821400127635609;0.8592751601786162;1.0552642746910967;0.9999037682016495;1.1620240080188553;1.0000064785572276
36.988037;1.1013102261813978;0.8332117655592299;0.7565619429102186;-0.9673709666713735;-0.8783492348945088;1.0803812846797431;10.000232036305334;0.7821507398892974;0.8594743822133256;1.0552640181449202;0.999902229690688;1.1621801655928778;1.0000058651368056
36.998037;1.1012977297649555;0.8332115149855014;0.7565710920682864;-0.9675835841062879;-0.8785510557404781;1.0803662841704549;10.000218182553596;0.7821624874312159;0.8596746045445154;1.0552638200386155;0.9999006979218186;1.162337696124862;1.0000052381406284
37.008037;1.101285212223187;0.8332112265048417;0.7565802064650451;-0.9677949741956312;-0.8787517661713953;1.0803513029615814;10.000203770973123;0.7821742574075934;0.8598748251462159;1.0552636760006424;0.999899174296715;1.1624951841540216;1.0000045978769778
37.018037;1.1012726756310165;0.8332109395172449;0.7565893268787137;-0.9680063598756752;-0.878952476582546;1.0803363443075382;10.000188802943947;0.7821850513126304;0.8600740408633781;1.055263579888655;0.9998976600010989;1.1626512135661646;1.000003945600248
37.028037;1.1012601233403012;0.833210692712779;0.7565984940404845;-0.9682189640336674;-0.8791542973692761;1.0803214113788115;10.000173297505352;0.7821968701268516;0.8602732484248408;1.055263524219052;0.9998961558975447;1.1628078653537335;1.0000032837818211
37.038037;1.1012475602151492;0.8332103925315661;0.7566076284544608;-0.9684303408844129;-0.8793550077400601;1.0803065076073133;10.000157282374404;0.7822077145766152;0.8604724450001258;1.0552635012848028;0.9998946627136995;1.1629637899071226;1.0000026153347275
37.048037;1.1012349921583706;0.8332100770643343;0.756616769553751;-0.9686417133268836;-0.8795557180899396;1.080291636497993;10.000140786331555;0.7822195854368676;0.8606726278349808;1.0552635038348341;0.9998931814314205;1.1631210698715164;1.0000019421536825
37.058037;1.1012224251895102;0.8332097410137103;0.7566259165556695;-0.9688530813607703;-0.8797564284180961;1.080277801290366;10.000123833722055;0.7822314836119554;0.8608707939106326;1.0552635247596012;0.9998917134772118;1.1632768109758735;1.0000012646578458
37.068037;1.1012098650021223;0.8332081131039534;0.7566339182460595;-0.9690632660554364;-0.8799560681985118;1.0802630044996835;10.000106443649873;0.78224240974473;0.8610699404611499;1.0552635568874924;0.9998902608688297;1.1634325602428361;1.000000582884085
37.078037;1.1011983165684212;0.8332084910682356;0.7566430850403063;-0.969276754847993;-0.8801579135295756;1.080248247164628;10.000088631341397;0.7822543641898021;0.8612690655068649;1.0552635933884102;0.9998888267536871;1.1635889220133577;0.9999998973657834
37.088037;1.101185787339273;0.8332080669337344;0.756652242183981;-0.9694881098533823;-0.8803586237894375;1.0802335281487314;10.000070406159544;0.7822653474589937;0.8614681677587385;1.0552636278383298;0.9998874157908179;1.1637445513435787;0.9999992088083028
37.098037;1.1011732841097819;0.833207560632776;0.7566613578868527;-0.9696982376451923;-0.8805582236299431;1.0802188444684506;10.000051773911034;0.7822773602476868;0.8616662466605102;1.0552636540249387;0.9998860339145899;1.1639000511203121;0.9999985175638705
37.108037;1.101160815721279;0.8332070115623068;0.7566704684884372;-0.9699083610487518;-0.8807578234465827;1.0802041925289985;10.000032746238968;0.7822894032011026;0.8618653026870148;1.0552636660406776;0.9998846878482012;1.164056226995612;0.9999978233850011
37.118037;1.1011483914590883;0.8332064595066313;0.7566796109647467;-0.9701197028401284;-0.880958533635059;1.0801905684161792;10.00001334114018;0.782300476666576;0.8620633373319033;1.0552636585288344;0.9998833844361669;1.1642109223361394;0.9999971250692381
37.128037;1.1011360197778417;0.8332058134251888;0.7566887036990103;-0.9703298174496932;-0.8811581334048383;1.0801759669018203;9.999993571219198;0.7823125805012096;0.8622613527597871;1.0552636275564145;0.9998821299420426;1.1643662185455859;0.9999964201784574
37.138037;1.101123707598721;0.8332051152411981;0.7566977854430061;-0.9705399276655081;-0.8813577331519094;1.0801613813980389;9.999973436324039;0.7823237142043011;0.8624593511345087;1.0552635720580856;0.9998809297044078;1.164520770208444;0.9999957051422946
37.148037;1.1011114600660385;0.8332043643966113;0.7567068559612761;-0.9707500334854767;-0.8815573328768468;1.0801468051340422;9.999952927807643;0.7823358767690219;0.8626573340039805;1.0552634941566061;0.9998797880747144;1.1646759207333413;0.9999949758884513
37.158037;1.1010992802134199;0.8332035623040909;0.7567159165525111;-0.9709601349075543;-0.8817569325802893;1.0801322316664055;9.999932034757343;0.7823470661571259;0.862855302526614;1.0552633977048875;0.9998787083414384;1.1648303270538867;0.9999942288928779
37.168037;1.1010871687291832;0.8332026685314866;0.7567249301377069;-0.9711690092135921;-0.8819554218675485;1.0801186551813649;9.999910745048892;0.7823592793379303;0.8630532584244593;1.0552632868091192;0.9998776925860653;1.1649853334412001;0.9999934618005907
37.178037;1.1010751245827335;0.83320055291048;0.7567328695605451;-0.9713791457562292;-0.8821550614049884;1.0801040714945243;9.999889048347551;0.7823705126935291;0.8632502045575835;1.0552631657733142;0.999876741909128;1.1651388564034502;0.9999926730267233
37.188037;1.1010631462763005;0.833199578359409;0.7567418794537883;-0.9715880112986417;-0.8823535506538159;1.080089478535535;9.999866942767161;0.7823827622127152;0.8634481444815549;1.0552630393706806;0.9998758571440355;1.1652937215193684;0.9999918611520483
37.198037;1.1010522320960257;0.8331993400256963;0.7567509036350661;-0.9717990042853052;-0.8825531749417789;1.0800758759490903;9.999844433179135;0.7823940237829687;0.8636450817725264;1.055262912136888;0.9998750389621677;1.1654471044604353;0.9999910253284005
37.208037;1.1010403827034423;0.8331983063974797;0.756759922251113;-0.9720078612628882;-0.8827516641568993;1.0800612646910306;9.9998215221694;0.7824062934706074;0.8638420199118758;1.0552627875845337;0.9998742870026032;1.1656010895653743;0.9999901660332875
37.218037;1.1010285967549218;0.8331972506521674;0.756768947616936;-0.9722167138646551;-0.8829501533561469;1.0800466469054555;9.99979820881355;0.7824175674574692;0.8640389622613149;1.0552626682820303;0.9998735992463359;1.165754334579688;0.9999892846412408
37.228037;1.1010168734368218;0.833196220485313;0.75677801929426;-0.9724267847349404;-0.8831497529352439;1.0800320258662066;9.999774497630813;0.7824298419829318;0.8642359117745875;1.055262556091669;0.9998729722872818;1.1659081828126954;0.9999883826863474
37.238037;1.1010052121764413;0.8331951307394854;0.7567870553056703;-0.9726356285724248;-0.8833482421035815;1.0800184057294797;9.999750404260826;0.7824411134704499;0.8644328708839059;1.0552624521157283;0.9998724021769523;1.1660612940601152;0.9999874621796796
37.248037;1.1009936125323025;0.8331939835234294;0.7567960515635589;-0.9728432454133997;-0.8835456208610898;1.080003790750232;9.999725953333845;0.782453378685883;0.8646298416853394;1.0552623568569632;0.9998718851955815;1.1662150135699003;0.9999865257929275
37.258037;1.1009820738890759;0.8331928691584684;0.7568050829181201;-0.9730520805096727;-0.8837441099982694;1.0799891838195494;9.999701177437764;0.7824646348631499;0.8648268261173047;1.0552622705852206;0.9998714182099201;1.1663680032383763;0.999985575940167
37.268037;1.100971594554019;0.833192471713142;0.7568140759362053;-0.9732618217611078;-0.8839426237862784;1.0799755855104143;9.999676118751772;0.7824768796850013;0.8650228259274587;1.0552621934945532;0.9998709988465737;1.1665208675532959;0.9999846139837058
37.278037;1.1009601738993762;0.8331913024770439;0.7568230438041786;-0.9734694257180551;-0.8841400024970109;1.0799609946504547;9.999650833100729;0.7824881112550273;0.8652198425280735;1.0552621257598536;0.9998706250869674;1.1666737523745436;0.9999836405808562
37.288037;1.1009488086975434;0.8331889556525952;0.7568309228673993;-0.973678291803543;-0.8843385314656163;1.0799464091394988;9.999625396089172;0.7825003284031432;0.8654158769764813;1.0552620675836621;0.9998702944662707;1.166826519461228;0.9999826561558341
37.298037;1.1009374972992478;0.8331877927071146;0.7568398509134464;-0.9738858870465427;-0.8845359101440456;1.0799328260343635;9.999599896182103;0.782511531005852;0.8656119300284533;1.0552620190158537;0.9998700043172409;1.1669785720075034;0.9999816601014787
37.308037;1.1009262410680172;0.8331866378751536;0.7568487555009875;-0.974093477940821;-0.8847332888067868;1.0799182418606466;9.999574412292612;0.7825227194841193;0.8658080022565017;1.0552619795126457;0.9998697527460385;1.1671305837316828;0.9999806499454668
37.318037;1.1009160442681796;0.8331862608952593;0.7568576468453088;-0.9743031985469239;-0.8849318025204036;1.0799046532381342;9.999548998065762;0.782534893719341;0.866004094472559;1.055261947694837;0.9998695389808507;1.1672832298112705;0.9999796222929176
37.328037;1.1009049146908392;0.8331851256414758;0.7568665025005593;-0.9745107809339982;-0.8851291811562689;1.079890056727069;9.999523680222683;0.782546052704822;0.8662002080944367;1.055261921947822;0.9998693632615443;1.1674351771551432;0.9999785742676285
37.338037;1.1008938572727365;0.8331840455559689;0.7568753729783593;-0.9747195814885312;-0.8853276701757804;1.0798754479472583;9.999498462625194;0.7825581952647619;0.8663963446199014;1.0552619014570872;0.9998692269357051;1.1675877770532481;0.9999775035959795
37.348037;1.1008828757725755;0.833182890553141;0.7568841382996265;-0.974925932674639;-0.8855239383947136;1.0798618209277004;9.999473332383149;0.7825693207922938;0.8665915045751351;1.05526188662864;0.9998691326743994;1.1677389586362217;0.9999764081709248
37.358037;1.1008719720918922;0.833181794543089;0.7568929180689687;-0.9751335020300144;-0.8857213169991223;1.079847168635433;9.999448263275637;0.7825814293323843;0.8667876873492405;1.0552618789825967;0.9998690840425803;1.1678915582925016;0.9999752866550957
37.368037;1.1008621455984882;0.8331814410542719;0.7569016437132542;-0.9753419795559056;-0.8859187202676733;1.0798334846311923;9.999423220214299;0.7825925215288904;0.8669828920112002;1.0552618811907717;0.9998690845472842;1.1680427619485376;0.9999741394643481
37.378037;1.1008513966519966;0.8331815632128384;0.7569114434368436;-0.9755482740545658;-0.8861149485756256;1.0798187641113905;9.999398171109032;0.7826035987931533;0.867178117932427;1.055261896998927;0.999869137295058;1.1681939921149722;0.9999729687582205
37.388037;1.1008407241851794;0.8331793100306478;0.7569190358839171;-0.9757558745057806;-0.8863123670341374;1.0798050036167075;9.999373094379687;0.7826156632753508;0.8673743647989753;1.0552619303958226;0.9998692450749821;1.1683466718425046;0.9999717774867457
37.398037;1.1008301283234354;0.8331782653656352;0.756927670174706;-0.9759622042701576;-0.8865086352061021;1.079790200487933;9.999347974581411;0.7826267177932255;0.8675696324166364;1.0552619843592639;0.9998694099187857;1.168497988145794;0.9999705681636475
37.408037;1.100820608121376;0.8331779789613504;0.756936243609086;-0.9761694430200446;-0.8867049280467841;1.0797763524056039;9.999322795418193;0.78263776593366;0.8677639207230905;1.0552620602468512;0.9998696325280325;1.1686486228169306;0.9999693422061089
37.418037;1.1008101640998393;0.8331770044773731;0.7569448098504434;-0.9763757643516563;-0.8869011962041515;1.0797614568195766;9.999297537685337;0.7826498115645338;0.8679592301225243;1.0552621583587005;0.9998699125399318;1.168800742283203;0.9999681002443545
37.428037;1.1007997950991553;0.8331760679067082;0.7569533350929573;-0.9765820813674442;-0.8870974643547251;1.0797465106191357;9.999272182371863;0.7826608579393688;0.8681545615740088;1.0552622790132244;0.999870249250637;1.1689522749089092;0.9999668426876462
37.438037;1.1007905001974851;0.8331758942798018;0.756961785307094;-0.9767893079563083;-0.8872937571778965;1.0797325101823652;9.999246714136483;0.7826729076071561;0.8683489159988885;1.0552624228971335;0.9998706417994269;1.1691038249952381;0.9999655698370007
37.448037;1.1007802802736733;0.8331750344230824;0.7569702139413154;-0.9769956165337548;-0.8874900253171532;1.079717451215843;9.999221122159948;0.7826839628915386;0.8685442937878907;1.0552625907454667;0.9998710888548821;1.16925554493068;0.9999642817604504
37.458037;1.100770134423568;0.8331741687161885;0.7569785492602416;-0.9772006984230714;-0.8876851830562947;1.0797033285055608;9.999195402450383;0.7826950258904243;0.8687386952030904;1.0552627835293553;0.9998715884689164;1.1694066225448592;0.9999629787341404
37.468037;1.1007600629978254;0.8331733854382996;0.7569868695943921;-0.9774069983729594;-0.8878814511862517;1.0796891368956338;9.999169561154574;0.7827070980353089;0.8689331210829848;1.055263002884099;0.9998721384826438;1.1695584722492305;0.9999616622380626
37.478037;1.1007510662262416;0.8331733224922548;0.7569950656787894;-0.9776129863306224;-0.8880766336002993;1.0796738726917219;9.999143610735457;0.7827181798930873;0.8691275730387323;1.0552632508005053;0.999872736837218;1.169709755348651;0.9999603352807005
37.488037;1.1007411463719157;0.8331725761921573;0.7570032353751519;-0.977818055509467;-0.8882717913325835;1.0796595333238186;9.999117561334025;0.782729271480074;0.8693220532476085;1.0552635288062298;0.9998733813177786;1.1698611385648636;0.9999590013976009
37.498037;1.1007313036687505;0.8331706940642225;0.7570102799483374;-0.978024386614733;-0.888468099348486;1.079644116475117;9.99909141739708;0.7827413728676551;0.8695165642912297;1.0552638371945455;0.9998740694316881;1.1700132869523812;0.9999576632809452
37.508037;1.100722538015485;0.8331707589919184;0.7570183129265449;-0.9782303624358973;-0.8886632817700876;1.0796296204421447;9.999065177952675;0.7827524846569106;0.8697111093360035;1.0552641745320088;0.9998747985362688;1.1701648579134671;0.999956322386414
37.518037;1.1007128505192325;0.8331701447852131;0.7570263238117603;-0.9784354188825409;-0.8888584395139751;1.0796140444863085;9.999038837240697;0.7827636079849128;0.8699046921790432;1.0552645376940508;0.9998755662163813;1.1703157724573838;0.9999549796347876
37.528037;1.100703239947268;0.8331695325010438;0.7570342460105465;-0.9786392487336322;-0.8890524868700781;1.0795993883062114;9.999012391657853;0.7827747441289691;0.8700983166318681;1.0552649227812794;0.9998763711075996;1.17046676983828;0.9999536359920195
37.538037;1.1006947054895373;0.8331697343299989;0.7570421326163208;-0.9788452124188594;-0.8892476693155342;1.0795846513269347;9.998985849971898;0.7827868940866309;0.870292986229957;1.0552653264502252;0.9998772133328628;1.1706192595470652;0.9999522918950654
37.548037;1.1006852491353332;0.8331692568850574;0.7570500040383872;-0.9790502561395191;-0.8894428270849037;1.0795688324372;9.998959233833004;0.7827980585353224;0.8704867048005646;1.055265746169549;0.9998780940518299;1.1707704160229466;0.9999509467940424
37.558037;1.100675871694001;0.8331687799656964;0.7570577938925087;-0.9792540732970629;-0.8896368744689628;1.0795539305418924;9.998932568979704;0.7828092379422397;0.8706804767036828;1.055266179238364;0.9998790144712699;1.1709216521588466;0.9999496003560496
37.568037;1.1006675744179202;0.8331691152395416;0.7570655561004032;-0.9794600248365203;-0.8898320569454361;1.07953794540491;9.998905879094979;0.7828204322893502;0.8708743065568405;1.0552666219535862;0.9998799746761182;1.1710729700594058;0.9999482536837835
37.578037;1.1006583608525637;0.8331687260467895;0.7570732728178108;-0.9796638335979204;-0.8900261043485849;1.0795228776499237;9.998879189474776;0.7828326408077686;0.8710681991725097;1.0552670693946722;0.9998809730364077;1.171225041082939;0.9999469091037717
37.588037;1.1006502321843576;0.8331691063551209;0.7570809300662766;-0.9798685548929287;-0.8902201764502679;1.0795077281297472;9.998852537599324;0.7828438619978518;0.8712611593639036;1.0552675156098097;0.9998820067244216;1.1713757881424172;0.9999455695051356
37.598037;1.1006411922118216;0.8331688086093573;0.7570885900556168;-0.980072355272284;-0.8904142238724726;1.0794914977339645;9.998825979782007;0.7828550937007676;0.8714551913404065;1.0552679545779704;0.9998830725509666;1.1715273717666694;0.9999442377377095
37.608037;1.1006322431363478;0.8331673807281613;0.7570951574445498;-0.9802774174633435;-0.8906094215912538;1.0794761875837589;9.998799589526698;0.7828663336198662;0.8716482981886762;1.0552683819796693;0.9998841668741839;1.1716783088902412;0.9999429161898294
37.618037;1.100624387597297;0.8331679059882487;0.7571027483294678;-0.9804821266632653;-0.890803493727627;1.079460799182666;9.998773451604054;0.7828785801450858;0.8718424817388535;1.0552687962922904;0.9998852847225399;1.1718307598190052;0.9999416068227425
37.628037;1.1006156297964966;0.8331677597445689;0.7571103539026047;-0.9806859143643539;-0.8909975411864537;1.0794443346575822;9.998747654064667;0.7828898325074142;0.8720357426295599;1.0552691979070277;0.9998864196537611;1.1719819027236071;0.9999403113640785
37.638037;1.1006079697281985;0.833168349638636;0.757117878868099;-0.9808893934173399;-0.8911905029590504;1.0794287971461871;9.998722282256162;0.7829010902781867;0.8722290804971637;1.0552695873266453;0.9998875642868885;1.1721331502847183;0.999939031583454
37.648037;1.1005994073739152;0.8331683164437661;0.757125463201391;-0.9810931727504328;-0.8913845504511791;1.0794131910077847;9.998697416442571;0.7829123532406373;0.872422494502482;1.0552699640178997;0.9998887098162182;1.1722845014759913;0.9999377696370092
37.658037;1.1005909384351455;0.83316829859552;0.7571329998098385;-0.9812957256629192;-0.8915774875672295;1.0793965212645404;9.99867312897365;0.7829246219253242;0.8726159837081034;1.0552703261790768;0.999889845175632;1.1724366215499253;0.9999365279858685
37.668037;1.1005835574128697;0.8331691105408274;0.7571405407392944;-0.9815004148076943;-0.8917715597928088;1.0793807921867944;9.998649481143095;0.7829358974952431;0.8728085468964786;1.055270671229311;0.9998909581369924;1.1725874261968614;0.9999353090211393
37.678037;1.1005752599938081;0.8331692178149867;0.7571480649245173;-0.9817029593725003;-0.8919644969489119;1.0793650060564663;9.998626522426534;0.7829471803595298;0.873002182440439;1.055270996763353;0.9998920377368409;1.1727390663709063;0.9999341148109026
37.688037;1.1005680382511018;0.8331701151056286;0.7571555537857092;-0.9819064184364802;-0.8921574588212114;1.0793491631150156;9.99860429222381;0.7829584692006184;0.8731948883090577;1.0552713015300172;0.9998930752016811;1.1728900468669625;0.9999329467830103
37.698037;1.1005598858851047;0.8331703540483306;0.7571630648023338;-0.9821089546667289;-0.8923503960162728;1.0793322623972417;9.998582821379323;0.7829697612760784;0.8733886620229819;1.0552715858393538;0.9998940628835947;1.173041850786754;0.9999318058280202
37.708037;1.1005527934317685;0.8331713831209945;0.757170539406714;-0.9823124057837065;-0.8925433579271816;1.0793163024630907;9.998562130703847;0.7829810528926388;0.8735815011283737;1.0552718509401717;0.9998949929089092;1.173192983251028;0.9999306930521688
37.718037;1.100544753144731;0.8331704854427422;0.7571768862982575;-0.9825137555266229;-0.892735224658444;1.0793002820412692;9.998542229350758;0.7829933395822103;0.873774403967855;1.0552720979135397;0.999895856520476;1.1733448500225858;0.9999296100177321
37.728037;1.1005377533090346;0.8331716386760878;0.7571843493511242;-0.982717198709021;-0.8929281866046347;1.079284201174101;9.998523119693886;0.7830046161950333;0.8739673696461838;1.0552723274423474;0.9998966445692362;1.173496109096991;0.9999285583329698
37.738037;1.1005297841894615;0.8331720796045352;0.7571917980006566;-0.9829184962477692;-0.8931200134732993;1.0792680621706394;9.99850480691865;0.7830158769623584;0.8741593973459506;1.055272540726367;0.9998973487675487;1.1736466750950423;0.9999275394804981
37.748037;1.1005228344552658;0.8331733401357212;0.7571992543884495;-0.9831219314963355;-0.8933129754535;1.079250869465032;9.998487300206527;0.783027115857405;0.8743524862020595;1.055272740053055;0.9998979623571815;1.1737980305645683;0.9999265548322425
37.758037;1.100514896682054;0.8331738782112186;0.7572066966807413;-0.9833232207391419;-0.8935048023551347;1.0792346287117587;9.998470603902998;0.7830383273811591;0.8745456356997471;1.0552729279718962;0.9998984798951566;1.1739494240936295;0.9999256053510428
37.768037;1.1005079615381632;0.8331751815966617;0.757214105122842;-0.9835254260494353;-0.8936966539753902;1.0792183459085665;9.998454712824067;0.7830495071311357;0.874737845462677;1.0552731064217602;0.9998988967012473;1.1741001043390655;0.9999246911009477
37.778037;1.1005000229256163;0.8331757966675208;0.7572215359640208;-0.9837267070084057;-0.8938884809102795;1.0792020271011824;9.998439614159691;0.7830606516818555;0.8749301145402375;1.0552732775144966;0.9998992086207813;1.1742508103006517;0.9999238112083904
37.788037;1.1004930734647314;0.8331771687669286;0.7572289286301627;-0.9839289044197996;-0.8940803325647632;1.0791856781904317;9.99842529055327;0.7830727583321834;0.875122441311945;1.0552734449170333;0.9998994126721495;1.1744022028601855;0.9999229646036679
37.798037;1.1004851099354576;0.8331778463078849;0.7572363390056687;-0.9841301770965253;-0.8942721595313763;1.0791693040841366;9.998411727133233;0.7830838255772797;0.875314824142768;1.0552736139113197;0.9998995076868445;1.1745529425440135;0.9999221510900594
37.808037;1.1004781277572688;0.8331792323257661;0.757243665841943;-0.9843311446537217;-0.8944629008226267;1.0791519082634038;9.998398919081291;0.7830948541029823;0.8755072619454274;1.0552737908608991;0.9998994937572202;1.17470369023376;0.9999213719044825
37.818037;1.1004701253908773;0.833179962993311;0.7572510439576717;-0.9845324090628975;-0.8946547278163859;1.0791354936393012;9.998386871662102;0.7831058470864498;0.8756997540133703;1.0552739834996945;0.9998993713551129;1.1748544392343183;0.9999206297124077
37.828037;1.1004630984025092;0.833181395906939;0.7572583321351176;-0.984733368759498;-0.8948454691327349;1.0791190633160925;9.99837559740863;0.7831168093901508;0.8758922993684634;1.0552742012558132;0.9998991416370664;1.1750051818254672;0.9999199286862291
37.838037;1.100455044298344;0.8331809438366445;0.7572645559109286;-0.9849346688084434;-0.8950373360465329;1.0791026206069674;9.998365118842635;0.7831277463899253;0.8760838965576693;1.0552744547867763;0.9998988075026248;1.1751551647147638;0.9999192743508172
