time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.848037;1.1004479576323407;0.8331824078286322;0.757271796281144;-0.9851356206421765;-0.8952280773807297;1.0790861689552627;9.998355473304864;0.7831386629119881;0.876276544348776;1.0552747553397073;0.9998983738549652;1.1753058726637975;0.9999186723893377
37.858037;1.1004398361558747;0.833183157391439;0.7572790397585336;-0.9853356466132749;-0.8954187940128917;1.0790697114931103;9.998346711047686;0.7831495626304261;0.8764682422054678;1.0552751140780432;0.9998978470045403;1.1754558097360681;0.9999181269750097
37.868037;1.1004326770886907;0.833184682388478;0.7572862663164119;-0.9855378124800995;-0.8956106457528218;1.0790532501056487;9.99833888805799;0.7831604483560447;0.8766599895613683;1.0552755410844465;0.9998972339490692;1.1756057181607846;0.9999176398723609
37.878037;1.100425481846891;0.8331861671719689;0.7572934244012272;-0.9857387526154474;-0.895801387103026;1.0790367848763034;9.998332062643767;0.7831713227210156;0.8768517851499046;1.055276044747074;0.9998965418207754;1.1757555949402883;0.9999172105903339
37.888037;1.100417252560276;0.8331869273405106;0.7573005834965574;-0.9859387663119782;-0.8959921037470456;1.0790203141980976;9.99832629728292;0.7831821886220622;0.8770436275424468;1.0552766319074909;0.9998957781001162;1.1759054369224862;0.9999168371164351
37.898037;1.100409989237289;0.8331883643039159;0.7573076467182904;-0.9861384767355692;-0.896181734711504;1.079003835128034;9.998321658687155;0.783193049395066;0.8772355158436251;1.055277307846129;0.999894951373447;1.1760552409131524;0.9999165166322593
37.908037;1.1004016952254119;0.8331891139463181;0.7573147542639004;-0.986338482201891;-0.8963724513634198;1.0789873438594348;9.998318212108444;0.783203908428759;0.8774264493729905;1.0552780761040668;0.9998940713733565;1.1762042575387104;0.9999162459291742
37.918037;1.1003943729657988;0.8331905356427011;0.7573217697263953;-0.9865381847974195;-0.8965620823376206;1.078970836275375;9.998316015661713;0.7832147684057275;0.8776184266622032;1.055278938715491;0.9998931482041715;1.1763539755887842;0.9999160217969586
37.928037;1.100387028115215;0.8331919479543691;0.7573287641732509;-0.9867378835773251;-0.8967517133166686;1.0789543086428826;9.998315117362068;0.7832256311985611;0.8778094447128197;1.0552798961507082;0.9998921914704731;1.1765029004155672;0.9999158413803719
37.938037;1.1003786662476123;0.8331926258480684;0.7573357687568675;-0.9869366549835964;-0.8969413195857336;1.0789377584052307;9.99831554641466;0.7832364984399062;0.8780004990534713;1.0552809469482056;0.9998912094611005;1.1766517771463259;0.9999157021661075
37.948037;1.1003712893906652;0.8331940175367171;0.7573427263187067;-0.98713634593868;-0.8971309505718439;1.0789211843926187;9.998317301793683;0.783247371831826;0.878191584374706;1.0552820879996132;0.9998902086427636;1.176800606788967;0.9999156017171047
37.958037;1.1003638992760534;0.833195397309315;0.757349666613143;-0.9873360330755225;-0.8973205815607038;1.078904586084004;9.998320353072401;0.7832582530664918;0.8783826948766847;1.0552833155613621;0.9998891937643747;1.1769493929616062;0.9999155375554815
37.968037;1.1003554957907924;0.8331960390399804;0.7573566186476506;-0.9875347922674415;-0.8975101878351205;1.0788879628025414;9.998324652923834;0.7832691437346803;0.878573824104223;1.0552846259011959;0.9998881683772793;1.1770981416763113;0.9999155074204072
37.978037;1.1003480754161703;0.8331973898499156;0.7573635231251747;-0.9877344715779668;-0.8976998188259814;1.078871313833123;9.998330152479324;0.7832800450803804;0.8787649650981576;1.055286014171359;0.999887135672394;1.1772468600542658;0.9999155097544263
37.988037;1.1003396357432011;0.833197954950618;0.7573703979615046;-0.9879320008151865;-0.8978883147046068;1.0788546389916842;9.998336814943633;0.7832909575530398;0.8789551109548409;1.0552874726954065;0.9998860992043755;1.1773948084456252;0.9999155439120321
37.998037;1.1003321703756355;0.8331992695809156;0.7573772639941704;-0.9881316723118426;-0.8980779456930744;1.0788379385447293;9.998344618904907;0.7833018805387302;0.8791462551383346;1.0552889914706305;0.9998850628298501;1.1775434856026181;0.9999156099321539
38.008037;1.1003246740810086;0.8332005204720467;0.7573840707613604;-0.9883301182655049;-0.8982664662843858;1.0788212125943304;9.99835354749738;0.7833128125195735;0.8793363917118616;1.0552905601005151;0.9998840299484133;1.1776914017836446;0.9999157085329008
38.018037;1.1003171415036657;0.8332017510823484;0.7573908580481266;-0.9885285604263266;-0.8984549868709787;1.0788044610623921;9.9983635748104;0.7833237517931437;0.8795265156270899;1.0552921685264751;0.9998830028399959;1.1778393058589445;0.9999158414089538
38.028037;1.1003085694991743;0.8332022357695739;0.757397654872583;-0.9887260735336156;-0.8986434827301318;1.0787876843966009;9.998374663266315;0.7833346975987441;0.8797166223785997;1.0552938068019724;0.9998819828398819;1.1779872005363978;0.9999160109844569
38.038037;1.1003009545989968;0.8332034206488445;0.7574044026001125;-0.9889245079248055;-0.8988320032994371;1.0787708840031798;9.998386771358266;0.7833456508625652;0.8799067069975449;1.0552954652338846;0.9998809707722959;1.1781350897074312;0.9999162196337897
38.048037;1.1002932962947487;0.8332045769144705;0.7574111309695248;-0.9891229385287343;-0.8990205238563357;1.0787540620409006;9.998399860761172;0.7833566137821714;0.8800967634674235;1.0552971349388034;0.9998799671080378;1.1782829782811608;0.9999164691915713
38.058037;1.1002845945077204;0.8332037536355898;0.757416759322717;-0.9893204834264024;-0.8992090595843382;1.0787372209764425;9.99841390211305;0.7833675886353672;0.8802867851888174;1.0552988085418136;0.9998789724068246;1.1784308720449677;0.9999167611884818
38.068037;1.1002768477841405;0.8332048383047213;0.7574234501057665;-0.989518906273013;-0.8993975801092882;1.0787213632931878;9.998428886072725;0.7833785770747829;0.8804757657555788;1.055300480441287;0.9998779875927014;1.178578029983992;0.9999170973196477
38.078037;1.100269057999093;0.833205835984354;0.7574300832420251;-0.9897161036915033;-0.8995849902215414;1.0787044910790653;9.998444829334396;0.7833895802247758;0.8806646990256867;1.0553021459656893;0.9998770135873473;1.1787252041256135;0.9999174793978007
38.088037;1.100260228489621;0.833206061519682;0.7574367296046493;-0.9899123709593676;-0.899772375589319;1.0786876052857883;9.998461761680733;0.7833995991439012;0.880854578781494;1.0553038000404058;0.9998760511621445;1.1788724797897252;0.9999179089296335
38.098037;1.100252360734128;0.8332070037240313;0.7574433721276866;-0.9901107823007491;-0.8999608960543976;1.078670705490938;9.998479706891775;0.7834106353173107;0.8810433989527685;1.0553054368795078;0.999875101493593;1.1790196916026476;0.999918386561169
38.108037;1.1002444563701512;0.8332078469439768;0.7574499618973848;-0.9903079682540602;-0.9001483061040264;1.0786537905158338;9.998498677874336;0.7834216904877774;0.8812321541060095;1.0553070510733955;0.9998741669056955;1.1791669204437318;0.9999189118126491
38.118037;1.1002365138967924;0.8332086329961831;0.7574565403913237;-0.9905051504554047;-0.9003357161317899;1.0786368591393871;9.998518682558146;0.7834327659894599;0.8814208394168015;1.0553086384561994;0.9998732508525552;1.1793141639949414;0.9999194838306801
38.128037;1.1002285304995902;0.8332093612842473;0.7574631092449562;-0.9907023289064653;-0.9005231261370525;1.0786209105706852;9.99853972619071;0.7834438626610212;0.8816084505189928;1.0553101954260529;0.9998723568423132;1.179460671845053;0.9999201024935865
38.138037;1.1002195040717717;0.833209264013;0.7574696587334878;-0.9908973546976382;-0.9007094009970732;1.0786039451369622;9.998561804217433;0.7834549812281442;0.881796983372641;1.055311717826643;0.999871487635322;1.1796079349129023;0.9999207686704488
38.148037;1.1002114305131825;0.8332099234830552;0.7574762488955629;-0.991095747042213;-0.9008979213489678;1.078586965048239;9.998584893016073;0.7834661224953987;0.8819844335076213;1.055313201076998;0.9998706456007915;1.1797544528519688;0.9999214835552629
38.158037;1.1002033068936805;0.8332104423651556;0.7574827474059558;-0.9912916925064478;-0.9010842208888259;1.0785699744283552;9.9986089512349;0.7834762875194097;0.8821727952375312;1.0553146412923329;0.9998698328867496;1.1799010510774242;0.999922248208141
38.168037;1.1001951288458813;0.8332109561593134;0.7574892717546234;-0.9914888557909964;-0.9012716307987388;1.0785539787749976;9.998633928446804;0.7834874777720885;0.8823600618967969;1.0553160360505158;0.9998690509625847;1.1800475562360588;0.9999230642208949
38.178037;1.100185892485865;0.8332094347516222;0.7574946592293171;-0.9916839096222174;-0.9014579454729256;1.0785369843147614;9.998659771817021;0.7834986948031537;0.882547226867787;1.05531738451912;0.9998683009802094;1.1801940456374092;0.9999239342451666
38.188037;1.100177592540376;0.8332098175374464;0.7575011100306182;-0.9918798437188084;-0.9016442449410036;1.0785199972485044;9.998686432225773;0.7835099396323588;0.8827342848076568;1.0553186875661011;0.9998675847355388;1.1803405134073996;0.9999248613526331
38.198037;1.1001692265991672;0.833210162124449;0.7575075418419729;-0.9920757740939325;-0.9018305443852758;1.0785030236775435;9.998713865702037;0.7835212126087144;0.8829202323634427;1.055319947847771;0.9998669047629296;1.1804862068895747;0.9999258481481305
38.208037;1.100160792385569;0.8332104726403741;0.7575139538649023;-0.9922717007485861;-0.9020168438051126;1.0784870703054994;9.998742026894046;0.7835325137124154;0.883107067737518;1.055321168780931;0.999866263806114;1.1806326187689098;0.9999268959007039
38.218037;1.1001522877498957;0.8332107532773821;0.7575203459961394;-0.9924676236838598;-0.9022031431992361;1.0784701442075144;9.998770868232741;0.7835428427829081;0.883293789740158;1.0553223525067472;0.9998656645231042;1.1807783355059547;0.9999280035130133
38.228037;1.1001437102983223;0.8332110080814491;0.7575267182046519;-0.9926635429007737;-0.9023894425656875;1.0784532516149727;9.99880034926044;0.7835541995485733;0.8834793973154517;1.0553234994058234;0.9998651092524227;1.1809239352181804;0.9999291672033863
38.238037;1.1001340587549766;0.833210472825389;0.7575330595759806;-0.9928573077335651;-0.9025746067731325;1.078437397689897;9.9988304385334;0.7835655835717343;0.8836648897113287;1.0553246094670377;0.9998645998092349;1.1810695026591511;0.9999303813043808
38.248037;1.1001253314613426;0.8332106890326673;0.7575393903364883;-0.9930532193410645;-0.9027609060757614;1.0784205874414794;9.998861106106416;0.7835769940990086;0.8838502669855638;1.0553256826645336;0.999864137599034;1.18121503892909;0.9999316392238947
38.258037;1.1001165304184164;0.8332108496122057;0.7575456590455101;-0.9932479057912391;-0.9029460949489477;1.0784038264285034;9.998892323182766;0.7835874298389917;0.8840355303250769;1.0553267179885235;0.999863723901085;1.1813598815063595;0.9999329339069598
38.268037;1.1001076578664293;0.8332110035864492;0.7575519034026607;-0.9934425885498769;-0.9031312837846733;1.0783881208578217;9.998924063141759;0.7835988888741072;0.884220682086188;1.0553277131616483;0.999863360032881;1.1815053569545257;0.9999342581621736
38.278037;1.1000987155842201;0.8332111554343615;0.7575581205137295;-0.9936372676182801;-0.903316472581701;1.078371477353887;9.99895629127459;0.7836103686931885;0.8844057257872323;1.055328665539458;0.9998630471437661;1.1816508011350473;0.9999356051879396
38.288037;1.100089703811203;0.83321008773791;0.7575631978399945;-0.9938319869055279;-0.9035017012564017;1.0783549027751935;9.998988954709542;0.7836218659066838;0.8845896657179794;1.0553295729236345;0.9998627857253448;1.1817954644007982;0.9999369694164696
38.298037;1.1000806214702004;0.8332102467227266;0.7575693554336317;-0.9940266585972224;-0.9036868899752513;1.0783394045431156;9.99902198489717;0.7836323757135629;0.8847745061914949;1.0553304335292288;0.9998625751308962;1.1819401799387779;0.9999383475667281
38.308037;1.100071467386191;0.8332103692201756;0.7575754431115503;-0.9942201052152728;-0.9038709682614393;1.078322991108775;9.999055306319224;0.7836438920044061;0.8849582512939959;1.0553312461535067;0.9998624134533581;1.1820847760207793;0.999939738917403
38.318037;1.100061241787177;0.8332098191883877;0.7575815703005847;-0.9944138388589867;-0.9040561321628595;1.0783076714721815;9.999088842911814;0.783655408209268;0.8851419052294253;1.055332010975566;0.9998622983807498;1.1822293369937786;0.9999411441284428
38.328037;1.1000519438331915;0.833209957091137;0.7575875974275885;-0.9946072779529279;-0.9042402103723128;1.0782914539628214;9.999122524165355;0.7836669178891515;0.8853254724730883;1.0553327294213941;0.999862228627992;1.182373860988241;0.9999425638136702
38.338037;1.1000425754164713;0.8332101445508968;0.7575936325072177;-0.9948019347347766;-0.9044253989384651;1.0782753454910938;9.999156288039966;0.7836774146532944;0.8855089575510278;1.0553334028840664;0.9998622043434807;1.1825176838423985;0.9999439981470797
38.348037;1.1000331386033624;0.8332102922100738;0.757599594698107;-0.9949953664886582;-0.904609477074334;1.078260351574467;9.999190076497372;0.7836888919310264;0.8856923648386272;1.0553340320891118;0.9998622259000294;1.1826621309359606;0.9999454468217274
38.358037;1.1000236359750815;0.8332104438812159;0.7576055242164583;-0.9951887945773177;-0.904793555173901;1.0782444766193522;9.999223833942041;0.7837003430581188;0.8858746984457628;1.055334617508242;0.9998622923768533;1.1828057913395231;0.9999469084759399
38.368037;1.100014069815859;0.8332106009449293;0.7576114230010871;-0.9953822190001409;-0.9049776332367083;1.0782297240883731;9.999257511405998;0.7837107614620751;0.8860579621440805;1.055335159516905;0.9998624012739599;1.1829495018689105;0.9999483800455975
38.378037;1.1000044415433896;0.8332107652933914;0.7576172946143006;-0.9955756397569214;-0.905161711262021;1.0782140967024598;9.999291067990672;0.7837221406420039;0.8862401595481173;1.0553356579400819;0.9998625493879579;1.1830930915780977;0.9999498565689962
38.388037;1.0999947519445081;0.8332108950564833;0.7576231038208505;-0.9957678355513274;-0.905344678855551;1.0781995965223365;9.99932446986182;0.7837334742445969;0.8864222945838341;1.0553361119434679;0.9998627335770389;1.1832366492938768;0.9999513316448247
38.398037;1.0999850017971973;0.8332110805877884;0.7576289354413551;-0.9959612489884966;-0.9055287568045645;1.078184224424837;9.999357687151301;0.7837437563232885;0.886604371813916;1.0553365204561798;0.9998629508150932;1.1833795146510546;0.9999527984048667
38.408037;1.0999751921765994;0.8332100159089598;0.7576336042747128;-0.9961534813948006;-0.9057117642430677;1.0781699795106352;9.999390686721322;0.7837549813739584;0.8867863963369451;1.0553368824388996;0.9998631979831717;1.1835230138423976;0.9999542502628452
38.418037;1.0999653241173923;0.8332102347572005;0.7576394161905672;-0.9963468875153665;-0.9058958421166441;1.0781548592507464;9.99942342610113;0.7837661441276916;0.8869683735030983;1.0553371969421885;0.9998634717153163;1.1836664860804957;0.9999556812804546
38.428037;1.099955397795409;0.83321047562202;0.7576452261755217;-0.9965402899728115;-0.9060799199534569;1.0781408599275273;9.999455855102013;0.7837762396559647;0.8871493085642822;1.0553374632270682;0.9998637684001236;1.1838085210563967;0.9999570863977647
38.438037;1.0999454119894927;0.8332106990707752;0.7576509996806051;-0.9967324675263326;-0.9062628873611126;1.0781259768678317;9.999487924709582;0.7837872641194316;0.8873312063064899;1.0553376807619186;0.9998640844583665;1.1839519423842995;0.9999584612425407
38.448037;1.0999353642262786;0.8332109538944238;0.7576567821854903;-0.9969246414399108;-0.9064458547348596;1.0781122047048626;9.99951959479639;0.7837982154817072;0.8875120711530659;1.0553378490431977;0.9998644165601194;1.1840945897608839;0.9999598017984395
38.458037;1.0999252513595341;0.833211244101693;0.7576625789721455;-0.9971168117147008;-0.9066288220764469;1.0780975373928077;9.99955083357834;0.7838080935935213;0.8876929078316701;1.0553379676106303;0.9998647616345788;1.1842365525365977;0.9999611046278334
38.468037;1.0999150705697358;0.8332115283579404;0.7576683545207318;-0.9973077571444203;-0.9068106789940622;1.0780839677369232;9.999581611709049;0.7838189001981424;0.8878737217449908;1.0553380365583174;0.999865116754735;1.184379156144116;0.9999623669527401
38.478037;1.099904820059898;0.8332118958102565;0.757674191873319;-0.9974999201573406;-0.9069936462766909;1.0780694870667338;9.999611896268105;0.7838286392738357;0.8880545183842163;1.0553380572364035;0.9998654787178131;1.1845210773745594;0.9999635858179973
38.488037;1.0998944986583075;0.8332122584939423;0.7576800128711375;-0.9976908583504869;-0.9071755031385265;1.078056085633014;9.999641646905;0.7838393168561644;0.8882353025445495;1.0553380323620105;0.9998658439129234;1.1846636399676003;0.9999647574816477
38.498037;1.0998841054292428;0.8332126585505959;0.7576858575662654;-0.9978817929327232;-0.9073573599744075;1.0780427536240038;9.999670816752952;0.7838489397290984;0.888416078348255;1.055337965550539;0.9998662089099075;1.1848055225390144;0.9999658779215547
38.508037;1.0998736401926725;0.8332131372391915;0.7576917647439204;-0.9980739450680272;-0.9075403271792463;1.0780284816461325;9.999699357286822;0.7838595142229731;0.8885958495964429;1.0553378608269222;0.9998665707801955;1.1849473021695844;0.9999669437855633
38.518037;1.0998631041378997;0.8332136041402552;0.7576976523209039;-0.9982648724188565;-0.9077221839675489;1.0780152598065447;9.999727221957933;0.7838700461650614;0.8887766199400845;1.0553377218556954;0.9998669269540136;1.1850898215900334;0.9999679530964404
38.528037;1.099852499817348;0.833212880087195;0.7577024465546934;-0.9984558400672423;-0.9079040806604286;1.07800207683881;9.999754369681193;0.7838795413547609;0.8889563931836175;1.0553375509998009;0.9998672754393689;1.1852309237154979;0.9999689050209943
38.538037;1.0998418306218567;0.8332133624456348;0.7577083244380576;-0.9986455390670316;-0.9080848270151123;1.0779879212068848;9.999780769047725;0.7838900057585056;0.8891361734746137;1.055337349322734;0.9998676150462609;1.1853726853596027;0.9999697989133222
38.548037;1.0998311002638235;0.8332139173168898;0.7577142516756058;-0.998836455596132;-0.9082666837457992;1.0779747831913702;9.999806396202924;0.7838994450011787;0.8893159649955726;1.0553371172466803;0.9998679452904229;1.1855137885767677;0.9999706339967599
38.558037;1.0998203125811443;0.8332157208802722;0.7577212953343032;-0.9990273246042657;-0.9084485005337598;1.077960655457754;9.99983122809958;0.7839098635518715;0.8894957713711944;1.0553368544852888;0.9998682666845833;1.185655561549595;0.9999714095033426
38.568037;1.0998094715380857;0.8332162849422831;0.7577271911832711;-0.9992170128085557;-0.9086292468401365;1.0779475323291896;9.999855236162752;0.7839192645994225;0.8896745951235733;1.0553365596141306;0.999868581367665;1.185795938279288;0.9999721245217026
38.578037;1.0997995808737195;0.8332175959817639;0.7577330558844716;-0.99940763286707;-0.9088100178913457;1.0779344097139198;9.999878378734108;0.7839296503352748;0.8898544374305761;1.0553362303631217;0.9998688932811729;1.185937748978862;0.9999727778837666
38.588037;1.0997886470729985;0.8332182011498205;0.7577389452259038;-0.9995973140613195;-0.9089907641740721;1.0779212854997895;9.999900600753643;0.7839390220733059;0.890033298347707;1.0553358638470578;0.9998692075480996;1.1860781787955352;0.9999733680564853
38.598037;1.099777674961506;0.8332188201665147;0.7577448275220837;-0.9997869916573626;-0.9091715104469305;1.0779071589188796;9.99992184921024;0.783949380632507;0.8902121772683151;1.0553354562056763;0.9998695294100186;1.186219308093596;0.9999738931927602
38.608037;1.0997666687167609;0.8332194472186937;0.757750702448419;-0.9999766656533698;-0.9093522567111576;1.0778940293255361;9.99994209138764;0.7839587266650394;0.890391073187777;1.055335003216039;0.9998698632546055;1.1863598229846837;0.99997435164912
38.618037;1.0997556302138254;0.8332200758219125;0.7577565702265024;-1.0001663360473738;-0.909533002967909;1.077880896020704;9.999961317758356;0.783969060311493;0.8905699848556875;1.0553345014332673;0.9998702120612011;1.1865010525190884;0.999974742190755
38.628037;1.099744559417165;0.8332206993889922;0.7577624309443373;-1.0003560028374219;-0.9097137492183118;1.077866758923661;9.999979530600031;0.7839783807084221;0.8907489111468845;1.055333947415616;0.9998705778046627;1.186641682161453;0.999975063474711
38.638037;1.0997334552786744;0.8332200469016795;0.7577671346453195;-1.0005444889096418;-0.9098934249995688;1.0778536184677983;9.999996732498566;0.783988686078739;0.8909278514838779;1.055333335991574;0.9998709629009866;1.1867830399936978;0.9999753136297383
38.648037;1.0997232798930918;0.8332204308728405;0.7577721262640634;-1.0007358097129437;-0.9100748846080341;1.0778404746392531;10.000012923757435;0.783997974507535;0.8911058059248335;1.0553326603059086;0.9998713716448582;1.1869230600087208;0.9999754906771251
38.658037;1.0997121054052963;0.833220962417039;0.7577779309858549;-1.0009242448767417;-0.9102545204636763;1.0778273268381924;10.000028106578128;0.7840082446213251;0.8912847749960611;1.055331913488276;0.9998718105747116;1.187064569404409;0.9999755936301508
38.668037;1.0997008951781095;0.8332214695861471;0.7577837349466361;-1.00111267645522;-0.9104341563144251;1.0778141749227514;10.000042287065618;0.7840174953881911;0.8914627595810966;1.0553310901622446;0.9998722878375977;1.1872047485235246;0.9999756233792826
38.678037;1.0996896510044132;0.8332219491123285;0.7577895418943869;-1.0013011044483295;-0.9106137921598138;1.0778000197249096;10.000055472970148;0.7840277256037839;0.8916407607312826;1.0553301871495995;0.9998728122242998;1.187345670917375;0.9999755824950858
38.688037;1.0996783770591096;0.8332223989328417;0.7577953556382347;-1.001489528856001;-0.9107934279995634;1.077786862241109;10.000067672443114;0.7840369339327024;0.8918187794489342;1.0553292037083888;0.9998733920675691;1.1874860171035366;0.9999754740294138
38.698037;1.0996670793654366;0.8332228186406027;0.7578011790464545;-1.001677949677924;-0.9109730638336998;1.0777737027608387;10.000078893952134;0.7840461193543973;0.8919968166607702;1.0553281413124533;0.9998740342189026;1.1876264480439127;0.9999753003336966
38.708037;1.0996567636203665;0.8332239336515963;0.7578069844360553;-1.0018673047091975;-0.9111527244281098;1.0777605407041824;10.000089145080324;0.7840562816697414;0.8921748728895553;1.0553270025286876;0.999874743731277;1.1877676240670212;0.9999750627551348
38.718037;1.0996454361580055;0.8332242967131922;0.7578128335798087;-1.0020557185383325;-0.9113323602519875;1.077747374409056;10.000098429443186;0.7840654217297762;0.8923519478048485;1.0553257893576768;0.9998755244056304;1.1879074738504285;0.9999747622456169
38.728037;1.0996340992459446;0.8332245906966874;0.7578186593000154;-1.0022429078582837;-0.9115108856770582;1.0777342007036244;10.00010674296251;0.78407554081656;0.8925300405965562;1.0553245025809064;0.9998763797251754;1.188048819906914;0.9999744000782101
38.738037;1.099622753623253;0.833224861965581;0.7578245038542797;-1.0024300936128097;-0.9116894110967535;1.0777200150738702;10.00011407569384;0.7840846397986954;0.8927071507720343;1.0553231425414142;0.9998773134893023;1.1881888385787889;0.9999739780642921
38.748037;1.0996123976320389;0.8332258373638557;0.7578303394843189;-1.0026182143130988;-0.9118679612799862;1.077706812426915;10.000120422561654;0.7840937191033734;0.8928842785617493;1.0553217096812049;0.999878329586868;1.1883289382563722;0.9999734988245164
38.758037;1.0996010306898765;0.8332248489918841;0.7578351177367093;-1.002805437019084;-0.9120465266246075;1.077693587754183;10.000125795505648;0.7841037792164061;0.8930614251171825;1.0553202041285557;0.9998794311827607;1.188469774963474;0.9999729660261826
38.768037;1.099589650394458;0.8332250644880772;0.7578410323230312;-1.002992612249547;-0.9122250520342479;1.077680336233557;10.000130226155596;0.7841128211166365;0.8932385923698201;1.055318625577719;0.9998806202016095;1.1886100262142063;0.9999723836868596
38.778037;1.0995782557984066;0.8332252637136541;0.7578469753252252;-1.0031797839098768;-0.9124035774424571;1.0776670525790686;10.000133760706598;0.7841218460977556;0.8934147822566303;1.0553169740695385;0.9998818972811381;1.1887495986810515;0.9999717551764188
38.788037;1.0995678465951704;0.8332261715087762;0.7578529188721692;-1.003367891226531;-0.912582127620674;1.0776537305751908;10.000136456746791;0.7841318548474145;0.8935919960446842;1.0553152509381787;0.9998832615975115;1.1888906546961995;0.9999710831071299
38.798037;1.0995564255162322;0.8332262947310546;0.7578588846872701;-1.003553835074727;-0.9127595426343172;1.0776403638303687;10.000138380887185;0.7841408469776904;0.893768234436431;1.0553134589868867;0.999884710411487;1.1890303721092976;0.9999703702025092
38.808037;1.0995449934095198;0.8332264009721125;0.7578648856725222;-1.00373977537052;-0.9129369576467244;1.0776269467655692;10.000139605462673;0.7841508216217502;0.8939444981208708;1.0553116020608846;0.9998862389064676;1.1891708218331019;0.9999696204090301
38.818037;1.0995335513300544;0.8332264893482971;0.7578709255968209;-1.0039257121120464;-0.9131143726575611;1.077613474798813;10.00014021021012;0.7841597779883728;0.8941217880577758;1.0553096850529733;0.99988784077445;1.1893114365525663;0.9999688389973402
38.828037;1.0995230998310486;0.8332273278911922;0.757877018610254;-1.0041138060509578;-0.9132929228335029;1.077599944151335;10.000140283235986;0.7841687153164475;0.8942981051961952;1.0553077142396154;0.9998895092275988;1.189451370805885;0.9999680312047671
38.838037;1.0995116420286992;0.8332273362867492;0.7578831082271005;-1.0042985150424353;-0.9134692274485121;1.077586351642272;10.000139912147102;0.7841776330790122;0.8944734500355057;1.0553056973714707;0.9998912375033284;1.1895906226860495;0.9999672009508609
38.848037;1.099500179803402;0.8332273716440469;0.7578892873816594;-1.0044844412894682;-0.9136466424553938;1.0775726945120536;10.00013917385392;0.7841875315259814;0.8946498225470914;1.0553036433119398;0.9998930187665278;1.1897313538709902;0.9999663511178922
38.858037;1.0994897155231569;0.833228115373602;0.7578954884898277;-1.004671304448572;-0.9138240822364642;1.077558970608836;10.000138132798504;0.7841964115429335;0.8948262222064143;1.0553015609896081;0.9998948464927723;1.1898714928305127;0.9999654845143233
38.868037;1.0994782536806555;0.8332280749296375;0.7579017325836048;-1.0048560029812146;-0.9140003868474671;1.077545179169488;10.000136845818618;0.7842052737887123;0.8950016479596542;1.0552994588007478;0.9998967153298836;1.1900109438390138;0.9999646040607402
38.878037;1.0994667972128296;0.8332268414662911;0.7579069595027217;-1.0050419626414746;-0.9141778417857386;1.077531321452697;10.000135371558235;0.7842151179952956;0.8951770986104026;1.055297344892509;0.9998986211589028;1.190151112800702;0.9999637122195341
38.888037;1.0994563494541427;0.8332274918786676;0.757913279802464;-1.0052275950878151;-0.9143541711675475;1.0775174005474142;10.00013377927516;0.7842239428366162;0.895352573415672;1.05529522678485;0.9999005601521606;1.1902906747754525;0.9999628102451277
38.898037;1.0994449152406816;0.8332273983754737;0.7579196818332143;-1.0054122831673264;-0.9145304757679164;1.0775034212122758;10.000132148415734;0.7842327464452833;0.8955280723588971;1.0552931107310068;0.9999025279160536;1.1904302806302418;0.9999618978408426
38.908037;1.0994334960882777;0.8332272837187232;0.7579261338962613;-1.0055969677058523;-0.914706780363557;1.0774893900516;10.000130558492087;0.7842415274387265;0.895703596212254;1.055291001701833;0.9999045195736175;1.1905699226100532;0.99996097370605
38.918037;1.0994230916612082;0.8332278718458365;0.7579326033033597;-1.005782590235904;-0.9148831097337037;1.077475314993744;10.000129077531932;0.7842512859313027;0.8958791463646613;1.0552889032399646;0.9999065304039091;1.1907102529303233;0.9999600365545078
38.928037;1.0994117019133802;0.8332277151446058;0.7579391468787203;-1.0059672678668723;-0.9150594143194056;1.0774612043301504;10.000127757949532;0.7842600238133778;0.8960537244040888;1.0552868177010477;0.9999085561738777;1.1908491959047434;0.9999590858297744
38.938037;1.099400323975206;0.8332275414038113;0.7579457324022447;-1.006151941955456;-0.9152357188983419;1.07744706630579;10.00012664133709;0.7842687439028087;0.8962283317765098;1.0552847474403233;0.9999105930599078;1.1909881558067061;0.999958121792191
38.948037;1.0993899546219499;0.8332280353410827;0.7579522886639696;-1.0063363338803115;-0.9154109378575507;1.077432909161963;10.00012576640692;0.7842774488911206;0.8964039696026744;1.0552826955923333;0.9999126372366;1.1911278766793483;0.9999571452666474
38.958037;1.0993785922771506;0.8332277957141925;0.7579589147679445;-1.0065197804006576;-0.9155861320267968;1.0774187413184535;10.000125172138222;0.7842871412433998;0.8965786386489492;1.055280665732339;0.9999146845538996;1.191267501847659;0.9999561580531531
38.968037;1.0993682325033245;0.8332283185917999;0.757965590046955;-1.0067053864825761;-0.9157624613620295;1.0774055713334507;10.000124896931181;0.7842958236329401;0.8967533395277208;1.0552786613191043;0.9999167311769593;1.1914064571140226;0.9999551638278719
38.978037;1.0993568732195016;0.8332280694250086;0.7579722932378689;-1.006888826136525;-0.9159376555124668;1.0773914071478305;10.000124983798694;0.784304499090494;0.8969270729773124;1.055276685532765;0.9999187745149907;1.191544638685618;0.9999541679974503
38.988037;1.0993465099578201;0.8332285421735487;0.757979002864187;-1.0070732050426883;-0.9161128744376079;1.0773772552430794;10.000125489121249;0.7843131708737752;0.8971018399857037;1.0552747411430041;0.9999208132458912;1.1916835435345874;0.9999531768222379
38.998037;1.0993351419202475;0.8332282438132478;0.7579857376650151;-1.0072554172141999;-0.9162869581778006;1.0773631209331365;10.000126480137142;0.7843218423028089;0.8972766417782067;1.055272830156987;0.9999228468533693;1.1918224116389418;0.9999521970490748
39.008037;1.0993237677979284;0.8332268087001513;0.7579914760730299;-1.0074401110448659;-0.9164633026379264;1.0773490095105676;10.00012802008377;0.7843305167292344;0.897450479868188;1.0552709537599192;0.9999248749781791;1.1919604848717835;0.9999512351987278
39.018037;1.0993133872780738;0.8332272685443506;0.7579982878961512;-1.007624480116975;-0.916638521542931;1.0773349267748766;10.000130154870606;0.7843401978699388;0.8976243563510123;1.0552691129668936;0.9999268966773633;1.1920991711760263;0.9999502960680183
39.028037;1.0993020028043587;0.8332269507772809;0.7580051216372878;-1.0078066819604143;-0.916812605263931;1.077321878427017;10.000132909404604;0.7843488904161674;0.8977982741965003;1.055267309586274;0.9999289103116542;1.1922371531465688;0.9999493821372352
39.038037;1.0992916150382612;0.8332273454950221;0.7580119564676434;-1.0079898239550624;-0.9169867137671567;1.0773078691409648;10.000136293115784;0.7843575999004889;0.8979722367989402;1.0552655468456547;0.9999309139121604;1.1923750881314106;0.9999484939700981
39.048037;1.0992802272407995;0.833227045794997;0.7580188914150646;-1.0081732395718233;-0.9171619078724891;1.0772939022366959;10.000140310476477;0.7843663313171174;0.8981462467443068;1.0552638291519485;0.999932905502667;1.19251297594277;0.9999476302446755
39.058037;1.0992698393686997;0.833227412809684;0.7580257856392928;-1.0083563750992928;-0.9173360163698587;1.07727998023654;10.000144968448662;0.7843750877741515;0.8983193048799702;1.0552621611585171;0.9999348832588636;1.1926500636116824;0.9999467879735311
39.068037;1.0992584537707966;0.8332270429549975;0.758032738283128;-1.0085385633197066;-0.9175101000767016;1.0772671055626537;10.000150278008363;0.7843838701640006;0.8984934106880469;1.0552605471396892;0.9999368451887418;1.1927878583772784;0.9999459634152013
39.078037;1.0992480710214985;0.8332273430602879;0.758039649089743;-1.0087204718425389;-0.9176830981782568;1.07725328046991;10.000156254740368;0.7843926778480718;0.8986665635240848;1.0552589908880936;0.9999387883413103;1.1929248542932818;0.9999451525616037
39.088037;1.0992366953794996;0.8332269534956311;0.7580466583761984;-1.0089026532697358;-0.9178571818816663;1.0772395067075784;10.000162918064936;0.7844015100267414;0.8988397631005105;1.0552574958372827;0.9999407085405977;1.1930618050213524;0.999944350905937
39.098037;1.0992263290056308;0.8332272376548314;0.7580536272215312;-1.0090845553696444;-0.9180301799816897;1.077225785597102;10.00017028343746;0.7844113665689229;0.8990130089410185;1.0552560655260588;0.9999426011971528;1.193199368570002;0.9999435534726222
39.108037;1.099214976300385;0.8332268377915011;0.7580606967939028;-1.0092667300056148;-0.9182042636834549;1.0772131180926896;10.000178352124212;0.7844202476147392;0.8991863000411121;1.0552547039798734;0.999944461886676;1.193336231553486;0.999942755479796
39.118037;1.0992046384087517;0.8332271194568496;0.7580677280250159;-1.0094486256825848;-0.9183772617852107;1.0771995044809524;10.00018710846298;0.7844291527435011;0.8993596348845577;1.0552534155535058;0.9999462858486413;1.193473053774741;0.999941952917789
39.128037;1.0991933185902323;0.8332254619638726;0.7580737102620136;-1.0096296169372265;-0.918550275042979;1.0771859439661453;10.000196521961403;0.784438080740429;0.8995330112601987;1.0552522041796109;0.9999480678614762;1.193609837512802;0.9999411426426914
39.138037;1.0991830174423929;0.8332257605779583;0.7580808025466219;-1.0098115061972361;-0.9187232731520997;1.0771734346646995;10.000206548042428;0.7844470302222435;0.8997054262983165;1.0552510722578279;0.999949803407413;1.1937458306070574;0.9999403221487299
39.148037;1.0991717383394861;0.8332253513804448;0.7580879520972328;-1.0099924467794423;-0.9188962464727898;1.0771599740517783;10.000217132851647;0.7844560002545897;0.8998778771680922;1.0552500204238187;0.9999514895344885;1.1938817876968935;0.9999394891049574
39.158037;1.0991614821953912;0.8332256886700217;0.7580950960704341;-1.0101743296187167;-0.9190692445940617;1.0771465589556664;10.000228220627331;0.784464990427925;0.9000503616211819;1.0552490485512114;0.9999531242319042;1.19401770960282;0.9999386409902448
39.168037;1.099151251609173;0.8332260084098047;0.7581022215678025;-1.0103549888801087;-0.9192411323307742;1.077134185093196;10.000239754506916;0.7844740007677773;0.9002228777111986;1.055248156830972;0.9999547051993611;1.1941535968110153;0.9999377753988301
39.178037;1.0991400484861669;0.8332256770951726;0.7581094348613349;-1.0105359194065358;-0.9194141056735528;1.0771208473659326;10.000251675546531;0.7844830314972152;0.9003954233159558;1.0552473465051926;0.999956229129868;1.194289449257842;0.9999368907760313
39.188037;1.0991298719473208;0.8332260580589044;0.7581165912245732;-1.0107165722753164;-0.9195859934293632;1.0771075410180246;10.000263925844044;0.7844920824866809;0.9005679959346623;1.055246619768092;0.9999576920694292;1.194425266309132;0.9999359866520757
39.198037;1.0991187227687373;0.8332257479409204;0.758123785361034;-1.0108962756204574;-0.9197578563987964;1.0770952623531338;10.000276455380062;0.7845011528240601;0.9007395928192432;1.0552459785625423;0.999959090352753;1.1945602921342133;0.9999350631137556
39.208037;1.0991085978727622;0.8332261973298822;0.758130951874642;-1.0110769221051676;-0.9199297441766345;1.0770820081667334;10.000289229588693;0.784510240901117;0.9009122114994655;1.0552454238297073;0.9999604211679259;1.194696031740411;0.9999341197396541
39.218037;1.0990984949216067;0.8332266826184654;0.758138116619521;-1.0112575654841836;-0.9201016319667381;1.0770697746442537;10.000302228923951;0.7845193445922277;0.90108385016439;1.0552449558245944;0.9999616830757467;1.1948309727391253;0.999933154788503
39.228037;1.099087411245462;0.8332276993934439;0.7581464166533609;-1.0114372149168869;-0.9202734550210946;1.0770565570533615;10.000315439554097;0.7845284610265988;0.9012555073692463;1.0552445742647836;0.999962876431557;1.1949658648685306;0.9999321658102672
39.238037;1.0990773426463363;0.8332282109346423;0.7581535273699159;-1.0116166315338322;-0.9204442324432855;1.0770443505680514;10.000328845771964;0.7845375861147785;0.9014271812902647;1.0552442778541076;0.999964002678594;1.195100704367391;0.999931151149128
39.248037;1.0990662881163986;0.8332268551724243;0.7581595846178502;-1.011796362065786;-0.920616135420268;1.0770311518454172;10.000342429460213;0.7845467145078968;0.9015988693656664;1.0552440638205585;0.9999650632600049;1.1952354883689815;0.999930110990692
39.258037;1.0990562447429706;0.833227433350251;0.7581666648392399;-1.0119757723349434;-0.9207869128671811;1.0770189605048197;10.000356171579083;0.784555840420891;0.9017705687977258;1.0552439282819555;0.9999660594354675;1.1953702145435838;0.9999290477856767
39.268037;1.099046211778679;0.8332280874004324;0.7581737642474925;-1.0121563998714866;-0.9209588007180232;1.0770057789393312;10.000370051381827;0.7845649586539449;0.9019412771679808;1.0552438676708578;0.999966992404966;1.1955041263150996;0.999927966178097
39.278037;1.0990351879474722;0.833228003087601;0.7581808306562928;-1.0123348561768315;-0.9211295533835423;1.0769936099046;10.00038404189827;0.7845740651265037;0.9021129924949115;1.0552438803532223;0.9999678631839087;1.1956387307534735;0.9999268724986855
39.288037;1.0990251698942188;0.8332286703967661;0.7581878420864154;-1.012514257024749;-0.9213003308586801;1.0769804539406607;10.00039810441552;0.7845831572426728;0.9022837131202246;1.0552439670830194;0.9999686725737313;1.1957725174426317;0.9999257741640746
39.298037;1.0990151571068403;0.8332293174884358;0.7581947876834143;-1.0126924344779522;-0.9214699979465927;1.0769683088125834;10.000412192880924;0.7845922343417504;0.9024544375022382;1.0552441300132982;0.99996942124934;1.1959062408999337;0.9999246790976147
39.308037;1.0990041503709091;0.8332293482536824;0.7582018169885908;-1.0128721011857211;-0.9216418610184891;1.0769551702913946;10.000426267918147;0.7846012977165425;0.9026251634562927;1.0552443714646829;0.9999701098182209;1.19603990286506;0.9999235950667416
39.318037;1.0989941498801759;0.8332300772924855;0.7582087497208381;-1.013051492636026;-0.921812638502636;1.0769430327689484;10.000440306510937;0.7846103498274097;0.9027948875300542;1.0552446931750294;0.9999707390651343;1.1961727515634002;0.9999225289140664
39.328037;1.0989841588373874;0.8332307782893364;0.7582156160273757;-1.0132296607265912;-0.9219823055937982;1.0769298898877824;10.000454301433312;0.7846183933160347;0.902965605580856;1.0552450958201844;0.9999713105756587;1.1963056443422824;0.9999214857974341
39.338037;1.0989731805441965;0.8332307691193596;0.758222486055242;-1.0134068769481916;-0.9221519478773694;1.0769177353861867;10.000468253685222;0.7846274305523129;0.903136313955517;1.0552455788462036;0.9999718273370416;1.1964391425785854;0.9999204688257607
39.348037;1.098963215700313;0.8332314971918591;0.758229299364481;-1.0135850387645884;-0.9223216149647794;1.076904563342516;10.000482165310535;0.7846364636079733;0.9033060100884928;1.0552461404303612;0.9999722939409404;1.1965718402682912;0.9999194793544552
39.358037;1.0989532666780704;0.8332322369504342;0.7582360855648222;-1.013763197529287;-0.9224912820502531;1.0768923678059732;10.000496038710013;0.78464549409667;0.9034756926378301;1.0552467772153935;0.9999727164145126;1.1967044979393784;0.9999185176988985
39.368037;1.0989433358908263;0.83323298788185;0.758242843475323;-1.0139413532425414;-0.9226609491337187;1.0768801428224044;10.000509879195265;0.7846545226913524;0.9036453616220693;1.0552474843464266;0.9999731012161241;1.196837121707425;0.9999175839960543
39.378037;1.098932427300886;0.8332318047503692;0.7582484912234486;-1.0141186003149714;-0.9228306313604879;1.0768668827704535;10.00052369222456;0.7846635489901854;0.9038150180832809;1.0552482563208687;0.9999734536058603;1.1969697176644716;0.9999166786055153
39.388037;1.098922543271634;0.8332325765050397;0.7582551869632214;-1.0142967497575006;-0.9230002984386478;1.0768545822336701;10.000537473779287;0.7846725721330886;0.9039846634145048;1.0552490877339904;0.9999737769376084;1.1971022916641523;0.9999158014426069
39.398037;1.0989126876697919;0.8332333140627558;0.7582618076720338;-1.0144736759367234;-0.9231688551209983;1.076841235856524;10.000551204031238;0.7846815914245204;0.9041532993809525;1.055249973230095;0.9999740729407934;1.197234093783039;0.999914951358314
39.408037;1.0989028624106059;0.8332341049086085;0.7582684301327008;-1.0146518192925877;-0.9233385221922024;1.0768288387501517;10.000564850737485;0.7846896068179757;0.9043229285966826;1.0552509077549979;0.9999743421865483;1.1973659832773742;0.9999141266053798
39.418037;1.0988920685575008;0.8332341367844005;0.7582750014771514;-1.0148277892327149;-0.9235070540560795;1.0768163871207392;10.000578375666974;0.7846986195327827;0.9044915544222729;1.0552518874515724;0.9999745851526467;1.197497763541996;0.9999133252154757
39.428037;1.0988823045009177;0.8332349031292989;0.7582814979537679;-1.015004706152218;-0.9236756107272668;1.0768028785659458;10.00059174134329;0.7847076319207175;0.9046601802405242;1.0552529099537027;0.999974803468303;1.1976295372633805;0.9999125445451454
39.438037;1.0988725706449354;0.8332356802639298;0.7582879466625281;-1.0151816200458437;-0.92384416739554;1.0767903117003328;10.000604921143468;0.7847166462911409;0.9048288086203841;1.0552539739557127;0.9999750001814345;1.1977613072892528;0.9999117809630086
39.448037;1.0988628671463696;0.8332364248794167;0.758294305048353;-1.0153573107501384;-0.9240116136688611;1.0767776853352364;10.000617906664;0.7847256639395015;0.9049974407643917;1.0552550787269557;0.9999751792637469;1.1978930758600121;0.9999110301192968
39.458037;1.0988531945065168;0.8332372246604054;0.7583006509554849;-1.0155342186012712;-0.9241801703325795;1.0767639976096672;10.000630706199473;0.7847336853383196;0.9051650766320167;1.0552562235122613;0.9999753450709582;1.1980234333989368;0.9999102871776707
39.468037;1.0988425539269941;0.8332373102844429;0.758306972697695;-1.0157101724075066;-0.9243487021803243;1.0767512454956758;10.000643338200096;0.7847427110533217;0.9053337155396958;1.0552574068573533;0.9999755018998401;1.1981552004765768;0.9999095470204716
39.478037;1.0988329445986902;0.833238085259988;0.7583131672422572;-1.0158858539028246;-0.9245161484479921;1.0767384250308076;10.000655826445932;0.7847517421596605;0.9055013567049871;1.055258626166127;0.9999756536517024;1.1982862084671406;0.9999088051013522
39.488037;1.098823368044171;0.8332388667363891;0.7583193013717524;-1.0160615323904245;-0.9246835947144805;1.0767255321647722;10.00066819932492;0.7847607798134723;0.905668999770039;1.0552598776202426;0.9999758037301236;1.1984172106873385;0.9999080581870108
39.498037;1.098813825679423;0.8332396519925709;0.758325371522242;-1.016237207870443;-0.9248510409800612;1.0767115639851053;10.000680487788847;0.7847688247671086;0.9058366452328557;1.0552611564712195;0.9999759550209109;1.1985475514696882;0.9999073040442872
39.508037;1.098804318432972;0.8332392179649187;0.7583302644268306;-1.0164129242496416;-0.9250185272035519;1.0766985197491634;10.000692718140483;0.7847778773797909;0.9060042942947121;1.05526245736973;0.99997610970538;1.198678541022619;0.9999065411799233
39.518037;1.0987948458839463;0.8332400011150259;0.7583361987960412;-1.0165885937144359;-0.9251859734679387;1.0766854009420357;10.000704907826115;0.7847869382083792;0.9061719481898565;1.0552637742358757;0.9999762691566196;1.1988095259728586;0.9999057692182528
39.528037;1.0987854065458045;0.8332407764721563;0.7583420627327402;-1.0167642601708573;-0.9253534197314129;1.0766722104777573;10.000717070250992;0.7847960088504314;0.9063396074485225;1.0552651000783153;0.9999764342268933;1.1989405080669056;0.9999049889038033
39.538037;1.0987749988424864;0.833240770572255;0.7583478454257957;-1.0169377513547566;-0.9255197307829464;1.0766589517120777;10.000729220029225;0.7848040920371996;0.9065062712900773;1.0552664274171137;0.9999766055615943;1.1990700778194288;0.9999042014545068
39.548037;1.098765618300057;0.8332415161037483;0.7583535651218859;-1.0171134116343064;-0.9256871770437529;1.076644627690599;10.000741373420968;0.7848131906889241;0.906672937584193;1.0552677487819857;0.9999767835911643;1.19920030022818;0.9999034077878612
39.558037;1.0987562611351842;0.8332421978589098;0.758359170974533;-1.017287848852396;-0.9258535129108527;1.07663124109011;10.000753549140807;0.7848223070860176;0.9068406035248242;1.0552690570574976;0.9999769684850025;1.1993312760932537;0.9999026082946587
39.568037;1.0987469214179204;0.8332428576174149;0.758364701867058;-1.0174622830799689;-0.9260198487761084;1.076617794728484;10.000765769703452;0.7848314428855458;0.9070072662644122;1.0552703459477273;0.9999771599901024;1.1994614925172133;0.9999018034355607
39.578037;1.098737591673695;0.8332434938377248;0.7583701571802136;-1.0176367143170368;-0.92618618463914;1.0766042917459688;10.000778061649514;0.7848395994348137;0.9071739229811936;1.0552716102743283;0.9999773571824317;1.1995910508504581;0.9999009939277651
39.588037;1.0987282635219222;0.8332441055660047;0.7583755367217895;-1.0178111425636343;-0.9263525204998051;1.0765907352614241;10.000790454030849;0.7848487777264468;0.9073395706064057;1.0552728462669674;0.9999775587013949;1.1997205031204827;0.9999001801610662
39.598037;1.0987189289419628;0.8332446921441119;0.7583808405344595;-1.0179855678195402;-0.9265188563580768;1.076577128149579;10.000802971407666;0.784857978272461;0.90750620564589;1.0552740517806083;0.9999777630377524;1.1998507072076565;0.9998993626712018
39.608037;1.0987095813246481;0.833245296872163;0.7583861086997206;-1.0181612100851007;-0.9266863026061922;1.0765634730813332;10.00081562450512;0.78486620138861;0.9076718242352789;1.055275225612038;0.9999779685131337;1.199979495779615;0.9998985435771446
39.618037;1.098700215395564;0.8332457873765552;0.7583912215250083;-1.0183344093556579;-0.9268515280674375;1.0765487724662735;10.00082840599995;0.7848754474453273;0.9078374222656163;1.0552763661158078;0.9999781733329425;1.2001089330907309;0.9998977268883282
39.628037;1.0986908260753556;0.8332450304884407;0.7583951489615643;-1.0185076495584273;-0.9270167934890355;1.0765350285918762;10.000841292826907;0.7848847170320823;0.9080029953986395;1.0552774706935213;0.9999783754201826;1.2002383654117927;0.9998969172105749
39.638037;1.0986814073056927;0.8332455086938295;0.7584001523656;-1.0186820628492756;-0.9271831293385738;1.0765212441240821;10.000854249450239;0.7848930114249978;0.9081685392329166;1.0552785366582367;0.9999785722733634;1.2003671391338855;0.9998961177927387
39.648037;1.0986719518245553;0.8332459129063999;0.7584050421540418;-1.0188552531805632;-0.9273483547944115;1.0765074223444102;10.000867226840601;0.7849023326068366;0.9083340500041852;1.0552795617171635;0.9999787612839213;1.2004965615251653;0.9998953293748507
39.658037;1.0986624519858434;0.8332462859177586;0.7584098594978067;-1.0190284405313548;-0.9275135802494969;1.0764935668963413;10.000880163183146;0.7849106826516157;0.9084995250613286;1.0552805435303558;0.9999789397034781;1.2006253239960065;0.9998945508003739
39.668037;1.0986529007081214;0.833246582346966;0.7584145664715963;-1.0192004049589143;-0.9276776953122429;1.0764796813217183;10.000892989768248;0.7849200636375314;0.9086639622842966;1.0552814799063104;0.999979104341228;1.2007539775269334;0.999893780489377
39.678037;1.0986422927590527;0.8332461640023421;0.7584192764362695;-1.0193726318358796;-0.9278428959399228;1.0764657685864585;10.000905634838954;0.7849294781809761;0.9088293592633626;1.0552823694466396;0.999979251703669;1.200883383371704;0.9998930172450423
39.688037;1.0986326227786003;0.8332463916854665;0.758423853070238;-1.019544590163776;-0.9280070110015747;1.0764518306498638;10.000918025860917;0.7849379297941028;0.908993713353504;1.0552832114869743;0.999979377948829;1.2010113771327726;0.9998922600617799
39.698037;1.098622889015576;0.8332466300537461;0.7584284122485137;-1.0197177654401852;-0.928172236454248;1.0764378686977625;10.00093009446857;0.7849474229528968;0.9091580224200811;1.0552840059022277;0.9999794785474935;1.2011400254483018;0.9998915079819829
39.708037;1.0986140889471547;0.833247518314883;0.7584328498414811;-1.0198906728489954;-0.9283363763418863;1.0764238843273328;10.000941779333186;0.7849559625151219;0.9093222851814226;1.0552847532955463;0.9999795486436638;1.2012680229089463;0.9998907605792232
