time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.718037;1.0986042219261138;0.8332476544599976;0.7584372728002067;-1.0200626224479907;-0.9285004913982597;1.0764098799607857;10.000953020199079;0.7849655523218402;0.9094855007794165;1.0552854551868698;0.9999795844032595;1.2013959200535071;0.9998900180049334
39.728037;1.098594286039041;0.8332477663947239;0.758441656468658;-1.0202345690859722;-0.9286646064504962;1.0763958580466628;10.00096374691728;0.7849751942425659;0.9096496684087779;1.0552861140296623;0.9999795843050032;1.2015245771325438;0.9998892803889202
39.738037;1.0985842817938416;0.8332478576903944;0.7584460054456611;-1.020406512763053;-0.9288287214968225;1.0763818211273584;10.000973877826537;0.7849838883988807;0.9098127874392893;1.0552867329983646;0.9999795486702471;1.2016518264812759;0.9998885477534805
39.748037;1.0985742118366075;0.8332479317846132;0.7584503227466978;-1.0205784534794151;-0.9289928365351539;1.0763677723978333;10.00098332992567;0.7849936340620594;0.9099768578026821;1.055287315493458;0.9999794777399202;1.2017804892563506;0.99988782041513
39.758037;1.0985640804564416;0.8332467284413343;0.7584534595370285;-1.020749215290699;-0.9291558811381866;1.0763537150869993;10.000992024155567;0.7850024307375432;0.9101398802725139;1.0552878646887476;0.9999793705258115;1.201907745895878;0.9998870993977146
39.768037;1.0985538926921645;0.8332467789752701;0.7584577166767612;-1.0209211500957953;-0.9293199961546089;1.0763396516778345;10.000999882122434;0.7850122785884989;0.9103028561796681;1.0552883835666416;0.9999792250447309;1.20203566152316;0.9998863866217459
39.778037;1.0985436534646154;0.8332467791545316;0.7584619028913072;-1.0210918621090974;-0.9294830007645446;1.0763265841577057;10.001006830237817;0.7850211776766243;0.9104657868893835;1.0552888753637997;0.9999790388309354;1.202162931811532;0.9998856843345632
39.788037;1.0985333668817578;0.8332467754291825;0.758466056968791;-1.021262571181553;-0.9296460053576383;1.0763125148374295;10.00101280920345;0.7850311271755347;0.9106276736295926;1.0552893440188604;0.999978809316388;1.202290107809395;0.999884994413827
39.798037;1.0985230357414524;0.8332467696271123;0.7584701783326032;-1.0214332773128365;-0.9298090099317666;1.0762984466081376;10.001017772271997;0.7850401254581848;0.9107905175440644;1.0552897939899812;0.9999785346514589;1.2024174006427681;0.9998843183765008
39.808037;1.098512661655753;0.8332467629562977;0.7584742674086494;-1.0216039805025552;-0.9299720144854055;1.0762843820822452;10.00102167615723;0.7850501705085849;0.9109523200291245;1.0552902295823936;0.9999782145631241;1.2025446032646365;0.9998836573899578
39.818037;1.0985022458753955;0.8332467554407916;0.758478325560955;-1.021774680750317;-0.9301350190174732;1.0762703226935264;10.001024479214731;0.7850592605412563;0.9111140831000681;1.055290654993214;0.999977850201047;1.2026711697279264;0.9998830118572505
39.828037;1.098491789822426;0.8332467015261971;0.7584823146430671;-1.0219441582744473;-0.9302969131350458;1.0762562690538795;10.001026148273134;0.7850693947206218;0.9112758088671532;1.0552910746815414;0.9999774436523089;1.202798409946873;0.999882381382338
39.838037;1.0984812948488492;0.8332466859083538;0.7584863165735793;-1.022114852646267;-0.9304599176211532;1.0762422220363854;10.001026665082748;0.7850785731069254;0.9114374986191969;1.0552914928435646;0.9999769981462618;1.2029250245160956;0.9998817655853253
39.848037;1.0984717616183957;0.8332473411986352;0.7584902230930106;-1.0222852816156884;-0.9306218365283504;1.0762291828908412;10.001026026315543;0.7850887958265367;0.9115991527924653;1.0552919126700644;0.9999765184175281;1.2030523249460425;0.9998811652733947
39.858037;1.0984611930206611;0.8332472579525707;0.7584941372774491;-1.022454750517947;-0.9307837305736533;1.0762151520932064;10.001024236975733;0.7850980622625817;0.9117607716148028;1.0552923363139755;0.9999760104961322;1.2031790106507017;0.9998805830819679
39.868037;1.0984505899135402;0.8332471565756495;0.7584980306783056;-1.022624216492532;-0.930945624593655;1.0762011284411137;10.001021302773497;0.7851073709828484;0.9119213556136586;1.0552927651606296;0.9999754809759052;1.2033049791393984;0.9998800230205858
39.878037;1.0984399538192786;0.8332470332500702;0.7585019051870344;-1.0227936795376655;-0.9311075185882715;1.0761871092915978;10.001017228533879;0.7851177201209826;0.9120819059335986;1.0552932000219677;0.999974936385097;1.2034316415977335;0.9998794895588361
39.888037;1.0984292873866255;0.8332456642503696;0.7585046520654082;-1.0229631835580242;-0.931269452528425;1.0761730913173333;10.001012017424928;0.7851271071309727;0.9122424244970042;1.0552936416521335;0.9999743831644329;1.2035576929086038;0.9998789871692145
39.898037;1.09841859446679;0.8332454406538945;0.7585084536679996;-1.0231314210258042;-0.9314302360802453;1.0761600712779658;10.001005664750782;0.785137528347363;0.9124029138241112;1.0552940916856723;0.9999738281067639;1.203684435883335;0.9998785198817247
39.908037;1.0984088783408081;0.8332459502859763;0.7585122506678146;-1.0233018335553847;-0.9315921548394209;1.0761460467662745;10.000998154242362;0.785146979213905;0.9125633766657081;1.0552945529831155;0.9999732788901846;1.2038105619109138;0.9998780901684938
39.918037;1.0983981436007457;0.8332456518714777;0.7585160253430503;-1.02347006534041;-0.9317529383410577;1.0761320161831398;10.000989462414811;0.7851574547725183;0.9127238154349718;1.055295028843417;0.9999727443169278;1.2039373697092086;0.9998776981715499
39.928037;1.0983873924317844;0.8332453535379942;0.758519827371909;-1.0236395138895449;-0.9319148322096092;1.0761179775761762;10.00097956373625;0.7851669500414151;0.9128832313297008;1.055295522098348;0.9999722338860974;1.2040627898246838;0.9998773425729209
39.938037;1.0983766274784759;0.8332449632215103;0.7585235767731989;-1.0238077398252583;-0.9320756156612566;1.0761049276834962;10.000968431359052;0.7851764602482663;0.9130436239917811;1.0552960346942881;0.9999717568597588;1.2041889835610662;0.9998770220407565
39.948037;1.0983658506348668;0.8332445207180593;0.7585273145381639;-1.023975962840321;-0.9322363990876484;1.0760908621116543;10.00095603974813;0.7851869809472453;0.9132029922858236;1.0552965677406252;0.9999713216131418;1.204315080695275;0.9998767355211258
39.958037;1.0983560617246604;0.8332447471457542;0.7585310125497465;-1.0241451420165197;-0.9323972073327084;1.076076776069018;10.000942371235311;0.7851965079492286;0.9133623353222154;1.0552971219580627;0.9999709358104709;1.2044405317617082;0.9998764817228656
39.968037;1.0983452619675256;0.8332454106905718;0.7585358453006964;-1.0243133154433095;-0.9325579507356131;1.0760636650198134;10.000927419648605;0.7852060370280098;0.9135216530633667;1.055297697880442;0.9999706069255107;1.2045659873769605;0.9998762588691348
39.978037;1.0983344517828464;0.8332447509673637;0.7585395242807642;-1.0244803102199316;-0.932717623695138;1.076049524906768;10.000911189790326;0.785216563830066;0.913680946601947;1.0552982958386978;0.9999703423167614;1.20469209971368;0.9998760647510128
39.988037;1.0983236339929012;0.8332440748876049;0.7585432418392241;-1.024648521717666;-0.9328784070217401;1.0760353521948172;10.000893696274863;0.785226084046587;0.9138392180058008;1.0552989162867277;0.9999701488085918;1.204816808559567;0.9998758966458172
39.998037;1.0983138121636755;0.8332440202080723;0.7585468888283364;-1.0248164704009919;-0.9330381047779123;1.0760221443137397;10.000874964273166;0.7852355938107097;0.913998469798416;1.0552995600089923;0.9999700321114355;1.204942285570447;0.9998757513336088
40.008037;1.0983029925939072;0.8332431845061621;0.7585505682493545;-1.0249834566143547;-0.9331977776625965;1.076007899775512;10.000855030286974;0.785246090386669;0.9141567044430349;1.0553002275701582;0.999969996297166;1.2050676693127402;0.9998756254250666
40.018037;1.0982921796023777;0.8332422956702489;0.7585542531227191;-1.025150439921049;-0.9333574505209267;1.0759936174061204;10.000833940880687;0.7852555721275277;0.9143149240087582;1.0553009185319022;0.9999700436570521;1.2051924200478528;0.9998755154639956
40.028037;1.098281377078161;0.8332401377582939;0.758556838154317;-1.0253174642264957;-0.9335171633282652;1.0759802959815647;10.000811749598675;0.7852650374637024;0.9144731302335776;1.0553016311234633;0.9999701750582825;1.205317195806223;0.9998754181092704
40.038037;1.0982715863876273;0.8332398347434115;0.7585604794637753;-1.0254841825040335;-0.9336757505914739;1.0759659347973305;10.000788510699886;0.785275484475501;0.9146313249603926;1.0553023622624838;0.9999703903625982;1.205442655934704;0.9998753307307132
40.048037;1.0982608092961057;0.8332388109324297;0.758564213961991;-1.02565115725404;-0.9338354233736981;1.0759525341373855;10.000764277699068;0.7852849110681384;0.9147895101848995;1.0553031080148179;0.999970688501399;1.2055675067117766;0.9998752515751339
40.058037;1.098250045551934;0.8332377088192301;0.7585679370038851;-1.0258169095371676;-0.9339939857410825;1.0759380953706104;10.000739110828336;0.7852943146743789;0.9149466875534159;1.0553038643288983;0.9999710673665646;1.2056916499043457;0.999875179579966
40.068037;1.0982402959570876;0.8332373027182887;0.7585716628826794;-1.0259836197709138;-0.9341525729371583;1.0759246212023046;10.000713077287093;0.7853036923233716;0.9151048581511819;1.0553046272822846;0.9999715236916787;1.205816611371734;0.999875114182589
40.078037;1.098229564160988;0.8332361922185971;0.7585754965847316;-1.0261505859695383;-0.9343122456541127;1.075910115747246;10.000686238844812;0.7853140417104716;0.9152620227864435;1.0553053930589855;0.9999720530433461;1.2059415325565965;0.9998750548713095
40.088037;1.0982188519598557;0.8332349729371594;0.758579290473107;-1.0263151102014876;-0.9344696975672449;1.0758955839700088;10.000658640798264;0.7853233619363817;0.9154191823728032;1.055306158410264;0.999972650595314;1.2060658771874575;0.9998750011796927
40.098037;1.0982091606597093;0.8332345031620382;0.7585831359325078;-1.0264818123969852;-0.9346282847041796;1.0758820313132036;10.000630309545945;0.7853326531880976;0.9155763381796117;1.055306921503454;0.9999733125988222;1.2061903015595286;0.999874953398983
40.108037;1.098198492745656;0.8332332923707589;0.7585870556002892;-1.02664755054055;-0.934786846969486;1.075867463674188;10.000601257389453;0.7853419159423158;0.915732491765968;1.0553076824912015;0.9999740372091243;1.2063140487577584;0.9998749128074886
40.118037;1.098187847630615;0.8332320679745658;0.7585910196500424;-1.0268132857901284;-0.9349454092151064;1.0758538869077114;10.000571489035272;0.7853521502877606;0.915889644525369;1.055308443291042;0.9999748239373561;1.206439288403027;0.9998748807511143
40.128037;1.098178223679212;0.8332315139554933;0.7585949580372007;-1.0269787604491623;-0.9351028859037672;1.0758393060985878;10.000541003062631;0.7853613558922216;0.9160457971506145;1.0553092070253571;0.9999756725146431;1.20656320098218;0.9998748575906456
40.138037;1.0981676212349876;0.833230228665277;0.7585989731278655;-1.0271432705963564;-0.9352603377201881;1.0758257250602514;10.000509791483545;0.7853705324159622;0.9162029497798411;1.0553099778374335;0.9999765824347883;1.2066879570416937;0.9998748427854356
40.148037;1.098157039406781;0.8332289393307394;0.7586030360970659;-1.0273077778656972;-0.9354177895187733;1.075812146334731;10.00047784194328;0.7853796795470543;0.9163591031353447;1.055310760668791;0.9999775530174013;1.2068120394022641;0.9998748355600027
40.158037;1.0981474771363522;0.8332271528282579;0.758606007777735;-1.0274732884289066;-0.9355753061363442;1.0757975719440624;10.000445139618176;0.7853887967508909;0.9165152595552067;1.0553115605552401;0.9999785831439678;1.206936207751435;0.9998748348096308
40.168037;1.0981369343638516;0.8332258606149713;0.7586101719229656;-1.027637790095812;-0.9357327579043986;1.0757840041591733;10.000411665778659;0.785398883363821;0.9166714227424985;1.055312381783816;0.9999796708640418;1.207061112369116;0.999874838644425
40.178037;1.0981274079556829;0.8332252937146272;0.7586143586344181;-1.0278032514634194;-0.9358902345154119;1.0757694459300555;10.000377396875193;0.7854079389766987;0.9168265969283014;1.0553132270624004;0.9999808128510708;1.207184691527527;0.9998748446490616
40.188037;1.0981168972356727;0.8332240044600377;0.7586186316570973;-1.0279677475245637;-0.9360476862569636;1.0757559011695461;10.000342316034642;0.7854169636641053;0.9169827865119367;1.0553140969951444;0.9999820037936916;1.2073091138329082;0.9998748503697019
40.198037;1.0981073989687622;0.833223398996169;0.7586228927251113;-1.0281319841776833;-0.9362040524526689;1.0757413744802604;10.000306431768818;0.7854259578695109;0.9171379957684722;1.0553149905769068;0.9999832372622912;1.2074328603006896;0.9998748531529659
40.208037;1.0980969133072742;0.8332220736490964;0.7586272460686044;-1.0282952552280402;-0.9363603937794571;1.0757278707019753;10.00026978121326;0.7854349219675204;0.9172932285284255;1.055315906137622;0.9999845079528161;1.2075566913439923;0.9998748497233135
40.218037;1.0980864397046204;0.833220755268084;0.758631662916677;-1.0284585234157169;-0.9365167350957576;1.075714394973775;10.000232421395115;0.7854438560976142;0.9174494884373752;1.0553168413168181;0.9999858124783618;1.2076813680126879;0.9998748364707701
40.228037;1.0980769787992584;0.8332201718188501;0.7586361134872828;-1.0286227521079094;-0.9366731012623709;1.0756999528375841;10.000194425762134;0.7854527608117028;0.9176037792535634;1.0553177926728614;0.9999871479794464;1.2078046126286903;0.9998748105645124
40.238037;1.0980665343784592;0.83321887837882;0.7586406598022309;-1.0287860147288415;-0.9368294425612045;1.0756865501535022;10.000155880042437;0.7854626376925059;0.9177591044125988;1.0553187563582098;0.9999885111142742;1.2079293551523802;0.9998747705595109
40.248037;1.0980571085707382;0.8332183277395192;0.7586452412401448;-1.0289502381695328;-0.936985808713478;1.075673193201516;10.000116869289148;0.7854714890729309;0.9179144664205648;1.055319729005363;0.9999898985199882;1.2080535360517544;0.9998747154262944
40.258037;1.098046706387195;0.8332171177605536;0.7586499599068204;-1.0291147145929829;-0.937143260390241;1.075658888646885;10.000077464420702;0.7854803171308913;0.9180688668822603;1.0553207076769502;0.9999913073011792;1.2081770467170345;0.999874643193134
40.268037;1.0980373300266735;0.8332165671908779;0.7586546350890374;-1.0292777134196829;-0.9372985161401384;1.0756456427829209;10.000037714489835;0.7854891231520177;0.9182233069316839;1.055321689740531;0.999992734923572;1.2083006482690817;0.9998745511378243
40.278037;1.098026984194099;0.8332153146724024;0.7586594090269747;-1.0294397455703561;-0.9374537470229174;1.075632460351008;9.999997645629383;0.7854979074562894;0.9183787875708272;1.0553226729840848;0.9999941789389566;1.2084251026394557;0.9998744372112847
40.288037;1.0980176716633308;0.8332148518067931;0.7586642611737309;-1.029603958526281;-0.9376101131555344;1.0756183440168572;9.999957271677587;0.7855066696619708;0.9185333098248224;1.0553236549107543;0.9999956368587876;1.2085488931577522;0.9998743010205939
40.298037;1.098007398344255;0.8332124212408312;0.7586680628703443;-1.0297660290568482;-0.9377653840141047;1.0756052949725206;9.999916611541359;0.7855154091251743;0.918686874364306;1.0553246318440208;0.9999971065573888;1.2086720235630426;0.9998741439714348
40.308037;1.0979981664640708;0.8332119539435465;0.7586730128578295;-1.029929017463837;-0.9379206397508052;1.0755923138586918;9.999875698093113;0.785524125429025;0.9188414808002655;1.0553255993229387;0.999998586811436;1.2087960169259377;0.9998739687225601
40.318037;1.0979879785226312;0.8332107376509242;0.7586780214952011;-1.0300898192692807;-0.9380747602308693;1.0755794012833473;9.99983457502062;0.7855328183247967;0.918996127720533;1.0553265529436884;1.000000077288744;1.208920114826214;0.9998737781402366
40.328037;1.0979788327922813;0.8332103095428938;0.7586831068828189;-1.0302528024909932;-0.9382300159677981;1.0755655579318992;9.999793290252734;0.7855414875505532;0.9191498132820657;1.055327488398762;1.0000015781658436;1.2090435582490846;0.9998735745280664
40.338037;1.0979687301567411;0.8332091341779401;0.7586882504649495;-1.0304135988246148;-0.9383841364494744;1.0755527843525454;9.999751892328067;0.7855501331881206;0.9193035354925365;1.055328401067011;1.000003089572787;1.2091671087451266;0.9998733595083539
40.348037;1.0979596703301397;0.833208751268239;0.7586934707711209;-1.0305765768701785;-0.9385393921915774;1.07554008059117;9.999710426820029;0.7855587558871431;0.9194572925543772;1.0553292856859628;1.000004610932258;1.2092907670863053;0.999873134454718
40.358037;1.097949657554511;0.8332076285849879;0.7586987493155168;-1.0307373677409826;-0.9386935126792194;1.0755274459934052;9.999668933860546;0.7855673564795825;0.9196110833989392;1.05533013643966;1.0000061403301543;1.2094145321461225;0.9998729009481253
40.368037;1.0979406945495553;0.8332072646713905;0.7587040641876808;-1.0308991213569174;-0.9388476580379357;1.075514879373925;9.999627455696569;0.7855759355903363;0.9197649075265919;1.0553309477495643;1.0000076741608304;1.2095384008007255;0.9998726606045384
40.378037;1.0979317855510162;0.8332069410696136;0.7587094454606704;-1.03106087248335;-0.93900180340062;1.0755013795525468;9.999586047410585;0.7855844937027269;0.9199177642444633;1.0553317150175154;1.0000092077158864;1.2096616082867089;0.9998724152127663
40.388037;1.097921933762052;0.8332059390421821;0.7587149231591974;-1.031221655267795;-0.9391559238975877;1.0754889461635417;9.999544778594776;0.7855930314755942;0.9200716523557186;1.0553324341657044;1.0000107363530366;1.20978567076974;0.9998721679683985
40.398037;1.0979131395608634;0.8332056685099599;0.7587203948256452;-1.0313821820321656;-0.9393089588738692;1.0754765803691175;9.99950373548366;0.7856015499875071;0.9202245702676235;1.0553331005812758;1.0000122561707727;1.2099090624395021;0.9998719240319548
40.408037;1.0979034049980076;0.8332047716417731;0.7587260008195581;-1.0315429593940175;-0.9394630793722565;1.0754642845850535;9.999463029862744;0.7856100510510735;0.9203775160219184;1.0553337088818768;1.0000137642941842;1.2100325381935715;0.9998716895307717
40.418037;1.097894728823647;0.8332046112814253;0.7587315984810149;-1.0317034810666783;-0.9396161143482339;1.0754520611584162;9.999422797460396;0.7856185378030361;0.9205304877246917;1.0553342536621657;1.000015258849358;1.210156091370933;0.9998714705959122
40.428037;1.0978861118097347;0.8332045075066732;0.7587372576665455;-1.0318640002780564;-0.9397691493220793;1.075439911511712;9.999383178136807;0.7856270149148558;0.9206834843248757;1.0553347304629548;1.000016738397571;1.2102797143194228;0.9998712727502718
40.438037;1.0978765551861032;0.8332025609849082;0.7587419375874097;-1.0320248135116292;-0.939923309800217;1.0754278362748204;9.999344297946134;0.7856354879632014;0.9208365058243998;1.0553351362291885;1.0000182015795558;1.210403399016838;0.9998711000474233
40.448037;1.0978680581278564;0.8332025277146562;0.7587476756139919;-1.0321841084575427;-0.9400752343745229;1.0754158354355456;9.999306268963501;0.7856439623837538;0.9209885529099884;1.055335469555934;1.0000196474498717;1.2105263774635544;0.9998709547094233
40.458037;1.0978596206762838;0.8332025951078533;0.7587535099781373;-1.0323446201458666;-0.9402282693349429;1.0754029084697623;9.999269195012632;0.7856524425333183;0.921140626641634;1.0553357312409752;1.0000210757814476;1.2106494049905197;0.9998708377408992
40.468037;1.0978502412038231;0.8332019928531779;0.7587594297291197;-1.0325041622998619;-0.9403812794163833;1.075391054708281;9.99923316851476;0.7856609316275047;0.9212937282953318;1.0553359242309721;1.0000224872758643;1.2107732388560823;0.9998707498229117
40.478037;1.0978419147282474;0.8332021239242273;0.758765331704856;-1.0326634497727334;-0.9405332039740697;1.075379273608003;9.999198263456082;0.7856694324731444;0.9214458590587091;1.05533605234119;1.0000238839779565;1.2108963547205864;0.9998706915437293
40.488037;1.0978336378442732;0.8332023505099344;0.7587713246421893;-1.0328239539663828;-0.9406862389179981;1.0753675649171162;9.999164531972086;0.7856779478132606;0.9215980193298342;1.0553361190144845;1.0000252689865996;1.2110195114372941;0.9998706627372175
40.498037;1.0978244079146289;0.8332018598932298;0.7587773562859315;-1.0329822690310624;-0.9408381385911163;1.075355928711076;9.999132005793271;0.7856854802759624;0.921749207852106;1.0553361271611417;1.0000266453920414;1.2111412974974947;0.9998706621246994
40.508037;1.0978162213676765;0.8332021439067054;0.7587834004790914;-1.0331415490553073;-0.940990063135125;1.0753443651796204;9.999100704118952;0.7856940326532977;0.9219014216167192;1.055336079351462;1.0000280155546277;1.2112645305788192;0.9998706880996038
40.518037;1.0978080770541634;0.8332024753023763;0.7587894821570119;-1.033300826651633;-0.9411419876757301;1.0753328743738029;9.999070644319298;0.785702608225809;0.9220526567356897;1.0553359776285185;1.0000293807501919;1.2113870383300525;0.9998707396361796
40.528037;1.0977989743428072;0.8332021254441379;0.7587956256306446;-1.0334591338231987;-0.9412938873359389;1.07532145603406;9.999041847925781;0.7857112104547748;0.9222049092268897;1.0553358236751404;1.000030740744595;1.21151034283857;0.9998708165389126
40.538037;1.0977909116245077;0.8332025385429845;0.7588017632475883;-1.033618406410492;-0.9414458118683736;1.0753101093894877;9.999014339139057;0.7857198421546275;0.9223561752126663;1.0553356195759611;1.0000320940785543;1.2116329233918073;0.9998709192760241
40.548037;1.0977828895808224;0.8332029410388461;0.7588078809189377;-1.0337764574726758;-0.9415966260044781;1.0752988333037603;9.998988140869686;0.7857285051905694;0.9225074508313632;1.0553353680101414;1.0000334398284771;1.211755543577703;0.9998710481895156
40.558037;1.0977749072463223;0.8332034154245938;0.7588140542858623;-1.0339357252089643;-0.9417485505252446;1.0752876271205183;9.998963277493585;0.7857372009701941;0.9226577320595314;1.0553350718917938;1.000034779375746;1.211877443982141;0.999871202204742
40.568037;1.0977659629030914;0.833203144202426;0.7588202305892204;-1.0340928028332133;-0.9418993397678015;1.0752764913180854;9.99893978093828;0.7857449307751017;0.9228090146349756;1.0553347342623198;1.0000361161234934;1.2119994998616805;0.9998713784683579
40.578037;1.0977580523031938;0.8332023957226622;0.7588252751303671;-1.0342508904026266;-0.9420501938723937;1.0752654271021882;9.998917685051874;0.7857536957061371;0.922960294318559;1.0553343579100662;1.000037453557465;1.212122246727772;0.9998715733318367
40.588037;1.0977501733675281;0.833202921372796;0.7588314781522656;-1.0344101507094918;-0.9422021183660184;1.0752554356402704;9.998897010511682;0.7857624963999572;0.9231105675848553;1.0553339445298966;1.0000387939750317;1.2122442744578692;0.9998717833527261
40.598037;1.0977423236246593;0.8332034079399705;0.7588376487591151;-1.0345681895322125;-0.9423529324580098;1.0752445181065344;9.998877757370293;0.7857713327465948;0.9232608323489121;1.0553334943063997;1.0000401392270537;1.21236634410998;0.999872005827946
40.608037;1.0977335009614193;0.8332031697132867;0.7588438577873995;-1.0347252567279348;-0.9425037216577843;1.0752336761598782;9.998859909156185;0.7857802043694395;0.9234110879623294;1.0553330061030186;1.000041492086808;1.2124884552200765;0.9998722393257365
40.618037;1.0977257007376506;0.8332036084127116;0.7588500034367851;-1.0348820715305427;-0.9426534253359878;1.0752229117514311;9.998843439136813;0.785788111215393;0.9235613343846215;1.0553324780834015;1.0000428563805979;1.212609958604835;0.9998724839839005
40.628037;1.0977179200820886;0.8332040415208701;0.7588561566155976;-1.0350388839294815;-0.9428031290025969;1.0752122265229687;9.998828313094881;0.7857970531535058;0.9237115715511781;1.0553319088971822;1.0000442360234065;1.212732147804062;0.999872740848154
40.638037;1.097710155827643;0.8332045123257891;0.7588623577410709;-1.035196912936497;-0.9429539430485279;1.0752016214406215;9.99881449176251;0.7858060296584998;0.9238607995791708;1.055331298724504;1.0000456337981605;1.2128536088048318;0.999873010512607
40.648037;1.0977014064270982;0.8332042094248796;0.7588685589046764;-1.0353527507047402;-0.9431036218080873;1.0751910967586056;9.998801936665958;0.7858150404033722;0.9240110191730727;1.055330648904463;1.0000470506467984;1.212975859706391;0.9998732925273579
40.658037;1.0976936700213944;0.8332046274290501;0.7588747401308231;-1.0355095557255558;-0.9432533254389335;1.075180652393527;9.998790617836264;0.7858230856151718;0.9241602317746043;1.0553299603194366;1.0000484855772291;1.2130967241083617;0.9998735860387732
40.668037;1.0976859477346523;0.833205043355945;0.7588809348397932;-1.035666358338495;-0.9434030290577887;1.0751712883773;9.998780517460506;0.7858321656541606;0.9243094395896092;1.0553292325304962;1.0000499352402423;1.2132182553560937;0.9998738902426938
40.678037;1.097678239717084;0.8332054580601381;0.7588871461538288;-1.0358231585435371;-0.9435527326643078;1.0751610048327178;9.998771627981641;0.7858412805902992;0.924458645359068;1.0553284648210228;1.000051393853649;1.2133398023451907;0.9998742038334884
40.688037;1.0976705458671718;0.8332058277327176;0.7588933373724767;-1.0359787373732083;-0.943701325867242;1.0751508016959335;9.998763952298589;0.785850430297131;0.9246078520480757;1.0553276573;1.000052854696216;1.213461361847881;0.9998745247513888
40.698037;1.0976628668590191;0.8332062391550965;0.7588995911113806;-1.0361355327722948;-0.9438510294487868;1.0751406786593634;9.998757503952316;0.7858586146977784;0.9247560628869936;1.0553268102375657;1.0000543117980079;1.2135815210091467;0.9998748509974942
40.708037;1.0976542048747109;0.833205877889144;0.7589058597675654;-1.0362901361063785;-0.9439995977405935;1.0751316352049103;9.99875229778142;0.785867833358854;0.9249052814483992;1.055325923011789;1.0000557602804074;1.213703095325773;0.9998751811466782
40.718037;1.0976465603989882;0.8332050158249903;0.7589110113832721;-1.036445751516206;-0.94414823090457;1.0751216707039255;9.99874833881543;0.7858770844529678;0.9250535114377593;1.055324993786043;1.0000571957700046;1.213823908598121;0.9998755139887118
40.728037;1.097638935691537;0.8332053659713393;0.7589172974429281;-1.0366013206291615;-0.9442968240623811;1.0751117844148628;9.998745618181847;0.7858853643201347;0.9252017566036371;1.05532401904706;1.00005861394752;1.2139440705411668;0.999875848488065
40.738037;1.0976313321092293;0.8332057109299434;0.7589236071364499;-1.0367568873519424;-0.9444454172117619;1.0751019752247772;9.998744112839843;0.7858946682742356;0.9253500207108436;1.0553229935084576;1.0000600107330555;1.2140648712552264;0.999876184461609
40.748037;1.0976237506499458;0.8332060531230602;0.7589299396562822;-1.0369124516851183;-0.944594010354337;1.0750932420269237;9.998743790488485;0.7859039917360254;0.9254983071024567;1.0553219113798151;1.0000613825537228;1.214185658672571;0.9998765230167105
40.758037;1.0976161914744438;0.8332063506858276;0.7589362532843383;-1.0370667947251484;-0.944741493100954;1.0750835846374263;9.998744616001979;0.7859123307791457;0.9256466184649347;1.055320768085642;1.0000627259614538;1.2143057810242228;0.999876866264251
40.768037;1.0976086535136163;0.8332066925930467;0.7589426254109042;-1.0372223542907468;-0.9448900862354391;1.0750740036989082;9.998746548724837;0.7859216822726394;0.9257939572661599;1.0553195611838313;1.0000640366892761;1.2144257656580024;0.9998772170617374
40.778037;1.0976011347905144;0.8332069915328755;0.7589489733176967;-1.0373766925826966;-0.9450375689779721;1.0750644994173022;9.998749538039503;0.7859310441244532;0.9259423258183014;1.0553182905663139;1.0000653086334814;1.214546484241405;0.9998775789911681
40.788037;1.0975936335559882;0.8332072913845379;0.7589553348958415;-1.0375310285061146;-0.9451850517216975;1.07505607048818;9.99875352932694;0.7859394154606365;0.9260897255949984;1.0553169585155244;1.0000665336941668;1.2146657585362923;0.9998779556914164
40.798037;1.097586149510221;0.8332075913503251;0.758961708459413;-1.0376853620617965;-0.9453325344686064;1.0750467139662452;9.998758469002295;0.7859487963345299;0.926237157014854;1.0553155696699792;1.0000677031392537;1.2147856385701168;0.999878349782734
40.808037;1.0975786841084272;0.8332091085587356;0.7589692023310403;-1.0378396493442559;-0.9454799772207347;1.0750374257894413;9.99876429890597;0.7859571871957822;0.9263846201278522;1.0553141310365617;1.0000688093624779;1.2149048239340332;0.9998787627447568
40.818037;1.0975712400422812;0.8332094027001545;0.7589755931444333;-1.0379939781684122;-0.945627459976867;1.0750292015819791;9.99877095359482;0.7859665886187017;0.9265321151317027;1.055312651955188;1.000069846804574;1.215024602260339;0.9998791955562711
40.828037;1.0975628210048267;0.8332089651438658;0.7589820198811446;-1.0381473321426813;-0.9457749178442951;1.0750200370586733;9.998778367231969;0.7859760014596157;0.9266786419703907;1.0553111434361675;1.0000708122592061;1.2151435584842185;0.9998796482511615
40.838037;1.0975554282593962;0.8332091983735458;0.7589883785090428;-1.0383004372620506;-0.9459212902182694;1.0750119275188714;9.998786480791745;0.7859844269588115;0.9268261994475644;1.0553096171349212;1.0000717045181888;1.2152625674396447;0.9998801184759827
40.848037;1.0975480646480098;0.8332094205255323;0.7589947382691329;-1.038453540038934;-0.946067662596452;1.0750028674454866;9.998795246925516;0.7859938664523515;0.9269727849621524;1.0553080845981329;1.000072523361028;1.2153813948691523;0.9998806013057145
40.858037;1.0975407327922237;0.8332096756399745;0.7590011379839648;-1.0386078592885655;-0.9462151453693071;1.074993850884784;9.998804634149668;0.78600232113827;0.9271193954859243;1.0553065569414826;1.000073268904345;1.2154995070233159;0.9998810906366944
40.868037;1.0975334354740034;0.8332086582475584;0.7590063873731495;-1.0387610012803041;-0.9463615577556405;1.0749858717274379;9.998814624728974;0.7860117918233065;0.9272660286855813;1.0553050451478485;1.0000739413072008;1.2156181942866497;0.9998815805923967
40.878037;1.0975261744445592;0.833208851607776;0.7590127485498338;-1.038914097024608;-0.9465079301435726;1.0749769233320012;9.998825203685595;0.7860202786331213;0.927412682953002;1.0553035608056769;1.0000745399654627;1.2157361612537854;0.9998820665499252
40.888037;1.0975189501071214;0.8332089945493667;0.7590190729551852;-1.0390659716409436;-0.9466531921419912;1.0749689978338943;9.998836350424671;0.7860297812712257;0.9275593568189945;1.055302116481182;1.0000750625473176;1.2158547008182827;0.9998825460421674
40.898037;1.0975117621931831;0.8332091755531555;0.7590254428568718;-1.0392190627145508;-0.9467995645311494;1.07496008602218;9.998848041225768;0.7860392993063415;0.927705048521566;1.0553007250396953;1.0000755050030379;1.2159724048927203;0.9998830188886163
40.908037;1.097504610492531;0.83320935085576;0.7590318215456415;-1.0393721514497938;-0.9469459369184405;1.074952178367136;9.998860250925086;0.7860478319936328;0.9278517558477852;1.0552993983940062;1.0000758630342;1.216090155444632;0.9998834861723329
40.918037;1.0974974953566952;0.8332094768177609;0.7590381732709762;-1.039524019086704;-0.9470911989108768;1.0749432661832528;9.998872945737391;0.7860573783709067;0.9279974762484984;1.0552981470224365;1.0000761337701376;1.2162077224471188;0.9998839491368132
40.928037;1.0974914171249628;0.8332103221461554;0.7590445114554245;-1.0396768583564127;-0.9472364857957456;1.0749353417824;9.99888607994838;0.786065937534951;0.9281432071206485;1.0552969802823122;1.000076315964143;1.2163245794260518;0.999884409262493
40.938037;1.0974843779788166;0.8332104819469347;0.7590509425859623;-1.0398299402477231;-0.9473828581642828;1.0749263982166124;9.998899603429484;0.7860755084004979;0.928288946028826;1.0552959065376128;1.000076409257968;1.216442021928648;0.9998848692535054
40.948037;1.0974773772921098;0.8332105931908489;0.7590573596721855;-1.0399818010691844;-0.9475281201313329;1.0749184293921163;9.99891346902222;0.786084089707156;0.9284346907536892;1.0552949328956487;1.0000764137302864;1.2165587597448098;0.9998853336656452
40.958037;1.0974704147642063;0.8332107007515187;0.7590638062215697;-1.0401336595745565;-0.9476733820860881;1.0749094302291051;9.99892763237911;0.7860936805963618;0.9285794393886954;1.0552940647782023;1.0000763295598998;1.2166753246096667;0.9998858088643675
40.968037;1.0974634907355845;0.833210806452969;0.7590702849877197;-1.0402855157639146;-0.9478186440272953;1.074901396577262;9.998942048946683;0.7861022802443031;0.9287251905261691;1.0552933058784595;1.0000761567359282;1.2167919544974632;0.9998863026515981
40.978037;1.0974566062790916;0.8332108688749782;0.7590767581384321;-1.0404361509281572;-0.9479627955632505;1.0748923250044506;9.998956673136185;0.7861108865704218;0.9288699431492734;1.0552926585148028;1.0000758951248303;1.2169077744464474;0.9998868232525928
40.988037;1.0974497630050786;0.8332109789821095;0.7590833072968369;-1.0405880024935634;-0.948108057474771;1.0748842122966162;9.998971456260618;0.7861204960408672;0.9290146961930807;1.0552921234262194;1.0000755450807075;1.217024199700513;0.9998873778546704
40.998037;1.0974429632092362;0.8332110527321929;0.7590898533249791;-1.0407386330507111;-0.9482522089800623;1.074876054880344;9.998986338705826;0.7861291049180524;0.9291594483335879;1.055291699639054;1.0000751086185375;1.2171399439666066;0.9998879716253729
41.008037;1.09743621040475;0.8332099188743001;0.7590953260192694;-1.0408893052144164;-0.948396400474571;1.0748668490437499;9.999001242806003;0.7861387105511145;0.929304198256888;1.0552913854058705;1.0000745900062968;1.2172563035380193;0.9998886074055814
41.018037;1.0974295098253373;0.8332100168312749;0.7591019459363031;-1.041039931170364;-0.948540551947596;1.0748585917849895;9.999016075629966;0.7861473119050433;0.9294489448497226;1.0552911790925432;1.000073995013034;1.2173719891182908;0.9998892859718768
41.028037;1.0974228680422347;0.8332101282244918;0.7591086023854697;-1.0411905548240348;-0.9486847034030841;1.0748492811388413;9.999030738364093;0.7861569092322659;0.9295926869495221;1.0552910794610582;1.0000733298891935;1.2174875294955168;0.9998900068334687
41.038037;1.0974172910389723;0.833210933132713;0.7591152240123021;-1.0413409330642114;-0.9488277693541867;1.0748409160899242;9.999045130673274;0.7861655031880186;0.9297374229238459;1.0552910859140532;1.0000726006817673;1.217603160032283;0.999890769111308
41.048037;1.09741078554628;0.8332110698827158;0.759121952299596;-1.0414915522632087;-0.9489719207723822;1.0748324967793996;9.999059147802459;0.7861740939545971;0.9298811504165178;1.0552911980562574;1.0000718126437664;1.2177179985616335;0.9998915719899096
41.058037;1.0974043544229943;0.8332111744578742;0.7591286736718396;-1.0416409505180597;-0.9491149617801267;1.0748230242940235;9.999072682900689;0.7861836808535566;0.9300248664508091;1.0552914143611156;1.0000709701040786;1.217833451814761;0.9998924142520168
41.068037;1.097397999039623;0.8332113335458339;0.7591354640130206;-1.0417915651149314;-0.9492591131586319;1.0748144996590892;9.999085637327422;0.7861922629696264;0.9301685678511757;1.0552917320916266;1.000070076896647;1.2179482241042041;0.9998932931020799
41.078037;1.0973917191577751;0.8332114579000425;0.7591422386898871;-1.0419409587847046;-0.9494021541266522;1.074805923299936;9.999097925957761;0.7862018402036351;0.9303122516682593;1.0552921491710154;1.0000691366336296;1.2180636010558026;0.9998942034549156
41.088037;1.097385513960971;0.8332115900164395;0.7591490333518263;-1.0420903501662462;-0.9495451950748242;1.0747962955122898;9.99910947602206;0.7862104131542467;0.9304549151748601;1.0552926652049344;1.0000681524831787;1.218177522867126;0.9998951383704351
41.098037;1.0973803820970025;0.8332124531947306;0.7591558125285235;-1.0422407156673679;-0.9496882609111252;1.0747876170573647;9.999120227591396;0.7862189818356329;0.9305985554572068;1.0552932805328799;1.0000671267261414;1.21829215874423;0.9998960902648516
41.108037;1.097374324059282;0.8332125533459672;0.7591625941316128;-1.0423888840203863;-0.949830191429642;1.0747788892650287;9.999130135716944;0.7862285446930646;0.9307411692227623;1.0552939952293459;1.0000660605596898;1.218406623231649;0.9998970516582603
41.118037;1.0973683375115344;0.8332127013101079;0.7591694228702378;-1.042538268690001;-0.9499732323191443;1.0747691137988888;9.999139168845579;0.7862370985092976;0.9308837531407577;1.0552948090341039;1.0000649545552627;1.2185203875647166;0.9998980147852184
41.128037;1.0973624198241418;0.8332128081844696;0.7591762150601754;-1.0426864324942668;-0.9501151627985036;1.0747602924011601;9.999147304521108;0.7862456387767945;0.931026304190828;1.0552957216025063;1.000063809446064;1.2186340969986633;0.9998989712083868
41.138037;1.097356568154793;0.8332129615935719;0.7591830477266809;-1.0428358125976471;-0.9502582036486771;1.0747514263686375;9.999154531822962;0.7862551601258889;0.9311688196737994;1.0552967323039448;1.0000626266882313;1.2187483982919314;0.999899912388718
41.148037;1.0973517794815308;0.8332137982027692;0.7591898075747389;-1.042984948974353;-0.9504001589988814;1.0747425154534866;9.999160859073196;0.7862636567745867;0.9313112972014977;1.0552978394283967;1.0000614084959012;1.2188620035974842;0.999900830694233
41.158037;1.0973460540864617;0.8332126935198558;0.7591954850357638;-1.0431331500085936;-0.9505421294282278;1.0747335572116514;9.999166313323538;0.7862721232642585;0.9314527344155128;1.0552990397625372;1.0000601571484435;1.218974796645592;0.9999017199679346
41.168037;1.0973403919422506;0.8332128075066829;0.7592022680088669;-1.043281304865821;-0.9506840598284256;1.0747235477325907;9.999170929870813;0.786281555412578;0.9315951282295576;1.055300329123273;1.0000588742141916;1.2190889533567186;0.9999025753540993
41.178037;1.097334794051615;0.8332129199018664;0.7592090440789329;-1.0434294574526697;-0.9508259902092429;1.074714482908569;9.99917474310369;0.786289950664745;0.93173647459084;1.0553017029249139;1.0000575603197879;1.2192016585760084;0.9999033929539932
41.188037;1.0973302602542667;0.8332137095042702;0.7592157395884708;-1.043577366932501;-0.9509668350940883;1.0747053591265934;9.999177786860681;0.7862983076620155;0.9318777692344538;1.055303156572364;1.0000562150643704;1.2193143253506338;0.9999041700346951
41.198037;1.0973247924985108;0.8332138129010079;0.7592224937231247;-1.043725515129859;-0.9511087654406221;1.0746961732402014;9.999180098165798;0.7863066258869988;0.9320190085070734;1.0553046862251165;1.0000548369776028;1.2194269574920198;0.999904905380964
41.208037;1.097319391263112;0.8332138638846232;0.7592291913812055;-1.0438724425480956;-0.9512495853814282;1.0746869227005649;9.999181711886889;0.7863159053987333;0.9321601896645512;1.0553062891494605;1.0000534239394852;1.2195402028039268;0.9999055989158826
41.218037;1.0973150563981762;0.8332146277282623;0.7592358373410343;-1.0440203458270112;-0.9513904302225644;1.0746766063755644;9.999182649197177;0.7863241462434285;0.9323003109369;1.0553079633322568;1.0000519738904017;1.2196520088121214;0.9999062507616187
41.228037;1.0973097883766414;0.8332146525737314;0.7592424900566567;-1.0441672688807484;-0.9515312501372515;1.07466722488407;9.999182916550263;0.7863323479097922;0.9324413715343745;1.0553097074287767;1.000050485142122;1.2197645488400803;0.9999068604640781
41.238037;1.097304584948926;0.8332146601826983;0.7592491145863494;-1.044314189681298;-0.9516720700404577;1.074657779591242;9.999182517724439;0.7863405089494543;0.932581371640614;1.0553115210261987;1.0000489561294243;1.219876292071423;0.9999074266074084
41.248037;1.097299444139038;0.8332146476406846;0.7592557075150064;-1.0444611082284616;-0.9518128899334488;1.0746482714684205;9.999181459358816;0.7863496267184433;0.9327213121828264;1.055313404055426;1.0000473852926735;1.2199886441797596;0.9999079466243631
41.258037;1.0972953628894322;0.8332153362307554;0.7592622340621846;-1.0446090031998387;-0.9519537347337972;1.074638701519672;9.999179741918523;0.7863576975591596;0.9328611938999837;1.0553153559258388;1.0000457714281743;1.2201003115689373;0.9999084172114259
41.268037;1.097290339846641;0.8332152297932366;0.7592687132096319;-1.0447546989232488;-0.9520934442199772;1.074629072196309;9.999177353751149;0.7863657172117706;0.9330010164450301;1.0553173759665124;1.0000441141453384;1.2202119335644768;0.9999088356454812
41.278037;1.0972853715245054;0.8332150932371334;0.7592751512008381;-1.0449003924112095;-0.9522331536993522;1.0746193876392494;9.999174277509837;0.786373681161717;0.933140778709775;1.0553194641621684;1.0000424145440865;1.2203235045158636;0.9999092006800959
41.288037;1.0972814537354965;0.8332156908471456;0.7592815556259052;-1.0450482812030477;-0.952373998481416;1.0746096528575064;9.999170500192431;0.7863815852490917;0.9332794797455054;1.055321620551371;1.0000406759765694;1.2204342550895726;0.9999095122590209
41.298037;1.0972765471721961;0.8332145457535176;0.7592870812127216;-1.0451959132660156;-0.9525155098409461;1.0745998732704174;9.999166021498391;0.786389426469586;0.9334191190751819;1.0553238442559756;1.0000389039219304;1.2205457120638057;0.9999097711204636
41.308037;1.0972727173325232;0.8332137982842518;0.7592922498024304;-1.0453426234585563;-0.9526552842484077;1.0745900541366336;9.999160857232106;0.7863982033544654;0.933557696571748;1.0553261334113142;1.0000371053841528;1.2206569892051278;0.9999099786189083
41.318037;1.0972679241036325;0.8332134533100823;0.7592984773538902;-1.04548708985673;-0.952793883333249;1.0745801992558945;9.999155038927555;0.7864059157264192;0.9336962124461515;1.0553284857273957;1.0000352888625224;1.2207675630437433;0.999910136150534
41.328037;1.0972631608169334;0.8332131013416268;0.759304702522851;-1.045632772446271;-0.9529335928070491;1.0745703102342994;9.999148616575711;0.7864135644415676;0.9338346673490636;1.0553308987824688;1.0000334640456492;1.220878080259138;0.9999102444755275
41.338037;1.0972594194620284;0.8332134200974267;0.7593108545765831;-1.0457794326014362;-0.9530733271996211;1.0745603871129976;9.999141659323339;0.7864211516865823;0.9339730623152349;1.0553333696766731;1.0000316406735696;1.220988545721641;0.9999103036416057
41.348037;1.0972546930981026;0.8332129143453522;0.7593169570064299;-1.0459238924739038;-0.9532119262815291;1.0745504290562282;9.999134250297367;0.7864286812933752;0.9341103982590343;1.055335894843447;1.0000298276008837;1.2210982014565979;0.9999103134792922
41.358037;1.0972499733967516;0.8332123504433373;0.7593230198618285;-1.0460683501295596;-0.953350525362058;1.074540434507862;9.999126481105506;0.7864361582380796;0.9342486754484454;1.0553384702807;1.0000280321567856;1.2212085853351065;0.9999102740166964
41.368037;1.0972462530503848;0.8332124513765466;0.7593290131890688;-1.046213785783195;-0.9534891493616093;1.0745304020095343;9.999118442823448;0.7864435876395514;0.9343858935719788;1.0553410915643568;1.0000262593549718;1.2213181750359092;0.9999101853605852
41.378037;1.0972415263344817;0.8332117678329121;0.7593350006730385;-1.046358239142033;-0.9536277484365954;1.0745203317870384;9.999110212290836;0.7864519743502598;0.9345230520340234;1.0553437541875998;1.0000245115080058;1.2214283864323092;0.999910047576783
41.388037;1.0972377828158477;0.8332117499576858;0.7593409203781518;-1.0465036707756592;-0.9537663724289164;1.0745102264088098;9.999101844056028;0.7864593231918746;0.9346601500692658;1.055346454426382;1.000022788948471;1.221537938039117;0.9999098610056494
41.398037;1.0972330124074654;0.8332109512506047;0.7593468350335671;-1.0466481198357882;-0.9539049714929098;1.074500089498102;9.99909337328895;0.7864666389308672;0.9347971870294801;1.0553491893419438;1.0000210918796462;1.2216474797716534;0.9999096261589234
41.408037;1.0972292017026708;0.8332107799266975;0.7593526420543357;-1.0467923291071348;-0.9540424850822002;1.074489924043697;9.999084823586536;0.7864739256859377;0.9349341630439296;1.0553519557216007;1.0000194220572671;1.2217570177279415;0.9999093430852104
41.418037;1.0972243405807196;0.83320987799002;0.7593584848677563;-1.0469367738740123;-0.9541810841297788;1.0744797323783375;9.999076215133922;0.7864811862526935;0.9350700793911807;1.0553547494326174;1.0000177829048569;1.2218657933470825;0.999909011414607
41.428037;1.0972204172400868;0.8332096089010487;0.7593642226023231;-1.0470809791426672;-0.954318597701276;1.0744695175827754;9.999067575348914;0.7864884220984993;0.93520693788882;1.055357565708852;1.0000161787872324;1.2219753443976027;0.9999086312512385
41.438037;1.0972154229887447;0.8332085689891896;0.7593699602852861;-1.047224201295897;-0.9544560863378613;1.0744592848374657;9.999058947747647;0.7864956340771051;0.935342739958014;1.0553603994084733;1.0000146146849322;1.2220841472961126;0.9999082039637857
41.448037;1.0972113471377933;0.8332082085883924;0.7593756373420162;-1.0473684025633427;-0.9545935998886547;1.0744490414475198;9.999050389488865;0.7865028232410369;0.9354784866770035;1.0553632448996297;1.0000130960152858;1.2221929735677262;0.999907732256687
41.458037;1.09720618281106;0.8332070808085339;0.7593813171741531;-1.0475116204373958;-0.9547310885033777;1.0744397952468074;9.999041958912084;0.7865099915904192;0.9356141797358883;1.0553660960264777;1.0000116279721254;1.2223018285191323;0.999907219615081
41.468037;1.0972019223193898;0.8332054190014947;0.7593858256528607;-1.0476558616055685;-0.954868642050919;1.074429552646396;9.999033705302576;0.7865171426434945;0.9357498220669094;1.0553689458899276;1.0000102148049874;1.2224107167888296;0.9999066695999383
41.478037;1.0971965628925306;0.8332041700028723;0.7593914041777242;-1.0477978569182458;-0.9550050202553638;1.0744193176358745;9.99902567095788;0.7865242811207765;0.9358844176679099;1.0553717864714522;1.0000088599863055;1.2225188764987085;0.9999060854081746
41.488037;1.0971921018698088;0.8332036560410971;0.7593969582388309;-1.0479420501851784;-0.9551425337679669;1.074409092144118;9.999017902303715;0.7865314115840096;0.9360199710123129;1.0553746088894187;1.0000075665813777;1.2226278408117024;0.9999054694354592
41.498037;1.0971865418145177;0.8332023453377975;0.7594024707932159;-1.0480840412463155;-0.9552789119543359;1.074398877126705;9.999010456018384;0.7865385372046515;0.9361544865436026;1.055377404068143;1.000006336665017;1.2227360796758895;0.9999048227486714
41.508037;1.0971818848277295;0.8332017375238854;0.7594079212282372;-1.0482270122650401;-0.9554153150606389;1.0743886729700427;9.999003393766987;0.7865456597315822;0.9362889686741781;1.0553801632578819;1.0000051709063884;1.2228443598996317;0.9999041454848188
41.518037;1.0971761368183492;0.8332003917558776;0.7594133751620588;-1.0483689990882348;-0.9555516932306017;1.0743794791937407;9.998996773677542;0.7865527803786453;0.9364234219236203;1.055382878608794;1.0000040691785201;1.2229526834230475;0.9999034381162231
41.528037;1.0971713013173845;0.8331997652826417;0.7594187723402783;-1.0485119661450542;-0.9556880963218252;1.0743692948051662;9.998990646911029;0.7865599005886897;0.9365578504869918;1.0553855437215092;1.000003031084733;1.2230610526796986;0.9999027020574017
41.538037;1.097165383961098;0.8331984171552413;0.7594241769512315;-1.0486539487355244;-0.9558244744758456;1.0743591195475728;9.99898505905093;0.7865670222025576;0.9366922578403529;1.0553881535973404;1.0000020561713985;1.2231694702246882;0.9999019391476704
41.548037;1.0971603868478315;0.8331978041217353;0.759429526694065;-1.0487969118350653;-0.9559608775522738;1.0743489549581884;9.99898005452405;0.7865741474009655;0.9368266469261318;1.0553907037546;1.0000011445360506;1.2232779384700125;0.9999011511037633
41.558037;1.0971543136434176;0.8331964406712459;0.7594348438722737;-1.0489376719826566;-0.9560961453003542;1.0743398042360321;9.998975685900371;0.7865812785151782;0.9369600202773218;1.0553931893126356;1.0000002971807846;1.22338569362141;0.9999003400240831
41.568037;1.0971491646749862;0.833195870475927;0.7594401446109641;-1.049080631137584;-0.9562325483620927;1.0743296712416193;9.99897202175109;0.7865884177043901;0.9370933800013045;1.055395605117821;0.9999995154119389;1.223493503365227;0.9998995091556429
41.578037;1.0971439417826676;0.8331952877789319;0.7594453790869465;-1.0492223701882137;-0.9563678410268863;1.0743195597119277;9.998969138802297;0.7865955666535406;0.9372267278715875;1.0553979464707184;0.999998800254081;1.223601369606166;0.9998986624580483
