time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.588037;1.0971376464229545;0.8331940178081186;0.7594506184711441;-1.0493631241151626;-0.9565031087528748;1.0743104726033985;9.998967102082052;0.7866027264122234;0.9373600655266524;1.0554002093994799;0.9999981523417194;1.2237092937959988;0.9998978035059216
41.598037;1.0971322774712187;0.8331935143387617;0.75945580115788;-1.0495048592553264;-0.9566384014051921;1.0743004113510746;9.998965951762704;0.7866098978444059;0.9374933948353183;1.0554023908252734;0.9999975717106716;1.2238172762500632;0.9998969348258765
41.608037;1.0971258352881785;0.8331923325076361;0.7594609922471951;-1.0496456090027544;-0.956773669118694;1.074290375957788;9.99896570211756;0.7866170823868804;0.9376267180031648;1.0554044892662355;0.9999970578780998;1.2239253165177895;0.9998960576118898
41.618037;1.0971203161690204;0.8331906628977226;0.7594649808381301;-1.049786165975523;-0.9569078913912696;1.074281365801144;9.998966348886782;0.7866242822832745;0.9377590373417389;1.0554065053767459;0.9999966105886939;1.224032647747502;0.9998951718538963
41.628037;1.0971147176282974;0.8331903085849249;0.7594701006875738;-1.049927895330453;-0.9570431840280632;1.0742713801140635;9.998967883197988;0.7866305003996802;0.9378923552510304;1.0554084416485428;0.9999962301953584;1.224140158225061;0.999894277096371
41.638037;1.0971080383549354;0.8331892425204187;0.759475193394146;-1.0500674207387568;-0.9571773413340957;1.0742614180743317;9.998970303287557;0.7866377399241;0.9380246742436692;1.0554103019184566;0.9999959167956004;1.2242475987810166;0.9998933734864861
41.648037;1.0971022774430608;0.833189005391795;0.7594802761680942;-1.0502091461948182;-0.9573126339584921;1.074252478627093;9.998973616938981;0.78664500384622;0.9381569967033598;1.0554120909840459;0.9999956689676363;1.2243550908660255;0.999892462370954
41.658037;1.0970964375984384;0.833188789065383;0.7594853003030649;-1.0503496516317268;-0.9574468161860296;1.0742425603140668;9.998977837322332;0.7866522944245136;0.9382893247931106;1.0554138137491127;0.9999954838145314;1.2244626334334492;0.9998915460002258
41.668037;1.0970895218205499;0.8331879161936709;0.7594903373397177;-1.0504891708827326;-0.9575809734699321;1.0742326617359386;9.998982976127692;0.7866596132717113;0.9384216606432534;1.0554154741925235;0.9999953583014249;1.2245702264055833;0.9998906265487575
41.678037;1.0970835310549998;0.8331878371419972;0.7594953245607744;-1.0506296724448665;-0.9577151556824576;1.0742237820768734;9.998989041491066;0.7866669617994204;0.9385530066098436;1.055417075328033;0.9999952898316098;1.2246771033718762;0.9998897048447227
41.688037;1.0970774687831195;0.8331878268653868;0.7595002936583674;-1.050770172137785;-0.9578493378872888;1.0742139207194643;9.998996046663686;0.7866743411691988;0.9386853656863309;1.0554186201435034;0.9999952753039648;1.224784796210112;0.9998887799824641
41.698037;1.0970703399261792;0.8331871584393692;0.7595052765531912;-1.050909685243738;-0.9579834951461873;1.0742050762931006;9.999004022239605;0.786680751795262;0.9388167417513279;1.0554201119745161;0.9999953100450815;1.2248911281285833;0.9998878507339223
41.708037;1.097064149295644;0.8331872329199806;0.7595101706750697;-1.051048962975333;-0.9581165669444776;1.0741952460862092;9.999013017785611;0.7866881927452666;0.9389481391290062;1.055421554025577;0.9999953877154842;1.2249981483915342;0.9998869171799873
41.718037;1.0970579053407805;0.8331874088593543;0.7595150872950103;-1.0511894569419957;-0.9582507491244636;1.0741864264911336;9.999023089670235;0.7866956614532475;0.9390795617716802;1.0554229491596172;0.9999955014135534;1.2251052136182645;0.9998859810039659
41.728037;1.0970506177748796;0.8331868694825979;0.759519977021391;-1.0513277458484442;-0.9583837959665372;1.0741766142670552;9.999034287524255;0.7867031543852445;0.939211012866249;1.0554242998468466;0.9999956450447528;1.225212323594887;0.9998850451351808
41.738037;1.0970442947203383;0.8331871043126662;0.7595248155615112;-1.051467017894207;-0.9585168677398197;1.0741678071696414;9.999046647425843;0.7867106683080262;0.9393424953731365;1.055425608069464;0.9999958135462416;1.2253194781996875;0.9998841134151548
41.748037;1.097037945286984;0.833187386527767;0.7595296322833747;-1.051606288092469;-0.9586499395066129;1.0741580033316693;9.999060187892908;0.7867172009576191;0.9394730131023892;1.0554268755365823;0.9999960024059585;1.2254252672611095;0.9998831900274723
41.758037;1.0970315765530685;0.8331876702248483;0.7595343847138962;-1.0517443383905574;-0.958781900878898;1.0741492008539002;9.999074905962052;0.7867247507795003;0.9396045712621952;1.0554281034339792;0.9999962074279742;1.2255325047240366;0.999882278910265
41.768037;1.0970241950892383;0.8331873169530838;0.7595391821617752;-1.0518826192480455;-0.9589149476971855;1.0741393982236933;9.999090778707085;0.7867323164873774;0.9397351760818058;1.0554292917829726;0.9999964245506014;1.225639010445758;0.9998813837168337
41.778037;1.097017803694198;0.833186468132773;0.7595427692820651;-1.0520207096455279;-0.9590469490911064;1.074130594074773;9.999107773394595;0.786739896983118;0.9398658340898051;1.0554304399682928;0.9999966495113892;1.225745547029525;0.9998805079031676
41.788037;1.097011404287896;0.833188139297972;0.7595485868528266;-1.05215992842551;-0.9591799808250093;1.0741207862349893;9.999125856546328;0.7867464913151674;0.9399965516824709;1.0554315479615315;0.9999968772484512;1.2258514705904417;0.9998796543021647
41.798037;1.0970049952863503;0.8331885867730506;0.7595532213455138;-1.0522979712401663;-0.9593119421962465;1.0741119714759044;9.999144991444297;0.7867540983595325;0.9401273349140198;1.0554326167332966;0.9999971012453187;1.2259580651390962;0.999878824785431
41.808037;1.096997573711373;0.8331883470641767;0.7595578518945602;-1.052435026036063;-0.9594438786270286;1.074102145637529;9.999165126828663;0.7867617167280258;0.9402571892023627;1.055433648327101;0.9999973137005183;1.2260639236623714;0.9998780206005715
41.818037;1.0969911339076035;0.8331888686696992;0.7595624126867847;-1.0525730650444964;-0.9595758400046895;1.074093303758812;9.999186188812667;0.7867693450633546;0.9403881191791911;1.0554346458788295;0.9999975065372193;1.2261705815936346;0.9998772429747175
41.828037;1.0969846728861958;0.8331894259645107;0.7595669331906507;-1.0527111022149476;-0.959707801386942;1.07408344064748;9.999208083843968;0.7867759822238334;0.9405181287810868;1.055435612633772;0.9999976721756845;1.2262758638497426;0.9998764936051477
41.838037;1.0969781882649048;0.8331900163044089;0.7595714126811441;-1.052849137547311;-0.9598397627744074;1.0740745509846237;9.999230710434414;0.7867836273871492;0.9406482211882355;1.0554365503065495;0.9999978034934863;1.2263818203049721;0.9998757747352958
41.848037;1.0969716784450163;0.8331905919658681;0.7595758119241215;-1.0529859530619181;-0.9599706137777385;1.0740656287582364;9.99925397227974;0.7867912803278788;0.9407783984795717;1.055437458131654;0.9999978933752012;1.2264878087120317;0.9998750886145125
41.858037;1.0969641427950276;0.8331904683423367;0.759580204638665;-1.0531217799139996;-0.9601014398413965;1.0740556677082627;9.999277784137353;0.7867979415317904;0.9409086613446123;1.055438333064346;0.9999979347904147;1.2265931872555464;0.9998744367398149
41.868037;1.0969575788800565;0.8331911350842224;0.7595845705235371;-1.0532598096192007;-0.9602334012471585;1.0740466628377345;9.99930207089404;0.7868056116806011;0.9410390090764676;1.055439170529832;0.9999979213546316;1.226699239052127;0.999873819495772
41.878037;1.0969509865124092;0.8331917780117435;0.7595888633716089;-1.0533966195345457;-0.9603642522705121;1.074037611039532;9.999326768065027;0.7868132912459023;0.9411694397225884;1.0554399651948492;0.9999978471419007;1.2268053226014675;0.9998732364017285
41.888037;1.0969443655663564;0.8331924398290679;0.759593124704949;-1.053533427632662;-0.9604951033021852;1.0740275104585497;9.999351822726819;0.7868199811471578;0.9412989503398999;1.0554407121719047;0.9999977060820783;1.2269100285031522;0.9998726864413896
41.898037;1.096937716456986;0.833193119145593;0.7595973551569477;-1.053670233914867;-0.9606259543429945;1.074018359696244;9.99937718934724;0.7868276836429806;0.9414285372401624;1.0554414086197108;0.9999974923333874;1.227015405192411;0.9998721680946273
41.908037;1.0969310393373175;0.8331937702774711;0.7596015147601801;-1.0538058204499219;-0.9607556950036923;1.0740091572431745;9.999402820479448;0.7868354026046523;0.9415581961970741;1.0554420545528442;0.9999972010970453;1.227120809893335;0.9998716794106692
41.918037;1.096924333443135;0.833194479090931;0.7596056839888952;-1.0539426231108215;-0.9608865460641657;1.0739989013751896;9.999428657338768;0.7868421433101773;0.9416879228548654;1.0554426520007498;0.9999968287516655;1.2272255999109405;0.9998712182575067
41.928037;1.0969165974892805;0.8331944315021204;0.7596098159555208;-1.0540772182838203;-0.9610162617950961;1.0739895907117551;9.999454629510481;0.786849911526601;0.9418177131322527;1.0554432032725847;0.999996372659777;1.2273310550107897;0.9998707824849579
41.938037;1.0969098273016686;0.8331939447685146;0.7596128197736247;-1.0542140611005475;-0.9611471529032268;1.073980224743711;9.999480664435794;0.7868577122523176;0.9419475632663763;1.0554437101698146;0.9999958311157495;1.2274365297036907;0.9998703698366315
41.948037;1.0969030203311536;0.8331946405674518;0.7596168702677008;-1.0543496402989068;-0.9612768936006411;1.0739698036506533;9.999506695059656;0.7868645492355665;0.9420764696171673;1.0554441745941319;0.9999952032354131;1.2275406100211332;0.9998699777624975
41.958037;1.096896173324904;0.8331953423593825;0.7596208987735201;-1.0544852176996704;-0.9614066343059828;1.0739603279196825;9.999532658424268;0.7868724252515198;0.9422064287045276;1.055444599448109;0.9999944885896196;1.2276461072261118;0.9998696034856311
41.968037;1.0968892823212317;0.8331960470434798;0.7596249061069581;-1.0546207933020708;-0.9615363750188184;1.0739507982468217;9.999558488057692;0.7868793425142737;0.9423354377615892;1.0554449888839121;0.9999936866625404;1.2277501988704231;0.9998692442736812
41.978037;1.0968823418734206;0.8331967515718323;0.7596288928096719;-1.0547563671049636;-0.9616661157387739;1.0739412153898518;9.999584106152467;0.7868873030977896;0.9424644951870131;1.0554453474117849;0.9999927965601432;1.2278549301924275;0.9998688976669159
41.988037;1.096875345461403;0.8331974097856769;0.7596328196871184;-1.0548907212382275;-0.9617947460758944;1.0739305803218955;9.999609419955766;0.7868953093864213;0.9425936001626469;1.0554456789376254;0.9999918172442225;1.2279596571507367;0.9998685619194251
41.998037;1.0968682867881077;0.8331981082449471;0.7596367678940735;-1.0550262914466528;-0.9619244868098034;1.0739208945663632;9.999634324483512;0.7869023644475516;0.9427227514787645;1.0554459871421449;0.9999907484834055;1.228063736262372;0.999868236744602
42.008037;1.0968611606244232;0.8331987585251074;0.7596406582177312;-1.0551606420002464;-0.9620531171613617;1.0739111597591782;9.99965871242233;0.7869104717743519;0.9428519463051791;1.0554462762511623;0.999989592287217;1.2281684460403186;0.9998679235176752
42.018037;1.09685396303902;0.8331994037825851;0.7596445310870292;-1.0552949907685156;-0.9621817475208969;1.0739013770916896;9.999682487133212;0.7869176345158094;0.9429801800972003;1.0554465510331223;0.9999883535689286;1.2282717339701392;0.9998676242923189
42.028037;1.0968466914976727;0.8332000420077731;0.7596483866262376;-1.0554293377524355;-0.9623103778889446;1.0738915476905961;9.999705569295006;0.7869258554479568;0.9431084475627258;1.055446816288422;0.9999870392902992;1.228375647160223;0.9998673405832732
42.038037;1.0968393444476905;0.8332006694741093;0.759652224745981;-1.055563682953259;-0.9624390082659832;1.073880673445077;9.999727894584918;0.7869331373109985;0.9432377431569786;1.0554470763675126;0.9999856565600624;1.2284796716269795;0.9998670731225102
42.048037;1.0968319206379293;0.8332012815421922;0.7596560452171258;-1.0556980263725189;-0.9625676386524269;1.0738707571230754;9.999749408472596;0.7869414820404784;0.9433660609644098;1.0554473348471312;0.9999842109841824;1.2285835536720489;0.9998668221612466
42.058037;1.096824419467361;0.833201873798683;0.759659847691243;-1.055832368011857;-0.9626962690484555;1.073860801558685;9.99977006277419;0.7869488896571758;0.9434943950704477;1.055447593842658;0.9999827065138915;1.2286867811386182;0.9998665875346157
42.068037;1.096816841824051;0.8332024868769052;0.7596636713810248;-1.0559679256793386;-0.9628260098433395;1.0738508089739507;9.999789815134065;0.7869573583161479;0.9436217403329463;1.0554478534792722;0.9999811461214312;1.2287898681775022;0.9998663687959144
42.078037;1.0968091901492278;0.8332029874637468;0.7596673946557266;-1.0561010459559033;-0.9629535298668065;1.0738407810709838;9.999808630099752;0.7869648851668372;0.9437500928370551;1.055448112564368;0.9999795320562476;1.2288930709236168;0.9998661654573734
42.088037;1.0968014683974845;0.8332034630941824;0.7596710955242955;-1.056234164470886;-0.9630810498965982;1.0738307191723422;9.999826480618191;0.7869734670156276;0.9438774497074166;1.0554483691904062;0.9999778661252545;1.2289961361186228;0.9998659767526696
42.098037;1.096793682325284;0.8332039140085888;0.7596747717379727;-1.05636728122431;-0.9632085699309773;1.0738206239229404;9.999843351044508;0.7869811005810186;0.9440058086118032;1.0554486203470752;0.9999761505034529;1.2290993215531865;0.9998658012062666
42.108037;1.0967858392762992;0.8332031229638006;0.7596773105952608;-1.0565004401214464;-0.9633361300020726;1.0738104954610572;9.999859239807137;0.7869897827184192;0.9441331678268267;1.0554488621242073;0.9999743884779533;1.2292023745405571;0.9998656363905803
42.118037;1.0967779475462458;0.833203526496859;0.7596809303335524;-1.0566335533506475;-0.9634636500404643;1.0738003341338758;9.999874155384216;0.7869975107817523;0.9442605265176977;1.0554490906463436;0.999972584632837;1.2293047854912318;0.9998654786893503
42.128037;1.0967700162454992;0.8332039081628303;0.7596845178743756;-1.0567666648167184;-0.9635911700776246;1.073790140627898;9.999888105720986;0.7870062829231627;0.9443878844207918;1.0554493021627658;0.9999707445731543;1.22940783767338;0.9998653236685581
42.138037;1.0967620557267272;0.8332042696252139;0.7596880708800212;-1.0568997745187703;-0.9637186901112567;1.0737799160597359;9.999901091251862;0.7870140983005912;0.9445142414600994;1.0554494925027476;0.9999688746288354;1.2295094843032137;0.9998651674688199
42.148037;1.096754077445403;0.8332045691605463;0.759691547441707;-1.0570316647113303;-0.9638450997493925;1.073768662186517;9.999913109012294;0.7870229570247766;0.9446415975933634;1.0554496568143394;0.9999669816986945;1.2296125426875557;0.9998650079621677
42.158037;1.0967460924950085;0.8332048971835995;0.7596950256240963;-1.0571647708897147;-0.9639726197689513;1.073758380227371;9.999924162901042;0.7870308597286011;0.9447679525785254;1.055449789278634;0.9999650726286808;1.2297141951230572;0.9998648446510826
42.168037;1.096738110462055;0.8332051684206929;0.7596984228157235;-1.0572966575710614;-0.9640990293884341;1.0737480694487447;9.99993426690259;0.7870388071222029;0.9448953059825652;1.055449883211994;0.9999631531765815;1.2298166162643924;0.9998646780799059
42.178037;1.096730140128856;0.8332054287879008;0.7597017763431271;-1.0574285424979417;-0.9642254389951977;1.0737377277744187;9.999943437761347;0.7870477996498824;0.9450216574358209;1.055449932745195;0.9999612277271553;1.2299189060429212;0.9998645095059614
42.188037;1.0967221903679056;0.8332056795024444;0.759705083808123;-1.0575604256686362;-0.9643518485867939;1.0737273535102339;9.999951685832794;0.7870558374845256;0.9451480066283696;1.0554499346198611;0.9999592997306622;1.2300205486657954;0.99986434046526
42.198037;1.0967142698768932;0.8332059209155999;0.7597083436133029;-1.0576923070815432;-0.9644782581605348;1.073716946591071;9.999959010304968;0.7870649206209617;0.9452743533253086;1.0554498877722525;0.9999573722620392;1.230122820036892;0.9998641722606044
42.208037;1.096706386827238;0.833206108732163;0.7597115158304933;-1.057822969037282;-0.9646035573241463;1.073707509121243;9.999965402917313;0.7870730481163383;0.9453996978472853;1.0554497918535775;0.9999554488320369;1.230223669571232;0.9998640058629941
42.218037;1.0966995484817064;0.8332070543420164;0.7597146513402308;-1.0579558384164056;-0.9647299918172881;1.0736970451162728;9.999970857511173;0.7870812172967798;0.9455260415377502;1.0554496465972347;0.9999535338312915;1.2303252743164972;0.9998638418615814
42.228037;1.0966917638674776;0.8332072198938086;0.7597177383530274;-1.0580864969972374;-0.9648552909326291;1.0736865597297498;9.999975373851488;0.7870904241615327;0.9456513865541828;1.0554494520424529;0.9999516325951737;1.2304267394020696;0.9998636801899213
42.238037;1.0966840389903458;0.833207416916972;0.7597208317781182;-1.0582183715049784;-0.9649817004097483;1.0736760586948857;9.999978954570093;0.7870986643637697;0.9457777353420463;1.0554492093839976;0.999949751999231;1.230528326766705;0.9998635203805087
42.248037;1.096676378341063;0.833207557572374;0.7597238586011659;-1.058349026579561;-0.9651069994680057;1.0736655481860495;9.999981601475724;0.7871079340655368;0.9459030904613852;1.0554489214972422;0.9999479006358309;1.2306297830721897;0.9998633623229113
42.258037;1.096668783976648;0.8332076860121652;0.7597268659055894;-1.0584796799032552;-0.9652322984962487;1.0736550344168756;9.999983312981842;0.7871162302716397;0.9460284544673818;1.055448591963545;0.9999460875626908;1.2307306010577101;0.9998632063824717
42.268037;1.0966612559633655;0.8332078018129672;0.7597298607856876;-1.0586103314749753;-0.965357597494704;1.073644522502139;9.999984087079543;0.7871245503359455;0.9461528293827064;1.0554482234872984;0.9999443207611287;1.2308306530641124;0.9998630529165055
42.278037;1.0966537933944216;0.8332066420619425;0.7597316999612229;-1.058739807554822;-0.9654818261129811;1.0736340156652049;9.999983929409524;0.7871338914071552;0.9462782162673619;1.0554478172482664;0.9999426064854076;1.2309321153271255;0.9998629021701292
42.288037;1.096647394885396;0.8332074525534904;0.7597346595350438;-1.0588714479853651;-0.9656071500216159;1.0736235156252776;9.999982854668978;0.7871422504873371;0.9464036156685103;1.0554473732229583;0.999940949580824;1.2310329372901743;0.9998627544935722
42.298037;1.0966400611936957;0.8332075209207427;0.7597376590013508;-1.059002094429312;-0.9657324489382562;1.0736130231519798;9.99998087892173;0.7871506246537296;0.9465280285101945;1.0554468908152095;0.9999393543549303;1.231132984920954;0.9998626101996919
42.308037;1.0966327903302466;0.8332075255659167;0.7597406323461748;-1.0591315214958403;-0.9658566374409057;1.0736035381989346;9.999978013667429;0.7871600111615208;0.9466524563018955;1.0554463695096916;0.9999378251002717;1.2312336603062402;0.9998624691471408
42.318037;1.0966255794762105;0.8332075077126689;0.759743624841406;-1.0592609468215233;-0.9659808259207212;1.0735930599955066;9.999974266085273;0.7871684074596498;0.9467769008295457;1.0554458095168697;0.9999363656937982;1.2313336778876667;0.999862330791084
42.328037;1.096618424354029;0.8332074644799323;0.7597466418247406;-1.0593903704048402;-0.9661050143793857;1.073582586944803;9.99996963941217;0.7871768109962521;0.9469013639961551;1.0554452123552611;0.999934979092382;1.2314336697952746;0.9998621944614254
42.338037;1.096612319195298;0.8332081177559603;0.7597496574607325;-1.059520785225101;-0.9662292277873398;1.0735721165762322;9.99996413133776;0.7871852190230139;0.9470258474550926;1.0554445810164268;0.99993366753884;1.2315336284820264;0.9998620591091686
42.348037;1.0966052600944847;0.8332080165497023;0.7597527411556342;-1.0596502054423071;-0.9663534162096996;1.0735616459740693;9.999957735934867;0.7871946283212251;0.9471503519621679;1.0554439193885745;0.9999324333080793;1.23163418591608;0.9998619232382278
42.358037;1.0965982413403255;0.8332078840013591;0.759755865797331;-1.059779623910437;-0.9664776046170164;1.0735511720875948;9.999950446905872;0.7872030346431554;0.9472738769246933;1.05544323121263;0.9999312793707757;1.2317332888040584;0.9998617858313582
42.368037;1.0965912580739197;0.8332076754864709;0.7597589941391616;-1.0599078230500305;-0.9666006826226181;1.0735416914804432;9.999942255777691;0.7872114327225822;0.9473974200644901;1.0554425193571675;0.9999302092959065;1.2318323410978924;0.9998616475565605
42.378037;1.0965853053263073;0.8332082024888495;0.7597621759057278;-1.0600382314975803;-0.9667248959788785;1.0735311998930424;9.999933147729358;0.7872198172937394;0.9475219775334102;1.0554417856802585;0.9999292267774703;1.231932108285661;0.9998615112190851
42.388037;1.0965783808411091;0.8332079266546794;0.7597653952755411;-1.0601664272734495;-0.9668479739693749;1.0735206925506635;9.99992309912526;0.787229183954024;0.9476455449542535;1.0554410308006608;0.9999283355627051;1.2320316874022559;0.999861381360348
42.398037;1.0965714808805602;0.8332076138874909;0.7597686607614377;-1.0602946213070703;-0.9669710519562835;1.0735101653485395;9.99991208005;0.7872375290257799;0.9477691183447827;1.0554402536710816;0.9999275393498309;1.2321305662291189;0.9998612634945534
42.408037;1.096564602344652;0.833207261604658;0.7597719723585319;-1.060422813596405;-0.9670941299421482;1.07350061562155;9.999900064716018;0.7872458488094302;0.9478916940026203;1.0554394518464558;0.9999268409905535;1.2322286112929375;0.9998611631535712
42.418037;1.096558741384477;0.8332075926495678;0.7597752985238023;-1.0605519981101006;-0.9672172329017968;1.0734900421967182;9.999887042246666;0.7872541389539875;0.9480152681389473;1.055438622922174;0.9999262416063772;1.2323273587293122;0.9998610850820415
42.428037;1.096551896110575;0.833207157337289;0.7597787031704402;-1.0606801870268665;-0.9673403108931704;1.0734794455139482;9.999873014996702;0.7872623946546159;0.9481378368688719;1.0554377660053071;0.9999257406000589;1.2324252694565583;0.9998610328857441
42.438037;1.0965450629867455;0.833206679354739;0.7597821544250635;-1.060808374192492;-0.9674633888898987;1.0734698276075418;9.999857987301706;0.7872716115456913;0.9482613963444904;1.0554368818854676;0.9999253362120307;1.2325245226791466;0.9998610087906012
42.448037;1.0965382400552104;0.8332048958436875;0.7597845015551941;-1.060935385994344;-0.9675853965463319;1.0734591911283262;9.999841959627092;0.7872797860890073;0.9483839430748473;1.0554359725719107;0.9999250258454262;1.232622305332067;0.9998610139412486
42.458037;1.0965324258000801;0.8332050518799549;0.7597880137075395;-1.0610645641246825;-0.9677084995316981;1.073448538034379;9.999824933985886;0.7872879152688088;0.9485064741374346;1.0554350410498496;0.9999248060323691;1.2327200297635723;0.9998610491964172
42.468037;1.0965256212120857;0.833204390320913;0.7597915646484525;-1.061191528658389;-0.9678304671619976;1.0734388697724793;9.999806927277374;0.7872959967414979;0.9486289869395546;1.05543409085135;0.999924672231006;1.2328177006706547;0.9998611151881425
42.478037;1.0965188254676166;0.8332037208815712;0.7597952032945974;-1.06131970894738;-0.9679535451897945;1.0734281883069317;9.999787981580859;0.7873040293209009;0.9487514790612414;1.0554331252692604;0.9999246189489324;1.2329153233775654;0.999861212286272
42.488037;1.0965130378494907;0.8332036788448158;0.7597988175204473;-1.0614476648261575;-0.9680755378120534;1.0734174956838662;9.999768160017059;0.7873130126578997;0.9488729485269326;1.0554321466019594;0.9999246402174364;1.2330127726526834;0.9998613410815942
42.498037;1.0965062593052473;0.8332028590835839;0.7598025101368147;-1.061574624257398;-0.9681975054674472;1.0734077929454902;9.999747535618242;0.7873209467166488;0.9489953941157133;1.0554311557119833;0.9999247298998831;1.2331103162788868;0.9998615020967584
42.508037;1.096499487287814;0.8332019873058397;0.7598062494050888;-1.0617015819509954;-0.9683194731308293;1.0733970805060855;9.999726183470546;0.7873288320018333;0.9491168154317188;1.0554301519299143;0.9999248817958709;1.2332070588889346;0.9998616948550423
42.518037;1.096493716882623;0.8332017467669895;0.7598099656892864;-1.0618283156406705;-0.9684403553897274;1.0733863593269566;9.999704173818241;0.787336669510883;0.9492382128073856;1.0554291335476895;0.9999250898391184;1.2333037754242673;0.9998619175879255
42.528037;1.0964869434822946;0.8332007797808247;0.7598138066179032;-1.061955269993569;-0.9685623230695629;1.0733766313084143;9.999681570228667;0.7873444599201644;0.9493595871268802;1.0554280987492222;0.9999253485609848;1.2334004720760305;0.9998621678617289
42.538037;1.0964811597508026;0.8332004503422941;0.7598176322873451;-1.0620820006033107;-0.9686832053460624;1.073365899011656;9.99965843643655;0.7873522032589991;0.9494809400615292;1.055427046085757;0.9999256533563705;1.233497156285705;0.9998624433674655
42.548037;1.09647436189988;0.8331993546829795;0.759821549154549;-1.0622077341776555;-0.9688040626532768;1.0733561655579542;9.99963484381651;0.7873598992928557;0.9496022747177706;1.0554259749039274;0.9999260001078859;1.2335938361498442;0.9998627416963289
42.558037;1.096467544729443;0.8331982169877413;0.7598255270175942;-1.0623334660362007;-0.9689249199685537;1.0733454345912656;9.999610875613216;0.7873675475536671;0.9497225953015477;1.0554248866027864;0.9999263846454081;1.2336897496771204;0.9998630592310968
42.568037;1.0964617021390362;0.833197760802328;0.7598295348225153;-1.0624601919827474;-0.9690458022716509;1.073335709732581;9.999586628832335;0.7873751468806737;0.9498439057571276;1.0554237851854755;0.9999268024097756;1.2337864436257209;0.9998633907918367
42.578037;1.0964548287311158;0.8331965363514955;0.7598336363872273;-1.0625859205322485;-0.9691666596056892;1.073324994323352;9.99956221380455;0.7873836953724876;0.9499642089861249;1.0554226755508778;0.9999272484924143;1.233883022363394;0.9998637308194328
42.588037;1.0964489162036417;0.8331959915018573;0.7598377672546682;-1.0627126434131544;-0.9692875419299793;1.073314292177825;9.999537753526312;0.7873911911226289;0.9500845068426799;1.0554215613492979;0.9999277180727774;1.233978984580368;0.9998640747732244
42.598037;1.0964419592472103;0.8331946314348476;0.7598419487891522;-1.0628371512497665;-0.969407288895566;1.0733046076453647;9.999513378778069;0.787398633148134;0.9502048004059227;1.0554204446712199;0.999928206806552;1.2340749729886635;0.9998644192241039
42.608037;1.096434951152598;0.8331932663467944;0.7598462252758394;-1.0629628747891293;-0.969528146259808;1.0732939440921245;9.999489213978777;0.7874060218330791;0.9503250904298568;1.0554193270081225;0.9999287109745131;1.234170991468338;0.9998647611245132
42.618037;1.0964288853632604;0.8331925323363721;0.7598504803201674;-1.0630883756342702;-0.9696479182246935;1.073284302824675;9.99946536441476;0.7874133587583275;0.9504453774748614;1.0554182103043699;0.9999292271600327;1.2342670426615279;0.9998650976155847
42.628037;1.0964217568306056;0.8331898084804046;0.7598537033361371;-1.06321292240603;-0.9697677052625531;1.073274683656584;9.999441915010102;0.7874206464194274;0.9505646618674157;1.0554170978080146;0.9999297516933496;1.234362357392837;0.9998654265699869
42.638037;1.096415558108126;0.8331889816022705;0.7598580477999977;-1.063338420228344;-0.9698874772418468;1.073264085911399;9.999418935918898;0.7874278881840328;0.950684944045359;1.055415994511973;0.9999302806100119;1.2344584752218224;0.9998657469748921
42.648037;1.0964082862723301;0.8331873893595612;0.7598624638382778;-1.0634629198348082;-0.9700072242434458;1.0732545089035803;9.999396490103901;0.7874350882592566;0.9508042247274212;1.0554149070483307;0.9999308097341337;1.234553853772083;0.9998660586645629
42.658037;1.0964019387660042;0.8331864843856225;0.7598668845567573;-1.0635884146398475;-0.9701269962309723;1.0732439523444008;9.999374643138436;0.787442251491176;0.9509235045115493;1.0554138426837245;0.9999313346763269;1.2346492593020642;0.9998663619944212
42.668037;1.096394518172261;0.8331848201593323;0.7598713703175259;-1.0637129109910577;-0.9702467432374864;1.073234416569477;9.999353469191778;0.7874493828097947;0.9510427834385519;1.0554128077975022;0.9999318511686648;1.2347446862436424;0.9998666577075831
42.678037;1.0963880255305078;0.8331838032462697;0.7598758131130853;-1.0638371854335844;-0.9703654048394386;1.0732239019096184;9.999333046897922;0.7874564864035022;0.9511620609363698;1.0554118074000305;0.9999323552904045;1.2348401281522965;0.9998669466100885
42.688037;1.09638046413681;0.833182030200159;0.7598803114728953;-1.0639604611988718;-0.9704840414573361;1.0732144077604195;9.99931345137114;0.7874635652126234;0.9512813361762877;1.055410845661412;0.9999328434293027;1.2349355783614846;0.9998672293444976
42.698037;1.0963738340995475;0.8331809958972726;0.759884834746228;-1.0640859499914395;-0.9706038134480952;1.0732039320796334;9.999294747927422;0.7874706209343777;0.9513996084301235;1.0554099259639558;0.9999333123539894;1.2350302596814258;0.9998675066507954
42.708037;1.0963661382095473;0.8331791658931718;0.7598893584617205;-1.0642092225270052;-0.9707224500639413;1.0731944712759738;9.99927699208367;0.787477654298944;0.9515188771046724;1.055409050697882;0.9999337593064093;1.23512570617404;0.9998677796220997
42.718037;1.0963593773799092;0.8331780352594081;0.759893850988156;-1.0643334909949302;-0.9708411116644616;1.0731850202559925;9.999260240279034;0.7874846655174674;0.9516371419239925;1.055408221743476;0.9999341820333169;1.235220371314655;0.9998680493687825
42.728037;1.0963515561067958;0.8331761569366058;0.7598983708358007;-1.0644567603103139;-0.9709597482786236;1.073174572578991;9.99924455745613;0.7874916548779122;0.951755403450519;1.0554074411644832;0.9999345788941745;1.235315020953099;0.9998683163196035
42.738037;1.0963446774519288;0.8331749380994219;0.7599028122179793;-1.0645798084914937;-0.9710772994895067;1.073165121069386;9.999230011776266;0.7874986229715984;0.9518736632741482;1.0554067115132895;0.9999349490830783;1.2354096511771424;0.9998685799177146
42.748037;1.0963367479769983;0.8331730209085507;0.7599073195276366;-1.0647030745965933;-0.9711959361026817;1.0731556583927344;9.999216667872483;0.7875055701874998;0.9519919237589559;1.0554060359190742;0.9999352926053692;1.235504258249937;0.9998688389028314
42.758037;1.0963297712804172;0.8331718148756116;0.759911789974959;-1.0648273371102608;-0.9713145977032482;1.0731451767259987;9.999204582349508;0.7875114962274228;0.9521101877494168;1.055405417887702;0.9999356097325689;1.235598202115395;0.9998690917633736
42.768037;1.0963217520767623;0.833169832088748;0.7599162484889787;-1.0649493827147847;-0.97143212392807;1.0731356673173162;9.999193797017135;0.7875184001178993;0.9522274580052966;1.055404860704994;0.9999359006430877;1.2356919863405456;0.9998693371571541
42.778037;1.0963146914723536;0.833168570426707;0.7599206727176011;-1.065072424978841;-0.9715496751428544;1.0731261211098808;9.999184334624795;0.7875252802460884;0.9523457364714052;1.0554043671471478;0.9999361658955753;1.2357865167593227;0.999869574055849
42.788037;1.0963065932065024;0.8331665861699076;0.7599251286277924;-1.0651944673951874;-0.9716672013723613;1.0731155298494317;9.99917619975824;0.7875321344631478;0.9524630243544963;1.0554039396545358;0.999936407254828;1.2358802562075222;0.999869801495165
42.798037;1.0962994581675174;0.8331653334920267;0.7599295542077683;-1.065317506705311;-0.9717847525952575;1.0731058863047747;9.999169383710594;0.7875389606740485;0.9525803228919903;1.0554035803673545;0.9999366278917613;1.2359739811576131;0.9998700182332348
42.808037;1.0962922877283423;0.8331628756185342;0.7599328718633869;-1.0654405885019766;-0.9719023438755168;1.0730961834379213;9.999163873625323;0.787545757555902;0.9526976336186663;1.0554032913077678;0.9999368314946497;1.236067698239953;0.9998702225556962
42.818037;1.096284081429017;0.8331609274199802;0.7599373345717804;-1.0655626261904576;-0.9720198701229361;1.0730864138299077;9.999159657821814;0.7875525247497618;0.9528149583492334;1.055403074871213;0.9999370212726784;1.2361614133539855;0.9998704126713869
42.828037;1.096276836163705;0.8331596813057365;0.7599417283888918;-1.065684443884051;-0.9721363109808387;1.0730755703192294;9.999156723004024;0.7875592623863299;0.9529322996458763;1.0554029338769852;0.9999371998215184;1.236255131090517;0.9998705878852778
42.838037;1.096268552240712;0.8331577799502567;0.7599461979042778;-1.0658064783885721;-0.9722538372482324;1.0730656468798485;9.999155050662866;0.7875659706182144;0.953049661066528;1.0554028708999517;0.9999373694948182;1.236348855618902;0.9998707496503494
42.848037;1.0962612283653823;0.8331565868156575;0.7599505994746587;-1.0659282931478729;-0.9723702781303208;1.073055638932651;9.999154616049866;0.7875716496033143;0.9531660466472585;1.0554028875722046;0.9999375330014498;1.2364411837624525;0.999870901749643
42.858037;1.0962538652978753;0.833155422269037;0.7599550056470731;-1.0660501065024623;-0.9724867190268537;1.0730455434075652;9.999155392695432;0.7875782993771306;0.9532824602376835;1.0554029849558046;0.9999376935169909;1.2365341658073188;0.9998710496817111
42.868037;1.0962454639925192;0.8331536060039367;0.7599594899131196;-1.0661721362971492;-0.9726042453356142;1.073034358139592;9.999157360945638;0.7875849196356357;0.9533989050782231;1.0554031647573088;0.9999378533979829;1.2366271713034136;0.9998711994871043
42.878037;1.096238024589324;0.8331524552767298;0.7599638710207814;-1.0662927295145728;-0.9727195758748568;1.0730240810898848;9.999160509606002;0.7875915096641248;0.9535163835402009;1.0554034295751349;0.9999380130149368;1.2367209783055264;0.9998713569934928
42.888037;1.0962305500331404;0.8331513769889128;0.7599683048370426;-1.06641453854086;-0.9728360168206207;1.073013710960792;9.999164832028738;0.7875980680271167;0.9536318971583131;1.0554037820806885;0.9999381712123451;1.2368132800610823;0.9998715280446783
42.898037;1.096222043201894;0.8331496019966084;0.7599727869782785;-1.0665353464465526;-0.9729524327914868;1.0730032482474676;9.99917032120103;0.7876045923602181;0.9537484469838843;1.055404224425737;0.9999383260478452;1.2369063946994834;0.9998717184435285
42.908037;1.096214505123246;0.8331485785573869;0.7599772569914198;-1.0666571525508657;-0.9730688737756661;1.0729926945991346;9.999176960348217;0.787610079875333;0.9538650338620713;1.0554047579340633;0.9999384750981722;1.2369989189561483;0.9998719332936292
42.918037;1.0962059400556639;0.8331468575972215;0.7599817824093683;-1.0667779573016722;-0.9731852897867046;1.0729820513571873;9.999184718620091;0.7876165282729688;0.9539806583160487;1.0554053832454064;0.9999386160465648;1.237091359358384;0.9998721771558624
42.928037;1.0961983498577312;0.8331458444629052;0.7599862623235069;-1.0668985433143827;-0.9733006204254347;1.0729703193299138;9.99919355866493;0.7876229361924697;0.9540973201183527;1.0554061007508142;0.9999387469651584;1.23718462567621;0.9998724548604828
42.938037;1.0961907373976714;0.8331449030842208;0.7599908115882104;-1.0670203451009155;-0.973417061476556;1.0729594992717915;9.999203442909616;0.7876293030175184;0.9542130180602615;1.0554069103168828;0.9999388659852119;1.2372771800354243;0.9998727714510781
42.948037;1.0961831034646399;0.8331439465979732;0.759995352747939;-1.067140928327786;-0.9735323921628467;1.0729485918198707;9.999214334032411;0.7876356288728921;0.9543287502635849;1.0554078108297666;0.9999389714401654;1.237369798482133;0.9998731315692732
42.958037;1.0961744487163967;0.8331422956882671;0.7599999602477101;-1.0672605097506853;-0.9736476978775017;1.0729375971264241;9.999226197284587;0.7876409148016764;0.9544445146140356;1.0554088005022029;0.9999390626588395;1.2374618495443668;0.9998735394450979
42.968037;1.0961667718722743;0.8331413566722383;0.7600045321207928;-1.0673798729408532;-0.9737619182241685;1.0729265145485234;9.999239003612606;0.7876471620007761;0.9545593090864263;1.0554098776541052;0.9999391402931108;1.2375538396883978;0.9998739988905002
42.978037;1.0961590742316583;0.8331417110921953;0.7600102933870231;-1.0675004079848653;-0.9738772089303824;1.0729153428517966;9.999252730473629;0.7876533707032705;0.9546751322322119;1.055411041235239;0.9999392056030186;1.23764667952864;0.9998745126732053
42.988037;1.096150358600356;0.833138939968375;0.760013907997016;-1.0676200286904223;-0.9739925547746059;1.072904081353701;9.999267360713345;0.7876595407170115;0.9547909835039992;1.0554122905274266;0.9999392595659274;1.237739602177889;0.9998750822825199
42.998037;1.0961426277035302;0.8331381003286568;0.760018606193897;-1.0677393876244656;-0.9741067751978494;1.0728927307635208;9.999282876234044;0.7876646731777853;0.954905862934221;1.0554136241854626;0.9999393026602799;1.2378312042212873;0.9998757084390306
43.008037;1.0961348871818895;0.833137295075941;0.7600233521962947;-1.067858745183238;-0.9742209956464462;1.0728812925341475;9.99929924734479;0.7876707713000892;0.9550207706599575;1.055415039160824;0.9999393349379492;1.2379235327056848;0.9998763913409454
43.018037;1.0961271417906684;0.833136569299246;0.7600281879572316;-1.0679793184754396;-0.9743363265085834;1.0728697679024584;9.999316426211355;0.7876768399436322;0.955135706780097;1.0554165298706684;0.999939356144499;1.2380159515013671;0.9998771304421833
43.028037;1.0961183962209982;0.8331351126163145;0.7600330673583295;-1.0680976720609858;-0.974450522006168;1.0728581577394845;9.999334348234354;0.7876818851223849;0.9552506711153154;1.0554180877883583;0.9999393660333251;1.2381078221783297;0.9998779242934237
43.038037;1.096110652916034;0.8331344194843179;0.760037968756943;-1.0682170253786984;-0.9745647425245998;1.0728464626407719;9.999352938248714;0.7876879134453003;0.9553656629145982;1.0554197015862925;0.9999393643571141;1.2382004140271348;0.9998787708568972
43.048037;1.096102917301335;0.8331337215301604;0.7600428869711385;-1.068335160238274;-0.9746778526743407;1.0728346830847975;9.999372119936112;0.7876939311047242;0.9554806811434555;1.0554213579772072;0.999939350471667;1.2382930873258589;0.9998796685852468
43.058037;1.0960951963603636;0.8331331046422961;0.7600479052600503;-1.0684545108201213;-0.9747920732310209;1.0728228199219472;9.999391824287795;0.7876989429320811;0.9555947248841684;1.0554230426383673;0.9999393233526506;1.2383844301543283;0.9998806173853082
43.068037;1.0960864994147683;0.8331317973863869;0.7600530187060854;-1.068572858355494;-0.9749062688026906;1.072810874761494;9.999411989037933;0.7877049522794055;0.9557087930777496;1.0554247406481219;0.9999392822206641;1.2384764812163944;0.9998816184471757
43.078037;1.0960788340507353;0.8331312018663929;0.7600581252500916;-1.0686909890154537;-0.9750193789998839;1.0727988500041397;9.999432552316476;0.7877109619375476;0.9558238840947731;1.0554264371912485;0.9999392270059023;1.238569370153753;0.9998826733672741
43.088037;1.0960712094824825;0.8331306356040253;0.7600632977943939;-1.0688091183175363;-0.9751324892088177;1.0727867489960166;9.99945344852114;0.7877159753251999;0.955937995805901;1.0554281188508263;0.9999391582085051;1.2386609109799507;0.9998837829834634
43.098037;1.096063634271495;0.833130141894598;0.7600685766602705;-1.0689284633137512;-0.9752467098162553;1.0727745767086079;9.999474606455083;0.7877219965453099;0.9560521260109592;1.0554297745085126;0.9999390767140213;1.2387531405921142;0.999884946492677
43.108037;1.096056116873502;0.8331296336453597;0.7600738822360246;-1.0690465898929526;-0.975359820042749;1.0727623399154793;9.999495951676478;0.7877280292750605;0.9561662728301071;1.055431395409506;0.9999389838762202;1.238845416391802;0.9998861619477349
43.118037;1.0960476654221736;0.8331283879843194;0.7600792472341616;-1.0691624958328478;-0.9754717948838743;1.0727500457231578;9.99951741457885;0.7877330760732075;0.9562794347189754;1.0554329747729068;0.9999388814857438;1.238936323757128;0.9998874271677836
43.128037;1.0960402842545083;0.8331279430859164;0.7600846880830757;-1.0692806195887463;-0.9755849051220008;1.0727376998573204;9.99953893771538;0.7877391388007756;0.9563936101456368;1.0554345071873164;0.9999387712746154;1.2390286704844709;0.999888739352568
43.138037;1.0960329776341562;0.8331275306304052;0.7600901969752633;-1.0693987419860147;-0.9756980153649177;1.0727253063099436;9.999560477406142;0.7877452193096345;0.9565067974924486;1.0554359883365458;0.9999386541057377;1.2391202688772223;0.9998900945264417
43.148037;1.0960257478104105;0.8331271487143616;0.7600957735041498;-1.0695168630247336;-0.9758111256118254;1.0727128677744646;9.999582001104022;0.7877503199222529;0.9566199953316317;1.0554374155661401;0.999938529604894;1.2392112463805438;0.9998914883269516
43.158037;1.096018596990392;0.8331267501531885;0.7601013763230956;-1.0696337656941366;-0.975923125473032;1.0727003863666458;9.999603483960387;0.787756443745133;0.9567342027861507;1.0554387886718226;0.9999383965644807;1.2393036373423523;0.9998929172266843
43.168037;1.0960115280508833;0.8331263753985033;0.7601070434472461;-1.0697506670192645;-0.9760351253361054;1.0726878646959126;9.999624904427442;0.7877615942088139;0.9568474199316115;1.0554401100972646;0.9999382535244181;1.2393946177214743;0.9998943788066318
43.178037;1.096004543676581;0.8331248046801056;0.7601116625944173;-1.0698676109065077;-0.9761471652590155;1.0726753067826462;9.99964623679738;0.7877677737581759;0.9569596481228836;1.0554413842873955;0.9999380988517403;1.239485450257773;0.9998958711712336
43.188037;1.0959966460591577;0.8331237894890284;0.7601175258705648;-1.0699847235047104;-0.9762602505042043;1.0726637182637073;9.999667443760892;0.7877739829859055;0.957072890050493;1.0554426164131951;0.9999379302608523;1.239577035380801;0.9998973926278253
43.198037;1.095989834421055;0.8331234282810521;0.7601233387039942;-1.0701004037008253;-0.9763711399743282;1.072651105612095;9.999688475897942;0.7877792209606588;0.9571861494621159;1.0554438113179379;0.9999377443240532;1.239667958551782;0.9998989417490969
43.208037;1.0959831092902825;0.8331231257917332;0.7601292540320886;-1.0702172995477017;-0.9764831398280301;1.0726384749672242;9.999709280435148;0.7877854859776136;0.9572984306630636;1.0554449730558768;0.9999375365101605;1.2397587129420042;0.9999005172099676
43.218037;1.095976470155602;0.833122834415;0.7601352320011122;-1.0703341940572257;-0.976595139674862;1.0726258316781216;9.999729811836326;0.7877907759420741;0.9574117380629749;1.055446104623386;0.9999373020768214;1.2398495671494223;0.9999021178186736
43.228037;1.0959699166268193;0.8331225497113885;0.7601412715644381;-1.0704510872312418;-0.9767071395134767;1.0726131804971;9.99975003585532;0.7877970884479111;0.9575240756727993;1.0554472080950403;0.9999370373811711;1.2399402428930326;0.9999037428457036
43.238037;1.0959634485367022;0.8331222232915604;0.7601473299470632;-1.0705667621148156;-0.976818028954189;1.0726005257202613;9.999769928489824;0.7878024209728848;0.9576364465255522;1.0554482850529303;0.9999367403165609;1.2400302364988312;0.9999053916482795
43.248037;1.0959570649326655;0.8331218945237465;0.7601534430374394;-1.0706824356796336;-0.9769289183850051;1.0725888713060447;9.999789477680102;0.7878087716080119;0.9577488526401365;1.0554493363576436;0.9999364099091834;1.2401208135868838;0.9999070624573083
43.258037;1.0959507630032301;0.8331215587034542;0.7601596061360228;-1.0707981079274982;-0.977039807805462;1.0725762213630323;9.99980868371143;0.787814139740703;0.9578602956606985;1.0554503617029043;0.9999360462116488;1.240209926716461;0.999908751765833
43.268037;1.0959445382127195;0.8331212552357506;0.7601658549725011;-1.0709149957970079;-0.9771518076038717;1.0725635804833107;9.999827545689103;0.7878205255192866;0.957972777376707;1.0554513599444235;0.9999356501756334;1.2403003871526814;0.9999104552031922
43.278037;1.095938385471116;0.83312084818821;0.7601720653400635;-1.0710294484800842;-0.977261586613753;1.0725509528873591;9.99984604728489;0.7878259287021443;0.958084299717996;1.0554523297164355;0.9999352229281745;1.2403893764197693;0.9999121689978865
43.288037;1.0959323001713965;0.8331204652627042;0.7601783532066388;-1.0711451167886032;-0.9773724760003081;1.072539341028047;9.999864161105299;0.7878323484880375;0.9581968645787795;1.0554532697912415;0.9999347651537555;1.2404797063059487;0.9999138907571075
43.298037;1.095926278489057;0.8331200592561889;0.7601846740678195;-1.0712607837877304;-0.9774833653740317;1.0725267452736622;9.999881858893232;0.7878377841748162;0.9583084737418501;1.0554541790588445;0.9999342769205624;1.2405685585861557;0.9999156190909344
43.308037;1.0959193184248344;0.8331189037258692;0.7601910556989504;-1.0713754451102435;-0.9775942297234068;1.0725141645134133;9.999899114225256;0.7878442354537774;0.9584201286995602;1.055455055646856;0.9999337574666198;1.2406579729642044;0.9999173526494204
43.318037;1.0959134180443655;0.8331184029978791;0.7601973890465108;-1.0714898924820382;-0.9777040086811651;1.0725015968428768;9.999915901521627;0.7878497021326609;0.9585318301229774;1.055455895852959;0.9999332050189061;1.2407466766444126;0.9999190894454153
43.328037;1.0959075791154882;0.8331178763164226;0.7602037406031108;-1.0716043385622112;-0.9778137876253793;1.072490040589662;9.999932192055427;0.7878561838126684;0.9586435774911094;1.055456694355624;0.9999326170658136;1.2408359374076487;0.9999208265936916
43.338037;1.0959018021890914;0.8331173671772033;0.7602101437631945;-1.0717200002407894;-0.9779246769445507;1.0724774955977796;9.999947947318338;0.7878616798794362;0.9587553695247872;1.0554574451717864;0.9999319910361839;1.240924484552638;0.9999225606465442
43.348037;1.0958960850889474;0.8331167874266352;0.760216511705177;-1.071834443734016;-0.9780344558611327;1.0724649637788317;9.999963114125114;0.7878681897824391;0.9588662046721402;1.0554581423429368;0.99993132503128;1.2410128166216947;0.9999242887433235
43.358037;1.0958904230276998;0.8331161818973843;0.7602228783767854;-1.0719488859374446;-0.978144234763097;1.0724534483545038;9.999977629005636;0.7878737132858293;0.9589780807065883;1.0554587806447113;0.9999306179003352;1.2411012116964986;0.9999260092798722
43.368037;1.0958848095139087;0.8331143366630848;0.7602281279415692;-1.0720633707559337;-0.9782540537131607;1.0724409524343286;9.999991432525889;0.7878802503474953;0.9590889941496876;1.0554593557734842;0.9999298684812206;1.2411893966326841;0.9999277213705234
43.378037;1.0958792366045451;0.8331136900896391;0.7602344763993727;-1.0721778103770878;-0.978363832583322;1.0724284781727715;10.00000447778513;0.787885800558917;0.9591999405024433;1.0554598636138213;0.9999290747624751;1.2412768762023074;0.9999294245505079
43.388037;1.0958736953315895;0.8331130309872428;0.7602408095145125;-1.0722922487047564;-0.9784736114366631;1.0724170269639173;10.00001672807712;0.7878923627584226;0.9593109150208152;1.055460299929275;0.999928233684804;1.2413649218059162;0.9999311191012425
43.398037;1.0958691756571441;0.8331130463698394;0.7602470524136071;-1.0724064742470565;-0.9785823048995441;1.0724046001757601;10.000028156468856;0.7878979355823623;0.9594219131048776;1.0554606609111954;0.999927342230438;1.241452266338601;0.9999328058770648
43.408037;1.0958636690120689;0.8331123819129086;0.7602533482073085;-1.0725209100986905;-0.9786920837209587;1.0723921998365096;10.000038750073735;0.7879035183272122;0.959532930116787;1.0554609438551321;0.9999263993742649;1.2415395468690988;0.9999344855801869
43.418037;1.0958581639759728;0.8331116805096672;0.7602595840315979;-1.0726341278141964;-0.9788007521387869;1.0723808286949816;10.000048512002936;0.7879101109903526;0.9596429612154989;1.0554611476822204;0.9999254068760838;1.2416266271461847;0.9999361582256446
43.428037;1.0958526490503238;0.8331109910083734;0.7602657999967135;-1.0727473442413513;-0.9789094205421737;1.0723684895363919;10.000057460170787;0.7879157136911025;0.9597540011775342;1.0554612730987967;0.9999243679854409;1.2417137856314955;0.9999378230386297
43.438037;1.0958471130975385;0.833110317217316;0.7602719964821587;-1.0728605593779723;-0.9790180889314444;1.0723571849315854;10.000065627155356;0.7879223260438092;0.9598640442679878;1.0554613224826295;0.9999232858340799;1.241800748517244;0.9999394786213514
43.448037;1.0958415466020937;0.8331096626130708;0.7602781737373825;-1.072973773221836;-0.9791267573066269;1.072344917914916;10.000073056825263;0.7879279471526506;0.9599740846705226;1.0554612994952306;0.9999221633884624;1.2418870238226003;0.9999411231944895
