time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.458037;1.09583594242456;0.8331090312628868;0.7602843314752501;-1.0730869857706349;-0.9792354256673809;1.0723326924995307;10.000079789631773;0.7879335766033315;0.9600841168754604;1.0554612080743095;0.999921004265844;1.2419732510005248;0.9999427547134686
43.468037;1.0958302960620574;0.8331083841510524;0.7602904290188864;-1.073198980218824;-0.9793429836245031;1.0723215136392186;10.000085848034267;0.7879402150391716;0.960194135415425;1.0554610515840925;0.9999198128491388;1.242060068999475;0.9999443708005472
43.478037;1.0958246050486884;0.8331078142500721;0.760296546248071;-1.0733121901777278;-0.9794516519541053;1.0723093868265698;10.000091237380301;0.7879458634585412;0.9603041346386615;1.055460832959078;0.9999185937294747;1.2421462136104835;0.9999459686257978
43.488037;1.0958188678515386;0.8331072389545646;0.7603026032977687;-1.073424182045531;-0.9795592098783136;1.0722983171734863;10.000095952106001;0.7879515225195172;0.9604131090255446;1.0554605551378184;0.9999173513388483;1.2422315516890627;0.9999475448811906
43.498037;1.0958130836826339;0.8331067075949455;0.7603086404623024;-1.0735361726240662;-0.9796667677849985;1.0722863085526435;10.000099978479247;0.7879581926160479;0.9605230537743488;1.0554602209636799;0.9999160901152037;1.242318269830978;0.9999490959925716
43.508037;1.0958072529410372;0.8331062256346579;0.760314657602917;-1.0736481619123406;-0.9797743256737736;1.072275363852102;10.000103303692443;0.7879638740363262;0.9606319653620109;1.0554598329040752;0.9999148149800642;1.242403559331507;0.9999506184687333
43.518037;1.0958013769029895;0.8331057982615409;0.7603206543358721;-1.0737601499097789;-0.9798818835444338;1.072263485716169;10.000105928137117;0.7879695667191443;0.9607418416844503;1.0554593931428142;0.9999135315983081;1.2424896063070903;0.9999521089203991
43.528037;1.09579645609574;0.8331061545081122;0.7603265978604579;-1.0738731433846918;-0.9799894664169031;1.0722526765553964;10.000107867617384;0.7879762700659252;0.9608506814812516;1.0554589036930442;0.9999122462355827;1.2425755035933679;0.9999535641838477
43.538037;1.0957904924501733;0.8331058488376852;0.7603325518395637;-1.0739851289061249;-0.9800970242520245;1.0722409387073724;10.000109149201077;0.787981983139341;0.9609594835896241;1.0554583664113748;0.9999109654203073;1.2426607602408106;0.9999549820072027
43.548037;1.095784486029583;0.8331056078563814;0.7603384828890739;-1.074097113133769;-0.9802045820694368;1.0722302752501744;10.00010980679848;0.7879877046338732;0.961068246644848;1.0554577831831535;0.9999096952439721;1.2427460138623467;0.9999563606762628
43.558037;1.0957784380900173;0.8331041722604777;0.7603432396334041;-1.074207923226868;-0.9803110695482721;1.0722186899801938;10.000109873150203;0.7879944322909359;0.9611759690261273;1.0554571559427888;0.9999084402858279;1.2428311279042532;0.9999576973991283
43.568037;1.0957723497724885;0.833104064230177;0.7603491230654587;-1.0743199048676448;-0.9804186273295898;1.072208186540236;10.000109372462134;0.7880001625529562;0.961284648838873;1.055456486493893;0.9999072029141879;1.2429163823566778;0.9999589880866135
43.578037;1.0957662216811581;0.8331039795686593;0.7603549437928594;-1.0744306684771017;-0.9805250747034178;1.07219776797504;10.000108321165435;0.788005890943801;0.9613922840727397;1.0554557764148496;0.9999059838614831;1.2430008647312674;0.9999602285535213
43.588037;1.0957600542556643;0.833103962114063;0.7603607432933521;-1.0745414307973735;-0.9806315220575317;1.0721864364456775;10.000106731582893;0.7880116127552453;0.9615008729260359;1.0554550271255498;0.9999047836537809;1.2430861214471047;0.9999614150796795
43.598037;1.095754846981654;0.8331047360152193;0.7603664901431565;-1.0746531993449986;-0.9807379944140586;1.0721761927573425;10.00010461011033;0.7880183237397995;0.9616084140721511;1.0554542402192262;0.9999036032102496;1.2431712396480197;0.9999625445414936
43.608037;1.0957486003558063;0.833104851717529;0.7603722489389718;-1.0747639591864453;-0.980844441727995;1.0721650364225301;10.000101955225606;0.788024020591212;0.9617159065552644;1.0554534176479653;0.9999024435177997;1.2432557249286575;0.9999636148830908
43.618037;1.0957423119150063;0.8331050325758007;0.7603779869739087;-1.07487471773144;-0.9809508890222456;1.0721549662008376;10.000098762965175;0.7880297009074986;0.9618233493086245;1.0554525612727188;0.9999013055365295;1.2433402113723675;0.9999646254001268
43.628037;1.0957359793307182;0.8331052768364902;0.7603837034213177;-1.074985474977407;-0.9810573362981655;1.0721439804722905;10.000095031980456;0.788035362904226;0.9619307406832709;1.0554516723987992;0.9999001901020774;1.243424699671507;0.9999655765040085
43.638037;1.0957296004940662;0.8331055384671651;0.7603893567524677;-1.0750950142296978;-0.9811626731690986;1.0721340779398734;10.000090760893574;0.7880420052121991;0.9620370783214375;1.0554507520249883;0.9998990975890774;1.2435090504515458;0.9999664696253601
43.648037;1.0957241738535015;0.8331066279863741;0.7603949931790253;-1.0752067769285467;-0.9812691454381359;1.0721242589926734;10.000085944181215;0.788047626476465;0.9621443594072343;1.055449801045984;0.9998980281182995;1.2435935424662585;0.999967307273813
43.658037;1.0957177018665023;0.8331070076492093;0.760400596234437;-1.0753163136979447;-0.9813744822811342;1.07211352629172;10.00008057146055;0.7880532246806401;0.9622505810077273;1.0554488197052576;0.99989698211926;1.2436772606652726;0.9999680921310937
43.668037;1.095711187256141;0.8331074452953012;0.760406173450395;-1.0754258491744655;-0.9814798191119016;1.072103883570168;10.000074627750898;0.7880587966106533;0.9623577404078022;1.0554478071526112;0.999895960237428;1.2437617512600996;0.9999688260258456
43.678037;1.0957046349898005;0.8331079404973168;0.7604117245792312;-1.0755353833573527;-0.9815851559313307;1.072094333666195;10.000068096782359;0.7880643377577095;0.9624638356096282;1.0554467615046146;0.9998949628404464;1.2438454668355614;0.9999695105919735
43.688037;1.0956990498218517;0.8331092173234406;0.7604172166260484;-1.0756459247194834;-0.9816905177664272;1.0720838774950565;10.0000609720666;0.7880708429093138;0.9625698657647845;1.0554456801494463;0.9998939899361206;1.2439298145168287;0.9999701484179172
43.698037;1.095692437883867;0.8331098266194958;0.7604227129432767;-1.0757554564191623;-0.9817958545659552;1.072074514627495;10.000053265640288;0.7880763072620669;0.9626758312312699;1.055444560408996;0.9998930414013468;1.2440135269401966;0.9999707431161053
43.708037;1.0956858027361778;0.8331104932405862;0.7604281798323288;-1.075864986823274;-0.9819011913565101;1.0720652446125263;10.000045002806226;0.7880817271100847;0.9627807333774295;1.0554433999701887;0.999892117326017;1.2440964633475562;0.9999712988274209
43.718037;1.0956791485414823;0.8331112183174992;0.7604336164461782;-1.0759745159308869;-0.9820065281387996;1.0720550676200928;10.000036212116077;0.7880870996676699;0.9628865743633257;1.0554421968182874;0.9998912184106681;1.2441801706786257;0.9999718193226736
43.728037;1.0956734787101514;0.8331126835221255;0.7604389500287049;-1.0760838360012694;-0.9821107795530453;1.0720459835968974;10.000026920182455;0.7880924226649481;0.9629913569650478;1.0554409495486075;0.9998903461113366;1.2442631011442282;0.9999723068219493
43.738037;1.0956667974818868;0.8331135279232211;0.7604443251666595;-1.0761933626260705;-0.9822161163214204;1.0720369912177847;10.000017146347394;0.7880976942643498;0.9630970842789595;1.0554396582650947;0.9998895021080283;1.2443468023866053;0.9999727615287383
43.748037;1.0956601052139603;0.8331143876774089;0.7604496294919212;-1.0763016713304434;-0.9823203426953043;1.0720280886062659;10.000006899261077;0.7881039131703316;0.9632017593721032;1.05543832519212;0.9998886872580316;1.2444303598717907;0.9999731820402129
43.758037;1.095653401508799;0.8331140898354762;0.7604537931043297;-1.0764100226554951;-0.9824246091352912;1.0720182748570026;9.99999618354367;0.7881090786076358;0.9633063853277858;1.0554369542221944;0.9998879015275441;1.2445132812540662;0.9999735660686455
43.768037;1.0956476849039587;0.8331157922727987;0.7604590046234879;-1.0765193381039146;-0.9825288605269973;1.072009549864351;9.999985009551251;0.7881141903878325;0.9634109654306444;1.0554355496391141;0.9998871453258918;1.2445962015780072;0.9999739112991196
43.778037;1.0956409556108087;0.8331168292596686;0.7604642179004008;-1.0766276430597814;-0.9826330868836798;1.072000912749277;9.999973394459168;0.7881192494923459;0.9635155028667499;1.055434114825822;0.9998864202476392;1.2446791232995578;0.9999742163825114
43.788037;1.0956342112851165;0.8331179244051304;0.7604693996835432;-1.0767359467329645;-0.9827373132333684;1.0719923615189269;9.999961355478158;0.788124258766899;0.9636200003747614;1.0554326513646701;0.9998857285683916;1.2447620485146844;0.9999744814311555
43.798037;1.0956284490892418;0.8331198011501196;0.7604745165824484;-1.0768452587515227;-0.982841564604855;1.07198289388413;9.99994890431885;0.7881292229419268;0.9637234604626953;1.0554311587259717;0.9998850729277164;1.2448442044878403;0.9999747074541063
43.808037;1.0956216679960058;0.8331209660624401;0.7604795922780756;-1.0769523433839605;-0.9829446805469907;1.0719745069155708;9.999936051627769;0.7881341478776169;0.9638278858203135;1.0554296349819468;0.9998844564076406;1.2449271402525997;0.9999748955935288
43.818037;1.0956148648420847;0.8331222312799136;0.760484673448872;-1.0770606433302485;-0.9830489068638274;1.0719661964139804;9.999922818158984;0.7881390394442035;0.9639312792354358;1.0554280782495267;0.9998838823928418;1.2450093086856107;0.999975047236836
43.828037;1.0956090362197564;0.83312423334022;0.7604896456683952;-1.0771687353684163;-0.9831520478081436;1.0719579578202512;9.999909240188943;0.7881439023968833;0.9640346429965071;1.0554264871392935;0.9998833542668031;1.245091485456708;0.9999751646502523
43.838037;1.0956021808546523;0.8331255670791335;0.7604946109001961;-1.0772758163132825;-0.9832551637032402;1.0719497873373096;9.999895368096984;0.7881487398478296;0.9641379785071162;1.0554248595779223;0.9998828751396699;1.2451736733388767;0.9999752509596253
43.848037;1.0955952961099096;0.8331269574249832;0.7604995338199534;-1.0773828960018295;-0.9833582795787409;1.071941681408634;9.999881261926767;0.7881545538484132;0.9642412866236291;1.055423191894375;0.9998824480798485;1.2452565092168826;0.9999753091498521
43.858037;1.0955893803197847;0.8331291740972021;0.7605044196079979;-1.077492201237479;-0.9834625308541755;1.0719326351004763;9.999866981226686;0.7881593464376961;0.9643445684719931;1.0554214794728904;0.9998820767560797;1.2453387313268078;0.9999753411467073
43.868037;1.0955824353417345;0.8331306822472732;0.7605092502421403;-1.0775992785166182;-0.9835656466863065;1.0719246415194916;9.999852573475676;0.7881641201476711;0.9644468260887648;1.0554197178889733;0.9998817654723868;1.2454202015286582;0.9999753479561563
43.878037;1.0955764619387942;0.8331329766243614;0.7605139977178911;-1.0777073650008555;-0.9836687875278842;1.0719166927298682;9.999838070538015;0.7881688779030076;0.964550062414826;1.0554179032203677;0.999881518579802;1.2455024706170803;0.9999753302785541
43.888037;1.0955694640556568;0.83313456525261;0.7605186830967253;-1.0778132233494764;-0.983770792922808;1.0719087809594867;9.999823494887222;0.7881736227269898;0.9646522806885763;1.055416031703442;0.9998813401672781;1.2455839919797043;0.9999752886832217
43.898037;1.0955624433418123;0.833136259185952;0.7605233508716464;-1.0779202969919852;-0.9838739086798377;1.071900899789501;9.999808867571806;0.788178357347036;0.9647554834902864;1.05541409956686;0.999881234355666;1.245666316103586;0.9999752235633385
43.908037;1.0955564003937377;0.833138691935585;0.7605278857518157;-1.0780271636315795;-0.9839759390567907;1.071893045041961;9.999794209481305;0.7881830836713276;0.9648576719286037;1.0554121035563302;0.999881205632648;1.2457478962139534;0.999975135289643
43.918037;1.0955493364792954;0.8331404983203267;0.7605324304242487;-1.078134234896062;-0.9840790547606703;1.071885214916256;9.999779539215734;0.7881878024583084;0.9649598456372995;1.055410042160089;0.99988125860153;1.2458295092757676;0.9999750245904894
43.928037;1.095543249667788;0.8331430353757536;0.7605368379538311;-1.0782410993797;-0.9841810850851999;1.0718774096390213;9.999764871219748;0.7881925135851768;0.9650620033748843;1.0554079166115367;0.9998813976233711;1.245911158620689;0.9999748928819568
43.938037;1.0955361407541657;0.833144894272921;0.7605412109719395;-1.0783469517707798;-0.9842830903485209;1.0718696308432671;9.999750213055835;0.7881972166746457;0.9651641434039366;1.0554057306532645;0.9998816269130081;1.2459928472650874;0.9999747422413812
43.948037;1.0955290087076959;0.8331467956780138;0.7605455141834216;-1.0784528029372014;-0.9843850955864771;1.0718618809444342;9.999735567140977;0.7882019113721378;0.965265263642565;1.0554034896698925;0.9998819503693723;1.2460738025757208;0.999974575379581
43.958037;1.0955228528615946;0.8331494598833503;0.7605497115151775;-1.078559664155509;-0.9844871258366381;1.0718541625912688;9.999720938781984;0.7882065974320287;0.9653673619048584;1.055401200322749;0.9998823706974224;1.246155574866066;0.9999743957955285
43.968037;1.0955156757474211;0.8331501731483788;0.760552713273386;-1.0786643403987441;-0.984588060715543;1.0718454779439461;9.999706343816266;0.7882112755397611;0.9654684360178493;1.0553988703845614;0.9998828889188357;1.2462366168754044;0.9999742074079291
43.978037;1.095509478997295;0.8331529010589579;0.7605567519545678;-1.0787711994842544;-0.9846900909222455;1.071837827897982;9.999691810289116;0.7882159483477512;0.9655694837828753;1.0553965078694185;0.9998835048780234;1.2463177052307441;0.9999740135130055
43.988037;1.0955022680710336;0.8331548868303548;0.7605606992480424;-1.078875829499267;-0.9847909856835553;1.0718302115217038;9.999677373468927;0.7882206203060704;0.9656705030021407;1.0553941197490488;0.99988421773153;1.2463988411281393;0.9999738162851134
43.998037;1.0954960463554093;0.8331576639312244;0.7605645686786938;-1.0789826864543084;-0.9848930158517079;1.0718226256881922;9.9996630692494;0.7882252966515805;0.9657714915858929;1.055391711687447;0.9998850261612773;1.2464800242232656;0.9999736173655176
44.008037;1.0954888201142354;0.833159692072044;0.7605683435038755;-1.0790873141488642;-0.9849939105751265;1.0718150646280364;9.999648929329377;0.7882299827210972;0.9658724475750561;1.0553892891294852;0.9998859290948527;1.2465612529370975;0.9999734184713964
44.018037;1.095482593040364;0.833162460062612;0.7605719973766584;-1.0791929525213675;-0.9850948303188332;1.0718075198138892;9.999634975889562;0.7882346835877163;0.9659733687712363;1.055386858026911;0.9998869265749736;1.2466425251204927;0.9999732216222658
44.028037;1.095475371166795;0.8331645142658112;0.7605755932842864;-1.0792975779046061;-0.9851957250056972;1.0717999811613026;9.999621219814221;0.7882384036348636;0.9660742522396948;1.0553844241973298;0.9998880199223245;1.246723206132932;0.9999730291915261
44.038037;1.0954691575673723;0.8331672979640502;0.7605790649268632;-1.0794032141688887;-0.9852966447143806;1.071793438861124;9.999607670247572;0.7882431466409365;0.9661740945828572;1.0553819927983328;0.9998892114361454;1.2468037828798904;0.99997284338923
44.048037;1.0954619572377622;0.8331693561374702;0.7605824773722046;-1.0795078372419287;-0.9853975393668428;1.071785884090961;9.999594343578513;0.7882479169905132;0.966274892936698;1.0553795689172134;0.9998905043238306;1.2468851692410194;0.9999726660898173
44.058037;1.09545577185541;0.8331721320216479;0.7605857676952515;-1.0796134713977033;-0.9854984590438447;1.0717783087750643;9.999581257098491;0.7882527206533944;0.9663746454087279;1.0553771578115454;0.9998919029961288;1.2469658123794083;0.9999725003010729
44.068037;1.095448605337308;0.8331741277659541;0.7605889636476626;-1.0797168757355076;-0.9855982432782129;1.0717707058106773;9.999568421898926;0.7882575645835127;0.9664743505038926;1.0553747642494136;0.9998934130131497;1.2470464846387266;0.9999723515040971
44.078037;1.0954424585408924;0.8331768760604528;0.7605920835404284;-1.0798225077857548;-0.9856991629285043;1.0717630697371479;9.999555847979778;0.7882624557213684;0.9665740067973774;1.055372392599893;0.9998950400999234;1.2471271844631013;0.9999722269044135
44.088037;1.0954353345853516;0.8331788376455903;0.7605951144657408;-1.0799259098277278;-0.9857989471377899;1.0717553967379834;9.999543551123546;0.7882674007305567;0.9666736132971027;1.0553700474594074;0.9998967890327194;1.247207911382835;0.9999721340032808
44.098037;1.0954292344451728;0.8331815043458103;0.7605980329065224;-1.0800303233638309;-0.9858987563776089;1.0717476839153461;9.999531554701448;0.7882724059202334;0.9667721694362987;1.055367733294204;0.9998986633898315;1.2472878909649106;0.999972079850593
44.108037;1.0954221627487797;0.8331834268270939;0.7606009047278662;-1.0801337231129955;-0.9859985405650913;1.0717399289250362;9.999519887236978;0.7882774768379304;0.9668716749157923;1.0553654541985837;0.999900666277068;1.2473686740276473;0.9999720703845997
44.118037;1.0954161223204848;0.8331860533825765;0.7606036664184451;-1.0802381345543306;-0.9860983497846624;1.0717321303805947;9.999508575932431;0.7882826176988792;0.9669711299967045;1.0553632145562855;0.9999028009736679;1.247449486635361;0.999972109867274
44.128037;1.0954091186219517;0.8331879339081344;0.760606385173664;-1.0803415320072915;-0.9861981339514265;1.0717242878353042;9.999497640544911;0.7882868311647544;0.9670695353371282;1.0553610190168257;0.9999050703030621;1.247528922819207;0.9999722011865654
44.138037;1.0954031540310438;0.8331905156812327;0.7606089988226398;-1.0804459413516303;-0.9862979431510308;1.071716400843343;9.999487092947653;0.7882921186851107;0.9671678911800177;1.0553588717991491;0.999907475890064;1.2476090217709903;0.9999723467778566
44.148037;1.095396233083386;0.8331923039697748;0.7606115348088067;-1.0805481201328806;-0.9863966169091781;1.0717094686917361;9.99947693979791;0.7882974809701732;0.9672661968429654;1.055356776575335;0.9999100184013624;1.2476891507897045;0.9999725491765484
44.158037;1.0953903576458586;0.8331948336160235;0.7606140104929127;-1.0806525273857106;-0.9864964260893396;1.0717014909828946;9.999467186703454;0.7883029182618152;0.967364450829186;1.0553547367364469;0.999912697603543;1.2477693078462435;0.9999728109735904
44.168037;1.0953845316027908;0.8331972904841023;0.7606163805502955;-1.0807557172772957;-0.9865951248724129;1.0716934671719966;9.999457847101917;0.7883084303731005;0.9674626512263489;1.0553527555433653;0.9999155120230283;1.247849489863258;0.9999731346015968
44.178037;1.0953777586381983;0.8331978197329857;0.7606176503972619;-1.0808591529583966;-0.9866949490702628;1.0716853952780134;9.999448944965263;0.7883140164974997;0.9675607958907362;1.055350835900863;0.9999184589584447;1.247929693178539;0.9999735219327455
44.188037;1.0953720405181768;0.8332002137596806;0.7606198992553154;-1.080962340774251;-0.9867936478359443;1.0716772717397596;9.999440503440425;0.7883186750554684;0.9676578824149864;1.0553489797629347;0.9999215345953822;1.2480085072388212;0.9999739738324379
44.198037;1.095365382080321;0.8332018505747092;0.7606221248276954;-1.081064513919865;-0.9868923215487174;1.071669092811065;9.999432535503505;0.7883244037453384;0.9677559084087001;1.0553471878671499;0.9999247338744984;1.2480887426076714;0.9999744902597003
44.208037;1.0953597852424024;0.8332041791227683;0.7606242642141432;-1.0811676996679447;-0.9869910203009739;1.0716618561998343;9.999425042965377;0.7883301995373104;0.9678528719759923;1.0553454601649583;0.9999280503136082;1.2481682140011032;0.9999750705661329
44.218037;1.0953542521142818;0.8332064746997903;0.7606263517039478;-1.081270884432701;-0.9870897190493367;1.0716535614195006;9.999418012777658;0.7883360589744627;0.9679497719480413;1.0553437965028525;0.9999314762374345;1.2482476932578117;0.9999757134918259
44.228037;1.095347782738441;0.8332080112520392;0.7606284218453035;-1.0813730542332147;-0.9871883927489935;1.0716452091300877;9.999411412197473;0.7883419792982597;0.9680476081322135;1.055342196874401;0.9999350033293641;1.2483279518531771;0.9999764172188512
44.238037;1.0953423747935032;0.833210190195807;0.7606303714841851;-1.0814750206153358;-0.9872859811067717;1.0716368010305164;9.999405191382483;0.7883469591780645;0.9681443817652521;1.0553406613454668;0.9999386228805472;1.248406803422941;0.9999771795050079
44.248037;1.0953360307452462;0.8332116451565661;0.7606323473039455;-1.081577188166041;-0.9873846548063369;1.0716293401891799;9.999399290717713;0.788352997792811;0.9682400955532748;1.055339190471921;0.9999423258579235;1.2484855062883071;0.9999779975499111
44.258037;1.095330753590015;0.8332137311556422;0.7606342056138378;-1.0816791525100484;-0.9874822431676742;1.0716208310898576;9.999393650217902;0.7883590935354697;0.9683367531221497;1.05533778596007;0.9999461031380953;1.2485649744972303;0.9999788678020092
44.268037;1.09532554992996;0.8332157612882212;0.7606360208459577;-1.081781115888399;-0.9875798315329142;1.0716122795137524;9.99938822261914;0.788365243746853;0.9684333586273415;1.05533645055083;0.9999499456476668;1.248644427417073;0.9999797859645249
44.278037;1.095319425854645;0.8332170491090031;0.7606378674262478;-1.0818832801260512;-0.9876785052429471;1.0716036921526813;9.99938297955087;0.7883704448098494;0.9685289166435321;1.0553351872579182;0.9999538444941835;1.2487224535992472;0.9999807470149484
44.288037;1.0953143835234735;0.8332189508567255;0.7606396020461277;-1.0819852414708875;-0.9877760936206125;1.0715960760310719;9.999377905763481;0.7883766922432593;0.9686254318963415;1.0553339985300747;0.9999577912385411;1.2488018629257622;0.9999817453175466
44.298037;1.0953094249223823;0.8332207819067559;0.7606413001562736;-1.0820872018504955;-0.9878736820079416;1.0715874382026696;9.999372996351463;0.788382981270426;0.9687209088710307;1.0553328854500998;0.999961777822641;1.2488804701723595;0.9999827747472338
44.308037;1.09530355078209;0.833221814045394;0.7606429982806597;-1.0821881464977194;-0.9879712453577814;1.0715787857794876;9.999368258003873;0.7883893072875288;0.9688163515065975;1.0553318476556313;0.9999657961693484;1.2489590491856164;0.9999838285930226
44.318037;1.0952987596027397;0.8332234485439208;0.7606445957492959;-1.082288888573909;-0.9880677233837017;1.0715701258566892;9.999363702333081;0.78839466576517;0.9689117632158651;1.055330884133902;0.999969837923776;1.2490369678654192;0.9999849000251961
44.328037;1.0952940524643593;0.8332250451125358;0.7606462098380536;-1.0823908459612284;-0.9881653118146506;1.0715624652733928;9.99935933702498;0.7884010522084723;0.9690071473463436;1.055329993569912;0.9999738942549693;1.2491154883800661;0.9999859833241266
44.338037;1.095288431453144;0.8332257885562896;0.7606477977140177;-1.0824905710596961;-0.9882617648264157;1.071553810739275;9.999355164495656;0.7884074623203288;0.96910250770531;1.0553291739172304;0.99997795565027;1.2491939801376484;0.9999870746724893
44.348037;1.0952838970935967;0.8332272140342459;0.7606493796663255;-1.0825925264163772;-0.9883593532979781;1.0715451693045521;9.999351182429143;0.7884138919663082;0.9691968487474735;1.0553284220595027;0.9999820121419115;1.2492716695595258;0.9999881717144905
44.358037;1.0952794515274242;0.8332285094791493;0.7606509136263537;-1.0826932645532505;-0.9884558314054807;1.0715375488851362;9.999347380606688;0.7884193368819572;0.9692921755340891;1.0553277339372291;0.9999860543308982;1.2493494809547978;0.9999892722567707
44.368037;1.095275095683035;0.8332297647047321;0.7606524850955633;-1.0827952179760367;-0.9885534199268062;1.0715289586513912;9.999343738453288;0.7884257923250788;0.9693864936483378;1.055327105358697;0.9999900744699197;1.249427131020952;0.9999903734841474
44.378037;1.095269830304029;0.8332301706064654;0.7606540511492442;-1.0828949387439741;-0.988649873036;1.0715214086817442;9.999340225440775;0.7884322533550738;0.96948080900997;1.055326533104928;0.9999940665180626;1.2495047715322176;0.9999914721784238
44.388037;1.0952656527496867;0.8332312239102528;0.7606555913499649;-1.0829956739041093;-0.98874635122633;1.071512908730895;9.999336801951175;0.7884377157715483;0.9695761273479145;1.0553260152634163;0.9999980254082054;1.2495825548796802;0.9999925650421341
44.398037;1.095261560370981;0.8332309886089507;0.7606560334775322;-1.0830964520123978;-0.9888428695317442;1.0715044668768527;9.999333421212794;0.7884441763391968;0.9696704533423924;1.0553255508712625;1.0000019463130603;1.2496601992174539;0.9999936487891217
44.408037;1.0952565487717227;0.8332311779994019;0.7606576374479147;-1.0831961695213663;-0.9889393227302231;1.0714970891777849;9.999330033242654;0.7884506319032405;0.9697637902311889;1.0553251394605692;1.0000058239940588;1.2497370815318027;0.99999471985453
44.418037;1.0952526109155853;0.8332320301736763;0.7606592339765816;-1.0832969017133833;-0.9890358010127578;1.0714887804583513;9.99932658821472;0.7884560785041456;0.9698581403794172;1.055324780453731;1.0000096520214765;1.24981413011331;0.9999957738177407
44.428037;1.0952487416133292;0.8332327821186966;0.760660820871486;-1.0833964167396544;-0.9891311689385629;1.071481544726977;9.9993230364542;0.7884625111669921;0.9699525061885084;1.055324472872462;1.0000134223400914;1.2498918367800327;0.9999968055826635
44.438037;1.095244934433472;0.8332335270082624;0.7606624832781393;-1.0834971470235328;-0.9892276472826455;1.0714733849400317;9.999319326032275;0.7884689241996966;0.9700458905288194;1.055324215683393;1.0000171257801465;1.2499687992155566;0.9999978104479321
44.448037;1.09524118237669;0.8332341818521756;0.7606641459009341;-1.0835966601525204;-0.9893230152683397;1.0714653031767372;9.999315401775707;0.788474311430463;0.9701402966556426;1.0553240079976938;1.0000207529026968;1.2500459423342858;0.9999987849189542
44.458037;1.0952364797401501;0.8332340695939493;0.7606658855863864;-1.083695156118169;-0.9894183582268755;1.071458300854944;9.99931121253993;0.788480666013167;0.9702337280033515;1.055323848954322;1.0000242943427318;1.250122979136893;0.9999997266828614
44.468037;1.0952328201448407;0.8332346412381268;0.7606676401624004;-1.083794667257383;-0.9895137262659609;1.0714503788445406;9.999306726878421;0.7884859803097917;0.970327187894697;1.0553237378965494;1.00002774087608;1.2501994267889665;1.0000006340425556
44.478037;1.0952291994317973;0.8332351736918905;0.7606694444328874;-1.0838941774482949;-0.9896090943288752;1.0714435382694756;9.99930193752464;0.788492246445334;0.9704206791719341;1.0553236745059416;1.0000310840163782;1.25027654812742;1.0000015050419664
44.488037;1.095225611824775;0.8332356686091181;0.7606713005407215;-1.083993686690455;-0.989704462413672;1.0714357810827988;9.999296842935493;0.7884984572162927;0.9705142038335838;1.0553236580343395;1.0000343172668962;1.2503537121682085;1.0000023366485455
44.498037;1.0952210510323772;0.8332354040384328;0.7606732435353888;-1.0840921783848425;-0.9897998054620594;1.0714291091522035;9.999291425676267;0.7885036066882192;0.9706077626850972;1.055323686157834;1.0000374367931972;1.250430286432613;1.00000312495484
44.508037;1.0952175080799775;0.8332357884706691;0.760675170930776;-1.0841904694714968;-0.9898940631970478;1.071421523068375;9.999285648649558;0.7885096902256312;0.9707013553556635;1.0553237547393493;1.0000404408309658;1.2505075291377024;1.0000038664503483
44.518037;1.0952139757210058;0.8332361895624281;0.7606771985304145;-1.0842899757770337;-0.9899894313363823;1.071415022386585;9.999279467079162;0.7885147040893146;0.9707939808357231;1.0553238585486857;1.0000433291109638;1.2505833996826567;1.000004559037357
44.528037;1.0952104465009553;0.8332377403379766;0.7606803595029227;-1.084388221076671;-0.9900836490158335;1.0714076064464864;9.999272842834575;0.7885206449730036;0.9708876382176151;1.055323992270758;1.0000461031097898;1.2506607085029429;1.000005202089386
44.538037;1.0952069142558654;0.833238100653768;0.7606825156869843;-1.084487725488624;-0.990179017184115;1.0714012741378283;9.999265751990873;0.7885255099409064;0.9709803274723867;1.0553241511510483;1.0000487660764534;1.2507366395197201;1.0000057959775035
44.548037;1.0952033743790528;0.8332384024964801;0.760684698369213;-1.084586012809541;-0.9902732749778713;1.0713940232486114;9.999258183565482;0.7885312968319423;0.9710730498562985;1.0553243309723805;1.0000513220884724;1.2508132269168009;1.000006341551363
44.558037;1.0951988237201433;0.833237968250824;0.7606869790531564;-1.084683282021019;-0.9903675077253603;1.071387850789371;9.99925013172045;0.788537004489157;0.971165807480548;1.0553245281828016;1.0000537749128462;1.2508898373862805;1.0000068397796458
44.568037;1.0951952570130863;0.833238248971587;0.7606892889729577;-1.0847815673619574;-0.9904617655422429;1.071380754079225;9.999241590971772;0.7885416322298399;0.971258602536064;1.0553247404309296;1.0000561277736641;1.2509658385888833;1.0000072916692349
44.578037;1.0951916701670774;0.833238521128623;0.760691655536158;-1.0848798517565534;-0.9905560233688152;1.0713747316220628;9.999232564109077;0.7885471793594155;0.9713514370271383;1.0553249665856015;1.0000583838694783;1.2510424896885848;1.0000076982963313
44.588037;1.0951880572752206;0.8332387842616352;0.7606940724947993;-1.084978135202091;-0.9906502812035254;1.0713687829940552;9.999223072736221;0.7885516456711671;0.9714443129808528;1.0553252061774887;1.0000605464645675;1.2511185279131987;1.000008060306717
44.598037;1.095184411295144;0.8332389930879749;0.7606964934459084;-1.085075201584404;-0.9907434286570354;1.0713619076770884;9.9992131525842;0.7885570318849037;0.9715362324699018;1.055325458759578;1.0000626183377153;1.2511944345677848;1.0000083773317556
44.608037;1.0951807244440879;0.8332392339910601;0.7606989931951017;-1.0851734831279314;-0.9908376865030684;1.0713561038070554;9.99920283828318;0.7885613391973627;0.9716291972518449;1.05532572351513;1.0000646013812517;1.2512704984660672;1.0000086487773103
44.618037;1.0951769884386906;0.8332382016064243;0.7607003770644585;-1.0852705915181853;-0.9909308740537252;1.0713493675670704;9.999192152040482;0.7885665691067106;0.9717212084312811;1.0553259994751696;1.0000664966805801;1.2513464235355662;1.0000088752918634
44.628037;1.0951721953145634;0.8332376892604564;0.7607029755407145;-1.0853678533198303;-0.9910251068442569;1.0713436937413596;9.99918110150389;0.7885707239895148;0.9718142664828464;1.0553262859365193;1.0000683047696284;1.2514224988569855;1.0000090590241761
44.638037;1.0951683353477248;0.833237839056788;0.7607055303656716;-1.0854649158012595;-0.9911182543089416;1.0713380774089323;9.999169687370856;0.7885758074587557;0.9719063716444237;1.0553265822792752;1.0000700254442558;1.251498429566009;1.0000092026680134
44.648037;1.0951644016357214;0.8332379677112826;0.7607081124595934;-1.0855619773267444;-0.9912114017745945;1.0713315147777147;9.999157912143286;0.7885798241667455;0.9719985245687439;1.0553268873553476;1.0000716571526669;1.251573730864962;1.0000093087141324
44.658037;1.0951603879354654;0.8332380726210948;0.7607107207037552;-1.0856590378942794;-0.9913045492417499;1.0713260018801423;9.999145782744856;0.7885847792042461;0.9720907269337037;1.0553271993108706;1.0000731967347136;1.2516496624845572;1.0000093798957712
44.668037;1.0951562897292015;0.8332381504733559;0.760713355437523;-1.0857560975025908;-0.9913976967113411;1.071319533193587;9.999133313229093;0.7885886772262962;0.9721819814147052;1.0553275159758495;1.0000746397493787;1.2517241875346075;1.0000094198228322
44.678037;1.0951521047702812;0.8332381969939993;0.7607160194922656;-1.0858531561514067;-0.9914908441843849;1.071314102268501;9.99912052908464;0.7885935221311011;0.9722742907997871;1.055327835132152;1.0000759812013689;1.2518001195665636;1.0000094325233535
44.688037;1.0951478332543032;0.8332382074798401;0.7607187180000088;-1.0859502138414232;-0.9915839916616818;1.0713087031532522;9.999107468430122;0.7885973174013797;0.9723656571864463;1.0553281544265616;1.0000772162569807;1.2518746464383208;1.0000094216003101
44.698037;1.0951434771880784;0.8332381337717352;0.7607214166941357;-1.0860460545196478;-0.9916760287561285;1.0713023307366774;9.999094181107449;0.7886020660757117;0.9724580821148439;1.0553284713843871;1.0000783405926401;1.2519505828385789;1.0000093898567695
44.708037;1.095139039127171;0.833238060536384;0.7607242008499048;-1.0861431103024355;-0.9917691762434396;1.0712969803145267;9.999080724760363;0.788605770522569;0.9725495669241557;1.055328783614432;1.0000793507557282;1.2520251165941938;1.0000093392133471
44.718037;1.09513452093214;0.8332378979907503;0.760726994159867;-1.0862389490884388;-0.9918612133490496;1.0712916472467497;9.999067155775997;0.7886104327236245;0.9726411125985444;1.0553290885197837;1.0000802447628365;1.2521002839844773;1.0000092705071009
44.728037;1.0951299235743746;0.8332376891454032;0.7607298393570804;-1.0863347869338484;-0.991953250461383;1.0712853264888185;9.99905352016998;0.7886140546108981;0.9727327194996211;1.055329382699664;1.0000810223711984;1.2521748248838596;1.0000091833906795
44.738037;1.0951252480176292;0.8332374339312537;0.7607327381419348;-1.0864306238401369;-0.9920452875812688;1.0712800116752477;9.999039849601923;0.788617638356398;0.9728243871966015;1.0553296618755996;1.000081684737393;1.252249369233845;1.0000090771261962
44.748037;1.0951204956509377;0.8332371759302303;0.7607357318160682;-1.0865276758354463;-0.9921384350971445;1.071274694639186;9.99902616323931;0.7886221869986283;0.9729161141707685;1.0553299206828506;1.0000822340221747;1.252324547335934;1.0000089517123434
44.758037;1.0951156677380243;0.8332367816410503;0.7607387012568869;-1.086622294841551;-0.9922293618472489;1.0712693660973747;9.999012477007064;0.7886257049676143;0.9730078977106832;1.0553301523835579;1.0000826731189816;1.2523991009393944;1.0000088080406953
44.768037;1.0951107651228336;0.8332363796206319;0.7607417678882842;-1.0867181289405463;-0.992321398995377;1.0712630167428692;9.998998813467745;0.7886301980551937;0.9730997342790839;1.0553303496542505;1.0000830051284437;1.252474291303538;1.0000086473798886
44.778037;1.0951057885940105;0.8332359225397458;0.7607448921680817;-1.0868139621080128;-0.9924134361548828;1.0712576378253207;9.998985196693498;0.7886336729063752;0.9731906198881378;1.0553305056048965;1.0000832329972755;1.252548083910484;1.0000084713557598
44.788037;1.0951007389099616;0.8332354078023507;0.7607480734728247;-1.08690979434619;-0.9925054733265959;1.0712522211468982;9.998971639606793;0.7886371363649503;0.9732815503661495;1.0553306141992773;1.0000833597413064;1.2526218869680843;1.0000082823774803
44.798037;1.0950956167322374;0.8332347905663914;0.7607512699609874;-1.0870044096583271;-0.992596400123777;1.0712467591135506;9.998958149181027;0.7886415949106206;0.9733735215851548;1.0553306707556303;1.000083388513514;1.2526971091630057;1.0000080831728722
44.808037;1.0950904235229706;0.8332341596832401;0.7607545594270065;-1.0871002400497458;-0.992688437322224;1.0712402452405076;9.99894474557166;0.7886450541559942;0.9734645292122788;1.0553306724276834;1.0000833220421892;1.2527709407424876;1.0000078752999904
44.818037;1.0950851622456528;0.8332334295987597;0.7607578591697416;-1.0871948535301372;-0.9927793641472509;1.0712346746909898;9.998931469763928;0.7886495185854505;0.9735555682521928;1.0553306177734934;1.0000831622964752;1.2528454223882362;1.0000076579521082
44.828037;1.0950798365512995;0.8332326461923806;0.7607612067675463;-1.0872894661003845;-0.9928702909863693;1.0712290443688568;9.99891837725942;0.7886529916041332;0.9736466331916773;1.055330505436766;1.000082910743008;1.2529193007301151;1.0000074277672732
44.838037;1.0950744493830293;0.8332318101587042;0.7607645995482079;-1.087384077762558;-0.9929612178389735;1.071223352480581;9.998905533035746;0.7886564758880398;0.9737367186865546;1.0553303332370911;1.0000825683536845;1.2529924339661287;1.000007179734999
44.848037;1.0950690020514684;0.8332297050809282;0.7607669240861927;-1.0874787324241777;-0.993052184797246;1.0712175975412381;9.99889301028697;0.7886609741046953;0.9738278201164975;1.0553300986102903;1.0000821357279097;1.2530670103277497;1.0000069086207
44.858037;1.0950634941887483;0.8332287618419014;0.7607703973172301;-1.0875733422759135;-0.9931431116739691;1.0712107773289945;9.998880884411776;0.7886644895396515;0.9739189337613053;1.0553297997134046;1.0000816141033833;1.2531409978776769;1.0000066098111515
44.868037;1.0950579245853715;0.8332277628841059;0.7607739038072143;-1.0876679512249656;-0.9932340385614985;1.0712048888978092;9.998869224190937;0.7886680262506827;0.974009056773489;1.0553294360260452;1.0000810061030942;1.2532142525863927;1.000006279233239
44.878037;1.0950522561778306;0.8332256858909168;0.7607765311259626;-1.0877632837350402;-0.9933256597563975;1.071198929389341;9.998858091062957;0.7886725889611815;0.9740991870797856;1.055329008131446;1.0000803154389006;1.2532881838588497;1.0000059129704795
44.888037;1.0950465612273905;0.833224524211111;0.7607800460338375;-1.0878566749339915;-0.9934154762831565;1.071192896202386;9.99884754355334;0.7886761831330378;0.9741903233829271;1.0553285170735391;1.000079546460427;1.2533623118551964;1.0000055073463512
44.898037;1.0950408050912324;0.8332233418613614;0.7607836164394729;-1.08795128118823;-0.99350640320735;1.071186786532864;9.998837635594914;0.7886798152781598;0.9742804650930662;1.055327963988294;1.0000787037043906;1.2534357116079577;1.0000050592679508
44.908037;1.0950349899595562;0.8332220466159991;0.7607871563974794;-1.0880446706062616;-0.9935962197541539;1.071180597453936;9.99882841418037;0.788684492852224;0.974370611889992;1.0553273502727258;1.0000777911185679;1.2535097881996906;1.0000045662639665
44.918037;1.095029118044156;0.833220765214523;0.7607907806020059;-1.0881404910022898;-0.9936882570867983;1.0711743268040288;9.998819926469658;0.7886882235275351;0.9744597632696539;1.0553266776671892;1.00007681169431;1.2535825040333461;1.0000040265330363
44.928037;1.0950231914724753;0.8332193168562234;0.7607943231882911;-1.0882338786373131;-0.9937780736561147;1.071166974276056;9.998812225256748;0.7886920143643955;0.974549918447452;1.0553259479212005;1.0000757674391392;1.2536560410586661;1.0000034391327364
44.938037;1.0950172122855106;0.8332177851720414;0.7607978587338134;-1.0883272653878013;-0.9938678902378012;1.0711605419116752;9.998805360992124;0.7886968714663415;0.974640076584927;1.0553251625360862;1.0000746588466354;1.2537302499037235;1.0000028035685777
44.948037;1.0950111827140772;0.8332161681260102;0.7608013817023339;-1.0884206512544898;-0.9939577068323004;1.071154033540423;9.998799371171573;0.7887008005895584;0.9747292369845959;1.0553243229486644;1.0000734850695894;1.2538030948079848;1.0000021188551564
44.958037;1.0950051064147592;0.8332144660510231;0.7608048871051681;-1.0885140362379941;-0.9940475234399455;1.0711474533658563;9.998794278913046;0.7887048080465541;0.9748193986177943;1.0553234312905204;1.0000722454884927;1.2538767608952435;1.0000013833678127
44.968037;1.0949989892062415;0.8332126372628303;0.7608083305690332;-1.0886062044344678;-0.9941362296732897;1.0711408043743684;9.998790098227017;0.7887089006996421;0.9749085594586481;1.055322491254294;1.000070940701684;1.2539496956599263;1.0000005958025957
44.978037;1.094993837360583;0.8332114970366497;0.7608117555935514;-1.088700608692283;-0.9942260713790679;1.0711340881272011;9.99878683790637;0.7887140853586648;0.9749977170975644;1.0553215078889444;1.0000695726105375;1.2540233076730372;0.9999997559616123
44.988037;1.094987658611483;0.8332095553126612;0.7608151837011092;-1.0887939911252025;-0.9943158880244071;1.0711273064977547;9.998784497838898;0.788718368640855;0.9750868701537548;1.0553204863545755;1.0000681447860686;1.2540963414654538;0.9999988646484649
44.998037;1.0949814576739436;0.8332074950508853;0.7608185383442461;-1.088886156787816;-0.994404594292688;1.071120462959664;9.998783060043769;0.788722757230115;0.9751760185577059;1.0553194308588991;1.0000666626520633;1.2541694293788763;0.9999979232194443
45.008037;1.094975239872185;0.8332053627298164;0.7608218567126918;-1.0889783215801427;-0.994493300570315;1.0711135615664376;9.99878248652054;0.7887272578256375;0.97526516280363;1.0553183443415426;1.0000651329396801;1.2542425751091726;0.9999969332696595
45.018037;1.0949690118807265;0.8332032056111596;0.7608251773433037;-1.0890717013800486;-0.9945831172438465;1.071106605327584;9.998782726072331;0.788732876746758;0.9753543034536436;1.0553172286263515;1.000063562589806;1.254316411158478;0.9999958964641588
45.028037;1.0949627815011143;0.8332009397639443;0.760828419917868;-1.0891638644264454;-0.9946718235376301;1.0710995962656826;9.998783717792179;0.7887376195884935;0.9754424406986222;1.0553160849428658;1.0000619575047962;1.254388906151944;0.9999948142931795
45.038037;1.0949565564699635;0.8331986125267106;0.7608316252867708;-1.0892560266023235;-0.9947605298383553;1.0710925365101003;9.998785392912897;0.788742491033742;0.9755315735127708;1.0553149150449384;1.0000603219167947;1.25446224850508;0.9999936874389462
45.048037;1.0949513430764921;0.8331969513179873;0.760834761430659;-1.0893492095647563;-0.9948492612198132;1.0710854288731326;9.998787683774644;0.7887474950100187;0.9756196992789484;1.0553137223597557;1.0000586587592795;1.2545348875706233;0.9999925151638801
45.058037;1.0949451484598878;0.8331945104366292;0.7608378938918942;-1.0894413700862733;-0.9949379675317407;1.0710782770502363;9.998790532597395;0.7887526349922289;0.9757078145959086;1.0553125124476328;1.0000569708597264;1.2546076043559702;0.9999912956168014
45.068037;1.0949389770928968;0.8331919739830798;0.7608409486477173;-1.08953231388388;-0.9950255634593557;1.0710710857059877;9.998793894774016;0.7887589137023286;0.9757969166160676;1.055311292755939;1.0000552621771526;1.2546818069986179;0.999990026978564
45.078037;1.0949328342553448;0.8331894332201104;0.7608440039005602;-1.0896244726646713;-0.9951142697755012;1.0710638600664046;9.998797740853417;0.7887643324115783;0.9758850038229061;1.0553100716092967;1.0000535382637887;1.2547546829336857;0.9999887086836862
45.088037;1.0949267255990558;0.833185631744816;0.7608459069080316;-1.089716674475988;-0.9952030161873311;1.071056605236747;9.99880205472171;0.7887698905265245;0.9759730758086471;1.0553088570063562;1.000051806040755;1.254827637093404;0.9999873424879244
45.098037;1.0949206571047594;0.8331829603887028;0.7608488363815075;-1.089807615674288;-0.9952906121129198;1.071049325980698;9.998806825837393;0.788775585402204;0.9760601325352557;1.0553076563179482;1.0000500731285245;1.2548998887113378;0.9999859329037895
45.108037;1.094915634795604;0.8331809737830181;0.7608516879948699;-1.0898995781971452;-0.9953782331111682;1.0710420270540142;9.99881204293369;0.7887814122736921;0.9761481739067682;1.055306476677449;1.0000483469642796;1.2549729892180985;0.9999844859024322
45.118037;1.0949096671710432;0.8331782682114959;0.7608545670763512;-1.0899917335809333;-0.995466939415085;1.0710347133758402;9.998817692794109;0.788788364395701;0.9762361998191019;1.055305325103779;1.0000466342822971;1.2550467858990677;0.9999830068438804
45.128037;1.0949037605948162;0.8331754820871935;0.7608573606721712;-1.09008267227086;-0.9955545353246522;1.0710273897178673;9.998823758657927;0.7887944335578304;0.9763232102972625;1.0553042082666237;1.0000449411857522;1.2551192414218566;0.9999815003353617
45.138037;1.0948979217777557;0.8331726624802521;0.7608601088921603;-1.0901736100964763;-0.995642131225611;1.071020060591373;9.99883021328738;0.7888006111673632;0.9764102054744485;1.055303132218717;1.000043273470933;1.25519176047361;0.9999799715992058
45.148037;1.0948921575430677;0.8331698138971747;0.7608628117296714;-1.0902645470571375;-0.9957297271161138;1.071012730936292;9.9988370108918;0.7888068893341723;0.9764981852299599;1.055302102175002;1.0000416366124034;1.255265119726721;0.9999784267114649
45.158037;1.0948874745905424;0.8331676222812094;0.7608653962650149;-1.090355289976544;-0.9958162376848987;1.071005406726174;9.998844087148774;0.7888132611719479;0.9765851489083054;1.055301122576059;1.0000400353656032;1.255337763135078;0.9999768718950052
45.168037;1.0948818821159845;0.833164732272475;0.7608680079841257;-1.0904462252985003;-0.9959038335479709;1.0709980942552264;9.998851367962617;0.7888197205302663;0.9766720957593058;1.0553001976446326;1.0000384736483328;1.2554104691163483;0.9999753131719066
45.178037;1.0948763876399958;0.8331618300510869;0.760870572875179;-1.0905371597536229;-0.9959914293932549;1.070991799034306;9.998858783864556;0.7888272618280824;0.9767590254744358;1.0552993322741422;1.000036955096601;1.255483866735438;0.9999737559665397
45.188037;1.0948709995181518;0.8331588770920964;0.7608730493045348;-1.0906268775547399;-0.9960779148307025;1.0709845257681654;9.998866286497167;0.7888338800967943;0.9768459379846269;1.055298532346269;1.000035483865578;1.2555566992095588;0.9999722047636772
45.198037;1.0948667254700668;0.8331566911877417;0.7608754836811351;-1.090718833256607;-0.9961655357119644;1.0709772788017542;9.99887385397839;0.7888405708648518;0.9769318330096074;1.0552978037382335;1.0000340645509214;1.2556288160382054;0.9999706632984147
45.208037;1.0948615747913628;0.8331537416185711;0.7608778618445291;-1.0908085494234878;-0.9962520211011199;1.0709700621399463;9.998881479534512;0.7888473299085632;0.9770187101594289;1.0552971516048077;1.0000327009568202;1.2557017711274803;0.9999691345571975
45.218037;1.0948565540851871;0.8331508030721183;0.7608801927706618;-1.0908982647303036;-0.9963385064624266;1.0709628794767492;9.998889159416782;0.7888541531278224;0.9771045691457964;1.0552965809833879;1.0000313951603759;1.2557740045501051;0.9999676204258767
45.228037;1.0948516696673076;0.8331478814740458;0.760882479049468;-1.0909879791749375;-0.996424991793639;1.0709557347519874;9.998896892276605;0.7888610365979416;0.9771914094180777;1.0552960969369571;1.0000301478563611;1.2558470666653783;0.9999661218768583
45.238037;1.0948479260721602;0.8331457059417802;0.7608846906618081;-1.0910787160783495;-0.996511502173652;1.0709486325539608;9.998904682380557;0.7888679768008593;0.9772772298432341;1.055295703706642;1.0000289594048648;1.2559193956321681;0.9999646400759371
45.248037;1.094843328600218;0.8331428304582489;0.7608868958594457;-1.0911684288780545;-0.9965979874395953;1.0709425772101342;9.998912536653014;0.7888749705501564;0.9773630288509323;1.055295404134731;1.0000278307995247;1.2559917648535963;0.9999631774857642
45.258037;1.0948388797079984;0.833139980937492;0.7608890639785972;-1.0912581408080682;-0.9966844726713529;1.0709355714212532;9.998920455845033;0.7888820146102989;0.9774488046253281;1.05529519988813;1.000026764127276;1.2560641709109222;0.9999617377220363
45.268037;1.0948345816832898;0.833137158514345;0.7608911971451731;-1.0913478518656086;-0.9967709578688777;1.070928616433271;9.998928429437925;0.7888891059428524;0.9775345554639536;1.055295092149333;1.000025762402818;1.2561366114651997;0.9999603244276146
45.278037;1.0948314352279593;0.8331350458457355;0.760893225251547;-1.0914373699780482;-0.9968563577275388;1.0709217131813387;9.998936442673289;0.7888972423645315;0.977620280400537;1.0552950818529334;1.000024828856708;1.25620971269938;0.9999589404557269
45.288037;1.0948274424222595;0.8331322851184216;0.7608952986602974;-1.09152707937515;-0.9969428428588207;1.0709148623727676;9.998944486146364;0.7889044225084323;0.977705979759855;1.0552951693742818;1.0000239660393835;1.2562822158975238;0.9999575878228004
45.298037;1.0948236029831295;0.833129516577011;0.7608973105137219;-1.0916155721634133;-0.9970282175712777;1.0709090637169423;9.998952554467966;0.7889116451561377;0.9777906553044025;1.0552953546330055;1.0000231753945117;1.2563539672273558;0.9999562677106022
45.308037;1.0948209155275943;0.8331275553798491;0.7608993153465167;-1.0917063037318073;-0.9971147277239321;1.0709023159844775;9.998960641437566;0.7889189089817457;0.9778763095755121;1.0552956374557758;1.000022457505511;1.2564265194167978;0.9999549801435944
45.318037;1.0948173790131033;0.8331248665010074;0.7609013060013846;-1.0917947948562317;-0.9972001023778718;1.0708956179132856;9.99896874232387;0.7889262130130716;0.9779609447502502;1.0552960169876364;1.0000218128330887;1.2564983133162828;0.9999537241236648
