time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.328037;1.0948139894916649;0.8331222187507251;0.7609032963246247;-1.091883285105881;-0.997285477005148;1.0708889686260281;9.998976857011144;0.7889335569704773;0.9780455620187184;1.0552964905065234;1.0000212423380488;1.2565701256518131;0.9999524983992476
45.338037;1.0948117428135404;0.8331191201407835;0.7609041483958644;-1.0919728425675452;-0.9973709167929281;1.0708833672166649;9.998984988568083;0.7889409408257432;0.9781301617606554;1.0552970533562873;1.0000207471827243;1.2566419553875199;0.9999513020566625
45.348037;1.0948086361194884;0.8331165512786536;0.7609061530120591;-1.0920613311469487;-0.9974562913742323;1.0708768122577528;9.998993143764292;0.7889483638446821;0.9782147439274175;1.055297699718452;1.0000203274917978;1.2567138011661334;0.9999501347913429
45.358037;1.0948056631300993;0.8331140181847317;0.7609081707934284;-1.0921498188457954;-0.9975416659361551;1.070870301841469;9.99900133560427;0.7889558238791067;0.9782993081380946;1.055298423006614;1.0000199808939951;1.256785660974081;0.999948996989322
45.368037;1.0948038162042606;0.8331122428451373;0.760910172893022;-1.0922393301042645;-0.9976270655667903;1.0708638339448984;9.999009578255505;0.7889633173496896;0.9783838535381657;1.0552992165893322;1.0000197021526227;1.2568575319491262;0.9999478892740046
45.378037;1.0948010892622224;0.8331097310248364;0.7609121892151465;-1.09232660043767;-0.9977113297125387;1.070858406583285;9.999017879487518;0.7889708396973661;0.9784683789425629;1.0553000751916763;1.0000194843056631;1.2569294105543791;0.9999468118138154
45.388037;1.0947984747629207;0.8331072938852513;0.7609142712885778;-1.0924150855827837;-0.9977967042360171;1.0708520178499201;9.999026243667107;0.7889783860690363;0.9785518834466959;1.0553009957844919;1.0000193197403193;1.2570005154182622;0.9999457641150303
45.398037;1.0947969652190939;0.8331055659757486;0.7609163104291415;-1.092503378865208;-0.997880993452172;1.0708456661636507;9.999034679698992;0.7889859519570603;0.9786363669805652;1.055301977174264;1.0000192002817767;1.257072402317166;0.9999447452146345
45.408037;1.0947945542107616;0.8331031391692261;0.7609184174548769;-1.0925906466658553;-0.9979652575795402;1.0708393502642541;9.999043202918095;0.7889935333487663;0.9787198306087331;1.0553030183556418;1.0000191171825934;1.2571435147927976;0.9999437537597281
45.418037;1.0947932324118237;0.8331015035526893;0.7609205719543023;-1.0926801541277962;-0.9980506571799728;1.0708340685809927;9.999051832366554;0.7890011264148558;0.9788042767431054;1.0553041170015554;1.0000190612910176;1.2572154111537381;0.9999427878108087
45.428037;1.09479099390859;0.8330991215116922;0.7609227649087846;-1.0927674202655118;-0.9981349213079047;1.0708278189306046;9.999060589296215;0.789008727073517;0.9788877089017053;1.0553052695905916;1.0000190230084913;1.2572865361373518;0.9999418444140479
45.438037;1.094788831489915;0.8330967625116061;0.7609250088449894;-1.0928546855327133;-0.9982191854379974;1.0708215990555723;9.999069498419695;0.7890163308156734;0.9789711307458431;1.0553064721900305;1.0000189925470802;1.257357669895441;0.9999409190908624
45.448037;1.0947877383639766;0.8330951528896146;0.7609272760499697;-1.0929429750488484;-0.9983034746584772;1.0708164071394455;9.999078589770333;0.7890239331015098;0.9790545452948375;1.0553077205917623;1.000018960796193;1.257428813306751;0.9999400058717263
45.458037;1.0947857104954066;0.8330928452522011;0.7609296374789418;-1.0930302386613675;-0.9983877387947258;1.0708102421558823;9.999087897846877;0.7890315300398008;0.9791379549794739;1.0553090105995404;1.00001891999969;1.257499966140447;0.9999390977957472
45.468037;1.0947847417014818;0.8330912454058474;0.7609319922288315;-1.0931173110512944;-0.9984709176349942;1.0708051045052163;9.999097454223733;0.7890391187009199;0.979220361843575;1.055310339045986;1.0000188633707254;1.2575703490978698;0.9999381868413743
45.478037;1.0947828278583889;0.8330889922569796;0.7609344909951168;-1.0932045730186595;-0.9985551817774362;1.070798996515487;9.999107276559677;0.7890466965651014;0.9793037676579945;1.0553117043950238;1.0000187839277523;1.2576415192837824;0.9999372636528796
45.488037;1.09478096170447;0.8330867657907954;0.760937064626528;-1.093291834120269;-0.9986394459226524;1.0707929222698782;9.999117365973198;0.7890542603718028;0.9793871744580882;1.0553131058994394;1.0000186740515165;1.2577126975422104;0.9999363180667348
45.498037;1.0947801345514745;0.8330852458702901;0.7609396427545237;-1.0933789042708328;-0.9987226247724506;1.0707878868727854;9.999127716720464;0.7890608055267041;0.979469585230403;1.0553145420551289;1.000018526444193;1.257782475434335;0.9999353401147385
45.508037;1.0947783385684884;0.8330830711761678;0.7609423730834218;-1.0934661637351475;-0.998806888922696;1.070781895597706;9.999138323057116;0.7890683263870659;0.9795520040145287;1.0553160097930725;1.000018335054873;1.257852882545644;0.9999343209292496
45.518037;1.094777563290682;0.833081647402595;0.760945151027907;-1.09355444804593;-0.9988911781641912;1.0707759533949015;9.999149174321529;0.7890758167410327;0.9796344353058516;1.0553175045953538;1.0000180949015942;1.2579232871629498;0.9999332532725376
45.528037;1.0947758015498152;0.8330794831632753;0.7609480036069797;-1.0936404902628272;-0.9989743319299121;1.0707710647354445;9.999160250384195;0.7890832703272784;0.9797178830522689;1.0553190207318963;1.0000178020102855;1.25799446402312;0.9999321314706471
45.538037;1.0947750439085988;0.8330780731417979;0.7609509056936316;-1.0937275575080707;-0.9990575107865319;1.0707652334367097;9.999171519874414;0.7890906814625603;0.9798003497090096;1.0553205516923025;1.000017453921683;1.2580648525263092;0.9999309511319102
45.548037;1.0947732839227309;0.8330759706966387;0.7609539231795943;-1.0938135981186228;-0.9991406645538711;1.0707604624609686;9.999182933142187;0.7890980456866685;0.9798818360916365;1.055322091143743;1.0000170495765168;1.258134450442276;0.9999297091562265
45.558037;1.0947715145357917;0.8330739034130968;0.7609570229714401;-1.0938996378879404;-0.9992238183228416;1.0707547537579496;9.99919442073488;0.7891053601441363;0.9799643421282361;1.0553236330772737;1.0000165887846544;1.2582048127381447;0.9999284037031577
45.568037;1.0947707300124394;0.833072599986404;0.7609601715102492;-1.0939867029422634;-0.9993069971857625;1.0707501081728323;9.999205906048951;0.7891126232287504;0.9800468677874367;1.0553251707237408;1.0000160719587898;1.2582751563826895;0.9999270337941483
45.578037;1.0947689268293914;0.8330705720771618;0.7609633929249034;-1.0940715255319586;-0.9993890405736917;1.0707445256345254;9.999217318342064;0.7891198337723118;0.9801284133645086;1.055326696105092;1.0000154996196118;1.2583446968848575;0.9999255990270904
45.588037;1.0947680984007078;0.8330681440932735;0.760965588812992;-1.094158633070788;-0.9994722595486584;1.0707400056246619;9.999228597858867;0.7891269904714752;0.9802109788405327;1.0553282005212603;1.000014871436176;1.25841498583173;0.9999240996629507
45.598037;1.094766240120587;0.8330662120420033;0.7609689634546514;-1.0942434540880608;-0.9995543029420991;1.0707345475952093;9.999239698683128;0.7891330917394257;0.9802925632458358;1.0553296749691203;1.000014185676731;1.2584838321567855;0.9999225368626772
45.608037;1.0947653444382215;0.833065097440223;0.7609724188287262;-1.094330516308193;-0.9996374818160461;1.0707291511725556;9.999250589293908;0.7891401357756337;0.9803741648650748;1.0553311107253172;1.0000134398235774;1.2585532635272991;0.999920912985371
45.618037;1.0947634065690917;0.8330632629352246;0.7609759384030577;-1.0944153357570388;-0.9997195252101808;1.0707248159923215;9.999261246093079;0.7891471205859213;0.980456781839309;1.055332499918569;1.0000126313992195;1.258623428138629;0.9999192318821746
45.628037;1.0947624195203152;0.8330621995082869;0.7609794931268561;-1.0945011810030414;-0.999801593695406;1.0707195412174662;9.999271648808065;0.7891540439450586;0.9805384126789992;1.0553338352136805;1.0000117580968704;1.2586927665245937;0.9999174988302946
45.638037;1.0947603793567147;0.8330604551926973;0.7609831449225853;-1.09458599888736;-0.999883637084075;1.0707153254116655;9.999281791505013;0.7891609034467201;0.9806200565386326;1.055335109003003;1.0000108178014813;1.2587620575420206;0.9999157199012083
45.648037;1.094759280145047;0.8330594746992982;0.7609868242761801;-1.0946718427305533;-0.9999657055614875;1.0707101666874226;9.999291696951696;0.7891676966801364;0.980700713241092;1.0553363134492821;1.0000098085521019;1.2588305221761;0.9999139013760406
45.658037;1.0947571191613268;0.8330578037985087;0.760990594569969;-1.0947566590439215;-1.0000477489393123;1.07070606256996;9.999301411860234;0.7891734212144967;0.980782383440128;1.055337441678657;1.000008728571282;1.2588990916861198;0.9999120494900477
45.668037;1.0947558911810726;0.8330568855519401;0.7609943876430746;-1.0948425014767325;-1.0001298174044715;1.0707020103196643;9.999310989021387;0.7891800744745225;0.9808640688440596;1.0553384885286277;1.000007577025736;1.2589682407473566;0.9999101701276455
45.678037;1.094753593517947;0.8330552654704899;0.7609982664895533;-1.0949273162121849;-1.0002118607676276;1.0706970080992857;9.999320476404286;0.7891866542400588;0.9809447719333698;1.0553394496547446;1.0000063547518159;1.259036562826305;0.9999082689295898
45.688037;1.094752221463978;0.8330543880169944;0.7610021610883654;-1.0950131572295156;-1.0002939292170927;1.0706930558102414;9.99932991143331;0.7891931595068139;0.9810264954468123;1.0553403203858565;1.0000050641386369;1.2591056158964342;0.9999063519773183
45.698037;1.0947507732288455;0.8330534822324193;0.7610060599278939;-1.0950977820525696;-1.0003748872705638;1.070688154954272;9.999339311851083;0.7891995908938638;0.9811072421505064;1.0553410960664433;1.000003708379628;1.2591738421944818;0.999904425838248
45.708037;1.0947482476452413;0.8330519105483478;0.7610100727770617;-1.095182594461837;-1.0004569306056807;1.07068430796698;9.999348675143445;0.7892059503525314;0.9811880145631506;1.055341773280405;1.000002290530052;1.259242021638429;0.9999024966979316
45.718037;1.094746641722617;0.8330510338952333;0.7610140516874241;-1.095267217879878;-1.0005378886387175;1.070679517330572;9.999357993008202;0.7892112403423015;0.9812688147756405;1.055342350451779;1.0000008131850158;1.259309527107479;0.9999005702092265
45.728037;1.094743955072561;0.8330494474201309;0.7610181023559853;-1.0953508131979066;-1.000618821564672;1.0706757843869221;9.999367264417776;0.7892174630215913;0.981349644686481;1.0553428277361705;0.9999992788910925;1.2593776102801173;0.999898652459115
45.738037;1.09474218573827;0.8330486009424051;0.7610221585161802;-1.095435435211456;-1.0006997795750046;1.0706711081667704;9.999376496639421;0.789223619490161;0.9814305059109155;1.055343206594329;0.9999976906006363;1.2594456421713245;0.9998967504520495
45.748037;1.094739336778741;0.8330470478772776;0.7610262846282886;-1.095519028960481;-1.000780712475803;1.0706674852558742;9.999385701764169;0.7892297091510377;0.981511399403582;1.0553434888647835;0.9999960519009282;1.2595136214314622;0.9998948718556537
45.758037;1.0947374103539091;0.8330462412333564;0.7610304117351541;-1.095603649564933;-1.000861670458785;1.0706639106583862;9.99939489880606;0.7892347301218425;0.9815923255121511;1.0553436758154813;0.9999943668592689;1.2595809224732764;0.9998930248323522
45.768037;1.0947344107682464;0.833044737386919;0.7610346025584493;-1.0956872417404286;-1.0009426033279467;1.0706593782066547;9.999404121513944;0.7892406807687659;0.9816722842647337;1.0553437683919846;0.9999926396168107;1.2596480230969065;0.999891217919996
45.778037;1.0947323385001042;0.8330439906517544;0.7610387886646693;-1.0957718609318332;-1.0010235612758562;1.0706558803121975;9.999413421081156;0.7892465610721369;0.9817532756507801;1.0553437686596197;0.9999908739746205;1.2597158609618244;0.9998894596888961
45.788037;1.094730195697397;0.8330432814868974;0.7610430021027627;-1.0958564794568202;-1.001104519203661;1.0706524081868747;9.999422858002726;0.7892523725901631;0.9818332999128971;1.0553436806699976;0.9999890726742681;1.259782882787072;0.9998877580752781
45.798037;1.0947269850729657;0.8330418463832765;0.7610472364356328;-1.0959388538324626;-1.0011843416249129;1.0706479528127608;9.999432492913895;0.7892571174784326;0.9819133579972597;1.055343509774498;0.9999872367441489;1.2598492455303087;0.9998861196910249
45.808037;1.0947247078265445;0.8330412270718803;0.7610515078940042;-1.0960234709494179;-1.0012652995092743;1.0706445060863246;9.999442383490774;0.789262798135755;0.9819934519018566;1.0553432614016065;0.9999853654241017;1.2599162041895313;0.9998845496463656
45.818037;1.094721367108255;0.8330398911936983;0.7610558048353672;-1.0961058437674531;-1.0013451218853053;1.0706400616161966;9.999452581418598;0.789268417174548;0.9820735840745942;1.0553429402134666;0.9999834564259547;1.2599831318095929;0.9998830518278533
45.828037;1.0947189615522182;0.8330393787611781;0.7610601430333035;-1.0961904594799183;-1.001426079723974;1.0706366146508062;9.999463127000057;0.7892739767768068;0.9821537564849397;1.0553425500556923;0.9999815067403008;1.2600500259627447;0.999881628939129
45.838037;1.0947164897435055;0.8330388801490056;0.7610644751899751;-1.0962738590725052;-1.001505927151887;1.070633161106361;9.99947404914663;0.7892784784892347;0.9822339706186918;1.0553420951653456;0.9999795136091725;1.260116256749253;0.9998802820025274
45.848037;1.094712949397927;0.8330365015404508;0.7610677627481843;-1.096356273509783;-1.0015857895644047;1.0706286964018847;9.99948537063055;0.7892839238523887;0.9823142278182649;1.0553415813781746;0.9999774743036266;1.2601830729300152;0.9998790101893552
45.858037;1.0947103364023758;0.8330361245750216;0.7610721582330716;-1.096439671719578;-1.0016656369413732;1.0706252149358817;9.99949711141223;0.7892893145956369;0.9823945292826993;1.0553410155754936;0.9999753850985609;1.2602498441960677;0.99987781169608
45.868037;1.0947076486385205;0.8330358111385405;0.761076580817349;-1.096523069279646;-1.001745484291157;1.0706217108041993;9.999509293066605;0.789294652214082;0.9824738760176466;1.0553404044261143;0.9999732413419804;1.2603157882326883;0.9998766848701884
45.878037;1.0947038834524707;0.8330348384907114;0.7610810588499575;-1.0966054375432022;-1.0018253065120535;1.0706181790842244;9.999521947362682;0.7892989378316393;0.982554268825083;1.0553397538567943;0.9999710389665666;1.2603818374082114;0.9998756283898989
45.888037;1.0947010355499995;0.8330346570967204;0.7610855208318092;-1.096688833726653;-1.0019051538046493;1.0706136164287028;9.999535121754258;0.7893041726921878;0.9826337082164396;1.0553390688948272;0.9999687759750395;1.2604476862165086;0.9998746406444652
45.898037;1.0946981015034538;0.8330345006440008;0.7610899536653374;-1.0967710138341853;-1.0019838906813114;1.070610020939734;9.99954887531568;0.7893093584868439;0.9827131940837381;1.0553383541241637;0.9999664527163724;1.260513488818532;0.9998737194915676
45.908037;1.094694078819924;0.8330337352067242;0.7610944642331561;-1.0968533798423716;-1.0020637128138812;1.070606391762859;9.99956326664009;0.7893134968163458;0.9827927254332068;1.0553376145980267;0.9999640710295888;1.260578619013529;0.9998728627174083
45.918037;1.0946909647234617;0.833033724136986;0.7610989002956825;-1.0969355585934613;-1.0021424496310716;1.0706017288481529;9.999578340679111;0.7893185886465922;0.9828723005832847;1.0553368555784883;0.9999616330617945;1.2606443294958884;0.999872068512013
45.928037;1.0946877602321543;0.8330338315168857;0.761103370470544;-1.0970189521241933;-1.0022222968053252;1.0705980332956473;9.999594121821321;0.7893236344942588;0.9829519175787779;1.055336081709329;0.9999591406867385;1.260709995394804;0.9998713352282245
45.938037;1.0946834674715966;0.8330332445096986;0.7611078241653391;-1.0971001004779324;-1.0023010084610307;1.0705943073086903;9.999610616291836;0.7893276348700442;0.9830315747813585;1.0553352973789691;0.9999565961833554;1.2607749929017857;0.9998706600913272
45.948037;1.0946800865791892;0.8330334550006735;0.7611122322527758;-1.0971822772444593;-1.0023797451911447;1.0705905528766524;9.999627821899125;0.7893325907805043;0.9831112713260226;1.055334507226383;0.9999540033584042;1.2608405774070641;0.9998700381736196
45.958037;1.09467661974876;0.8330337818047199;0.7611166642833782;-1.097265668778613;-1.002459592282008;1.0705857706315598;9.999645736727155;0.78933750409663;0.9831910067403973;1.0553337158983982;0.9999513674119963;1.2609061264370938;0.9998694636406451
45.968037;1.094672070066201;0.8330334125850751;0.7611210687085507;-1.0973468149134422;-1.0025383038581677;1.0705819598126918;9.999664358110504;0.7893413773637089;0.9832697800924937;1.055332927876525;0.9999486940501138;1.2609702376059602;0.9998689322470388
45.978037;1.0946684388100283;0.8330338410306184;0.7611254142162603;-1.0974289896980085;-1.0026170405146528;1.0705781182221488;9.999683675089383;0.7893462135314209;0.9833495896463007;1.0553321472318524;0.9999459892097383;1.2610357253033002;0.9998684423293592
45.988037;1.0946647276308332;0.8330343009806149;0.7611296878445751;-1.0975099484621895;-1.0026946667632504;1.07057424194789;9.999703661655902;0.7893500159084406;0.9834284331185233;1.0553313773904038;0.9999432588519269;1.2610997796384615;0.9998679943024612
45.998037;1.0946599361948979;0.8330341593241816;0.7611339972390093;-1.0975910923826406;-1.0027733782752422;1.0705703261426966;9.999724273595092;0.7893547876465014;0.9835073077486541;1.055330621437715;0.9999405084498315;1.2611644335619778;0.9998675900151588
46.008037;1.094656061503214;0.8330348253835744;0.7611382316380803;-1.0976732651851433;-1.002852114873753;1.0705653672195967;9.9997454495078;0.7893595309733433;0.9835862100036292;1.055329882332074;0.9999377425974172;1.261229062840377;0.9998672322560702
46.018037;1.094652103120005;0.8330355351841648;0.7611423807306603;-1.0977542219790104;-1.0029297410692548;1.0705613644526795;9.999767112927548;0.7893632474210712;0.9836651356013599;1.0553291629191246;0.99993496483232;1.2612930442558916;0.9998669244934396
46.028037;1.094648061230124;0.8330363808996254;0.7611465221570164;-1.0978363935103848;-1.0030084776363903;1.0705573193067073;9.999789175386622;0.789367939030737;0.983744080066526;1.0553284662500504;0.999932178287136;1.261357632217906;0.9998666704253778
46.038037;1.0946429381261429;0.8330365545798321;0.7611506068018028;-1.0979163191299395;-1.003086078696905;1.070553233842381;9.99981154308226;0.7893726092871245;0.9838230393991251;1.055327795754746;0.9999293870882909;1.2614222025876083;0.9998664730087458
46.048037;1.0946387349347249;0.8330375966123121;0.7611546476450594;-1.097998489309481;-1.003164815236071;1.0705491097546378;9.999834121926963;0.7893762633188295;0.9839020103853895;1.0553271550714094;0.999926596798342;1.261486130270057;0.9998663339146665
46.058037;1.0946344546596234;0.833038696951838;0.7611585973066708;-1.0980794434976455;-1.0032424413760734;1.0705449480178968;9.999856816000005;0.7893809076386181;0.9839799904333215;1.0553265480618084;0.9999238136191119;1.2615498866500974;0.9998662539921502
46.068037;1.0946300993286577;0.8330398999231723;0.7611624965977024;-1.098160397055815;-1.003320067504846;1.0705397491943414;9.999879527137338;0.7893845494695849;0.9840589771678407;1.055325978845882;0.9999210438682045;1.2616137796012057;0.9998662339043978
46.078037;1.0946246709332068;0.8330404801790053;0.7611663804526226;-1.0982403197615607;-1.0033976685171568;1.0705355140058401;9.999902162959184;0.7893891962116361;0.9841369679238638;1.0553254514370727;0.9999182937031927;1.2616774996979407;0.9998662742423156
46.088037;1.094620168697984;0.833041885180548;0.7611701852767094;-1.0983212719850048;-1.0034752946274632;1.0705312431988514;9.999924643644613;0.7893928555184242;0.9842159593288821;1.0553249691883522;0.9999155680661181;1.2617413541559885;0.9998663753248183
46.098037;1.0946155939976825;0.8330433884812757;0.7611739467882872;-1.098402223581893;-1.0035529207306693;1.0705269372525952;9.999946897519958;0.7893975348034782;0.9842939473452381;1.055324534475009;0.9999128698325263;1.2618050319171539;0.9998665369335398
46.108037;1.094610948248397;0.833044987320428;0.7611776670462526;-1.0984831745537083;-1.0036305468278965;1.0705225967178624;9.999968855945117;0.7894022398270717;0.9843719278615299;1.0553241485584075;0.9999102006350472;1.2618686844208522;0.9998667581370441
46.118037;1.094605233216399;0.833044694793527;0.7611802300824312;-1.0985619229490533;-1.0037070775393209;1.070518222116113;9.999990461092821;0.7894059741033965;0.9844498973131086;1.0553238111326801;0.999907562566384;1.26193168246657;0.9998670376156662
46.128037;1.094600447992947;0.8330464752628894;0.7611838719298821;-1.0986428726037851;-1.0037847036282157;1.0705138127065523;10.000011678389045;0.7894107393740464;0.984527852806214;1.055323520061008;0.9999049591517585;1.2619952730154684;0.9998673743955434
46.138037;1.0945955939342906;0.8330482985900125;0.7611874360810424;-1.0987226063263784;-1.0038612193280845;1.0705093655809153;10.000032496560191;0.7894145358156766;0.9846057918201907;1.0553232720116519;0.9999023950556422;1.2620582004349994;0.9998677680742976
46.148037;1.0945906726334085;0.8330502939159902;0.7611910429783934;-1.0988047700630723;-1.003939955799922;1.07050487667901;10.000052915103582;0.7894193619403015;0.9846837118149259;1.0553230630681758;0.9998998749956872;1.2621217114450387;0.9998682184982648
46.158037;1.0945856861170888;0.8330522824054432;0.7611945315177778;-1.0988845025675873;-1.004016471496707;1.0704993426305542;10.000072929980783;0.7894232147239199;0.984760609957336;1.0553228886874444;0.9998974028892202;1.2621837705359942;0.9998687259071756
46.168037;1.0945796373535401;0.8330536233230336;0.7611980145990145;-1.098963203551139;-1.004092962082518;1.070494761049708;10.000092522633482;0.789428089889821;0.984838482897022;1.0553227439349562;0.9998949817640035;1.2622471848386645;0.9998692913539985
46.178037;1.094574527801235;0.8330558044438823;0.7612014661185292;-1.0990441500748565;-1.0041705881620069;1.0704901296826124;10.000111652854915;0.7894319825026982;0.9849153267568665;1.0553226242077232;0.9998926142485745;1.2623091386035754;0.9998699162389758
46.188037;1.0945693606467066;0.8330580075391277;0.7612048390336691;-1.099123880701998;-1.004247103852694;1.0704854462193716;10.000130259786228;0.7894368879336671;0.9849931376725924;1.0553225254641652;0.9998903033415601;1.2623724396408262;0.9998706010193155
46.198037;1.094564137408241;0.8330602698111055;0.761208173595285;-1.0992036107342753;-1.0043236195415037;1.0704807090585415;10.000148272686344;0.7894408025306354;0.98506991243798;1.0553224438065014;0.9998880525425763;1.2624342741716437;0.9998713440945963
46.208037;1.0945588593922233;0.8330625402346008;0.7612114303253942;-1.0992821248905154;-1.004399024842214;1.070475918185452;10.000165620842898;0.7894457235177883;0.9851466488357747;1.0553223751516276;0.9998858649406894;1.2624966718607522;0.999872141480517
46.218037;1.094552530011751;0.8330641750380643;0.7612147239731123;-1.0993608224367923;-1.004475515418608;1.0704710749225057;10.000182233306496;0.7894496483255274;0.9852233457385371;1.0553223154511413;0.9998837426282557;1.2625583808589063;0.9998729875347138
46.228037;1.0945471522953423;0.8330665722367147;0.7612179503686574;-1.0994405506166545;-1.0045520311064347;1.0704661809141773;10.000198035219304;0.7894545741904946;0.9853000026952335;1.055322261399715;0.9998816870738438;1.2626206506475968;0.9998738764312659
46.238037;1.0945417311718788;0.833069000368041;0.7612211455373543;-1.0995202782034748;-1.0046285467974942;1.070461237792939;10.000212952801528;0.7894584987621213;0.9853766191293053;1.0553222109921307;0.9998796993990273;1.2626822300206235;0.9998748033285945
46.248037;1.0945362696390186;0.8330714084512826;0.7612242725687567;-1.0995987899337794;-1.0047039521079728;1.0704562473770602;10.000226921867215;0.7894634208934135;0.9854531940625387;1.055322162909475;0.9998777801754252;1.2627443695388794;0.999875764477293
46.258037;1.0945307695095674;0.8330738773992155;0.7612274148761451;-1.099678516338473;-1.0047804678146546;1.070451212051468;10.000239885539589;0.7894673405310989;0.9855287264840473;1.05532211515721;0.9998759293432025;1.2628050377638125;0.9998767564629056
46.268037;1.0945252321795889;0.8330763130159847;0.7612304952466713;-1.0997570268952896;-1.0048558731475028;1.070446135354494;10.000251785244041;0.7894722582307908;0.9856052156696845;1.0553220652494826;0.9998741462051607;1.2628670450631732;0.9998777752465234
46.278037;1.0945196594870141;0.8330787530394386;0.761233556722649;-1.0998355368676815;-1.0049312784961548;1.0704410219658125;10.000262556307616;0.7894761751395895;0.9856806612898991;1.0553220118382307;0.9998724293700995;1.2629275802505415;0.9998788155886772
46.288037;1.0945130545716943;0.8330804663307187;0.7612366355079904;-1.099913014420134;-1.0050066587502178;1.070435876741697;10.00027212866132;0.7894810933522204;0.9857570635923436;1.0553219551616018;0.9998707774724569;1.262989456532345;0.9998798711788994
46.298037;1.0945074189411057;0.8330828946645706;0.7612396687089539;-1.0999915231479727;-1.0050820641364013;1.070430703508079;10.000280432226715;0.7894850159401168;0.9858324234489267;1.0553218962205766;0.9998691899832318;1.2630498654379645;0.9998809352090517
46.308037;1.0945017566169588;0.8330853071381625;0.7612426928482822;-1.1000700312906204;-1.0051574695436043;1.0704255043590536;10.000287404340213;0.7894899461463046;0.985907741960834;1.0553218361505692;0.9998676662587558;1.263110840624228;0.9998820009610578
46.318037;1.0944960720113661;0.8330876988397492;0.7612457101348437;-1.10014853884709;-1.0052328749725514;1.070420280041119;10.0002929912559;0.7894938860787885;0.9859830199817528;1.0553217757051945;0.9998662042502409;1.263171134910786;0.9998830624394254
46.328037;1.0944903699931583;0.8330900661752472;0.7612487211863747;-1.1002270458159569;-1.0053082804235074;1.0704150312269187;10.000297146376273;0.7894988359192477;0.9860582579803147;1.0553217148318432;0.9998648010961328;1.2632320021138528;0.9998841146844574
46.338037;1.0944846546204368;0.8330924064715588;0.7612517257144211;-1.1003055521955232;-1.0053836858966467;1.0704097596437163;10.000299835777236;0.789502794217036;0.9861334565602913;1.0553216533003411;0.9998634541604835;1.2632921967731172;0.999885153450681
46.348037;1.0944789287859857;0.8330947178171244;0.7612547232155129;-1.1003840579840851;-1.0054590913922152;1.0704044685046967;10.00030104744966;0.7895067588008852;0.9862086174573161;1.0553215920318346;0.9998621610472678;1.2633523484467168;0.9998861750948995
46.358037;1.0944731949039743;0.8330969550439156;0.7612576732604796;-1.1004613479666303;-1.0055333865237095;1.0704001621513564;10.000300794709;0.7895117276341069;0.9862837437286679;1.0553215334937556;0.9998609196532958;1.2634130854570589;0.999887176879047
46.368037;1.0944664559209436;0.833098480982693;0.7612606896477183;-1.1005388201336137;-1.0056087669495442;1.0703948452215697;10.000299116300553;0.7895156990448009;0.9863578386224829;1.0553214809588893;0.999859728889475;1.263472379304999;0.9998881566636693
46.378037;1.0944607121061924;0.8331006571238491;0.7612636271065121;-1.1006161088644524;-1.0056830621260242;1.070389522006645;10.000296073610247;0.7895206714149932;0.9864329044675658;1.0553214376277258;0.9998585890646463;1.2635330423086293;0.9998891120532909
46.388037;1.0944549644834547;0.8331028038792554;0.7612665607646545;-1.1006933970067614;-1.0057573573252654;1.0703841960871527;10.000291741256483;0.7895246431571981;0.9865069425009712;1.0553214062252756;0.9998575010808067;1.2635922639926478;0.999890040101147
46.398037;1.0944492128251184;0.8331037506018327;0.761268422130864;-1.1007719436586445;-1.0058328030516168;1.0703788701898909;10.000286197186282;0.7895286129336512;0.9865809528837193;1.0553213894172235;0.9998564652978112;1.2636514515022161;0.9998909379581188
46.408037;1.0944434572875694;0.8331058395536828;0.7612713531160347;-1.100849230617418;-1.0059070982960205;1.0703735462398687;10.000279517788906;0.7895335797752991;0.9866559347008557;1.0553213908584844;0.99985548109287;1.2637120137161584;0.9998918038810397
46.418037;1.0944376986923787;0.8331078983201451;0.7612742843466932;-1.100926516986122;-1.005981393562104;1.0703682252371713;10.000271775673953;0.7895375435040756;0.9867298867065629;1.0553214159319357;0.9998545467000743;1.263771144596172;0.9998926376245747
46.428037;1.0944319382226755;0.8331099255519309;0.7612772163431561;-1.1010038027645315;-1.006055688848999;1.0703629072454128;10.000263036101712;0.7895425050874034;0.9868038080688495;1.0553214715239034;0.9998536595392272;1.2638308811619208;0.999893440073234
46.438037;1.0944261770911796;0.8331119200720087;0.7612801493908118;-1.1010810879525559;-1.0061299841555718;1.0703575919817578;10.000253351967245;0.7895464662506579;0.9868776981101477;1.0553215652312358;0.9998528176194154;1.2638899816795508;0.9998942131684248
46.448037;1.0944204159566264;0.8331138370718281;0.761283043424855;-1.1011571573781975;-1.0062031690939448;1.0703532791737047;10.000242762964827;0.7895504291016155;0.9869515561226763;1.0553217047764254;0.9998520209850242;1.2639490791277104;0.9998949604277597
46.458037;1.0944146542730642;0.8331157639675026;0.7612859783417893;-1.1012344413908064;-1.006277464436115;1.0703479678773686;10.000231300177227;0.7895553965394235;0.9870243821208675;1.0553218975450427;0.9998512720475186;1.264008025073669;0.9998956870948166
46.468037;1.0944088907100145;0.8331176574941748;0.761288912948892;-1.1013117248141264;-1.006351759794333;1.0703426560123788;10.000218991618977;0.7895593727910765;0.9870981774138075;1.0553221500300944;0.9998505746598212;1.2640671382413855;0.9998963996403877
46.478037;1.0944031245313728;0.8331194755764771;0.7612918048590447;-1.1013877924894966;-1.0064249447808935;1.070337341322301;10.000205868178062;0.7895633632604863;0.9871719441480337;1.0553224676094306;0.9998499330123147;1.264126266691449;0.9998971050314548
46.488037;1.0943973562787592;0.8331213085908687;0.7612947308634961;-1.1014650747391548;-1.006499240167962;1.0703320221114518;10.000191972898662;0.7895683738095943;0.9872446846012599;1.05532285418636;0.999849351685277;1.264185257163436;0.9998978099318494
46.498037;1.094391587339784;0.8331230712763326;0.7612976066397952;-1.1015411412494447;-1.0065724251814547;1.070326696648622;10.000177370960976;0.7895724099624428;0.9873174009489568;1.0553233112518159;0.9998488361865887;1.2642436451449992;0.9998985204185997
46.508037;1.09438581940135;0.8331248094172528;0.76130046780992;-1.1016172071786567;-1.0066456102069428;1.0703223623642013;10.000162149750524;0.7895764762833869;0.9873910953460678;1.0553238377746224;0.9998483927557021;1.2643028412644535;0.9998992425107622
46.518037;1.094380054098167;0.8331265680996497;0.761303349465624;-1.1016944876673043;-1.0067199056296254;1.0703170148958947;10.000146405434005;0.7895815759818406;0.9874637701508607;1.0553244314000072;0.9998480274976488;1.264361913245551;0.9998999823373248
46.528037;1.0943742927074662;0.8331282604020531;0.7613061659533022;-1.101770552428308;-1.0067930906745826;1.0703116476133603;10.000130225842009;0.7895857110747989;0.9875364280170436;1.0553250888551016;0.999847745499588;1.2644203973125858;0.999900745368877
46.538037;1.0943685358175497;0.833129931303598;0.761308952021171;-1.1018466166071048;-1.0068662757265354;1.0703062530384209;10.000113677798623;0.7895898830928995;0.9876090716235724;1.0553258046628151;0.9998475508392172;1.2644789217458545;0.9999015357446073
46.548037;1.094362782958855;0.8331315827326453;0.7613117027220677;-1.1019226802037898;-1.0069394607839832;1.0703008246135786;10.00009680060883;0.7895950936035541;0.9876817034869283;1.0553265699799061;0.9998474472784963;1.2645381150131991;0.9999023561808851
46.558037;1.0943570326640168;0.8331332178168359;0.7613144139820343;-1.1019987432183898;-1.0070126458458557;1.070296356781087;10.000079608429669;0.7895993446208328;0.9877543259717968;1.0553273728722468;0.999847438429721;1.2645967325229264;0.9999032082534961
46.568037;1.0943512831386992;0.8331347961467067;0.76131704310627;-1.1020735905320513;-1.007084720524819;1.0702908440867387;10.00006209773427;0.7896036388659141;0.9878259408884892;1.0553281999891395;0.9998475272739241;1.264654621119173;0.9999040932160788
46.578037;1.094345532947345;0.8331364081641435;0.7613196690599323;-1.1021496523874958;-1.0071579055931097;1.0702852807538483;10.000044252514597;0.7896089791082196;0.9878985489073195;1.05532903880972;0.9998477157598353;1.2647139689807088;0.9999050129757026
46.588037;1.094339781220679;0.8331380118926001;0.7613222505511997;-1.1022257136624516;-1.0072310906629456;1.0702796611286474;10.000026052168812;0.7896133672619703;0.9879711496233186;1.0553298786951761;0.9998480051392433;1.2647727458056173;0.9999059700985271
46.598037;1.0943340272633166;0.8331395658238292;0.761324745769461;-1.102300559252728;-1.0073031653461832;1.0702749805929355;10.000007483320525;0.7896178041334949;0.9880427420084162;1.0553307104036351;0.9998483968681702;1.264830792818699;0.9999069668988989
46.608037;1.0943282695333338;0.83314116107944;0.7613272326948716;-1.102376619375406;-1.0073763504141948;1.0702692361342165;9.999988547012274;0.7896222894479273;0.9881143246687074;1.0553315254738362;0.9998488932516034;1.264888888659708;0.9999080050674916
46.618037;1.0943225048420318;0.8331427137048596;0.7613296277246314;-1.1024514638252956;-1.007448425092409;1.070263425949049;9.999969259561114;0.789627822138778;0.9881868959823521;1.0553323158868362;0.9998494974885282;1.2649484364860748;0.9999090862782116
46.628037;1.0943167290767606;0.833144271722842;0.7613319662321816;-1.102526307709029;-1.0075204997659226;1.0702585485199507;9.999949649140756;0.7896324008292663;0.9882584542551821;1.0553330738202165;0.9998502130749963;1.265006622792214;0.999910212633459
46.638037;1.0943109388302852;0.8331458831213648;0.7613342829130023;-1.102602366115084;-1.0075936848197988;1.0702526023632282;9.999929753238535;0.7896370238304656;0.9883299979987383;1.0553337919326768;0.9998510430521335;1.2650648501713082;0.9999113861079505
46.648037;1.0943051322953123;0.8331474632348377;0.7613364926979396;-1.1026772088641392;-1.0076657594794896;1.070246586745779;9.999909620278123;0.7896426887504167;0.9884015260584295;1.0553344642955755;0.9998519900469411;1.265123740592236;0.9999126074088203
46.658037;1.09429930923407;0.8331490574747773;0.7613386324106483;-1.10275205104934;-1.0077378341298389;1.070240502297566;9.999889306614842;0.7896473923089248;0.9884730372302596;1.05533508702245;0.9998530570219444;1.2651820447055537;0.9999138754532645
46.668037;1.094293470504959;0.8331506660830694;0.761340700133117;-1.1028268926719087;-1.0078099087691188;1.070235350443242;9.999868866271981;0.7896521306087229;0.9885435298541047;1.0553356577070343;0.9998542474167038;1.2652396052080046;0.9999151880743823
46.678037;1.094287617740876;0.8331522888975802;0.7613426949207928;-1.1029017337332212;-1.0078819833955504;1.0702291320545643;9.99984834669223;0.789656900006958;0.9886150018322095;1.055336174580785;0.9998555639850949;1.26529798445305;0.9999165429293269
46.688037;1.094281753576528;0.8331526673218494;0.7613434665000225;-1.102975403073385;-1.0079529877427555;1.0702228468384913;9.999827799144793;0.789662698372366;0.9886864510072237;1.0553366368905606;0.999857007685255;1.2653570240912122;0.9999179371710586
46.698037;1.094275881632036;0.8331543208422226;0.7613453172957507;-1.103050243019818;-1.00802506233769;1.070217494354538;9.999807295261691;0.7896675258004949;0.9887568758592417;1.0553370459868372;0.99985857791734;1.265414692628648;0.9999193660820787
46.708037;1.0942700056750445;0.833155992518045;0.7613470987272464;-1.103125082407148;-1.0080971369137455;1.0702110758140766;9.999786934749753;0.789672384341888;0.9888282760341862;1.0553374053726043;0.9998602731631124;1.2654731747105388;0.9999208225091832
46.718037;1.0942651280097437;0.8331583638119189;0.7613487394512146;-1.103199741186142;-1.0081681262070623;1.0702045943868814;9.999766838877857;0.7896772773974616;0.9888986522807387;1.0553377194736384;0.9998620914070749;1.2655309053856578;0.9999222983042403
46.728037;1.0942592518998175;0.8331600725924752;0.7613503887655104;-1.103274579530534;-1.0082402007401128;1.0701990531555805;9.999747133342945;0.789682208843027;0.9889690060267737;1.0553379926446995;0.9998640310759209;1.2655886641176943;0.9999237868288222
46.738037;1.0942533781384662;0.8331617529539945;0.7613519365851483;-1.1033482022696275;-1.0083111648625334;1.0701924530372735;9.999727930281589;0.7896881816130341;0.989039338772313;1.0553382290809454;0.999866091752801;1.265647073631073;0.9999252843949876
46.748037;1.0942475081096514;0.8331634455806044;0.7613534270909968;-1.1034218244563947;-1.0083821289594719;1.0701857925927998;9.999709320525643;0.789693196818561;0.9891106518304984;1.0553384323840675;0.9998682736926714;1.2657056676937415;0.9999267895623366
46.758037;1.0942416433497852;0.8331651471602747;0.7613548643258169;-1.1034954460907633;-1.0084530930300282;1.0701800690899923;9.999691375018994;0.7896982540466732;0.9891809466963485;1.0553386045343298;0.9998705773234869;1.2657635092357296;0.9999283014781856
46.768037;1.094235785460103;0.8331668981976635;0.7613562923812827;-1.1035702822038882;-1.0085251674600884;1.0701732798131365;9.999674152061676;0.7897033519505217;0.9892502251088381;1.055338745969642;0.9998730036532832;1.265820601067166;0.999929818609928
46.778037;1.0942299357030056;0.8331698223425724;0.7613587454314239;-1.1036438588247952;-1.0085960913532095;1.0701674227274514;9.99965770828031;0.7897084887619341;0.9893204885267225;1.055338856561475;0.999875554795723;1.2658785094775933;0.9999313379799316
46.788037;1.0942240943084436;0.8331715300656695;0.7613600465562844;-1.1037174787981665;-1.008667055342358;1.0701604963326337;9.999642097607566;0.7897146627104974;0.9893907377220824;1.0553389356089258;0.9998782337806946;1.2659370808019963;0.9999328551699952
46.798037;1.0942182596817804;0.8331731898215723;0.7613612692530358;-1.1037898832020852;-1.0087369089183484;1.0701534997604605;9.999627354839832;0.7897198717709168;0.9894599725581893;1.0553389813222191;0.9998810435205187;1.2659942903682129;0.9999343652804646
46.808037;1.0942134277352493;0.8331756123565677;0.7613624636240828;-1.1038645377214098;-1.0088078979817956;1.0701474329396694;9.999613489543586;0.7897251130051774;0.9895301918373766;1.0553389911638458;0.9998839852589017;1.2660523295548205;0.999935864418704
46.818037;1.0942075954172996;0.8331773047572498;0.7613636598480259;-1.103938156116667;-1.0088788618940931;1.0701402958636015;9.999600500070661;0.7897303826389199;0.9895993936792523;1.0553389626987153;0.9998870572655646;1.2661096397867477;0.999937350950434
46.828037;1.0942017576049612;0.8331789923198657;0.7613648296827514;-1.1040117739616524;-1.0089498257837453;1.0701340877679046;9.999588387900166;0.7897356771725037;0.9896695766684344;1.0553388942891861;0.9998902546589922;1.2661677898136234;0.9999388255613777
46.838037;1.0941959099940566;0.8331806318010649;0.7613659394304823;-1.1040841762554394;-1.0090196792665946;1.0701268076430195;9.999577160879994;0.7897409943774717;0.9897387409001969;1.055338785334339;0.9998935703910913;1.2662252221613417;0.9999402901575699
46.848037;1.094190048673001;0.8331823548018845;0.7613671160815236;-1.1041590080013188;-1.0090917535041533;1.070119455656402;9.999566827819782;0.7897473333177911;0.9898078879992425;1.0553386359764725;0.9998969964990024;1.2662833475218087;0.9999417465606062
46.858037;1.0941841704775281;0.8331839850220777;0.7613682050337005;-1.1042314092036485;-1.0091616069527942;1.0701130336201667;9.999557390683929;0.7897526940821862;0.9898770206668285;1.0553384471457208;0.9999005246457261;1.266340923395268;0.9999431958615042
46.868037;1.0941782730056038;0.8331856090081924;0.7613692921101701;-1.10430380986447;-1.0092314603866575;1.0701055440944058;9.999548842890459;0.789758077385042;0.9899461424265386;1.0553382213195666;0.9999041456450825;1.266398577715335;0.9999446387895528
46.878037;1.0941733536068892;0.8331879927984253;0.7613703898558409;-1.1043784611066936;-1.0093024493217473;1.070098989546713;9.999541173937896;0.7897634833683472;0.9900152572942721;1.0553379628277124;0.9999078490314844;1.2664563140062794;0.9999460762987394
46.888037;1.0941674121183071;0.8331895959466508;0.7613714903329734;-1.1044508607484678;-1.0093723027286259;1.0700913725089964;9.999534374082856;0.7897689103872095;0.9900843694408743;1.0553376771692955;0.9999116236732437;1.2665141352388483;0.9999475093881898
46.898037;1.0941614470950856;0.8331911816247554;0.7613726058292977;-1.1045232598463854;-1.0094421561227154;1.0700846963489454;9.999528435303736;0.7897743551133786;0.9901534830340083;1.0553373698226223;0.9999154586284482;1.2665720441017387;0.999948938600681
46.908037;1.0941554574516539;0.8331927435217225;0.7613737416081507;-1.1045956583986987;-1.0095120095047114;1.0700769653266369;9.99952334699036;0.7897798136168703;0.990221602072284;1.0553370449706365;0.9999193433651411;1.2666292607306473;0.9999503638704127
46.918037;1.0941494407491361;0.8331942750576191;0.7613749026523899;-1.1046680564031925;-1.0095818628755446;1.070070183414637;9.9995190886235;0.7897862820051139;0.9902907302566163;1.0553367049876767;0.9999232679904135;1.2666879727193154;0.9999517841741876
46.928037;1.0941443929276036;0.8331964507659354;0.7613760200313802;-1.1047402753842004;-1.0096506309798945;1.0700623532981677;9.999515626536523;0.7897917562475899;0.9903588708782803;1.055336350938526;0.9999272238986917;1.266745369050287;0.9999531967758324
46.938037;1.0941383123948965;0.8331979044390536;0.7613772447280437;-1.1048126723607328;-1.0097204843312562;1.0700554768544528;9.999512919910659;0.7897972319558677;0.99042802682973;1.0553359831429132;0.9999312036751021;1.2668036364281374;0.9999545971797908
46.948037;1.0941321968912252;0.8331993123302472;0.761378507396108;-1.1048850687832001;-1.0097903376734634;1.0700475565539762;9.99951093169672;0.78980270421549;0.9904962010557312;1.0553356017803759;0.9999351998524701;1.2668612102238461;0.9999559799007687
46.958037;1.094126045061284;0.8332006266567025;0.761379772182386;-1.1049562496999341;-1.00985908062057;1.0700405960473143;9.99950963479745;0.789808167302281;0.9905643969402201;1.0553352078599565;0.9999392041197023;1.2669188704914953;0.9999573388622567
46.968037;1.094119854452473;0.8332019313705833;0.7613811231854449;-1.1050286450138207;-1.009928933946001;1.0700325989237982;9.999509012781028;0.789813614910388;0.9906326179172187;1.055334803433291;0.9999432074503812;1.266976614657026;0.9999586675285907
46.978037;1.0941146212407076;0.8332038590719985;0.7613824496243616;-1.1051008616646023;-1.0099977020095798;1.070025567319067;9.999509062194624;0.7898190408432497;0.9907008668608878;1.0553343907560842;0.9999472002161669;1.2670344397834963;0.9999599594091765
46.988037;1.094108344052572;0.8332038294153202;0.7613827899160994;-1.1051732998389825;-1.0100675954489582;1.0700175026764693;9.999509794907091;0.7898244393356488;0.9907691462478928;1.0553339716903307;0.9999511724821182;1.2670923428257617;0.9999612085549233
46.998037;1.0941020203471672;0.8332049043094529;0.7613842527258577;-1.1052444786151465;-1.0101363383715365;1.070010407397361;9.999511232853514;0.7898298051306387;0.9908374588536122;1.0553335474832317;0.9999551146441668;1.2671503205177295;0.9999624098516704
47.008037;1.0940956488938989;0.8332059078835297;0.7613857691007904;-1.1053156568393696;-1.0102050812909518;1.0700022849652542;9.999513395805614;0.789835133836146;0.9909058080601554;1.0553331186016104;0.9999590180136556;1.267208369612252;0.9999635592279632
47.018037;1.0940902288275172;0.8332075600412822;0.7613873067316288;-1.1053878716246919;-1.0102738493405619;1.0699951389827336;9.999516287838748;0.7898404222755924;0.9909731975854567;1.0553326851933347;0.9999628750849153;1.2672657055606151;0.9999646534619236
47.028037;1.094083763030336;0.8332084082940371;0.7613889327963866;-1.1054590488129847;-1.010342592256594;1.0699879726265509;9.99951988930616;0.789846668377671;0.9910416310856147;1.0553322476649976;0.9999666790369951;1.2673245141152008;0.9999656897644147
47.038037;1.0940772547811894;0.8332091748105233;0.7613906134912065;-1.105530225448344;-1.0104113351719037;1.0699797887531952;9.99952415905658;0.7898518706797457;0.9911091118793467;1.0553318066882857;0.9999704228977513;1.267381984121292;0.9999666658383426
47.048037;1.094070709899929;0.8332098586237859;0.7613923474264663;-1.1056014015305011;-1.0104800780874006;1.0699725900514816;9.999529044472336;0.789857027966291;0.9911776426753919;1.0553313633028463;0.9999740991349579;1.267440302718435;0.9999675801391991
47.058037;1.0940641345626025;0.8332104602350973;0.761394132704849;-1.10567257705915;-1.0105488210041158;1.0699643791934155;9.999534495282486;0.7898621393677052;0.9912452255225471;1.0553309188256597;0.9999776998677478;1.267497905057134;0.9999684317665463
47.068037;1.0940585330474648;0.8332117059985177;0.7613959335891484;-1.1057447894915293;-1.0106175890568392;1.0699571591134343;9.999540470948995;0.7898672047781282;0.991312862251439;1.0553304742762102;0.9999812177498492;1.267555571209109;0.999969220268182
47.078037;1.094051909865075;0.8332121059393733;0.7613977733755816;-1.1058147490801495;-1.0106852215935154;1.0699489328183058;9.999546934895312;0.7898722254903028;0.9913815548452959;1.0553300307234934;0.9999846468469913;1.2676140799744502;0.9999699454865995
47.088037;1.0940452664629585;0.8332124759276464;0.7613996942582684;-1.1058859230172586;-1.010753964521874;1.0699417027790918;9.999553848395784;0.7898772044780485;0.9914493052006393;1.0553295902606104;0.9999879827114065;1.2676718631830595;0.9999706071183221
47.098037;1.094039603753611;0.8332134570441051;0.7614015763150167;-1.105956919168296;-1.010821622205817;1.0699344708741731;9.999561173004825;0.7898821460367523;0.9915171145695694;1.0553291557618232;0.9999912218888852;1.2677296989184639;0.9999712040757196
47.108037;1.0940329240121804;0.8332136929499284;0.7614035589876776;-1.1060280920632986;-1.0108903651510428;1.069926238878473;9.99956887344977;0.7898870554967261;0.9915839833975544;1.0553287297905183;0.9999943616464105;1.2677868000170236;0.9999717340700358
47.118037;1.0940262266423164;0.8332138244953278;0.7614055206749508;-1.1060980495158077;-1.0109579977203218;1.0699190089964308;9.999576914644445;0.7898919386064089;0.991651911669664;1.0553283140006595;0.9999974001290198;1.2678447241086657;0.9999721935436379
47.128037;1.094019511057952;0.8332138986977238;0.7614074941989251;-1.1061680064169082;-1.0110256303002514;1.0699117846057644;9.99958525925065;0.7898968002371137;0.9917198989499489;1.0553279088266134;1.0000003360896943;1.2679026805752809;0.9999725778445594
47.138037;1.094013776462418;0.8332146857804797;0.761409480542222;-1.1062402155749904;-1.011094398412545;1.0699035705903304;9.999593872953291;0.7899016436986768;0.9917879440513548;1.0553275131885431;1.0000031682276789;1.2679606599083224;0.9999728816721449
47.148037;1.0940070251385479;0.8332146497083273;0.7614114619594271;-1.1063101714315653;-1.0111620310141283;1.0698963724823431;9.999602730685991;0.789906470883472;0.991855045087495;1.0553271251216405;1.0000058954859778;1.268017870391562;0.9999730998787133
47.158037;1.0940002582617434;0.833214558877215;0.7614134418956887;-1.1063801267316127;-1.011229663626682;1.069889195751229;9.999611816642407;0.7899112823852329;0.9919231996169602;1.0553267433077966;1.0000085177651117;1.2680758681180953;0.9999732282215097
47.168037;1.0939944778867807;0.8332151382976175;0.7614153841767095;-1.1064511196124869;-1.011297321386496;1.069881046459479;9.99962111940358;0.7899160776950498;0.9919904044350686;1.0553263676533142;1.0000110356014538;1.2681330806812703;0.9999732638526116
47.178037;1.0939876893817677;0.8332148973521353;0.761417313167566;-1.1065198590037177;-1.0113638436350276;1.0698739315245243;9.999630623557065;0.7899208556948155;0.9920576556119263;1.0553259981912693;1.0000134494815023;1.268190282261724;0.9999732058716899
47.188037;1.0939808971142393;0.8332146523017189;0.7614192740788391;-1.106589812696991;-1.0114314762806893;1.0698668569003964;9.999640304498284;0.7899256149917097;0.9921249489457575;1.0553256340953967;1.000015759661941;1.2682474652237823;0.999973055449223
