time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.198037;1.0939751054511886;0.833215088796739;0.761421192481003;-1.1066608041685164;-1.0114991340744302;1.069858825582373;9.999650132317226;0.7899303539431073;0.9921922803008858;1.055325274018588;1.000017966193687;1.268304624183266;0.999972815100773
47.208037;1.0939683202710448;0.8332147633348289;0.7614231350726278;-1.1067307568025715;-1.0115667667429693;1.0698518376337132;9.999660074706618;0.7899350706891269;0.992259645615501;1.055324916871341;1.000020069149768;1.2683617564243024;0.9999724879477774
47.218037;1.093961544857717;0.833214361745986;0.7614250289435903;-1.1067994940294943;-1.0116332890373911;1.069844891224475;9.999670088217124;0.7899397632737669;0.9923270406713395;1.0553245619873357;1.0000220690830355;1.268418860840651;0.9999720774355185
47.228037;1.0939557817279275;0.8332147012151458;0.7614269221427635;-1.1068704840811703;-1.0117009468681717;1.0698369831037562;9.999680107165812;0.7899444295761308;0.9923944610633577;1.0553242086506678;1.000023967044459;1.2684759375432801;0.9999715871464023
47.238037;1.093949034877364;0.8332142492977365;0.7614288026916235;-1.1069392202572568;-1.0117674691875207;1.0698301089404463;9.999690048005856;0.7899490671249654;0.9924619025893089;1.055323855683838;1.0000257639561116;1.2685329877748606;0.9999710208092788
47.248037;1.0939423066683749;0.8332137778850738;0.7614306786692363;-1.107007955875944;-1.0118339915187713;1.0698232640843321;9.999699826836759;0.7899536735183565;0.9925293615786663;1.0553235014492228;1.0000274599422205;1.2685900126558107;0.9999703824594882
47.258037;1.0939366003925688;0.8332140583942846;0.7614325580408671;-1.1070789445062492;-1.0119016493861472;1.0698154440809804;9.99970937027777;0.7899572471691279;0.9925958349282632;1.0553231441292605;1.0000290542806158;1.2686456068125247;0.9999696761710809
47.268037;1.093929921771495;0.8332135568541553;0.7614344288997172;-1.10714767906927;-1.0119681717398994;1.0698086447663853;9.999718614420326;0.7899617874047951;0.9926633202060223;1.0553227823124587;1.0000305462548442;1.2687025790345121;0.999968905826008
47.278037;1.093923274430128;0.8332130437833185;0.7614362999641835;-1.107216413071476;-1.0120346941038063;1.0698018621630658;9.999727500009032;0.7899662942003605;0.9927298159515278;1.0553224155006922;1.0000319359096184;1.26875873910051;0.9999680752037599
47.288037;1.0939176619094935;0.833213245023498;0.761438139974547;-1.1072861854558769;-1.0121012416165547;1.0697950922006132;9.999735968999358;0.7899707678011254;0.992797321665573;1.0553220439838056;1.0000332238574057;1.2688156484354742;0.999967187752592
47.298037;1.0939110896781783;0.8332114977271109;0.7614389073663953;-1.1073549623033594;-1.0121678041299658;1.0697873310415555;9.999743966668294;0.7899752080084794;0.9928638371743527;1.0553216683197935;1.0000344111049593;1.268871737458052;0.9999662467481233
47.308037;1.0939045614335734;0.8332109563268908;0.7614407913639598;-1.1074236946816733;-1.0122343265222113;1.0697805759654067;9.999751447977681;0.7899796137753115;0.9929303618969526;1.0553212887796823;1.000035499174274;1.2689277833895611;0.9999652564129843
47.318037;1.0938990817526413;0.8332110858545546;0.761442609861176;-1.10749225083651;-1.0122997636775664;1.069773825442888;9.999758380998792;0.7899839835196649;0.9929968946118581;1.0553209052046717;1.0000364898535838;1.2689837802876216;0.9999642227326119
47.328037;1.0938926586088742;0.8332105231311404;0.7614445118411154;-1.1075609821536365;-1.0123662860885985;1.0697670787781364;9.99976474754894;0.7899883155752055;0.9930634336545492;1.055320518169425;1.0000373850865132;1.26903972238219;0.9999631531537696
47.338037;1.0938872987181685;0.833210669808337;0.7614463926391113;-1.107630752179855;-1.012432833648888;1.0697593363649915;9.999770547374784;0.7899926083807732;0.9931299771362316;1.0553201304960778;1.0000381873903224;1.2690956051520474;0.9999620558547652
47.348037;1.0938810119026525;0.8332100287780271;0.7614482818268292;-1.107698267637523;-1.012498245690806;1.0697525991761072;9.999775799840075;0.7899968605323943;0.9931965229234874;1.0553197467812774;1.0000389002650047;1.269151425298744;0.9999609393752893
47.358037;1.0938748051622875;0.8332094079926592;0.7614502287975656;-1.1077669973203432;-1.0125647681260066;1.0697458671628493;9.999780536742925;0.7900010709687058;0.9932630686011168;1.0553193716931701;1.0000395282201002;1.2692071798992968;0.9999598127142646
47.368037;1.0938696831376178;0.8332094411416837;0.7614521210049808;-1.1078355511267823;-1.012630205322792;1.0697391390545359;9.999784796869891;0.7900052392551232;0.9933286117403782;1.0553190094391365;1.0000400766333566;1.2692620835489035;0.9999586857029275
47.378037;1.0938636491451066;0.8332087661683494;0.7614541050237321;-1.1079042797413055;-1.0126967277709606;1.0697324140289803;9.999788622730652;0.7900083657083949;0.9933951501394259;1.0553186639846448;1.0000405517802375;1.2693170775850595;0.9999575689780753
47.388037;1.0938587013381775;0.833208744682349;0.7614560318538875;-1.1079728326200515;-1.0127621649807546;1.069724693298366;9.99979205229943;0.7900124513588599;0.9934606816823248;1.0553183388992875;1.0000409608772354;1.2693718416311655;0.9999564731739091
47.398037;1.0938528400709244;0.8332079724141256;0.7614580058517983;-1.108040345398338;-1.0128275770545871;1.0697179804922672;9.999795115512795;0.7900164978782818;0.9935272039870583;1.0553180373931161;1.0000413118740874;1.2694273200351267;0.9999554081218338
47.408037;1.0938470649070264;0.8332071733936105;0.7614599907933763;-1.1081078576180106;-1.0128929891328895;1.0697112810943867;9.999797838270554;0.7900205075048374;0.9935927141214184;1.0553177626970602;1.0000416130473346;1.2694819483971822;0.9999543824690714
47.418037;1.093842376598573;0.833207069774345;0.7614619508952677;-1.1081764090827586;-1.0129584263570957;1.069704601503176;9.999800242130824;0.7900244828571822;0.9936582087819391;1.055317518276608;1.0000418726864537;1.2695365102530267;0.9999534035253556
47.428037;1.0938367785598573;0.8332062085725542;0.7614639515437237;-1.1082439202513512;-1.0130238384417638;1.0696979481910875;9.999802342880404;0.7900284270131248;0.9937246850184993;1.0553173077008189;1.0000420986315424;1.2695917901568035;0.9999524772719025
47.438037;1.0938322719477638;0.8332060331395721;0.761465925063115;-1.108312470795558;-1.0130892756713914;1.0696913273869422;9.999804156703869;0.7900323442888236;0.9937901407245414;1.055317134179402;1.0000422972226186;1.2696462255235499;0.9999516080178387
47.448037;1.0938268604079644;0.8332050878666983;0.7614679374793338;-1.1083799809116686;-1.013154687759738;1.069683744586848;9.99980570427832;0.7900352408018184;0.9938555742132518;1.0553170004707417;1.000042472926387;1.2696999802623654;0.9999507976676006
47.458037;1.0938215450706856;0.8332040460632655;0.7614699135952412;-1.1084462757231375;-1.0132189894630639;1.069677203626431;9.999807007279275;0.7900391237052279;0.9939209833354495;1.0553169093069301;1.0000426296117046;1.2697543018309116;0.9999500456220604
47.468037;1.0938173263883222;0.8332037129298019;0.76147189783111;-1.108514824856428;-1.0132844266970544;1.0696707068042488;9.999808088772705;0.7900429995529377;0.9939863651225039;1.0553168634463834;1.0000427717034786;1.269808570250882;0.999949349436048
47.478037;1.0938122062380304;0.8332025894276038;0.7614739141534926;-1.1085823333688276;-1.0133498387881152;1.069664256114896;9.99980898063577;0.7900468733048827;0.9940507162297254;1.055316865596093;1.000042903594011;1.2698620041045392;0.9999487051654457
47.488037;1.0938081836367477;0.8332020755155127;0.7614758529104452;-1.1086496668538162;-1.0134141656374167;1.069657854160022;9.999809727718526;0.7900507485976614;0.9941160334349646;1.0553169187028877;1.0000430284186843;1.2699161697637495;0.9999481073270674
47.498037;1.0938032599372662;0.8332008058516738;0.7614778595745226;-1.1087171743308732;-1.0134795777289314;1.0696515040511876;9.999810382912207;0.790054628501356;0.9941813137729213;1.0553170261467364;1.0000431478760534;1.2699702840287108;0.999947549192919
47.508037;1.0937994330237295;0.8332001376797356;0.761479786456656;-1.1087845069242308;-1.0135439045795198;1.0696452084707744;9.999811002459483;0.7900575161383351;0.9942455548785682;1.055317191475497;1.0000432627076645;1.2700229411187858;0.9999470233231841
47.518037;1.0937947022123278;0.8331986628062673;0.7614817409038549;-1.108850798656034;-1.0136082062868328;1.069637969160911;9.999811651307004;0.790061415051411;0.9943107553834867;1.0553174178483646;1.000043372942674;1.2700769511495047;0.9999465223531293
47.528037;1.0937910634537749;0.8331978719260719;0.7614836966810252;-1.1089193450928039;-1.013673643527021;1.069631787520313;9.999812408660947;0.7900653290831753;0.9943749145329811;1.0553177079008096;1.0000434781798877;1.270130127303834;0.9999460400042245
47.538037;1.0937865150771642;0.8331962275923551;0.7614856415590352;-1.1089856358219372;-1.013737945238184;1.0696256651722162;9.999813365069409;0.7900692615995137;0.9944390313958523;1.0553180642914122;1.000043577921379;1.2701832541048106;0.9999455711512011
47.548037;1.0937830529625352;0.833195223443316;0.7614875505898623;-1.1090529666727629;-1.013802272097133;1.0696196040423223;9.999814618759787;0.7900732144788838;0.9945031043674267;1.0553184899480519;1.0000436716553287;1.2702363334588171;0.9999451110297278
47.558037;1.093778676089153;0.8331934127447046;0.7614894931104741;-1.1091192564143768;-1.0138665738130468;1.0696136062992139;9.999816271414732;0.7900771878041333;0.9945671311005067;1.0553189872103386;1.0000437591683562;1.2702893683920495;0.9999446551150113
47.568037;1.0937753809417428;0.8331922475733853;0.7614914051302789;-1.1091865864113095;-1.0139309006775477;1.0696076739421585;9.999818419375407;0.7900801806483476;0.9946311091479236;1.0553195564777749;1.0000438410901076;1.2703417407176958;0.9999441996217753
47.578037;1.093771165762467;0.8331902828002382;0.7614933571397111;-1.109252875174685;-1.0139952023986762;1.0696018083281453;9.999821150895254;0.790084192229651;0.9946950369120562;1.0553201956205653;1.000043918788978;1.2703946977471672;0.9999437419976843
47.588037;1.0937680249014183;0.8331889272756877;0.7614952458130425;-1.1093189896309805;-1.0140584188829078;1.069596009947593;9.999824553098358;0.7900882225998767;0.9947589140527578;1.0553209004296813;1.0000439940009358;1.2704476204024506;0.9999432813467325
47.598037;1.0937639541632982;0.8331868235559499;0.7614972220038773;-1.1093852774285455;-1.0141227206095447;1.0695902780917879;9.999828713346504;0.7900922728380454;0.9948227413215368;1.0553216649944273;1.000044069179866;1.270500511462575;0.9999428179529181
47.608037;1.0937609457795356;0.8331853801718918;0.7614991818558257;-1.109452605745473;-1.0141870474865469;1.0695846105493776;9.999833709785515;0.7900953446940256;0.99488651992679;1.055322481509072;1.0000441480261892;1.2705527513011332;0.999942352095343
47.618037;1.0937569939245826;0.8331831514505732;0.7615011951814309;-1.109518892578672;-1.0142513492210339;1.0695790034795023;9.999839601783664;0.7900994395545736;0.9949492507046622;1.0553233406601679;1.0000442353694747;1.2706048015507416;0.9999418837925801
47.628037;1.0937540894691795;0.8331803740757122;0.761502086938565;-1.1095862639672514;-1.0143157162434817;1.069573451633706;9.9998464264926;0.7901035580485954;0.9950129338559524;1.0553242330797559;1.0000443364721008;1.2706576062076016;0.9999414135101493
47.638037;1.0937502249535662;0.8331779861170026;0.7615041062197396;-1.109651335165789;-1.0143789076050433;1.0695679495951351;9.999854200451551;0.7901077010962145;0.9950755694396685;1.05532515068372;1.0000444562298914;1.2707095973838611;0.999940943081899
47.648037;1.0937473897507766;0.8331762668925359;0.7615061159634915;-1.1097174471531466;-1.0144421241229977;1.0695624934202455;9.999862924533309;0.7901118704450387;0.9951391579858585;1.055326086716153;1.0000445987672102;1.2707623389311464;0.9999404766012298
47.658037;1.0937435756347227;0.8331738132719463;0.7615082215936033;-1.1097837320813588;-1.0145064258885037;1.069557081281522;9.999872589252977;0.7901150675722014;0.9952017006400526;1.0553270347837092;1.0000447673595247;1.2708136394011618;0.9999400202889634
47.668037;1.0937407710194236;0.8331719893044881;0.7615102722260001;-1.1098498432556798;-1.0145696424261177;1.0695517130424765;9.999883173672819;0.790119292471603;0.9952641989228802;1.055327988357888;1.0000449643408325;1.2708655213882467;0.9999395810341156
47.678037;1.0937369658873097;0.8331693932972845;0.76151237048474;-1.10991491257674;-1.0146328338249408;1.069546389515484;9.999894640816443;0.7901235434255699;0.9953276545895163;1.0553289411596987;1.000045190985369;1.270918142230026;0.9999391650877831
47.688037;1.0937341472844946;0.833167476794093;0.7615144448862713;-1.1099810229437281;-1.0146960503818199;1.069541112265801;9.999906939119487;0.7901268175959478;0.9953900696729863;1.0553298874021209;1.0000454474175755;1.2709693108876718;0.9999387778534521
47.698037;1.0937303058372991;0.8331647930106412;0.7615165582494007;-1.1100460913310228;-1.0147592417985625;1.0695358837676405;9.999920005770077;0.7901311117769251;0.9954524465121309;1.0553308214429504;1.0000457325002043;1.2710210529169113;0.9999384243478794
47.708037;1.0937274320571098;0.8331627935103497;0.7615186398605674;-1.1101122008905178;-1.014822458372723;1.0695307065296202;9.999933767894325;0.7901354226141538;0.9955147878970583;1.0553317374591336;1.0000460438171133;1.271072746959131;0.9999381097057756
47.718037;1.0937235224841846;0.8331600331513783;0.7615207536749027;-1.1101772683428959;-1.0148856498050318;1.0695255818525975;9.999948145345904;0.7901397465307728;0.99557609737353;1.0553326298140897;1.0000463780293976;1.2711236110693067;0.9999378389800964
47.728037;1.0937205740306213;0.8331579656471283;0.7615228302621049;-1.1102433770933902;-1.0149488663942057;1.069520510067163;9.999963054981377;0.7901430802164797;0.9956383793371698;1.0553334936997782;1.0000467310823102;1.2711745926312719;0.999937616142578
47.738037;1.0937175873405698;0.8331558279483724;0.7615248614247226;-1.1103082708330272;-1.015010972604617;1.0695154912999594;9.999978415822051;0.7901474213914763;0.9957006387943818;1.0553343248441935;1.0000470976875455;1.2712261551140778;0.9999374435136474
47.748037;1.0937135641170879;0.8331529878914409;0.7615269601460729;-1.1103733369174527;-1.015074164057704;1.0695105252418682;9.999994154452775;0.7901517686831423;0.9957618811386201;1.0553351185338784;1.0000474715027037;1.2712768983243754;0.9999373221638318
47.758037;1.0937105049059896;0.8331508092897085;0.7615289785987117;-1.1104382298590318;-1.0151362702817808;1.0695056110350734;10.000010207705097;0.7901561208784628;0.9958241118658744;1.0553358698230784;1.0000478470780996;1.2713283941691453;0.9999372524519482
47.768037;1.0937064129210528;0.8331479328063469;0.7615310636314558;-1.1105032950123983;-1.0151994617470463;1.0695007479894798;10.000026521848357;0.7901594765117977;0.9958853357131601;1.05533657502445;1.00004822183782;1.271378458402843;0.9999372341526477
47.778037;1.0937032882605335;0.8331457218947859;0.7615330676772346;-1.1105681871567754;-1.0152615679819679;1.0694959357659786;10.000043051124088;0.7901638336199607;0.9959475556236466;1.0553372321193206;1.0000485960196612;1.2714299028151268;0.9999372663998379
47.788037;1.093699133707596;0.8331428189611432;0.7615351382276282;-1.1106332513803814;-1.015324759455257;1.0694911736013981;10.00005975551477;0.7901681895767855;0.9960087725194159;1.0553378395398987;1.0000489707595002;1.2714805393788384;0.9999373478312735
47.798037;1.0936959503982684;0.8331405891203325;0.7615371287596878;-1.1106981427290412;-1.015386865696363;1.0694864595942133;10.00007659510895;0.7901715413951981;0.9960699858909895;1.0553383953640287;1.000049346687634;1.2715305299257682;0.9999374768886788
47.808037;1.0936927424733842;0.8331383558084154;0.7615391146128367;-1.1107630337126067;-1.0154489719389703;1.0694817908570937;10.00009352478723;0.7901758862804831;0.9961311947091512;1.0553388977995035;1.0000497244464872;1.271581117746504;0.999937651889155
47.818037;1.0936885143673916;0.8331353989651029;0.7615411317481479;-1.1108268819693778;-1.0155110530297082;1.0694771642400693;10.000110492220252;0.790180221900711;0.9961923984032706;1.0553393460235383;1.0000501058384919;1.2716316828008751;0.9999378709850552
47.828037;1.0936852682925011;0.8331331728431277;0.7615431159165634;-1.1108917721584628;-1.0155731592709938;1.0694725767522746;10.000127439705278;0.7901835462702539;0.9962535974178205;1.0553397404590281;1.0000504941453048;1.2716816061708032;0.9999381324791884
47.838037;1.0936810089837141;0.8331302342678077;0.7615451372110973;-1.1109556194944035;-1.0156352403574367;1.0694680256188116;10.000144314465432;0.7901878575557877;0.9963147932665513;1.0553400825185277;1.0000508935252197;1.271732133978836;0.9999384352696247
47.848037;1.0936777386365153;0.8331280374288891;0.7615471317029877;-1.1110205088851122;-1.0156973465934298;1.0694635080675952;10.00016108212074;0.7901921540484219;0.9963759884775948;1.055340374232385;1.000051308076569;1.2717826486720285;0.99993877847144
47.858037;1.0936744614061904;0.8331258625835587;0.7615491361202188;-1.111085397906439;-1.0157594528268945;1.069460021053523;10.000177727301436;0.7901954342200455;0.996437186127949;1.055340617683642;1.0000517411147156;1.2718325325511317;0.9999391602679392
47.868037;1.0936701816376144;0.8331229893966853;0.7615511872602747;-1.1111492438856325;-1.0158215339051986;1.0694555617245791;10.000194240465973;0.7901996967825434;0.9964973888301379;1.0553408140602412;1.0000521949650811;1.271882247657778;0.9999395776600722
47.878037;1.0936669027863002;0.8331208703550023;0.7615532214659312;-1.111214132104715;-1.0158836401353477;1.0694511286062818;10.000210608820828;0.7902039407051451;0.9965585978882074;1.0553409626102825;1.0000526711499813;1.2719327421064912;0.9999400274525859
47.888037;1.0936636326460087;0.8331187405971262;0.7615552357538823;-1.1112778053724999;-1.015944635979576;1.0694467221357062;10.000226821094635;0.7902071647202823;0.9966188132367023;1.0553410604616276;1.0000531706857811;1.271981829085506;0.9999405068899092
47.898037;1.0936593814546254;0.8331159671941942;0.7615573474543348;-1.1113416499964812;-1.0160067170571891;1.0694423434555176;10.000242874327421;0.7902113666086067;0.9966800342700377;1.0553411037482547;1.0000536945693266;1.2720323193398473;0.9999410134343276
47.908037;1.09365615817422;0.8331139150375744;0.7615594120096767;-1.1114053224715166;-1.0160677129055373;1.0694379928697328;10.000258768812442;0.7902155433606508;0.9967402607966308;1.0553410892274566;1.000054244242124;1.2720820246545865;0.9999415443958944
47.918037;1.0936519735747792;0.8331112266616352;0.761561578547855;-1.1114691661697527;-1.0161297939898868;1.0694336697934694;10.000274499070118;0.7902186917418309;0.9968004930462535;1.0553410155864236;1.0000548216971468;1.2721311069267462;0.9999420967869044
47.928037;1.0936488352681384;0.8331092664899246;0.7615637006482485;-1.111532837847222;-1.0161907898482894;1.0694293732377198;10.000290056098638;0.7902228084000235;0.9968617309749829;1.0553408837362137;1.0000554292157717;1.272181591021585;0.9999426673695471
47.938037;1.0936457529409032;0.8331073570434531;0.7615658527951228;-1.111596509155055;-1.0162517857136995;1.0694261016788809;10.00030543367575;0.7902258901933501;0.9969219739998401;1.05534069591741;1.0000560688055502;1.2722306660800082;0.9999432530752058
47.948037;1.0936417361112782;0.833104820634008;0.7615681092207455;-1.1116603514843446;-1.0163138668182796;1.0694218531277857;10.000320625555267;0.7902299350158605;0.9969822215359385;1.0553404547264067;1.0000567419759643;1.272280358127188;0.9999438518216541
47.958037;1.0936387915944235;0.8331030207727814;0.761570322310499;-1.111724021982076;-1.0163748627015838;1.0694176256934682;10.000335621210397;0.7902339422665811;0.997042473824211;1.0553401628853902;1.0000574502313118;1.272330047810941;0.9999444628330547
47.968037;1.0936359272221923;0.8331000641089018;0.7615714545014867;-1.1117877360089063;-1.016435898734807;1.0694134175105856;10.000350409768059;0.7902369127180231;0.9971027323379341;1.055339823762991;1.0000581955374666;1.2723791166167682;0.9999450859572545
47.978037;1.093632149744682;0.8330976565048618;0.7615737591253356;-1.1118503624057146;-1.0164968694851277;1.0694092259833063;10.000364986062229;0.7902408481153231;0.9971629994694832;1.0553394421807898;1.0000589801607536;1.2724288085110576;0.999945720796471
47.988037;1.0936294628340506;0.8330960331177711;0.7615760579940906;-1.111914031712517;-1.0165578654030782;1.0694060472973517;10.000379352540941;0.7902437504794448;0.9972222780716312;1.0553390245281065;1.0000598064812358;1.2724770976787565;0.9999463662910494
47.998037;1.0936268714828943;0.8330944699291851;0.7615783846636965;-1.1119777006407663;-1.0166188613331983;1.0694018761937591;10.000393518601685;0.7902476214047431;0.997282571315454;1.05533857786838;1.0000606776098855;1.2725267920329995;0.9999470206665169
48.008037;1.0936233806923141;0.8330921990100592;0.7615807330534934;-1.1120391111221513;-1.0166787217328441;1.0693977062886262;10.000407499636786;0.790251461882615;0.9973418823539787;1.0553381087974243;1.0000615981661858;1.27257570010905;0.9999476815691933
48.018037;1.093620993689699;0.8330907580964996;0.7615831167750328;-1.1121027792339655;-1.0167397176854527;1.0693935315624183;10.000421318370574;0.7902542725043458;0.9974022136678697;1.055337623053034;1.0000625738924833;1.2726247657316305;0.9999483458618642
48.028037;1.09361871589902;0.8330893803963707;0.7615855298301979;-1.1121664469657337;-1.0168007136478554;1.0693893475666827;10.00043500597983;0.7902580535735749;0.9974615666459856;1.0553371259233406;1.000063610355657;1.2726736611698481;0.9999490090837201
48.038037;1.0936155533471092;0.8330872989692272;0.7615879670725942;-1.1122278560780954;-1.0168605740759848;1.0693861506611406;10.000448593992385;0.7902608047182513;0.9975219413552464;1.0553366222915832;1.0000647119934423;1.2727227115232855;0.9999496656124931
48.048037;1.0936135104909288;0.8330860513982087;0.7615904441653042;-1.112291522990643;-1.0169215700543852;1.0693819365341277;10.000462102255755;0.7902645240667049;0.9975813364545556;1.0553361158431758;1.0000658815619183;1.2727715914225946;0.9999503094790212
48.058037;1.0936115929553094;0.8330848257374118;0.7615929172684237;-1.1123539750044025;-1.0169814556533754;1.069377699915548;10.000475535994717;0.7902682080097511;0.9976407496023;1.0553356085588326;1.0000671194508983;1.272820464450309;0.9999509350789548
48.068037;1.0936098040489501;0.8330837095726362;0.7615954685867918;-1.1124176411587474;-1.0170424516434147;1.069373435421083;10.000488888090086;0.7902708520421924;0.997700178022875;1.0553351010803405;1.000068423400788;1.2728687097413316;0.999951537807645
48.078037;1.0936071458220737;0.8330818898116523;0.7615980516841832;-1.1124790484668206;-1.0171023120937952;1.0693691385607682;10.000502143797085;0.7902744516903487;0.997759618774499;1.0553345930258924;1.0000697892136519;1.2729175686510565;0.9999521143175408
48.088037;1.0936056162388825;0.8330808577094972;0.7616006380363607;-1.1125414992983471;-1.0171621977050977;1.069365806070821;10.00051529092944;0.7902770028662807;0.9978190691301623;1.0553340831272757;1.0000712118265385;1.272965799414745;0.999952662279469
48.098037;1.0936042131645043;0.8330799305246325;0.7616032986479166;-1.1126051642614678;-1.0172231937043739;1.0693614353780396;10.000528324300502;0.7902805018551896;0.9978785272095487;1.055333570108731;1.000072686007375;1.2730146440536876;0.9999531804334083
48.108037;1.0936019332291111;0.8330782932547919;0.7616059835893164;-1.1126665702093868;-1.017283054160324;1.0693570237972492;10.000541236493344;0.7902829453298963;0.9979379921403488;1.0553330541407695;1.0000742066189068;1.2730628611920882;0.9999536688887418
48.118037;1.0936007712440556;0.833077435647567;0.7616086626635202;-1.112729019861608;-1.0173429397746432;1.0693525680920817;10.000554004478731;0.7902863310164864;0.9979974635433682;1.0553325376270446;1.0000757684198154;1.27311169135686;0.9999541290103549
48.128037;1.093599724667151;0.8330766305445999;0.7616113669669192;-1.1127914691408634;-1.0174028253872887;1.069349065033769;10.00056658226073;0.7902886585231653;0.9980569408842641;1.0553320243742665;1.0000773656476627;1.2731598900373773;0.999954562950386
48.138037;1.0935987899379043;0.8330758759390678;0.7616140950947624;-1.112853918046893;-1.017462710996554;1.0693445125777916;10.000578903228266;0.7902919290012818;0.9981154231014351;1.0553315178142368;1.0000789920885222;1.2732079101008893;0.9999549731600715
48.148037;1.0935969624642203;0.8330744458274048;0.7616168802158506;-1.1129153222033228;-1.0175225714412344;1.069339909827405;10.000590892616891;0.7902941439965149;0.998174908601654;1.0553310201265116;1.000080641569073;1.273256072614259;0.9999553621276619
48.158037;1.0935962337989587;0.8330737439866781;0.7616196148069648;-1.1129765558229616;-1.0175813466530126;1.0693362561923467;10.000602483949228;0.7902973049193176;0.9982333954281114;1.0553305323781834;1.0000823078559222;1.2733040444942167;0.9999557324145943
48.168037;1.093595596255418;0.8330731327064215;0.7616224124992099;-1.113039003555273;-1.0176412322429054;1.069331551570662;10.000613627534115;0.7902994132600393;0.9982928811942224;1.055330054574121;1.0000839838969382;1.273352145497359;0.9999560866647473
48.178037;1.0935950407579673;0.8330725667725715;0.7616252328207762;-1.1131014509163915;-1.0177011178243467;1.0693267962958928;10.000624286607545;0.7903024705846192;0.9983513628823346;1.0553295861628758;1.0000856614961264;1.2734000417874078;0.9999564272957012
48.188037;1.0935935583064422;0.8330712760560813;0.7616280689775287;-1.1131616388215602;-1.017759867850658;1.069321989886507;10.000634429065594;0.7903054781582762;0.9984098371333019;1.0553291272095808;1.0000873317857804;1.2734478911037124;0.9999567562499636
48.198037;1.0935931383338444;0.8330707946417714;0.7616309340678898;-1.113224085386324;-1.0178197534137083;1.0693181306855772;10.000644021807076;0.790307436702292;0.9984683007808256;1.0553286788541203;1.0000889860580255;1.2734950694164495;0.9999570751680726
48.208037;1.0935927737474818;0.8330703063055909;0.761633781782586;-1.1132853171196888;-1.017878528581111;1.0693132169638349;10.000653029164592;0.7903103463251796;0.9985267509729798;1.0553282430539523;1.0000906166864667;1.2735428161961109;0.9999573854299898
48.218037;1.0935924580585155;0.8330698937451425;0.7616366928658511;-1.1133477629528215;-1.0179384141236254;1.0693082478635907;10.000661417678065;0.7903122068365055;0.9985851851358281;1.0553278223523581;1.0000922179223013;1.2735898891130275;0.9999576876797458
48.228037;1.0935911858834861;0.8330687392078263;0.7616396213119354;-1.113407949111197;-1.0179971641077672;1.0693042235127972;10.000669165224439;0.7903150183012471;0.9986436010152175;1.0553274192581215;1.0000937858906842;1.2736375283364822;0.9999579814460906
48.238037;1.0935909502280103;0.833068330341447;0.7616425409044391;-1.1134691797045657;-1.018055939241483;1.0692991442884807;10.000676268870704;0.7903167811456708;0.9987019966703096;1.0553270358727838;1.0000953173406943;1.2736844930142865;0.9999582654942295
48.248037;1.0935907465200916;0.8330679382756327;0.7616454861810072;-1.1135304099404624;-1.0181147143636275;1.069294009689772;10.00068274900185;0.7903184961198908;0.998760370389686;1.0553266748366787;1.000096808293218;1.273731405910675;0.9999585385963452
48.258037;1.093590570031087;0.8330675592303441;0.7616484579719238;-1.1135916398201966;-1.018173489474563;1.069289817682489;10.000688645495524;0.7903211645319216;0.9988187205139848;1.0553263400452393;1.000098254113447;1.2737788915627046;0.9999587999789388
48.268037;1.0935904165819026;0.833067189559468;0.7616514570888148;-1.1136528693457024;-1.0182322645747344;1.069284564338085;10.000694006401746;0.7903227883696725;0.9988760454103988;1.0553260357478664;1.000099650660066;1.2738249294078086;0.999959049170536
48.278037;1.0935892831231946;0.833066100949903;0.7616545178841975;-1.1137130533725728;-1.0182910145018185;1.0692792440219323;10.00069887708563;0.7903253701984791;0.9989343435679583;1.0553257655372599;1.0001009949698787;1.273872332277118;0.9999592853773277
48.288037;1.0935891650629785;0.8330657381373652;0.7616575733607;-1.1137742821375252;-1.0183497895803157;1.0692748506390068;10.00070329475026;0.7903269129677442;0.9989916135551655;1.055325532979518;1.0001022846873453;1.2739182920330536;0.9999595069262526
48.298037;1.0935890600269467;0.8330653722853347;0.761660656758854;-1.1138355105548632;-1.0184085646474703;1.0692693786887986;10.000707292665304;0.7903294197658786;0.9990498540816527;1.0553253430294767;1.0001035168697887;1.273965617096317;0.9999597110411659
48.308037;1.0935889648122394;0.8330649991179153;0.7616637671667543;-1.1138967386262366;-1.018467339702669;1.0692648234681232;10.000710909877794;0.7903308937850544;0.9991070643723144;1.0553252016203662;1.0001046873587554;1.2740114952206074;0.9999598935698389
48.318037;1.0935878764489573;0.8330626758894855;0.7616658268081351;-1.1139569648751104;-1.0185261297254102;1.0692591812903844;10.000714191600585;0.7903333384579792;0.9991642449096101;1.0553251136317539;1.0001057910220519;1.274057947214725;0.9999600489226201
48.328037;1.0935877899960198;0.8330622332210992;0.761668948322334;-1.114016977779291;-1.0185837943704235;1.0692534500951458;10.000717179925084;0.7903347573681144;0.9992223982168444;1.0553250820967213;1.000106822215919;1.2741045124275128;0.9999601710237594
48.338037;1.0935877031852062;0.8330618179066961;0.7616721349621357;-1.1140782047642992;-1.0186425693899264;1.0692486299105959;10.00071990723308;0.7903371540494418;0.9992795287142893;1.0553251089814524;1.000107774775325;1.274150859486155;0.9999602549843996
48.348037;1.093587613807934;0.8330613412511153;0.7616753061528959;-1.114138216994208;-1.018700234013586;1.0692427224809933;10.00072239736754;0.7903385318776783;0.999336641666367;1.0553251959436278;1.000108641702462;1.2741965302678482;0.9999602978752062
48.358037;1.0935875193983677;0.8330608908309247;0.7616785415031556;-1.1141994432992226;-1.018759009013774;1.0692377303064744;10.000724671142592;0.7903408940503928;0.9993937424921446;1.0553253445464723;1.000109415676679;1.274242764743151;0.9999602981597935
48.368037;1.0935874165577408;0.8330603785500054;0.7616817593072822;-1.1142594548557405;-1.0188166736198518;1.0692316557854502;10.000726747357177;0.7903422438211322;0.9994508366981846;1.055325555808599;1.000110090521458;1.2742883222256536;0.9999602554977749
48.378037;1.0935863020224148;0.8330591671312051;0.7616850710757131;-1.1143196347477062;-1.0188754234393131;1.0692255008591336;10.00072863405787;0.7903435847857043;0.9995079295838494;1.0553258291267729;1.000110662184253;1.2743338228319534;0.9999601714800602
48.388037;1.0935861707028776;0.8330586165033269;0.7616883257352393;-1.114379645571429;-1.0189330880308896;1.0692202676185023;10.00073031971137;0.7903459209263972;0.9995640256775447;1.0553261614636682;1.0001111283760438;1.274379102851119;0.9999600500121434
48.398037;1.0935860190974651;0.8330580442586591;0.7616915928091162;-1.114439656059133;-1.0189907526171285;1.0692139595474348;10.000731778445848;0.7903472564066879;0.9996211284643697;1.0553265474745392;1.0001114875118586;1.2744244924579267;0.9999598967162061
48.408037;1.093585841236141;0.8330574479997366;0.7616948677855598;-1.1144996662108855;-1.0190484171993919;1.069208582038152;10.000732984418187;0.7903495950198959;0.999678240412222;1.0553269802897676;1.0001117380566062;1.2744704497971144;0.9999597175463784
48.418037;1.0935856287451977;0.8330568250893271;0.7616981465448399;-1.114559676026411;-1.019106081779176;1.0692021415494743;10.000733917707386;0.7903509397325224;0.999734363129133;1.0553274527907304;1.000111878627232;1.2745149527582758;0.9999595173260957
48.428037;1.0935853715053865;0.8330561724921316;0.7617014258207047;-1.1146196855051078;-1.0191637463582535;1.0691966444239904;10.00073456062531;0.7903522928950066;0.9997914978128825;1.0553279589152456;1.0001119083503494;1.2745601943823306;0.9999592992484442
48.438037;1.093584059217274;0.8330547623565541;0.7617047375608635;-1.1146786485673739;-1.0192213857726167;1.0691900967439696;10.000734896810377;0.790354656639655;0.9998476458271034;1.0553284938094545;1.0001118268937055;1.274605230381306;0.9999590653216566
48.448037;1.0935836795770602;0.8330540407120745;0.7617080145129462;-1.114738657312392;-1.0192790503558098;1.0691835053162753;10.000734916547286;0.790356032860961;0.9999038087064075;1.0553290532414923;1.0001116342121834;1.274649609088793;0.99995881711338
48.458037;1.0935832227789468;0.8330533255786555;0.7617113313349471;-1.1147998800925418;-1.0193378253294092;1.069177878320761;10.000734621560571;0.7903584231455185;0.999960987641765;1.0553296336239062;1.0001113308342715;1.274695358309816;0.9999585563810187
48.468037;1.0935826793232424;0.8330525291554253;0.7617146083182366;-1.1148598881547807;-1.0193954899236144;1.0691712245524165;10.000734024414303;0.7903598293792141;1.0000171835133913;1.0553302324105054;1.0001109189142223;1.274739671592357;0.9999582851566173
48.478037;1.093582041115431;0.8330516520996476;0.7617178461074373;-1.1149186815087413;-1.0194520441398516;1.0691655522112893;10.00073314576037;0.790361254779678;1.0000733975427163;1.0553308482804233;1.0001104028668155;1.2747839561043537;0.999958005638423
48.488037;1.0935813018907858;0.8330507831401254;0.7617211262836123;-1.1149786888933289;-1.019509708750642;1.0691588682681807;10.000732012255662;0.7903637042352438;1.0001296313080623;1.0553314809622971;1.0001097887779264;1.2748288336922107;0.9999577202972014
48.498037;1.0935804573066128;0.8330498806089462;0.7617244106199572;-1.1150386959375331;-1.019567373371144;1.069153178233228;10.000730650184837;0.790365183810213;1.0001858861047246;1.0553321303880263;1.0001090834567286;1.2748730654297047;0.9999574316190597
48.508037;1.0935795044491357;0.8330489054524105;0.7617276613252902;-1.115097488283597;-1.0196239276160113;1.0691464864373041;10.00072907604677;0.7903677004986147;1.0002421626652935;1.0553327955172227;1.0001082941409034;1.274917891902023;0.999957141615598
48.518037;1.093577441444371;0.833047184544589;0.7617309547461352;-1.1151552337570327;-1.0196804567031674;1.0691407968220434;10.000727293868641;0.7903692624135642;1.00029846111948;1.0553334739047635;1.0001074286174403;1.2749620737581624;0.9999568518699824
48.528037;1.0935762635779767;0.8330462198252324;0.7617342660744925;-1.1152152397288961;-1.01973812135319;1.069134113660263;10.000725299993915;0.790370878410006;1.0003547809492617;1.0553341621528076;1.0001064950169412;1.275006231794041;0.999956563920416
48.538037;1.093574966503036;0.8330452091023753;0.7617375509069556;-1.1152740310135916;-1.0197946756271;1.069128441905762;10.000723089369314;0.7903735569952666;1.0004101212538328;1.0553348562847233;1.0001055011178657;1.2750502025090404;0.9999562796122442
48.548037;1.0935735442138752;0.8330442065892371;0.7617408511021718;-1.1153328219644891;-1.019851229910221;1.0691217870800076;10.000720661581465;0.7903753052322461;1.0004664810808894;1.0553355515875418;1.0001044536263184;1.2750943168334408;0.999956001251324
48.558037;1.093571991267673;0.8330432225185107;0.761744167798305;-1.1153916125817234;-1.019907784202283;1.069116154952726;10.0007180249616;0.7903771281843484;1.000521859529218;1.0553362422118737;1.000103357614588;1.2751376261090066;0.9999557309360081
48.568037;1.093570304305612;0.8330423110745582;0.7617475419984304;-1.1154516172021354;-1.0199654488886554;1.0691095510961788;10.000715193489036;0.7903800292660911;1.0005782558472962;1.0553369209472265;1.0001022161002515;1.2751823204373365;0.9999554694485173
48.578037;1.0935684829464456;0.8330413945846389;0.7617508940505979;-1.1155104071492021;-1.0200220031977296;1.0691039802651685;10.000712175910605;0.7903820110637106;1.0006336695686802;1.055337579457829;1.0001010303845383;1.275225592450446;0.9999552161709939
48.588037;1.0935665295635568;0.8330405262334338;0.7617542642290906;-1.1155691967630719;-1.0200785575143798;1.0690974460115688;10.000708968281119;0.7903840756679006;1.0006901003813682;1.0553382088842842;1.0000998012990623;1.2752696334415754;0.99995497018041
48.598037;1.0935644479030664;0.8330397141694478;0.7617576521075714;-1.115627986043962;-1.0201351118375521;1.0690919503288896;10.00070556124965;0.7903872243010922;1.000745547921201;1.0553388005034878;1.0000985300947984;1.2753134941954254;0.9999547313321253
48.608037;1.0935622420541915;0.8330389219159293;0.7617610170873228;-1.1156855606686173;-1.0201905557804716;1.069085493084326;10.000701953915133;0.7903894568885961;1.0008010120961421;1.0553393462825262;1.0000972184621368;1.2753567187332648;0.9999545003658631
48.618037;1.0935589170111015;0.8330375194728195;0.7617644732733705;-1.1157433021800267;-1.0202470849434362;1.0690800722494131;10.000698157764697;0.7903917724554934;1.0008564936076425;1.055339838992539;1.0000958687297892;1.275399924391548;0.9999542781564124
48.628037;1.0935564761843801;0.8330369168223675;0.7617679136666249;-1.1158020904073995;-1.020303639279461;1.0690746855599056;10.000694190311364;0.7903951702279794;1.0009119940299676;1.0553402716373237;1.000094484308696;1.2754437273176074;0.9999540652100367
48.638037;1.0935539258546558;0.8330363923905049;0.7617713722104751;-1.1158608782994894;-1.0203601936183606;1.0690683325622563;10.00069007019011;0.7903976502406932;1.000967515784885;1.0553406369893559;1.0000930694846348;1.2754868838243283;0.9999538620280537
48.648037;1.0935512730231605;0.8330359037352574;0.7617748079346451;-1.1159184515456755;-1.020415637574084;1.0690630157853205;10.000685818658166;0.790400213171145;1.0010230620233995;1.0553409278597803;1.0000916286345347;1.2755300096148545;0.999953669221533
48.658037;1.0935485255491308;0.8330355397256901;0.7617782991589926;-1.1159772387652345;-1.0204721919174105;1.0690567403590265;10.000681459693746;0.7904038600042764;1.0010786359019201;1.0553411374599835;1.0000901655588328;1.2755737215179654;0.9999534865037181
48.668037;1.0935456911348114;0.8330352131554898;0.7617817628768363;-1.1160348113422638;-1.0205276358771065;1.0690515124887074;10.000677018052542;0.7904065915641546;1.0011342398550338;1.0553412593195084;1.0000886834276455;1.2756167791408322;0.999953312057927
48.678037;1.0935427762660404;0.8330350112628633;0.7617852765311514;-1.1160935978833793;-1.020584190224548;1.0690453382631993;10.00067252355075;0.7904094079150665;1.0011898758842297;1.0553412872086574;1.000087185368519;1.2756598029497033;0.9999531432983123
48.688037;1.0935397855926519;0.8330336305663474;0.7617876470773703;-1.1161512136906455;-1.0206396743364279;1.069040222992373;10.000668013633193;0.7904133081577412;1.00124454648212;1.055341215412098;1.0000856748638824;1.2757026300059155;0.9999529779327604
48.698037;1.093536722546407;0.8330335427741956;0.7617911336172566;-1.116208785255856;-1.0206951183038375;1.0690351704589556;10.00066352631556;0.7904162909196155;1.0013002549552745;1.0553410389321516;1.0000841551452033;1.2757455939560811;0.9999528144161431
48.708037;1.0935335908941455;0.8330335342187443;0.761794623864896;-1.1162663564818562;-1.0207505622742885;1.069029182449094;10.00065909491244;0.7904193552693245;1.0013560047319194;1.0553407536927182;1.0000826283781485;1.2757885322454274;0.9999526518021827
48.718037;1.0935303961332434;0.8330336505809237;0.7617981554830595;-1.1163251416529163;-1.0208071166334676;1.0690242587791665;10.000654749013817;0.7904235016329966;1.00141079843551;1.0553403568926427;1.0000810960283506;1.275831281815454;0.9999524897173028
48.728037;1.093527145683816;0.8330338062669801;0.7618016450838246;-1.1163827121936993;-1.0208625606105812;1.0690183977880592;10.00065051491231;0.7904267319578779;1.0014656376168667;1.0553398469065227;1.0000795597367464;1.2758733905543358;0.9999523286080015
48.738037;1.0935238476853275;0.8330340472623424;0.7618051295107143;-1.1164402823922916;-1.0209180045917554;1.0690135972769;10.000646414423843;0.7904300484850676;1.0015215230033772;1.0553392228777296;1.0000780214037033;1.2759162651309506;0.999952169168438
48.748037;1.0935205098122247;0.8330343749807271;0.7618086058068259;-1.1164978522477398;-1.0209734485777038;1.0690088554341266;10.000642462940041;0.7904334521152706;1.0015764546632149;1.0553384844112785;1.0000764831716165;1.2759583391353961;0.9999520113281933
48.758037;1.0935171390847143;0.8330347895840198;0.7618120713865334;-1.1165554217590001;-1.0210288925689501;1.0690031714897632;10.000638667109222;0.7904379420208258;1.001631432051425;1.0553376313509983;1.0000749475582895;1.2760010225841296;0.999951854398959
48.768037;1.0935137417808516;0.8330352460101956;0.7618154833347526;-1.116611776656113;-1.0210832261800933;1.0689985457821793;10.000635025793096;0.7904415165367674;1.0016864542698605;1.0553366640511237;1.0000734170866485;1.2760430829992309;0.9999516979199161
48.778037;1.0935103228821528;0.8330358302552068;0.7618189187584528;-1.1166693454789949;-1.0211386701819687;1.068993978999443;10.00063153533387;0.7904451740874936;1.0017415205464957;1.0553355840690266;1.0000718942552853;1.2760851461827634;0.9999515416903192
48.788037;1.0935068857902204;0.8330364966515388;0.7618223346433748;-1.116726913954135;-1.02119411418879;1.0689884713528224;10.00062819182798;0.7904489130933173;1.0017966303727128;1.055334394524205;1.0000703822049726;1.2761272179807315;0.9999513853169948
48.798037;1.093503432937483;0.8330372438734829;0.7618257294079744;-1.1167844820803974;-1.021249558200534;1.0689840222691591;10.000624988829948;0.790453730779222;1.0018517830199574;1.0553330998554955;1.000068884827762;1.2761699227390415;0.9999512285109853
48.808037;1.09349996659646;0.8330380272564496;0.7618290623933045;-1.1168408356015507;-1.0213038918318549;1.0689786302277766;10.000621919386884;0.7904576222735552;1.0019069770057747;1.0553317054260514;1.000067405780319;1.2762120255604947;0.9999510716280836
48.818037;1.093496488905484;0.8330389343227554;0.761832413571746;-1.1168984030319864;-1.0213593358538489;1.0689742925584644;10.00061898096517;0.7904615813857164;1.0019622101332109;1.05533021742152;1.0000659473890607;1.276254148670888;0.9999509150889277
48.828037;1.0934930019568478;0.8330398772726076;0.7618357023874736;-1.1169547558643818;-1.0214136694953504;1.0689700055011435;10.00061617315821;0.7904656021646583;1.0020164800356797;1.0553286427644126;1.0000645106592894;1.2762955092770685;0.9999507585188134
48.838037;1.093489508672926;0.8330409440720477;0.761839009455153;-1.117012322600572;-1.0214691135271032;1.06896476444576;10.00061348835732;0.7904706794369408;1.0020717846113798;1.0553269890852177;1.000063095971673;1.276338299880474;0.9999506011700685
48.848037;1.093486013316849;0.8330420468937119;0.7618422559100559;-1.1170686747471126;-1.0215234471779655;1.0689605645615348;10.000610904403237;0.7904748084388155;1.0021271219899701;1.0553252649143057;1.0000617031973715;1.2763805004043927;0.9999504425231466
48.858037;1.0934825210558525;0.8330432288353004;0.7618454849768138;-1.1171250265542398;-1.0215777808335913;1.068956402145418;10.000608385512209;0.7904789848326091;1.0021814904310755;1.05532347913996;1.0000603313929917;1.2764219482111285;0.999950281819607
48.868037;1.0934790372921144;0.8330445318549083;0.761848741495702;-1.1171825922590175;-1.0216332248798725;1.0689522753937633;10.000605890416479;0.7904832051883578;1.0022368884984838;1.0553216398375993;1.0000589789380188;1.2764642157050234;0.999950117558547
48.878037;1.093475567248598;0.8330458651320984;0.7618519509029172;-1.1172389433885803;-1.02168755854607;1.068947183556187;10.00060338044962;0.7904884670517477;1.002291315048267;1.0553197538585244;1.0000576444057447;1.2765063527544012;0.9999499474962888
48.888037;1.093472115497825;0.8330472687706145;0.7618551599014207;-1.1172952941836327;-1.0217418922173127;1.0689431256006658;10.000600818522328;0.7904927686955739;1.0023457686897703;1.0553178274043857;1.0000563275353365;1.2765479062310285;0.9999497685911046
48.898037;1.0934686854078526;0.8330487387243104;0.7618583758673021;-1.117351644646129;-1.021796225892695;1.0689390997512602;10.000598161213505;0.7904971091686717;1.0024002472966054;1.0553158668616667;1.000055029116998;1.2765894943634581;0.9999495771747492
48.908037;1.0934652791477255;0.8330502709999971;0.7618616066775518;-1.117407994777742;-1.0218505595710883;1.0689341040350495;10.000595359519266;0.7905014883637074;1.0024557480583953;1.0553138788171523;1.000053750266087;1.2766319001004778;0.9999493696892642
48.918037;1.0934618980754707;0.8330518614698602;0.7618648600897633;-1.1174643445796202;-1.0219048932512655;1.0689301368741821;10.000592368298468;0.790505906603709;1.0025102677193856;1.0553118691046572;1.0000524924447836;1.2766735500832205;0.9999491433694708
48.928037;1.0934585428671812;0.8330535059322361;0.7618681428539011;-1.1175206940525602;-1.0219592269319828;1.0689261969029775;10.000589146955082;0.7905113638127017;1.0025648027898018;1.0553098422200284;1.0000512578795036;1.276715846532873;0.9999488963655142
48.938037;1.0934552135162519;0.8330552005176629;0.761871459938976;-1.1175770431975316;-1.0220135606122294;1.0689212825116898;10.000585655207937;0.7905158584766527;1.0026193500520453;1.0553078015777495;1.0000500495571836;1.276757550552905;0.9999486271906023
48.948037;1.0934519093643869;0.8330568980214241;0.7618747743543465;-1.1176321778072782;-1.022066783905901;1.068917391894393;10.000581860794599;0.7905203870294465;1.0026739071996447;1.0553057501940961;1.0000488710627913;1.2767992822662473;0.9999483340422781
48.958037;1.0934486289341927;0.8330586833206135;0.7618781681759806;-1.1176885263052783;-1.0221211175835145;1.0689135235525535;10.00057774665696;0.7905249445176558;1.0027274729768083;1.055303691331397;1.0000477267869559;1.2768402579770033;0.9999480152176807
48.968037;1.0934453696150193;0.8330605094171868;0.761881601777762;-1.1177448744821772;-1.022175451259241;1.0689096767668995;10.00057329883539;0.7905295256390101;1.0027820466616115;1.0553016283407775;1.0000466222210758;1.2768820494488304;0.9999476698849127
48.978037;1.0934421276712327;0.8330623288174498;0.7618850341168338;-1.1178000081422328;-1.0222286745470381;1.068904852032622;10.000568495064638;0.7905351247744217;1.0028366276445104;1.0552995640826535;1.0000455635973766;1.2769244905872736;0.9999472971366816
48.988037;1.093438899057706;0.8330642252616414;0.7618885430104957;-1.1178563556897472;-1.0222830082169303;1.0689010514027284;10.000563313339473;0.7905397356327278;1.002891215644406;1.0552975011304369;1.000044557073022;1.2769663430722284;0.9999468944170935
48.998037;1.0934356806153351;0.8330661065307435;0.7618920440266999;-1.1179114887333705;-1.0223362314971027;1.0688972775600227;10.000557740914969;0.7905443514635261;1.0029448107583567;1.0552954429800145;1.000043608184134;1.277007440858179;0.9999464578758995
49.008037;1.093432470283675;0.833068056117762;0.7618956121814217;-1.117967835663857;-1.0223905651576102;1.068893531975904;10.000551770905933;0.790548965840386;1.0029994131961502;1.0552933952405754;1.000042721537633;1.277049356258334;0.9999459835812442
49.018037;1.0934292662845888;0.8330699826282938;0.7618991616860376;-1.1180229681027725;-1.0224437884269764;1.0688888148135571;10.000545398143771;0.7905535735514494;1.0030530235873145;1.05529136562601;1.0000419006986596;1.277090520995513;0.9999454674931851
49.028037;1.09342606665185;0.8330719271688741;0.7619027274251142;-1.1180781002445308;-1.0224970116900833;1.068885126279137;10.000538619043827;0.7905581709807092;1.0031066434061062;1.0552893630624156;1.000041148368106;1.2771317230693477;0.9999449051315618
49.038037;1.0934238686985593;0.8330746117483734;0.7619062702833609;-1.1181342815054498;-1.0225502601246865;1.068881466617889;10.000531429998864;0.7905637560303629;1.0031612748055516;1.0552873968510923;1.0000404662785094;1.2771743687525818;0.9999442922819398
49.048037;1.0934206715946542;0.8330766292140864;0.7619098924837409;-1.1181906272885296;-1.0226045937585395;1.0688778351936115;10.000523825779327;0.7905683280983484;1.0032149202190073;1.0552854759730164;1.0000398546579548;1.2772156505063612;0.9999436262486215
49.058037;1.0934174721284726;0.8330786142899594;0.7619134745354332;-1.1182457586002126;-1.0226578169980276;1.068874230402537;10.000515803816898;0.7905728881298085;1.0032685818189893;1.0552836085625097;1.0000393121071387;1.2772569742730975;0.9999429066007909
