time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
49.068037;1.0934142672947567;0.8330806088631625;0.761917051593398;-1.1183008896223547;-1.022711040227672;1.0688696498999422;10.00050736850952;0.790577438114662;1.0033222608509418;1.0552818016917271;1.00003883622088;1.2772983430543212;0.9999421349302785
49.078037;1.0934110543180513;0.8330813965562369;0.761919508651528;-1.1183560642608603;-1.0227643035986058;1.0688660907536378;10.000498528145311;0.7905819797037767;1.0033759575539916;1.0552800611205804;1.000038424098393;1.2773397606822623;0.9999413139798558
49.088037;1.0934078318844302;0.8330834032570393;0.7619230619443793;-1.118411194707884;-1.0228175268071387;1.0688625501888354;10.000489288613736;0.7905865132299518;1.0034296720064977;1.0552783909629209;1.0000380721702997;1.2773812298382239;0.9999404471747463
49.098037;1.0934046013163428;0.8330854121030538;0.7619265962156008;-1.118466324868463;-1.0228707500044483;1.068859026439226;10.00047964813719;0.7905920381995535;1.0034834049807553;1.0552767940074703;1.0000377760433679;1.2774233697049533;0.9999395391281981
49.108037;1.0934013663044309;0.833087377163748;0.7619300658798137;-1.1185202405859738;-1.0229228628048521;1.0688555186516895;10.000469596708376;0.7905965540090698;1.0035371578558736;1.055275272555554;1.0000375310764378;1.2774649413880361;0.9999385958300301
49.118037;1.0933981311060792;0.8330893859384675;0.7619335454747794;-1.1185753701766339;-1.022976085979066;1.0688510263967277;10.000459124811655;0.7906010598067892;1.0035909322315748;1.0552738284779706;1.0000373330430241;1.2775065620039563;0.9999376235372842
49.128037;1.0933948994288676;0.8330913956514489;0.7619369892032897;-1.1186304994796437;-1.0230293091417122;1.0688475493366763;10.000448234163912;0.7906055541653302;1.003643730049015;1.055272462766509;1.0000371779977255;1.2775474438509473;0.9999366279269443
49.138037;1.09339267406326;0.833094088399934;0.7619403176741116;-1.1186854642941548;-1.023081447087893;1.0688440863684634;10.000436937241854;0.7906100350181232;1.003697553548002;1.0552711757982352;1.0000370621183168;1.277589155221852;0.9999356146403657
49.148037;1.0933894596665625;0.8330961044818205;0.7619436733240144;-1.1187405930762162;-1.0231346702280226;1.0688406349490827;10.000425248674283;0.7906144997056109;1.003751404718992;1.055269967606706;1.0000369821147286;1.2776309076102734;0.999934589924526
49.158037;1.093386258112961;0.8330980814985622;0.7619469366110665;-1.1187945074275651;-1.0231867829724044;1.068837191862417;10.000413183468162;0.7906189453737084;1.003804284977336;1.0552688374317738;1.0000369350107048;1.2776719134181842;0.9999335603116649
49.168037;1.0933830704534482;0.833100107414058;0.761950183020869;-1.118849635633166;-1.0232400060930589;1.0688327544864278;10.000400762555602;0.7906233695470255;1.0038581952521886;1.0552677836885154;1.00003691711336;1.2777137434071664;0.9999325321160698
49.178037;1.0933798969106676;0.8331020932459854;0.7619533283001049;-1.1189035494134696;-1.0232921188207686;1.0688293212076074;10.000388015849532;0.7906287700280351;1.0039111359749906;1.0552668051401939;1.0000369234049764;1.2777554458754408;0.9999315113226304
49.188037;1.0933767378323167;0.8331041241537754;0.761956449681421;-1.1189586770401805;-1.0233453419279646;1.0688258910456683;10.000374980455549;0.7906331441815142;1.003964106849366;1.055265902059917;1.0000369478633397;1.2777965709237258;0.9999305033835219
49.198037;1.0933735935880253;0.8331061089690747;0.7619594646156586;-1.119012590247395;-1.0233974546457396;1.068822463284305;10.000361694769946;0.7906374885225159;1.004018106809687;1.0552650759102518;1.0000369844142734;1.2778385252223896;0.9999295128540431
49.208037;1.0933704642524074;0.8331080888119791;0.7619624115623558;-1.1190665031691582;-1.0234495673612263;1.06881903756687;10.000348191702354;0.7906417987978113;1.004071134166719;1.055264328008731;1.0000370275731902;1.2778797400811492;0.9999285431036498
49.218037;1.093368348884836;0.8331107863366447;0.7619652552378312;-1.1191214661726459;-1.0235017052579587;1.068815614025456;10.000334498131044;0.7906460698620165;1.0041241865832506;1.055263658757438;1.0000370720320322;1.277921004222246;0.9999275962247177
49.228037;1.093365247832459;0.8331127509480605;0.7619680623339256;-1.1191753785737961;-1.0235538179732746;1.0688121928295378;10.000320640506969;0.7906502952926364;1.004177261053626;1.055263068191032;1.0000371119662432;1.2779623209712982;0.9999266734795695
49.238037;1.0933621586276172;0.8331147485018163;0.7619708394086564;-1.119230504803023;-1.0236070410752602;1.0688087732841118;10.000306645477817;0.7906544678224376;1.0042303541925186;1.0552625569934;1.0000371411582616;1.2780036933558108;0.9999257761508276
49.248037;1.093359079012798;0.8331166440751931;0.761973467750901;-1.1192832025129555;-1.0236580434086284;1.068804353504493;10.000292531326997;0.7906585807431141;1.0042834624518544;1.0552621266785036;1.0000371538658763;1.2780451239438366;0.9999249059953962
49.258037;1.0933560073338853;0.8331185660163788;0.7619760708168895;-1.1193371140492976;-1.0237101561299256;1.068800931538638;10.000278304091484;0.7906626288837074;1.0043365819722843;1.055261778954118;1.0000371456274024;1.2780866153924129;0.9999240649369419
49.268037;1.0933529433520295;0.8331204671169283;0.7619786123204049;-1.119391025295116;-1.0237622688540382;1.0687975069052666;10.000263965373891;0.7906666085828855;1.0043897085190328;1.0552615151524432;1.0000371133466217;1.2781281701403995;0.9999232546045497
49.278037;1.093349887829374;0.8331223438774547;0.7619810970216666;-1.119444936248748;-1.0238143815808582;1.068794080545277;10.000249519945335;0.790670517215323;1.0044428377202035;1.0552613361547307;1.0000370549865196;1.2781697891220043;0.9999224763345496
49.288037;1.0933478413736788;0.8331249167946113;0.7619834967517684;-1.1194998976419148;-1.0238665194934846;1.068790653719526;10.000234977852374;0.7906743526322066;1.00449496532111;1.055261242467138;1.000036969570308;1.2782106850795671;0.9999217315520048
49.298037;1.0933448074092083;0.8331267328409399;0.7619858851532091;-1.119553808058921;-1.0239186322251923;1.0687872278387591;10.000220354151358;0.7906791129703237;1.0045480871627097;1.0552612338994938;1.0000368575286662;1.2782530444496958;0.9999210223021524
49.308037;1.0933417881948635;0.8331284689398117;0.7619881935845337;-1.1196065040868168;-1.0239696345740827;1.0687838047686882;10.000205663439166;0.7906827970123322;1.0046001988666973;1.055261308947109;1.0000367210838115;1.2782940538885819;0.9999203518359272
49.318037;1.09333878695569;0.8331302101788097;0.7619905065766821;-1.1196604139154336;-1.0240217473111322;1.0687803865500674;10.00019091281585;0.7906864045473823;1.0046532958069365;1.0552614645031089;1.0000365638183062;1.2783358984591227;0.9999197250375429
49.328037;1.0933358077030428;0.8331318668439601;0.7619927471028742;-1.1197131093616606;-1.0240727496659605;1.0687769749496892;10.000176104554415;0.7906899364700888;1.0047053735197922;1.0552616960403334;1.0000363889849553;1.2783770013964775;0.9999191481530428
49.338037;1.0933328557355397;0.8331335253716353;0.7619949985877397;-1.119767018602505;-1.0241248624092496;1.0687735712546398;10.000161246607336;0.790693394510624;1.004758427870984;1.0552619980014701;1.0000361982136976;1.278418929913533;0.999918627811861
49.348037;1.0933309360944536;0.8331358210119761;0.7619971503350196;-1.1198207645115577;-1.0241758899547022;1.0687691765846927;10.00014635856433;0.7906967804829509;1.0048104551038217;1.055262364211284;1.0000359922252222;1.2784601093831856;0.9999181701025407
49.358037;1.0933280551748992;0.8331373908352413;0.761999353637645;-1.1198746732176919;-1.0242280027033137;1.0687657926719836;10.000131470415532;0.7907000959195493;1.0048624523273673;1.0552627880675614;1.0000357720142612;1.2785013250757753;0.9999177799145107
49.368037;1.093325217075307;0.8331388693709216;0.7620014965343443;-1.119927367553826;-1.0242790050678643;1.068762422510688;10.00011661814393;0.7907033425885416;1.0049154178748936;1.0552632628456913;1.0000355383441482;1.2785433637459893;0.9999174606400081
49.378037;1.0933224264916555;0.833140298693235;0.7620036200637565;-1.119980061600348;-1.0243300074325443;1.068759070555057;10.000101836748312;0.7907065227391835;1.00496735087828;1.0552637824803501;1.000035290538836;1.2785846546613011;0.9999172142685842
49.388037;1.093319687258437;0.8331416777075095;0.7620057239085251;-1.1200327553564358;-1.0243810097963129;1.0687557424609242;10.000087152541772;0.7907096386085938;1.0050192506685045;1.0552643420904113;1.000035026520623;1.2786259846338812;0.9999170413424556
49.398037;1.0933180009626382;0.8331437746921976;0.7620078128603055;-1.120087714186883;-1.0244331477290556;1.0687524444521677;10.00007258106685;0.7907126922353721;1.0050711169280844;1.0552649376792296;1.00003474388955;1.2786673536554118;0.9999169407290335
49.408037;1.0933153698263272;0.833145097650832;0.7620099123260607;-1.120141621469939;-1.0244852604738854;1.068749182410047;10.000058137056822;0.7907156857230333;1.005122950167921;1.0552655656358365;1.0000344408177197;1.2787087603087621;0.9999169097723358
49.418037;1.0933127935796374;0.8331463280613832;0.7620119463306557;-1.1201943143951918;-1.024536262830616;1.0687459610154528;10.000043849708213;0.7907186210000401;1.0051747512459204;1.0552662227242533;1.0000341163414368;1.2787502024093178;0.9999169452646498
49.428037;1.0933102724747432;0.8331475105640792;0.762013953680778;-1.120247007028239;-1.024587265184859;1.0687427836577936;10.000029765962138;0.790721499565765;1.0052255201629576;1.0552669064878422;1.0000337701302937;1.2787908918827804;0.9999170446587144
49.438037;1.0933088058313112;0.8331493709837751;0.7620159000974387;-1.1203007508762364;-1.0246382927237982;1.0687396530288549;10.000015938399178;0.7907243233017042;1.0052772556271505;1.0552676154922072;1.0000334018810224;1.2788323989671846;0.9999172065730364
49.448037;1.0933063948685116;0.833150419320856;0.7620178138297652;-1.1203522289274428;-1.0246881846909912;1.068736571313923;10.000002412965124;0.7907270951879894;1.005328955559721;1.055268348863;1.000033010666037;1.2788739361027985;0.9999174306507038
49.458037;1.0933040390647273;0.8331514716760443;0.7620197425611867;-1.1204049207407916;-1.0247391870442495;1.0687335398259297;9.999989231221853;0.790729818771415;1.0053796176043275;1.05526910565163;1.0000325944541109;1.278914716066003;0.999917717213538
49.468037;1.0933017381257524;0.8331524883486284;0.7620216476358594;-1.120457612262561;-1.0247901893991296;1.0687305588467597;9.999976441550125;0.7907324974830789;1.0054312394227085;1.0552698846430466;1.0000321500832232;1.2789563101492005;0.9999180672394504
49.478037;1.0932994908256286;0.8331534737880911;0.7620235310722779;-1.120510303492087;-1.0248411917560574;1.068727627892433;9.99996410027404;0.7907351346245868;1.005481819013665;1.0552706836926964;1.0000316738506418;1.2789971456500513;0.9999184827340905
49.488037;1.0932982948562717;0.8331538991698145;0.7620242109279908;-1.1205628760562698;-1.0248911490730461;1.0687247460680458;9.999952261626635;0.7907377332945827;1.0055333547687586;1.055271498558801;1.0000311622412765;1.2790387944115567;0.9999189665528395
49.498037;1.0932961494265698;0.8331548360103297;0.7620260585040309;-1.1206155667529722;-1.024942151434134;1.068721912522614;9.999940971762877;0.7907402958181217;1.0055838451616643;1.0552723231477612;1.0000306124175964;1.2790796838588219;0.9999195215921561
49.508037;1.0932940501826727;0.8331557104470041;0.7620278513774098;-1.1206670431233994;-1.0249920434112887;1.0687191272963878;9.999930270695288;0.7907428236923848;1.005635288716687;1.0552731514353932;1.0000300226545284;1.2791213853859746;0.9999201504548902
49.518037;1.093291991476968;0.8331566117678247;0.7620296718448788;-1.120719733232143;-1.0250430457747397;1.0687163917041738;9.9999201957636;0.7907453184660787;1.005685684367542;1.055273979206093;1.0000293926723283;1.2791623256470661;0.9999208557852167
49.528037;1.0932909661807313;0.8331581760685723;0.7620314079464374;-1.1207722609814692;-1.0250929629420371;1.068713707490404;9.999910784522177;0.7907477822316705;1.005736031729822;1.05527480496178;1.000028723559816;1.2792032895508456;0.9999216404405571
49.538037;1.093288969283903;0.8331590410463305;0.7620332102844656;-1.120824950549036;-1.0251439653079017;1.0687110759624407;9.999902077976493;0.7907502173102501;1.0057863311508122;1.0552756302745454;1.0000280175998428;1.2792442761303655;0.9999225070884379
49.548037;1.0932869942999202;0.8331598421559699;0.7620349672862498;-1.1208764257980772;-1.0251938572893886;1.0687084978129733;9.999894119894448;0.7907526259784585;1.0058365833316611;1.055276459111353;1.0000272782654847;1.2792852856170904;0.99992345775595
49.558037;1.0932850357988697;0.8331606216712228;0.7620367219975271;-1.1209279007530824;-1.0252437492712316;1.0687059727048223;9.999886945272856;0.7907550106766124;1.005886788579808;1.0552772963629267;1.0000265096631782;1.2793263198844114;0.9999244936516044
49.568037;1.0932840874172014;0.8331621017972923;0.7620384437908189;-1.1209804275764308;-1.0252936664415406;1.0687034989109148;9.99988056506355;0.7907573743578514;1.0059369464054733;1.055278146760535;1.0000257152454999;1.2793673816547537;0.9999256148689928
49.578037;1.093282143906271;0.833162831335487;0.7620402037842581;-1.1210319019905801;-1.025343558421945;1.0687010739890734;9.999874966372685;0.7907597201049782;1.0059870558809296;1.0552790145077524;1.0000248968848264;1.2794084739713707;0.9999268202326836
49.588037;1.0932801977170463;0.833163576621962;0.7620420111732534;-1.1210845901148068;-1.0253945607845525;1.068698695563369;9.999870127503002;0.7907620502288311;1.006037116140839;1.0552799034008433;1.0000240549816692;1.2794496009059657;0.9999281075946338
49.598037;1.0932782423549285;0.8331642481556157;0.7620437879898128;-1.1211360639319397;-1.025444452756914;1.0686963614587988;9.99986602892921;0.7907643662410538;1.0060871261212334;1.0552808175377795;1.0000231890285267;1.2794907678845342;0.9999294741415063
49.608037;1.0932772711576901;0.833165612827944;0.762045542456488;-1.1211885898160467;-1.0254943699115717;1.0686940700568008;9.999862657276063;0.790766669940662;1.0061370840317843;1.0552817621042854;1.0000222979662097;1.2795319801410048;0.9999309168526554
49.618037;1.0932752802649868;0.8331661761758388;0.7620473037873097;-1.1212388490900513;-1.0255431514823532;1.0686928207692517;9.99986000796959;0.7907689641109684;1.0061859875243653;1.0552827435031296;1.0000213804776332;1.279572454866315;0.9999324329997764
49.628037;1.0932732655621278;0.8331667480983589;0.7620491195269464;-1.1212903220668948;-1.0255930434271296;1.0686906135855978;9.999858084872846;0.7907712518206913;1.006235834114264;1.0552837693111832;1.0000204353625946;1.2796137670454268;0.9999340200680951
49.638037;1.093272224570701;0.8331680062930401;0.7620509166179146;-1.121342847258623;-1.0256429605493929;1.0686884480950416;9.999856900953645;0.7907735355340262;1.0062846213745913;1.0552848480952046;1.0000194621519216;1.2796543471794566;0.9999356754358821
49.648037;1.0932701574048478;0.8331684991646732;0.7620527636751022;-1.121394319688534;-1.0256928524683262;1.0686863229860648;9.999856481411076;0.7907748174029646;1.006334347302644;1.0552859883866024;1.000018461800952;1.2796951540938637;0.9999373961708665
49.658037;1.0932680621613349;0.8331689487255105;0.7620546269371543;-1.1214457918198641;-1.025742744373165;1.0686842358608488;9.999856863376584;0.7907771000711896;1.0063830108239875;1.0552871977349925;1.0000174364564072;1.279735855180949;0.9999391791500447
49.668037;1.0932659372143578;0.8331693083099645;0.7620564660149569;-1.1214960496702504;-1.0257915258778014;1.0686821830196445;9.999858093690616;0.7907793867087242;1.0064326119137077;1.0552884826696147;1.0000163885599809;1.2797774095568146;0.9999410217890429
49.678037;1.0932647798598152;0.8331703863628986;0.762058327517612;-1.1215485739195683;-1.0258414429418;1.0686801594910893;9.999860223489794;0.7907816803751763;1.0064811512616487;1.0552898488996105;1.0000153206240712;1.2798182487074659;0.9999429225971254
49.688037;1.093262589364716;0.8331706413846486;0.7620601998412211;-1.1215988312309033;-1.0258902244111745;1.0686781594387327;9.999863299078589;0.7907839834740858;1.0065296296813788;1.055291301342737;1.0000142354252661;1.2798591626062141;0.9999448808121543
49.698037;1.0932603633986588;0.833170880783707;0.7620621306749037;-1.1216503022226352;-1.0259401162444732;1.0686761767579362;9.999867357726073;0.7907862974777821;1.0065780472908725;1.0552928438551958;1.000013135685386;1.2799001539743429;0.9999468955188715
49.708037;1.093259100069387;0.8331717370302414;0.7620640072566425;-1.121701611804152;-1.025988922860093;1.0686742055879004;9.999872429756266;0.7907886227868368;1.0066264031809105;1.0552944785609102;1.000012023746998;1.2799412250992945;0.9999489648520683
49.718037;1.0932568001814906;0.833171845706117;0.7620659794401998;-1.121753082248291;-1.0260388146429635;1.0686722403156828;9.999878542263597;0.7907909585272125;1.0066746963207402;1.055296205349361;1.000010901861534;1.2799823781762472;0.9999510858971736
49.728037;1.0932544632612553;0.8331718412189031;0.762067934882725;-1.121803338426912;-1.0260875960110702;1.0686712750938887;9.999885720905914;0.790793302459407;1.0067229266686046;1.0552980221866302;1.0000097724771566;1.280023614345643;0.9999532555163013
49.738037;1.093253088610783;0.833172491252373;0.7620698813411676;-1.1218546473186686;-1.0261364025390374;1.0686693035294579;9.999893991441757;0.7907956516813422;1.0067710954428406;1.055299925870724;1.0000086380562057;1.2800649326149318;0.9999554712903951
49.748037;1.0932506770170367;0.8331723475772801;0.7620718871982767;-1.1219049029566934;-1.026185183841431;1.0686673187890683;9.99990338402894;0.7907980037195829;1.006819204716956;1.0553019126985053;1.0000075007056195;1.28010633003995;0.999957731616337
49.758037;1.0932482278890694;0.8331721793778302;0.7620739583670423;-1.121956372255081;-1.0262350754942182;1.0686653139767774;9.999913932591777;0.7908003565971943;1.0068672565972345;1.0553039791212204;1.0000063621441357;1.280147802813378;0.9999600348438219
49.768037;1.093246741866764;0.8331726234274404;0.762075979947963;-1.1220076804545938;-1.0262838819193463;1.0686632825852314;9.999925666075512;0.7908017082128448;1.006915252833179;1.0553061219098543;1.0000052242584978;1.2801887297823622;0.9999623782254622
49.778037;1.0932442223374368;0.8331722743875969;0.7620780592483186;-1.122057935251908;-1.0263326631172387;1.06866121840417;9.999938599192003;0.7908040565935933;1.0069621953023373;1.0553083372379648;1.0000040896142228;1.2802295570207909;0.9999647574080244
49.788037;1.0932416710498618;0.8331718564719925;0.7620801617086566;-1.122108189754124;-1.0263814442802786;1.068659114957786;9.999952725867466;0.7908064007061285;1.0070100862900615;1.0553106196878972;1.0000029612086743;1.2802712379074328;0.9999671666368605
49.798037;1.0932400900059958;0.8331720943878818;0.7620822531268121;-1.122159497264145;-1.0264302506018186;1.0686569654449072;9.999968020565632;0.7908087404541514;1.0070579281014664;1.0553129625284028;1.000001842003514;1.2803129840438643;0.9999695993962769
49.808037;1.0932374831588654;0.8331715401899614;0.7620844018436279;-1.122209751227059;-1.026479031696716;1.0686557631751674;9.99998445431175;0.7908110759012916;1.007104722807681;1.0553153586369848;1.00000073503935;1.2803540066486232;0.9999720486504761
49.818037;1.0932348522746542;0.8331708760732358;0.7620865351202134;-1.122258790958614;-1.0265267023737856;1.0686535018372656;10.000002012422046;0.7908134066607808;1.007152472396654;1.0553178008374826;0.9999996435498854;1.2803958764716787;0.9999745066883899
49.828037;1.0932331994816828;0.8331709164623822;0.7620887016279723;-1.122310097784934;-1.0265755085980426;1.068651175646594;10.000020694278236;0.7908157318667074;1.0071991789453867;1.055320282073651;0.9999985703022681;1.2804370185844876;0.9999769655233696
49.838037;1.0932305296562626;0.8331701709957517;0.7620909325823799;-1.122360350917074;-1.0266242895981508;1.0686487792703478;10.000040501126525;0.7908180508351945;1.0072458447978605;1.0553227961266949;0.9999975169375941;1.2804782181222225;0.999979417617643
49.848037;1.0932278458120666;0.8331693667887741;0.7620931985784131;-1.1224106037526058;-1.026673070567666;1.068646307599117;10.00006143007134;0.7908193642059219;1.007293472703812;1.0553253381195549;0.9999964841891347;1.280519642337306;0.9999818561259827
49.858037;1.0932261504417988;0.8331691876198162;0.7620954303860284;-1.1224606959584509;-1.0267207663154583;1.0686437563570463;10.0000834728356;0.7908216742253619;1.0073400656530351;1.0553279039272847;0.9999954721745065;1.2805609503859423;0.9999842748321165
49.868037;1.0932234477254348;0.8331682766368478;0.7620977809185036;-1.1225109482511753;-1.0267695472236082;1.0686421229535938;10.000106610270663;0.7908239835807573;1.007386626390055;1.0553304891785293;0.9999944800830279;1.2806023091200656;0.999986668404866
49.878037;1.0932207396797016;0.8331672758030783;0.7621001399997243;-1.12255998632688;-1.0268172177159847;1.06863940593824;10.000130811172982;0.7908262945402351;1.0074331567512596;1.0553330890211092;0.9999935063467187;1.2806437171341167;0.9999890325724324
49.888037;1.093219027369172;0.8331670033444044;0.7621025571985991;-1.1226112917688156;-1.0268660237579357;1.0686366039914434;10.000156040458066;0.7908286093839089;1.0074796573308038;1.0553356987363436;0.9999925499485406;1.2806851723164363;0.9999913630918797
49.898037;1.093216312411214;0.8331659286345212;0.7621050226378491;-1.1226603293117086;-1.0269136941908767;1.0686337160649404;10.000182264839824;0.7908309307273569;1.0075261279989316;1.0553383146751476;0.9999916112538924;1.2807266708688123;0.9999936544492528
49.908037;1.0932135936400207;0.8331648699170213;0.7621075846261656;-1.1227105804792972;-1.0269624749806592;1.0686307420572345;10.000209450379606;0.7908332610814399;1.0075725688015593;1.055340934749405;0.999990691230705;1.2807682078957108;0.9999958999635494
49.918037;1.0932118693617228;0.8331632554853022;0.7621090196283117;-1.1227607152351076;-1.0270102107138828;1.0686286829611287;10.000237556425835;0.79083460249913;1.0076189804281421;1.0553435580868622;0.9999897906760744;1.280809160876969;0.9999980925779555
49.928037;1.0932091383820337;0.8331621130036739;0.7621116568710128;-1.122809751966881;-1.0270578810664328;1.068625540226961;10.000266533813035;0.7908369561731157;1.0076653640477824;1.0553461846238927;0.9999889103576038;1.2808507595773873;1.0000002253321196
49.938037;1.0932073947110028;0.8331616819231553;0.7621143176709891;-1.1228598423947795;-1.0271055765904047;1.0686223144654217;10.000296327588988;0.7908393216300902;1.007711720623161;1.0553488147386463;0.999988051033296;1.2808923817274789;1.0000022914981885
49.948037;1.0932046337839925;0.8331605618483316;0.7621171086909111;-1.1229100925106064;-1.0271543572815631;1.0686190047732558;10.00032687517337;0.7908416964985043;1.007757050305741;1.055351448366632;0.9999872133719846;1.2809332352019933;1.0000042845113915
49.958037;1.0932018497211953;0.8331593940402914;0.7621199134416826;-1.122959128444219;-1.027202027567198;1.068615609863716;10.000358103081611;0.7908440772883603;1.0078033525710413;1.0553540844113434;0.999986398539821;1.280974887419569;1.000006198197535
49.968037;1.093200038265133;0.8331589511196487;0.7621227355099325;-1.1230092182240865;-1.0272497230312148;1.0686131295580332;10.000389930801035;0.7908464605856161;1.0078496265532202;1.0553567211147459;0.9999856092627442;1.2810165458175216;1.000008027065406
49.978037;1.0931971984174798;0.8331577881603692;0.7621256395568341;-1.1230582536526064;-1.0272973932845477;1.068609564886969;10.000422277007308;0.7908478440884857;1.0078948709508113;1.0553593563786097;0.9999848503321457;1.2810568016777975;1.0000097660281624
49.988037;1.0931953264420964;0.8331573580176238;0.762128553188344;-1.12310834302518;-1.0273450887221893;1.0686059174153524;10.000455061402269;0.7908502270191858;1.007941084108195;1.055361987098188;0.9999841280610213;1.2810984601605149;1.0000114101263924
49.998037;1.0931924197996215;0.8331562152620907;0.7621315386616193;-1.1231573779526949;-1.0273927589534984;1.0686021887671842;10.000488200557802;0.7908526098968919;1.0079862646856235;1.0553646084317583;0.9999834492776632;1.281139329425868;1.0000129547208634
49.99999;1.093191471661102;0.83315499878634;0.7621330819996784;-1.1231660352804609;-1.02740161609259;1.0686023802514724;10.00052159771028;0.7908529937212943;1.0079934122356369;1.0553672143797257;0.9999828199707184;1.281149063658535;1.0000143954555094
49.99999;1.0432136629342152;0.7963778911279811;0.7633907331872366;-1.0706974253169559;-1.0263267615462952;1.0186664923674698;10.00055513715607;0.7908523789170694;1.007991526910662;1.0553697993014146;0.9999822436670198;1.2811510967479791;1.0000157277911919
49.999991;1.0432136189035393;0.796372620491815;0.7633876904528318;-1.070702234624774;-1.0263313702701564;1.0186655244493743;10.000588693462104;0.7908497652085187;1.0079926085731021;1.055372358885966;0.9999817209634608;1.2811542529157705;1.000016947043703
49.999992;1.0432135191888547;0.7963673640448097;0.7633846587342115;-1.0707070439471031;-1.0263359789897604;1.0186654751425828;10.000622144718488;0.7908471524349246;1.0079936566520447;1.0553748895515371;0.999981250589088;1.2811574066572164;1.0000180492631385
49.999994;1.043212320730551;0.7963547254828228;0.7633753028636978;-1.0707163753386721;-1.0263459427087602;1.0186643440288532;10.000655376617877;0.7908425410470697;1.00799667107341;1.0553773873535859;0.9999808304249767;1.2811608984304867;1.000019032132456
49.999998;1.0432110543297155;0.7963331382205906;0.7633573582213128;-1.070734165874816;-1.0263640150398186;1.0186631332468394;10.00068827887016;0.7908339321210424;1.008004652977097;1.055379848209973;0.999980457946283;1.2811658560158155;1.0000198949803767
50.000006;1.0432086767199882;0.7962908364693103;0.7633203002465764;-1.0707720627808406;-1.0264023809985754;1.01865984733704;10.000720741507072;0.7908173273693946;1.0080236048316242;1.05538226827316;0.9999801308933992;1.2811745331365172;1.00002063824231
50.000022;1.0432051457236338;0.7962088025516161;0.7632459198339573;-1.0708465492656427;-1.02647687829301;1.0186534914854333;10.0007526571872;0.7907857288675908;1.0080635304974905;1.0553846433039464;0.999979848366565;1.281190479731849;1.0000212636107644
50.000054;1.043196386672891;0.7960463268846537;0.7630981640443018;-1.070992163077104;-1.0266246223133557;1.0186410704084046;10.000783927940144;0.7907241386527515;1.0081444348746684;1.0553869688438184;0.9999796114524859;1.2812201806033294;1.0000217746512752
50.000118;1.0431812860153427;0.7957347102844051;0.7628119801689199;-1.0712751023762606;-1.0269101689009854;1.0186185886248282;10.000814470246265;0.7906035588881302;1.0083073228310693;1.0553892411955235;0.9999794228401325;1.2812780211468868;1.000022176605027
50.000246;1.0431515839127325;0.7951539703309677;0.7622783693559162;-1.071811992979434;-1.0274534612344253;1.0185760506443575;10.000844213538553;0.7903709920578327;1.008627198312314;1.0553914570517589;0.9999792862152919;1.2813903938252946;1.0000224753435054
50.000502;1.043099022013798;0.7941401160874926;0.7613461012748124;-1.0727825091071885;-1.0284349300380415;1.018499460845714;10.00087308984737;0.7899404405181761;1.0092420644418567;1.0553936124001781;0.9999792059036675;1.2816131292314614;1.0000226764136482
50.000578;1.0430847110336776;0.7938714409291613;0.7611001322160912;-1.073049052180024;-1.0287037854702215;1.0184778235924374;10.000901026996482;0.7898209056995761;1.0094159241593565;1.0553957028795464;0.999979186392004;1.2816804655373801;1.000022784732972
50.000578;1.0430838373838822;0.793870752278523;0.7611011593355164;-1.0730490528206436;-1.0287037847807758;1.0184771431022264;10.000927957210342;0.7898203873467448;1.0094137805129781;1.0553977249599622;0.9999792318346502;1.281682527871798;1.00002280468936
50.000579;1.0430828826710643;0.7938666851096714;0.7610988988906047;-1.0730515010337578;-1.02870613053496;1.0184764233503873;10.000953828640066;0.7898178833589358;1.009414636648177;1.0553996759739166;0.9999793458624076;1.2816857227313918;1.0000227398902977
50.00058;1.0430808490062968;0.7938619475205749;0.7610966764575489;-1.0730540507326716;-1.0287095591003679;1.018474668309092;10.000978607356288;0.7898163902429652;1.009414495925577;1.0554015531961374;0.9999795314815418;1.2816887464947546;1.0000225923624213
50.000582;1.0430797388934019;0.7938557526547125;0.761092280577105;-1.0730612191352036;-1.028716430036941;1.0184738817400323;10.001002272962934;0.7898129035811883;1.0094163619752263;1.0554033532731253;0.9999797906863043;1.2816921116130402;1.0000223622188498
50.000586;1.0430775229477998;0.7938410533402976;0.7610804422727472;-1.0730741057885682;-1.0287298056779415;1.0184720668400198;10.001024812042239;0.7898054185103925;1.009424238380253;1.0554050719818808;0.9999801239437506;1.2816977337710735;1.0000220485185791
50.000594;1.043075246875933;0.7938141409275132;0.7610568503500789;-1.073101371611674;-1.0287569663522944;1.018469226489143;10.001046213601692;0.7897929302675841;1.0094401283772485;1.0554067042113013;0.9999805304866641;1.281706568936417;1.0000216506177275
50.00061;1.0430708453727742;0.793760311911311;0.7610089222054863;-1.0731543652093976;-1.0288108373739535;1.0184633636322242;10.001066472728922;0.7897684348929945;1.0094750353683373;1.0554082449105566;0.9999810098049081;1.2817229645398749;1.0000211687603102
50.000622;1.043067437617172;0.7937204738789693;0.7609736064007738;-1.0731933144245958;-1.028850221801391;1.0184594815272194;10.001085598948094;0.7897499298893278;1.0094989637083913;1.0554096902706294;0.9999815628590872;1.2817343776769243;1.0000206032384082
50.000622;1.0430660689758326;0.7937198066236605;0.7609742880931999;-1.0731933150134614;-1.0288502213336899;1.0184585840991482;10.001103618019108;0.7897494138650788;1.0094969183017202;1.0554110378253623;0.9999821912386025;1.2817363817686123;1.00001995342031
50.000623;1.0430646746051022;0.7937169485321325;0.7609728302210546;-1.073196877571085;-1.0288536357034266;1.0184576757869066;10.001120565331485;0.7897478856570713;1.0094969036033554;1.0554122858264756;0.9999828946262136;1.2817393223966527;1.0000192183663166
50.000624;1.0430632637162096;0.793712926339053;0.7609702198692874;-1.0732004838460352;-1.0288570920305289;1.0184567606222281;10.001136473308804;0.7897453442350544;1.0094979233745394;1.0554134323911617;0.9999836690614384;1.281742410506178;1.000018397763466
50.000626;1.0430618071720357;0.7937056132549409;0.7609644482027217;-1.073207215442588;-1.0288635818051768;1.0184548418211663;10.001151355310935;0.7897417887763817;1.0094999806145089;1.0554144752958856;0.9999845078199056;1.2817456451168743;1.000017491476567
50.00063;1.0430593893922095;0.793691989112501;0.7609532954446069;-1.0732205382251188;-1.0288773389229526;1.0184529221812364;10.001165195650632;0.7897352181283466;1.0095070773274604;1.0554154132624718;0.9999854038239897;1.281750943865187;1.0000164987543005
50.000638;1.0430569422249742;0.7936661625645371;0.7609304403223743;-1.0732466014515418;-1.0289033473752445;1.0184500037989361;10.001177953870524;0.7897226302324869;1.0095242149233252;1.0554162469697386;0.9999863512774796;1.281760396503846;1.0000154183435326
50.000654;1.0430524368897802;0.7936134209232387;0.760883262880698;-1.073298391592457;-1.0289560658160413;1.0184450869389485;10.001189579571625;0.7896980220865899;1.0095583949643936;1.0554169780844025;0.9999873456791284;1.281775820861314;1.0000142494302895
50.000686;1.0430458798919335;0.7935127229147358;0.7607915900204337;-1.0734022178556637;-1.0290607171733415;1.0184361695683462;10.001200024501308;0.7896493901327868;1.0096286193820003;1.0554176073374189;0.9999883831041125;1.2818047931539098;1.0000129927442154
50.00075;1.0430331657978353;0.7933157522225949;0.7606120963095067;-1.0736039995458924;-1.02926538137839;1.0184192481410446;10.001209243906105;0.789555730699577;1.0097698903287515;1.0554181332343897;0.9999894597897679;1.2818619590479394;1.0000116509771213
50.000878;1.0430111873126573;0.7929508331643196;0.7602783258222925;-1.0739887215346453;-1.0296546126440922;1.0183883187396703;10.00121719451156;0.7893760405599811;1.0100472100702174;1.0554185519495074;0.9999905718278744;1.2819733180568065;1.0000102282519703
50.001134;1.0429727268348372;0.7923087441757259;0.7596908027020096;-1.0746961182315105;-1.03036953541283;1.0183313777537253;10.00122384218617;0.7890453176753821;1.010580580827331;1.0554188580318198;0.9999917146833205;1.2821935645788918;1.0000087290862165
50.00139;1.0429375272653008;0.7917687213914647;0.7591987160640166;-1.075330342326488;-1.0310111645473201;1.0182804222583848;10.001229177044912;0.7887495613930322;1.0110860045825125;1.055419045473203;0.9999928833279709;1.282413491442514;1.0000071579235459
50.001902;1.0428767825055814;0.7909208584956389;0.7584300005343354;-1.076431761108731;-1.0321261074972872;1.0181924501726174;10.001233216013887;0.7882547717369753;1.012015483026208;1.0554191086445943;0.9999940728684846;1.2828457946342033;1.0000055199506126
50.002414;1.0428255241346989;0.7903253254656971;0.7578962503636149;-1.0773500615253224;-1.033056229352602;1.0181184598605282;10.001235987572073;0.7878769487536956;1.0128440175351807;1.0554190424804406;0.9999952785514918;1.2832708685713479;1.0000038217371752
50.002651;1.0428040398854959;0.790114991199663;0.757710183172695;-1.0777267863377595;-1.0334376424308218;1.0180884498060343;10.001237519243848;0.787737092515919;1.0131966088970092;1.0554188421529347;0.9999964954236277;1.283466569272484;1.000002070501071
50.002651;1.0428029609862186;0.7901144113591606;0.7577104057433589;-1.077726786853887;-1.0334376424529335;1.0180874188350153;10.001237840676584;0.7877362032074273;1.013195257025294;1.0554185028938694;0.9999977183429076;1.2834680814271917;1.0000002733898914
50.002652;1.0428019242087707;0.7901127447654446;0.7577095352702908;-1.077727988821123;-1.0334387945685486;1.0180853659360816;10.001236990792329;0.7877352811482992;1.0131949613004154;1.0554180204058683;0.9999989421329312;1.2834703339216849;0.9999984375376637
50.002653;1.0428009254236683;0.790111106661435;0.7577086406027747;-1.0777291907998252;-1.033439946708374;1.0180842896003521;10.001235013200644;0.787733327094514;1.0131957212345173;1.0554173918069172;1.0000001614575909;1.283472712855717;0.9999965698873923
50.002655;1.0427999595332016;0.7901095837116455;0.7577078061548025;-1.0777327086131707;-1.0334433195244563;1.0180831877634269;10.001231945485888;0.7877313424392249;1.0131965364749453;1.0554166166269894;1.0000013702945287;1.2834750418390646;0.999994676508893
50.002659;1.0427989839671439;0.7901059557917325;0.7577049328969211;-1.077739304055854;-1.0334496807315663;1.0180820581027092;10.001227822214906;0.7877283290107414;1.013201406353537;1.0554156973278837;1.0000025618879584;1.2834798658121613;0.9999927620262826
50.002667;1.0427970696743025;0.7900994838337604;0.7576999863579195;-1.0777511981040826;-1.0334620758717847;1.0180798978328438;10.001222687440107;0.7877232888285933;1.0132123298611009;1.055414638563327;1.000003729660802;1.2834881532206324;0.9999908299007675
50.002683;1.042795173485795;0.7900876817182975;0.7576898862229388;-1.0777748888725325;-1.0334857830004087;1.0180767036944784;10.001216592888502;0.7877142240084368;1.0132343058363724;1.055413445709955;1.0000048677029767;1.283502629845157;0.9999888836329814
50.002715;1.0427912172978346;0.7900627927949565;0.7576687027306737;-1.0778214434491808;-1.033533469653703;1.0180714730865705;10.00120958458429;0.7876961367243871;1.0132783330603012;1.0554121241669696;1.0000059701636033;1.2835289193113457;0.9999869273266687
50.002779;1.0427852728531009;0.790017431018501;0.7576292999355009;-1.077914132402121;-1.0336273763422377;1.0180632053069278;10.001201699653171;0.7876640290629244;1.0133674106224493;1.0554106794587819;1.0000070308487052;1.2835821220074435;0.9999849649736905
50.002907;1.0427752640524433;0.7899334788757987;0.7575558119928661;-1.0780968767495553;-1.0338116768199006;1.0180469012623998;10.001192970303602;0.7876049026842584;1.0135435381859825;1.0554091176062623;1.0000080436090377;1.2836874394226214;0.9999830002330647
50.003163;1.0427551564398128;0.7897898226849518;0.757432374324587;-1.0784388180954279;-1.0341586610940279;1.0180185622774938;10.001183422186124;0.787503758898366;1.0138797155484218;1.0554074454328228;1.000009002694227;1.2838933560206751;0.9999810373550074
50.003675;1.042720953110405;0.7895906022591112;0.7572658556295473;-1.0790606443704238;-1.0347880505305054;1.0179671896492848;10.001173070334968;0.7873685996021796;1.0144949422280647;1.0554056701809524;1.0000099028287237;1.2842988785383715;0.9999790817169831
50.004699;1.0426639242123934;0.7894692414352571;0.7571905431306787;-1.0800783802027063;-1.0358198400191192;1.017884784684988;10.001161916283326;0.7873254281106817;1.015515217525855;1.0554037987494858;1.0000107391795852;1.2850810098261327;0.9999771392852178
50.005723;1.0426204586146526;0.789654417361926;0.7573993440119852;-1.0808392452899778;-1.0365919075477823;1.0178223484610183;10.001149949093604;0.7875472488922864;1.0162845403943297;1.0554018377856578;1.0000115070156284;1.2858273030112877;0.9999752156482974
50.006747;1.0425874479754065;0.7900823614762192;0.7578333890969536;-1.0813919749229877;-1.0371540263687646;1.0177758817248652;10.001137151836346;0.7879850669146693;1.0168409093331796;1.0553997944846076;1.0000122015851343;1.2865375336880462;0.9999733153406508
50.008795;1.042548149640801;0.791413292456918;0.7591381027495068;-1.0820429395845153;-1.0378166713459287;1.017720384964341;10.00112350808225;0.7893098874960308;1.0174723226153768;1.0553976767531428;1.0000128186884873;1.2878504715812467;0.9999714418906642
50.010843;1.0425347590823528;0.7932201843147432;0.7608805240890337;-1.082210264118236;-1.0379896980053847;1.0177028580401828;10.001109006206047;0.7910787163176868;1.0175927782402827;1.0553954925809794;1.0000133551899748;1.289032582633011;0.9999695981107304
50.012891;1.042538874245596;0.7953011079478749;0.7628730124807459;-1.0820439176721903;-1.0378252808467185;1.0177112996356834;10.001093642212535;0.7931065593797875;1.0173592739175348;1.0553932496716052;1.0000138091945;1.2900959808373564;0.999967786027622
50.014939;1.0425542766370093;0.7975117712667724;0.7649816348557187;-1.0816580662701079;-1.0374391197211676;1.0177377074600753;10.001077422727983;0.7952524227443737;1.0168948078204303;1.0553909556860963;1.000014180239068;1.2910523985139257;0.9999660068318079
50.016987;1.0425777413925814;0.7997460030417515;0.7671068623477914;-1.0811398076913301;-1.0369179786683667;1.017774079360578;10.001060366075604;0.7974163116632826;1.0162933794285054;1.0553886182980596;1.000014469546355;1.2919151337170567;0.9999642610119175
50.021083;1.0426319565039024;0.8039622712866101;0.7711101709943909;-1.0799890491761992;-1.035759716749035;1.0178584142205171;10.001042496054845;0.801498229634627;1.014975989247868;1.0553862447661846;1.0000146801803231;1.2934062929570205;0.9999625485290353
50.024465;1.0426781575228325;0.8070954300290132;0.7740803079140819;-1.0790273871617135;-1.0347908866176905;1.0179297118705737;10.00102383374859;0.8045281782430453;1.013887637686606;1.0553838416015071;1.0000148163097347;1.2944351082686925;0.9999608694342653
50.024465;1.0426774648369157;0.8070949880320147;0.7740799875036084;-1.0790273877827572;-1.034790886955801;1.0179279728633854;10.001004396832109;0.8045271579498939;1.0138873243338078;1.0553814143930327;1.0000148818098502;1.294435965669275;0.9999592246361179
50.024466;1.0426767861581239;0.8070945098986771;0.7740796289499925;-1.079027388391969;-1.0347908873034273;1.0179261986190984;10.000984207620967;0.8045261690459122;1.0138860480192247;1.0553789675899028;1.0000148799794653;1.294436017360382;0.9999576159604101
50.024467;1.0426761225655847;0.8070951085439296;0.7740803038967846;-1.0790261867651731;-1.0347897347262052;1.0179243910325684;10.000963298568788;0.8045262119159756;1.013885807257528;1.0553765045995025;1.0000148144865582;1.294437456293363;0.9999560457130096
50.024469;1.0426754746824303;0.807095716860601;0.7740809928673973;-1.0790261428791816;-1.0347896924523203;1.0179225515690293;10.000941705557933;0.8045272870560161;1.0138846008300768;1.0553740286884004;1.0000146900767237;1.2944387202329088;0.9999545161326572
50.024473;1.0426748422939052;0.8070985638845023;0.7740838365724421;-1.0790248522874488;-1.034788454611537;1.0179206810330645;10.00091946023838;0.804529395162594;1.013883428317508;1.0553715441982618;1.0000145124325286;1.2944405964669932;0.9999530288516125
50.024481;1.0426742634422206;0.8071058730606375;0.7740909410771403;-1.079021536795839;-1.0347852368289392;1.0179187801223861;10.000896589322114;0.8045355368303189;1.0138802901749449;1.0553690566232674;1.0000142875032911;1.2944433857249276;0.999951584964667
50.024497;1.0426737002497675;0.8071200551985087;0.7741046488697125;-1.079016796706123;-1.034780652882294;1.0179178500789365;10.000873116768615;0.8045487122765147;1.0138751873373049;1.0553665716548906;1.0000140210374555;1.294448954238702;0.999950185544756
50.024529;1.0426731542325283;0.8071467666719381;0.7741303868164493;-1.0790069363825359;-1.0347711586462354;1.0179158930541976;10.000849068673286;0.8045749219298605;1.0138651206837292;1.055364094835434;1.0000137185377664;1.2944586809158027;0.9999488316952262
50.024593;1.042673703012457;0.8072026741574355;0.7741833419949394;-1.0789887027038185;-1.0347525665914559;1.017915911775976;10.000824474031782;0.8046291673870265;1.0138430904730222;1.0553616317341383;1.0000133849385937;1.2944764041496142;0.9999475245260688
50.024721;1.0426753472815997;0.807315210698803;0.7742898236485641;-1.0789517655221394;-1.034714970175139;1.017915908561674;10.000799357903547;0.8047374514729139;1.0138010963633073;1.0553591874468584;1.0000130240191538;1.2945120201143245;0.9999462656642711
50.024977;1.042678240420098;0.8075367718273555;0.7744999631131813;-1.0788785829710639;-1.0346413946114628;1.0179198847818574;10.000773735893121;0.8049527773778796;1.0137181383494085;1.055356765620818;1.000012638616645;1.2945820452858563;0.9999450575038189
50.025489;1.0426845722054967;0.8079759878003977;0.7749163040470333;-1.0787323810912015;-1.0344944011213757;1.0179288415915584;10.000747614458637;0.8053761478484676;1.0135542174636731;1.055354368280903;1.0000122317751103;1.2947180354497798;0.9999439028666051
50.026513;1.0426986843256367;0.8088216656734942;0.7757166676604735;-1.0784518060645476;-1.0342108472746068;1.0179477809975006;10.000720997439519;0.8061935646550809;1.0132373356586546;1.0553519966574274;1.0000118076162008;1.2949796387681562;0.99994280479762
50.028561;1.0427231910186565;0.8103922442380176;0.7772044361319362;-1.0779274082198251;-1.0336831932356108;1.0179857057646269;10.000693895273283;0.8077110281684833;1.0126484956592559;1.0553496514908918;1.0000113711774847;1.295465351929519;0.999941766410348
50.032657;1.04276582644516;0.8130821381334544;0.7797519392690804;-1.0770405696323722;-1.0327900645024068;1.0180506182530058;10.000666329933951;0.8103125372973183;1.011648700872252;1.055347332466235;1.0000109277916462;1.2963092366892501;0.9999407901320475
50.036753;1.0427994846595825;0.8152297961656123;0.7817860289642335;-1.0763528552520933;-1.032096837415836;1.0181005193735828;10.000638335895571;0.8123900899191124;1.010870954970568;1.055345038165249;1.0000104825116918;1.2970032330869943;0.9999398766560085
50.044945;1.0428429437361308;0.8183169612918576;0.7847134552120403;-1.07542827824704;-1.0311668564827148;1.0181674085141628;10.000609957709193;0.8153826836018647;1.00981526158225;1.0553427666527997;1.0000100393724087;1.2980587681818965;0.9999390244982664
50.052317;1.042862755905903;0.820005526581033;0.7863174665363782;-1.0749960057778418;-1.0307323535737467;1.0181982843877495;10.000581243131078;0.8170233161639272;1.0093126242765769;1.0553405158186346;1.0000096008288482;1.2986996543442872;0.9999382303664823
50.05969;1.0428712619479132;0.8210179185871305;0.7872816098667047;-1.0748001258297424;-1.0305357006668687;1.0182101460239812;10.000552239413919;0.8180119860479946;1.0090750464428924;1.055338283462293;1.0000091678133918;1.2991375707827393;0.999937490062603
50.067063;1.0428729993305832;0.8216138831259027;0.7878515484227154;-1.074733545769255;-1.0304697182540536;1.0182119932313538;10.000522995987769;0.8185966929312276;1.008984531224259;1.0553360675392853;1.0000087398342865;1.2994356548384063;0.9999367996992558
50.074436;1.042872233116616;0.8219545082060737;0.7881785197652301;-1.074733785996562;-1.0304702799535335;1.0182098263251358;10.000493565952652;0.8189314379192631;1.0089730814636308;1.0553338665484704;1.000008314682006;1.2996376566163999;0.9999361566145302
50.081809;1.0428701521456525;0.8221441601105993;0.7883616874197148;-1.0747618760888684;-1.0304988405539603;1.0182046458234975;10.000464004683765;0.8191212227865471;1.0089936990826214;1.055331679870506;1.0000078884794394;1.299773102496558;0.9999355598524174
50.091809;1.0428669856348196;0.8222850858322693;0.7884989064310879;-1.074803789082361;-1.0305417194268887;1.0181994529477674;10.000434369183202;0.8192620492980998;1.0090323843900182;1.0553295081340548;1.0000074567848638;1.2998915859654798;0.9999350104072284
50.101809;1.0428646494578968;0.8223479173044079;0.7885605625279143;-1.0748399134552504;-1.0305782153937666;1.0181942505233315;10.000404719665006;0.819325918881918;1.0090671362296764;1.0553273529497265;1.000007016050669;1.299958370216036;0.9999345103078358
50.111809;1.0428622579503302;0.8223789540872639;0.788591711626644;-1.0748617517775942;-1.0306010523521123;1.0181900432107533;10.00037512549051;0.819357832015732;1.009090952837814;1.0553252154718573;1.0000065641009088;1.2999963819552134;0.9999340610291875
50.121809;1.0428618065301831;0.8224005782950004;0.7886123006586621;-1.074871768073548;-1.030610617961617;1.0181868367094817;10.00034567057319;0.8193797877995482;1.009101832595771;1.0553230954472688;1.0000060994029127;1.300017937470881;0.9999336635479837
50.131809;1.042860334362808;0.8224199379587785;0.7886314192270805;-1.07487150542161;-1.0306113153137548;1.018184637107956;10.00031644924686;0.8193987842680962;1.0091027740652878;1.0553209916732575;1.0000056203625498;1.300029780343824;0.9999333199383764
50.141809;1.0428608379389281;0.822443860436781;0.7886533479446961;-1.0748628066036188;-1.0306019490565028;1.0181834509333985;10.000287555174264;0.8194208193230614;1.009094775507886;1.0553189024461267;1.0000051255332878;1.3000364709093761;0.999933034038603
50.151809;1.042861357692277;0.8224720901641225;0.7886793257124899;-1.0748474343380037;-1.0305861455408138;1.0181822848860287;10.000259070332472;0.8194468918503924;1.0090798346100032;1.0553168259731718;1.000004614102808;1.3000401952992138;0.9999328102592165
50.161809;1.042861815941403;0.8225037068224225;0.7887085325099463;-1.074827996621995;-1.030566482663251;1.018181145456189;10.000231059775471;0.8194780019371012;1.009059948857523;1.0553147616663072;1.0000040858356685;1.3000431409375868;0.9999326522773602
50.171809;1.0428622915551071;0.822541896743144;0.7887439676077331;-1.0748006367572298;-1.0305391852785422;1.0181810388713157;10.000203576849374;0.8195131497432036;1.0090341161702816;1.0553127112522676;1.000003540756116;1.3000439059557045;0.9999325629631053
50.181809;1.042862746182657;0.8225845758349745;0.7887836653762809;-1.0747696215654126;-1.0305083831535542;1.0181819706343465;10.000176674245328;0.8195533342970598;1.0090033351906453;1.0553106785816235;1.0000029790223541;1.3000439013671374;0.9999325445036079
50.191809;1.0428642198216143;0.8226335069259457;0.7888285336836872;-1.0747341057339008;-1.0304722398766337;1.01818194467779;10.0001504123465;0.8195995535082389;1.0089686052550837;1.0553086687519846;1.0000024004637316;1.3000445381360757;0.9999325979509393
50.201809;1.042865637921109;0.822685912465115;0.7888767272398625;-1.074696840194485;-1.030434457734496;1.018182962906813;10.000124857901014;0.8196488048723448;1.0089299261482956;1.0553066870828076;1.0000018037847198;1.3000439295192416;0.9999327229437519
50.211809;1.042867082656966;0.8227438692414302;0.7889301819195321;-1.0746551711732932;-1.03039241497885;1.018185025454163;10.000100070945672;0.8197040856630519;1.0088872975782222;1.0553047381732379;1.0000011865768148;1.3000439710331062;0.999932918036282
