time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.221809;1.0428685201459955;0.8228051598950733;0.7889868056975256;-1.0746098918040867;-1.0303469107416185;1.0181861312106903;10.000076092694169;0.8197623929200335;1.0088417187560832;1.055302825692265;1.0000005465056487;1.3000435494654732;0.9999331815196532
50.231809;1.0428709951452486;0.8228727970346407;0.7890487061805117;-1.0745624269559955;-1.030298285470453;1.0181882781094258;10.000052945440771;0.8198247237821744;1.0087921884477933;1.0553009525535622;0.999999882645995;1.300042519421725;0.9999335123698964
50.241809;1.0428724372061986;0.8229419603796891;0.7891128375717013;-1.0745110392512567;-1.030246924917286;1.0181904632541998;10.000030636359956;0.8198910757060113;1.0087407050469615;1.055299120798248;0.9999991956439354;1.300042432679759;0.9999339106760504
50.251809;1.0428749277805163;0.8230163104918352;0.7891811447988909;-1.0744575110720012;-1.0301924866177088;1.0181926828580254;10.000009155619638;0.8199604464615529;1.008686266335519;1.0552973314959029;0.9999984868333889;1.3000418825501154;0.9999343774705891
50.261809;1.0428774314919895;0.8230928778212603;0.78925157394411;-1.0744015754116278;-1.030135740332296;1.018195932009233;9.999988473513554;0.8200338338475596;1.0086288696018388;1.0552955847959724;0.9999977576672823;1.3000415009463617;0.999934914443154
50.271809;1.042879950058876;0.8231740201353355;0.7893263940227768;-1.0743442994893075;-1.030077709326713;1.01819820491536;9.999968546588565;0.8201092350680558;1.0085695124224945;1.0552938801910239;0.9999970097825833;1.3000408042879137;0.9999355234263713
50.281809;1.0428824844612936;0.8232561699146577;0.7894021922113731;-1.0742835033642961;-1.0300163034976237;1.0182014956424477;9.999949330369054;0.8201886467246473;1.0085071932737812;1.0552922169234507;0.999996244842223;1.3000402809086387;0.9999362053837768
50.291809;1.0428850354962271;0.823342890019891;0.7894823912528384;-1.0742213668647622;-1.0299536128736682;1.0182047986500522;9.999930787470303;0.8202700658207119;1.008442911430166;1.0552905938106236;0.9999954640837315;1.3000394483396995;0.9999369601215229
50.301809;1.0428876432313918;0.8234317210189868;0.7895646087035549;-1.0741561194510554;-1.0298879012375866;1.0182081090494475;9.999912885382868;0.8203534906831964;1.0083766664286402;1.0552890087114462;0.9999946682176758;1.300038310325748;0.9999377876570639
50.311809;1.0428902300127754;0.8235229060940444;0.789649139825623;-1.0740903254378678;-1.0298217045547406;1.0182114229316748;9.999895587100287;0.8204409207484188;1.00830845759536;1.0552874587782968;0.9999938575414232;1.3000381328512611;0.9999386892452393
50.321809;1.0428938732890014;0.8236169561893599;0.7897356592079884;-1.0740224801464775;-1.0297525163062424;1.0182147376549442;9.999878847824322;0.8205293553530009;1.0082382840549122;1.0552859415609448;0.9999930320214371;1.3000370266116028;0.999939666239727
50.331809;1.0428965349707906;0.8237136790911723;0.7898255250116994;-1.0739522795280376;-1.0296820568245657;1.0182190514977971;9.999862622615476;0.820620792908906;1.008166145039383;1.0552844557200927;0.9999921914972443;1.3000362580300668;0.999940718616033
50.341809;1.0429002127778904;0.823812213884855;0.7899163990467318;-1.0738807760056817;-1.0296093621423315;1.0182223627745994;9.999846874781655;0.820714231515641;1.008092039998841;1.0552830009763614;0.9999913359583672;1.3000352005424933;0.9999418451051583
50.351809;1.0429029068710038;0.8239134251094398;0.7900106253255951;-1.0738069171757416;-1.0295353961429623;1.018226669551007;9.99983158019363;0.8208096700458399;1.0080159686057253;1.055281578192872;0.9999904657915506;1.3000338588887934;0.9999430437770469
50.361809;1.0429066143594654;0.8240164484953709;0.7901058644081022;-1.0737317552147274;-1.0294591949065994;1.0182309703255972;9.999816723991572;0.8209081082602011;1.0079389311393085;1.055280188986353;0.9999895817560936;1.3000336444289562;0.9999443120972301
50.371809;1.0429103356221108;0.8241217817964359;0.7902033533235973;-1.0736565009383772;-1.0293829057399149;1.0182352642567654;9.999802289435804;0.8210075461535742;1.0078599290297847;1.0552788346786577;0.9999886849733939;1.3000325225006506;0.9999456472442582
50.381809;1.0429141099890522;0.8242303454461741;0.7903039479014327;-1.0735769309438468;-1.0293024407433748;1.018239549815134;9.999788252431339;0.8211089831651535;1.0077799645342065;1.055277516533858;0.999987777703017;1.3000319028504812;0.9999470466077848
50.391809;1.0429178588042114;0.8243389953112852;0.7904046962471639;-1.0734980631852533;-1.0292226882970268;1.0182438237402494;9.9997745848695;0.821212417588931;1.007698039752705;1.0552762367587416;0.9999868639859377;1.3000310133052038;0.999948507784542
50.401809;1.0429216593528505;0.8244509138875541;0.790508593694774;-1.073416037420306;-1.0291398700333916;1.018248082197988;9.999761251731432;0.8213178468308681;1.007614156341733;1.055274998440214;0.9999859489646634;1.300029857757013;0.9999500285361655
50.411809;1.0429254312351777;0.8245629118739097;0.7906126449703176;-1.07333471402918;-1.0290577644656438;1.0182533225325832;9.999748200125362;0.8214252681636839;1.0075293157201495;1.0552738048974954;0.9999850378980667;1.3000292153572397;0.9999516070880778
50.421809;1.0429292501460181;0.8246781722322621;0.7907198441603239;-1.073250232332311;-1.02897259282991;1.018257543961979;9.999735359194133;0.8215346788303023;1.0074425188838787;1.0552726587315082;0.9999841356460504;1.300028314436284;0.9999532418437115
50.431809;1.0429330746229077;0.8247957238707267;0.7908292908660602;-1.0731656578669135;-1.0288873328899752;1.0182627474756414;9.999722657112281;0.8216450756261506;1.0073557661660113;1.0552715606798868;0.9999832462104271;1.3000280759093241;0.9999549300861003
50.441809;1.04293690376082;0.8249143150299183;0.7909397856940694;-1.0730787199622476;-1.028799807671653;1.0182679352759136;9.999710041401695;0.8217574548610751;1.0072660572145828;1.0552705098609176;0.9999823725299349;1.3000268090525542;0.9999566669422959
50.451809;1.042941736913316;0.8250347390114915;0.7910513313402685;-1.0729916355637927;-1.0287111571613112;1.0182731101144398;9.999697490040019;0.8218718128981035;1.0071753909857477;1.0552695057248764;0.9999815167673641;1.3000260650148274;0.9999584455397389
50.461809;1.0429455762522588;0.8251566531719761;0.7911651131537308;-1.072902241203242;-1.0286212782732564;1.0182772750853788;9.999685004731898;0.8219871466410448;1.0070837657179132;1.0552685494503216;0.9999806806699385;1.3000252111862403;0.9999602579476027
50.471809;1.0429504214222896;0.8252816038761017;0.7912810952484253;-1.0728138126920197;-1.0285313407282364;1.0182824339368843;9.999672593162353;0.8221044533516878;1.0069911788010675;1.0552676432043195;0.9999798655806899;1.3000248784680348;0.9999620964111587
50.481809;1.0429543144616042;0.8254067438356484;0.7913980308842639;-1.0727212567680091;-1.0284383935437469;1.0182885914688264;9.999660260095641;0.8222237301485997;1.0068966267092943;1.0552667885075755;0.9999790722015904;1.3000242909599458;0.9999639542813528
50.491809;1.0429591756038483;0.8255338198386403;0.791516134873474;-1.0726292586776833;-1.028345035425871;1.0182937537947183;9.99964800794934;0.8223439737185749;1.0068011052150527;1.0552659852304926;0.9999783005731354;1.3000235893636796;0.9999658261814656
50.501809;1.0429630445049374;0.825662391456624;0.7916364684209346;-1.072534950759531;-1.0282504487771935;1.018298928464129;9.999635837941282;0.8224661802263976;1.0067036096543882;1.055265230949603;0.999977550191813;1.3000226291532775;0.9999677078735931
50.511809;1.042967957343367;0.8257938158256304;0.7917587834860551;-1.0724385867632777;-1.0281528680406649;1.0183051243116341;9.999623754000277;0.8225893457437794;1.006606135131271;1.055264520839204;0.9999768199114972;1.3000223229374444;0.9999695958407837
50.521809;1.042972875129362;0.8259263760027883;0.79188221914008;-1.072342174703501;-1.0280552421542528;1.0183103510346214;9.999611767619836;0.8227144672670437;1.0065066767319397;1.0552638490474495;0.9999761081965876;1.3000217506553138;0.9999714861164039
50.531809;1.042977759577124;0.8260589703875294;0.7920057458112351;-1.0722453074741691;-1.027957219529757;1.0183166188042452;9.999599898774111;0.8228405432361392;1.0064062296564331;1.0552632105409943;0.9999754139752881;1.300021050635666;0.9999733731826547
50.541809;1.042982691036048;0.8261948769033174;0.7921324429112291;-1.0721464376297922;-1.027857239252803;1.0183219377306072;9.999588175455502;0.8229685731323902;1.006303789210801;1.0552626019305493;0.9999747374231654;1.3000200794778036;0.9999752499127472
50.551809;1.0429876321582319;0.826331882774025;0.7922602152957865;-1.0720463615197997;-1.0277561035009017;1.0183283171554038;9.999576631482931;0.8230975572546346;1.0062003505985406;1.055262021666725;0.9999740804526487;1.3000189772132347;0.9999771080543319
50.561809;1.0429925844252224;0.8264700367925111;0.7923891062904462;-1.0719462372105362;-1.027654922508707;1.0183347657032245;9.999565302423646;0.8232284972085134;1.0060959085864847;1.0552614697482487;0.9999734463443786;1.3000183759087214;0.9999789387291235
50.571809;1.042997548370347;0.8266104083554675;0.7925201378555602;-1.0718437029162668;-1.027551432088942;1.0183412920227024;9.999554226691371;0.8233603961799412;1.0059904574696568;1.055260946720337;0.9999728383868385;1.3000176412556688;0.9999807332772797
50.581809;1.0430025234503726;0.8267518862791319;0.7926522418257839;-1.0717399622270503;-1.0274467861249623;1.0183479051003812;9.99954344767605;0.8234932581955214;1.0058839914075055;1.055260453038487;0.9999722590942398;1.3000167716137696;0.9999824840736576
50.591809;1.0430075082772923;0.8268945169897964;0.7927854604159048;-1.0716361732264037;-1.0273420948508758;1.0183546139427253;9.999533007142691;0.8236280871616689;1.0057755047914958;1.0552599892033312;0.9999717106439188;1.3000156242204526;0.9999841843348363
50.601809;1.0430125008604294;0.8270382103873211;0.7929197053656875;-1.0715300196398425;-1.027235137743135;1.0183614269547747;9.999522939976506;0.823764886868947;1.0056669925143689;1.055259555840256;0.999971195149199;1.3000157433169404;0.9999858271761743
50.611809;1.0430185373453378;0.8271860264679893;0.7930571189884498;-1.0714240775812938;-1.0271273618254513;1.0183693511549472;9.999513278848303;0.8239026617185462;1.0055564502848158;1.0552591534203406;0.9999707140734064;1.3000149442827813;0.9999874051778131
50.621809;1.0430235377607777;0.8273331435200029;0.7931946565822723;-1.0713166232575526;-1.0270191599255898;1.0183763918111595;9.999504057983781;0.8240414170616551;1.005444875139666;1.0552587816830625;0.9999702681967297;1.3000139969343412;0.9999889110386544
50.631809;1.0430285372656956;0.8274813263452317;0.7933332193576396;-1.0712068041962295;-1.0269086921200155;1.018384553080233;9.999495312354076;0.8241821586218109;1.0053312655971034;1.0552584392436433;0.9999698586707964;1.3000127580832734;0.9999903387072069
50.641809;1.0430345709262;0.8276324763980608;0.7934738391019402;-1.0710972414136126;-1.0267974487637257;1.0183918387978457;9.999487079331027;0.8243238915697241;1.0052176209974582;1.0552581240438328;0.9999694874182631;1.3000121375797553;0.9999916839193349
50.651809;1.0430395976438287;0.8277839862424508;0.7936155653921937;-1.0709854143602622;-1.0266850195341417;1.0184002520927025;9.999479400750928;0.8244666200022915;1.0051019406598263;1.0552578343333052;0.9999691562961676;1.3000105868979992;0.9999929437204723
50.661809;1.0430455735894724;0.827937462673656;0.7937584474923277;-1.0708741444388241;-1.0265721808601536;1.018408794441253;9.999472317618856;0.8246113469319389;1.004986223269903;1.0552575695290918;0.9999688665950315;1.3000102865528051;0.9999941155495387
50.671809;1.0430515759633328;0.8280942687630766;0.7939044913044628;-1.0707608690439467;-1.0264573822634633;1.0184164658972061;9.999465860765353;0.8247570747439265;1.0048684665692396;1.0552573303900117;0.9999686197066735;1.3000090574396337;0.999995196627531
50.681809;1.043056564249986;0.8282502797589829;0.7940505328494508;-1.0706453751510085;-1.0263414414063867;1.0184252660777795;9.999460049618744;0.8249038058675853;1.0047496673688674;1.0552571184407478;0.9999684179603481;1.3000076750457437;0.9999961840099905
50.691809;1.0430625346030507;0.8284082068902263;0.7941976505561479;-1.070530889000592;-1.0262254847116374;1.0184341941320847;9.999454899390184;0.8250525428861296;1.0046288217368247;1.0552569356401926;0.9999682646310188;1.3000060046874966;0.9999970750244399
50.701809;1.0430684846966647;0.8285672075155318;0.7943457980326554;-1.070414037274319;-1.0261072616976048;1.0184432480297505;9.999450425679951;0.825202288014564;1.0045079256205351;1.0552567846305783;0.9999681634509506;1.3000049620955616;0.9999978674430505
50.711809;1.0430744108743957;0.8287285329898226;0.7944961756606521;-1.0702970906340072;-1.0259889490659868;1.0184534244705683;9.999446643988945;0.8253540428477738;1.0043859756392692;1.0552566684320144;0.9999681182925716;1.3000044137692972;0.9999985596583368
50.721809;1.0430793110817589;0.8288890696036505;0.7946465600821699;-1.070177925782721;-1.0258694940642203;1.0184627192404354;9.999443568584397;0.8255058086337539;1.0042619692500636;1.055256589061254;0.9999681330098074;1.3000023216665575;0.9999991511802784
50.731809;1.0430851833897388;0.8290525963196493;0.7947990518611281;-1.0700574060076549;-1.0257477588844235;1.0184721276343556;9.999441208816327;0.8256605865864397;1.0041369044065391;1.0552565467912967;0.9999682111786982;1.3000013680415456;0.9999996424985362
50.741809;1.0430910312494692;0.8292172931035163;0.7949526682261114;-1.0699368368408246;-1.025625977766905;1.0184826450951219;9.999439562369279;0.8258153780371605;1.0040117790850123;1.0552565415405804;0.9999683558743975;1.3000004263729645;1.0000000341088617
50.751809;1.043096860587965;0.8293831143565062;0.7951073670247677;-1.0698150600324354;-1.0255030404385705;1.0184922675744366;9.999438615642553;0.8259721844910614;1.0038845907533946;1.0552565748789864;0.9999685698955569;1.299999229887667;1.000000326158507
50.761809;1.0431037191796348;0.8295519165698042;0.7952641374684858;-1.0696935354955994;-1.025379325460908;1.0185029909572332;9.999438352233392;0.8261300077923129;1.0037563362930955;1.0552566506004686;0.9999688562186854;1.2999979242898474;1.0000005192173829
50.771809;1.0431095405521196;0.8297211470465888;0.7954221171936586;-1.0695692972787523;-1.0252540316799348;1.0185128100688272;9.999438755288852;0.8262888505136136;1.0036260127353314;1.0552567740750558;0.9999692181506428;1.2999957466627101;1.0000006147856555
50.781809;1.0431154135398963;0.8298914462499223;0.795581100089239;-1.0694443007024677;-1.0251279736596581;1.0185237184768472;9.999439802314866;0.8264497158163436;1.00349561803605;1.0552569513358736;0.9999696592275387;1.299994886795323;1.000000615007524
50.791809;1.0431212693626981;0.8300629718317056;0.7957412999362307;-1.0693188049240054;-1.0250014773577836;1.0185347093265982;9.999441463436838;0.8266116063528671;1.003364151062334;1.055257188035186;0.9999701827352017;1.299993947419838;1.0000005226640103
50.801809;1.043128195396669;0.8302374292246705;0.7959035327242874;-1.0691924018995627;-1.0248730924985152;1.0185457761384438;9.999443703013633;0.8267745237194444;1.0032306112475744;1.055257488576566;0.99997079088724;1.2999921664458338;1.0000003413761513
50.811809;1.0431341618361587;0.8304110915405789;0.796065785989431;-1.0690637807644008;-1.0247435647258163;1.018556912967209;9.999446480143085;0.8269384693312415;1.0030969985990397;1.0552578560765522;0.9999714844653994;1.2999910951953135;1.0000000751510572
50.821809;1.043140174893345;0.8305870258140822;0.7962302440200396;-1.0689339055651685;-1.0246128364001361;1.018568114391633;9.999449752057103;0.827104445055219;1.0029613139185616;1.0552582930628973;0.9999722630407905;1.2999898326566723;0.9999997276451806
50.831809;1.0431471998867254;0.8307637695834539;0.7963947790156899;-1.068804632443058;-1.024481744260868;1.0185793754968295;9.999453482376559;0.8272714524985098;1.0028255590588215;1.055258801684464;0.9999731250058616;1.299989291646336;0.9999993018196952
50.841809;1.0431533208133872;0.8309430765106811;0.7965625434028795;-1.06867229470925;-1.02434865872853;1.0185906919348582;9.999457645207952;0.8274394921548822;1.0026877368527525;1.055259382724037;0.9999740672082229;1.2999879356122983;0.9999987999060376
50.851809;1.0431604976598157;0.831123126628579;0.7967303034112302;-1.0685410074574375;-1.0242156007009828;1.0186030601375395;9.999462216413578;0.8276085635134957;1.0025488502195523;1.0552600347324244;0.9999750849986827;1.299986542695108;0.9999982233183645
50.861809;1.0431667308583574;0.8313035173008329;0.7968992047486758;-1.068407456680728;-1.0240813557032846;1.0186144769744192;9.999467160346374;0.8277796656643546;1.002408901437652;1.0552607543472519;0.9999761730881636;1.29998575484779;0.9999975726229118
50.871809;1.0431740163979601;0.8314869165663071;0.7970702819623511;-1.068273706172657;-1.0239459401449995;1.018625938909136;9.999472426237825;0.8279517975887841;1.0022678925465567;1.055261537222726;0.9999773261020852;1.299984938100307;0.9999968479568706
50.881809;1.0431813918927593;0.8316713076785888;0.797242335769679;-1.0681380364605269;-1.0238086480878177;1.0186384419316776;9.999477952390363;0.8281249579671659;1.002125825695607;1.0552623787043314;0.9999785382832019;1.2999840922881554;0.9999960500466154
50.891809;1.0431887762951564;0.8318569463048802;0.797415671151366;-1.0680030262977163;-1.0236720288648833;1.0186509823033134;9.999483672149855;0.8282991447882501;1.0019827027479697;1.0552632740322758;0.9999798035460333;1.2999832147820658;0.999995181480291
50.901809;1.0431952089356393;0.832041724442494;0.7975890008128692;-1.0678646404013248;-1.023533156187647;1.01866255680344;9.999489519704051;0.8284753552533245;1.001838525358804;1.0552642188991288;0.9999811162800953;1.2999829377562129;0.999994246861918
50.911809;1.0432027273147926;0.832230618611077;0.7977655364770683;-1.0677264557074648;-1.0233934590490885;1.0186751624219956;9.999495429388517;0.8286525862500848;1.0016932956946933;1.0552652104178353;0.9999824718846091;1.2999826172630262;0.9999932513657038
50.921809;1.0432102528204619;0.8324195146374718;0.7979421581778636;-1.0675866600766104;-1.0232522585735304;1.0186877962938512;9.99950133189324;0.828830834965045;1.0015460165294887;1.0552662473088261;0.9999838666065093;1.2999814752556809;0.9999921996860532
50.931809;1.0432178650550854;0.8326106130529517;0.7981209130316856;-1.0674460566433968;-1.0231102469631521;1.0187004557107708;9.9995071586917;0.8290100989599808;1.001398690786357;1.0552673291593957;0.9999852969505011;1.2999810446365552;0.999991096590891
50.941809;1.0432254861084382;0.8328018074324977;0.798299840162994;-1.067306159215431;-1.0229689527681385;1.0187131382807726;9.999512850227202;0.8291903755000284;1.001250321487174;1.0552684553049938;0.9999867589425605;1.2999805460456721;0.9999899476454532
50.951809;1.0432331957874388;0.8329951160584979;0.7984808102396143;-1.0671631368356933;-1.0228246265671515;1.0187258425618628;9.999518355895889;0.8293726606416486;1.001099911962007;1.0552696239690542;0.9999882475301088;1.2999798379909486;0.9999887590221745
50.961809;1.0432409138807825;0.8331885255873188;0.7986619511598648;-1.067020820718371;-1.0226810180568193;1.0187385686441108;9.99952362856739;0.8295559490605847;1.0009494658695435;1.055270832501049;0.9999897566528975;1.2999798142810806;0.9999875371212108
50.971809;1.043249715946353;0.833384856246242;0.7988451382425082;-1.0668775909279267;-1.022535517715614;1.0187513183798358;9.999528626211513;0.8297402348368884;1.0007969870864848;1.0552720783919594;0.9999912804501055;1.299978927837444;0.9999862882455897
50.981809;1.043257558846924;0.8335815399181165;0.799029468514703;-1.0667320978835952;-1.0223888295779273;1.018765094878362;9.99953332353949;0.8299255120994491;1.0006444794128708;1.0552733600881525;0.9999928145968239;1.2999787132474407;0.99998501799675
50.991809;1.043265433820149;0.8337793813608894;0.7992149457592121;-1.0665865534360366;-1.022242094165222;1.0187779008878846;9.999537723493285;0.8301117748689646;1.0004899460807448;1.055274677133866;0.9999943561564689;1.299977627544623;0.9999837310505063
51.001809;1.043273330991644;0.8339782446374057;0.799401435819928;-1.0664374823295781;-1.022091980732272;1.0187907374365817;9.999541855626358;0.8303000170459857;1.0003353894368552;1.0552760293071433;0.9999959024154295;1.2999778470214123;0.999982431473348
51.011809;1.0432822398510706;0.8341790736860172;0.7995890734108452;-1.0662905709655262;-1.0219429605843813;1.0188046040855578;9.99954575955421;0.8304882331167929;1.000178811075066;1.0552774156439448;0.9999974502605435;1.2999765554248663;0.9999811227764102
51.021809;1.0432901534585786;0.8343802608852544;0.7997778455487854;-1.0661413966709232;-1.0217927524625063;1.0188184999563326;9.999549470247922;0.8306784187098233;1.0000212120976035;1.0552788351081612;0.9999989962719852;1.299975801141417;0.9999798077756926
51.031809;1.0432980635646074;0.834584882018663;0.7999699320927118;-1.0659909203928408;-1.0216412985591385;1.0188314239910965;9.99955301865084;0.8308695708323113;0.9998635931715625;1.0552802881245564;1.000000537032617;1.2999757161569887;0.999978488948204
51.041809;1.0433069626311913;0.8347891091600372;0.8001608966176138;-1.0658415368727554;-1.02148991577961;1.0188453743615962;9.999556440451563;0.8310616882487596;0.9997039547266356;1.0552817767207738;1.000002069586384;1.2999747631196459;0.9999771689626182
51.051809;1.0433158851383297;0.8349954615575979;0.8003538879558751;-1.065689025333298;-1.0213354986614935;1.0188593482519226;9.999559781098487;0.8312547713835762;0.9995442975091404;1.055283303298954;1.0000035918641461;1.2999744805886655;0.9999758504961159
51.061809;1.0433237480818227;0.8352011676783495;0.8005470761584569;-1.065536168641828;-1.0211817698882821;1.0188733420907865;9.999563091758848;0.8314488215053047;0.9993826229255832;1.0552848696726498;1.000005102611248;1.299973331466236;0.9999745357659353
51.071809;1.0433325878493196;0.8354087530716393;0.8007413171021849;-1.0653831537471472;-1.0210269138302681;1.0188873514879269;9.999566420767012;0.8316448399363852;0.9992199327089671;1.0552864768934989;1.0000066006456485;1.299972726131445;0.9999732267939861
51.081809;1.0433404468377625;0.8356177513275321;0.8009376666045227;-1.065227116665756;-1.0208701025583429;1.0189013715067123;9.999569811310826;0.8318408274253891;0.9990572283733266;1.0552881252744135;1.000008084117862;1.299972156535657;0.9999719263438449
51.091809;1.043349246778634;0.8358287372797671;0.8011352036930338;-1.0650716344980027;-1.0207128866300907;1.0189153971480587;9.99957330304382;0.8320387836357138;0.998892511098874;1.0552898147361125;1.0000095507631295;1.2999713689870267;0.9999706383512657
51.101809;1.0433580708215273;0.8360407852623282;0.8013337483056837;-1.0649153860489475;-1.0205548999080474;1.018929422822064;9.999576928784842;0.8322377073149224;0.9987267817184491;1.055291545544265;1.000010998780966;1.2999704970039485;0.9999693667935929
51.111809;1.043366841759968;0.8362529060177561;0.8015324137589088;-1.0647586868363395;-1.020396522502133;1.0189434416234469;9.999580710878414;0.8324375973642483;0.9985610403550192;1.0552933184149795;1.0000124272462227;1.299970313305937;0.9999681140154892
51.121809;1.043375640557701;0.8364672049381254;0.8017331552790897;-1.0646000163122877;-1.02023621951456;1.0189584453522351;9.999584660974628;0.8326384539144391;0.9983932860958549;1.0552951336954521;1.0000138361138555;1.2999692855197342;0.9999668800401454
51.131809;1.0433844283694538;0.8366826795027613;0.8019350395653986;-1.0644412930780847;-1.0200758684878368;1.0189724246362495;9.999588781888411;0.8328402785302936;0.998225516845131;1.0552969906764047;1.0000152259420794;1.299968953034726;0.9999656629385393
51.141809;1.0433932054872734;0.8368992409133729;0.8021379773655833;-1.0642802000418528;-1.0199132489250344;1.0189873694842226;9.999593076405754;0.8330430738667474;0.9980557293843808;1.0552988877110647;1.0000165974669468;1.2999677831346474;0.9999644599133723
51.151809;1.0434019319590704;0.8371158885019513;0.8023410353199498;-1.0641186567793384;-1.0197502392980624;1.0190012708608116;9.999597557488752;0.8332468430535772;0.9978849201972109;1.05530082287046;1.0000179518233112;1.299966546883037;0.9999632681509799
51.161809;1.0434106869801394;0.8373347751128061;0.8025462096643263;-1.0639562997148913;-1.0195864134517494;1.0190161220971148;9.999602246095284;0.8334525887882538;0.9977140865306381;1.0553027946747107;1.0000192909568766;1.299966655579584;0.9999620849781895
51.171809;1.0434194306051998;0.8375548544062451;0.8027525221961845;-1.063793889741511;-1.0194225394351997;1.019030918442861;9.999607160939856;0.8336583130087886;0.9975412265399419;1.055304802226999;1.0000206174533453;1.2999652942385098;0.9999609085189314
51.181809;1.04342816328784;0.8377749251816901;0.8029588158246845;-1.0636303144220096;-1.0192575512217943;1.0190446551544867;9.999612311835511;0.8338660173228627;0.9973683388213566;1.0553068444312597;1.0000219343947079;1.2999652814846299;0.9999597386401908
51.191809;1.0434368856495755;0.8379972611067346;0.803167263539174;-1.0634643228057454;-1.0190902500856736;1.0190593266399202;9.999617694855854;0.8340737032671498;0.9971944219199761;1.0553089188809814;1.0000232457334495;1.2999645684910175;0.999958576474357
51.201809;1.0434455974565546;0.8382208453827787;0.8033768845070398;-1.063299436696551;-1.0189240109091515;1.0190739274285012;9.999623289962043;0.8342833722316603;0.997018474071871;1.0553110210214651;1.00002455674121;1.299963673128456;0.9999574230245795
51.211809;1.0434553368693666;0.8384461973013283;0.8035873682296015;-1.0631325141350798;-1.01875480850381;1.0190884531667335;9.999629072025927;0.8344930250260439;0.9968424939297827;1.0553131442234813;1.0000258736705205;1.2999628481304448;0.9999562786256664
51.221809;1.0434640252010225;0.8386721058558888;0.8037991447604509;-1.0629652042399582;-1.018586252057988;1.0191029007517394;9.999635027359018;0.8347046610237658;0.9966654816866038;1.0553152808531099;1.0000272024488845;1.299962611860222;0.9999551433032844
51.231809;1.0434727011725176;0.8388979767168838;0.804010834890385;-1.062795570148939;-1.0184154710775697;1.0191172681303733;9.999641154884419;0.8349172775425239;0.9964864389328859;1.0553174232048608;1.0000285477646966;1.2999615574287855;0.9999540174216709
51.241809;1.0434824032135037;0.8391280339708933;0.8042256770620106;-1.062626123106752;-1.0182438581278417;1.0191315542498722;9.999647458642878;0.8351308698507354;0.9963073675492133;1.0553195641672712;1.000029913535642;1.2999612193280101;0.9999529025838394
51.251809;1.0434910521458718;0.8393563363777992;0.8044395736511167;-1.0624563821018047;-1.0180729801498678;1.0191467589968075;9.999653948386245;0.8353444318631007;0.9961272691031696;1.055321698191432;1.000031303476561;1.2999601897296762;0.999951802107028
51.261809;1.0435006853732718;0.8395865252455156;0.8046544403867937;-1.0622853196916628;-1.0178998640245769;1.0191608824980116;9.999660642975025;0.8355599575222225;0.995946144928501;1.0553238220622803;1.0000327207453292;1.299959754785668;0.9999507204939985
51.271809;1.0435093439930052;0.8398182136617169;0.8048714165907972;-1.0621123909417944;-1.0177258980620711;1.0191749244344344;9.999667567167563;0.8357764419147011;0.9957639960924742;1.055325935170813;1.0000341676435285;1.2999592730537226;0.9999496626970826
51.281809;1.0435189861920318;0.8400518765687984;0.8050894499599558;-1.061940457215447;-1.0175519139683957;1.0191898844024248;9.999674745368857;0.8359938810116813;0.9955808231856768;1.0553280390218371;1.000035646035986;1.299958745455275;0.9999486336504999
51.291809;1.0435275729924915;0.840284841743615;0.8053075578283095;-1.0617658672491763;-1.0173764006881834;1.0192037624735033;9.999682201605983;0.8362122707108203;0.9953976265461378;1.0553301356967073;1.0000371582006953;1.299958938643354;0.9999476376236417
51.301809;1.0435371820866444;0.8405207765130174;0.8055276584993611;-1.0615903493929189;-1.0171989882092756;1.0192185591644394;9.999689959738472;0.8364316069520966;0.9952124066358184;1.055332226333127;1.0000387075930095;1.299958322101043;0.9999466774477667
51.311809;1.0435467744733964;0.8407567513220172;0.8057477543156635;-1.0614148235211072;-1.0170215711198227;1.0192332750530073;9.999698032541772;0.8366518866850586;0.995026164054343;1.0553343107837871;1.0000402985703294;1.2999576622089144;0.9999457541030253
51.321809;1.0435563111589599;0.8409951903496327;0.805970205309556;-1.061239915275921;-1.016844787824111;1.0192479102293102;9.999706413589164;0.8368721078863041;0.9948398994500097;1.055336388295838;1.000041934843981;1.2999570802268687;0.999944867055348
51.331809;1.0435648741446255;0.8412327419082255;0.8061925146517046;-1.0610620740572765;-1.016666131748936;1.0192614639387039;9.999715083612005;0.8370942687511009;0.9946516131403296;1.0553384581679528;1.0000436182148436;1.299956331855735;0.9999440152769015
51.341809;1.043574422678464;0.8414733622711383;0.8064169632147368;-1.0608840215427526;-1.0164863027978515;1.0192759343559805;9.999724019344056;0.8373173674956771;0.9944633042401692;1.055340519714731;1.000045349073301;1.299956302562656;0.9999431979932134
51.351809;1.0435839580701385;0.8417139695517344;0.8066413705671363;-1.0607048021451975;-1.0163053589176483;1.0192903185697328;9.999733194162753;0.8375414028828222;0.9942729703217023;1.0553425720179952;1.0000471277917373;1.299955461437418;0.9999424145186934
51.361809;1.043593481747883;0.8419557694135905;0.8068668915164192;-1.0605255281748607;-1.0161243658798513;1.0193046134529204;9.999742571327495;0.8377663747454517;0.9940826080571383;1.0553446138747928;1.0000489552367178;1.299955338585477;0.9999416633953077
51.371809;1.0436029967208653;0.8421986226206117;0.8070933920336996;-1.0603427233582932;-1.0159399929849817;1.0193188167079554;9.99975210200636;0.8379912841797351;0.9938912139243513;1.055346643600313;1.0000508325524733;1.2999545260740488;0.9999409416120285
51.381809;1.043612506827568;0.8424416014541222;0.8073199830714939;-1.06016222775846;-1.0157578357810129;1.0193329264557063;9.999761734308867;0.8382181332902577;0.993698784676782;1.0553486586539802;1.0000527611729901;1.2999543153397637;0.9999402450705571
51.391809;1.0436220149982494;0.8426868363465257;0.8075487057808861;-1.0599793135083697;-1.015573364407306;1.0193479398444232;9.999771419305489;0.8384459245193712;0.9935053176934746;1.0553506554814212;1.0000547428313662;1.299954064443082;0.9999395697304909
51.401809;1.043631562372306;0.842933148342152;0.807778399099619;-1.0597956244813445;-1.0153881149555053;1.019361852948603;9.999781107415176;0.8386736599916931;0.9933108109496858;1.0553526298162035;1.0000567793073956;1.2999531302760898;0.9999389117112973
51.411809;1.04364106917825;0.8431795551400356;0.8080081830619557;-1.0596114880698952;-1.0152024790425276;1.019375662191473;9.999790746452256;0.8389033412048499;0.9931162627568166;1.0553545771964463;1.000058872261229;1.2999535685348673;0.9999382664059409
51.421809;1.0436515754932711;0.8434279171595269;0.8082390347534895;-1.0594283433810907;-1.0150168248137625;1.019390365606566;9.999800285865398;0.8391329691614113;0.9929196716045791;1.0553564929082409;1.0000610231552731;1.2999525631501228;0.9999376280772101
51.431809;1.0436611241749743;0.8436776084984102;0.8084718696922567;-1.0592398535030878;-1.0148269856163243;1.0194039636218333;9.999809683585237;0.8393645449756054;0.9927230362803431;1.0553583715659842;1.0000632330701822;1.2999529363718532;0.9999369910376261
51.441809;1.0436706352012295;0.8439274900365006;0.8087048830887545;-1.0590532343139614;-1.0146389809251948;1.0194184590531514;9.999818910435854;0.8395960705179515;0.9925243561550064;1.0553602077188529;1.0000655023902123;1.2999518739360365;0.9999363514660193
51.451809;1.0436811483983397;0.84417817179255;0.8089378512740799;-1.0588676526927894;-1.0144510024297122;1.0194318556161157;9.999827942967894;0.8398285485745279;0.9923256314049276;1.0553619971130692;1.000067830637147;1.2999515518269686;0.9999357079143144
51.461809;1.0436907055387248;0.8444314357458209;0.8091739968206059;-1.0586789966218348;-1.014261014044134;1.0194461567993385;9.999836750428129;0.8400619825212614;0.9921258632309533;1.0553637370352815;1.0000702170236166;1.2999512088544434;0.9999350605095771
51.471809;1.0437002254256813;0.844683637619586;0.8094091158822335;-1.0584899406831487;-1.0140706848559897;1.0194603659685586;9.999845294302654;0.8402963757888833;0.9919250537947285;1.0553654260976306;1.000072661404485;1.2999508469823555;0.9999344095956678
51.481809;1.0437107875277074;0.8449387927835275;0.8096462181686414;-1.05829994803286;-1.013878452051386;1.0194744855459976;9.999853537754724;0.8405317315469759;0.9917232055519626;1.055367064145591;1.0000751644477042;1.2999504674084421;0.9999337542886475
51.491809;1.0437203528225152;0.8451932028247773;0.8098833404026877;-1.0581089005321889;-1.0136861827345374;1.0194875158025427;9.999861448804603;0.8407680528564682;0.9915213205489896;1.0553686515742309;1.0000777269522172;1.2999508329133147;0.9999330924858867
51.501809;1.0437308772104297;0.8454495799732115;0.8101215598601879;-1.0579172469164648;-1.0134924049445444;1.0195014553603545;9.99986899693929;0.8410053429829911;0.9913174002075383;1.0553701881179343;1.00008034943642;1.2999504178411432;0.9999324225624326
51.506208;1.0437351609559193;0.845562441519848;0.810227086440142;-1.0578314074341326;-1.0134060549617916;1.019507302349728;9.999876151893165;0.8411086054397783;0.9912274454016096;1.0553716723301076;1.0000830320781229;1.2999503102517909;0.9999317446349192
51.506208;1.0437351962110155;0.8455626142947934;0.8102279031645571;-1.0578314078411655;-1.0134060544662304;1.0195060552348383;9.999882886615524;0.8411068435001723;0.991226456819468;1.05537310226477;1.000085773963289;1.2999501555523758;0.9999310604818089
51.506209;1.0437352138044556;0.8455627979146274;0.8102286863798874;-1.0578314082556777;-1.0134060539655767;1.0195047138936222;9.999889182199647;0.8411050595553348;0.991225435677193;1.0553744765982438;1.0000885717309766;1.2999500226596719;0.9999303727822445
51.50621;1.0437352071769166;0.8455629901626572;0.8102294331142069;-1.0578314086759661;-1.01340605345916;1.0195032803197654;9.999895030097722;0.8411032552751823;0.9912243841435404;1.0553757950769345;1.000091419111107;1.2999499097945901;0.9999296841070325
51.506212;1.04373517136646;0.8455643475071014;0.8102312516181225;-1.0578313625070492;-1.013406008309688;1.0195017580438708;9.999900425706489;0.8411014323066409;0.9912233048710075;1.0553770585508937;1.00009430841443;1.2999498151286422;0.9999289962470517
51.506216;1.0437351037579254;0.845564549383992;0.8102319205126788;-1.0578313629337388;-1.0134060077898224;1.0195001509307746;9.99990535972889;0.8410995921870942;0.9912222003016117;1.0553782696552663;1.0000972328938704;1.2999497369314879;0.9999283101967086
51.506224;1.0437350042830034;0.8455647516936133;0.8102325498989452;-1.05783136336069;-1.0134060072629518;1.0194984624753582;9.999909819792745;0.8410987354431825;0.9912200729108046;1.0553794334325712;1.0001001877254205;1.299949558319557;0.9999276258338783
51.50624;1.0437348746599857;0.8455649522266321;0.8102331405906733;-1.0578313637858343;-1.013406006729504;1.0194966956134854;9.999913798594516;0.8410968611860391;0.9912189260200783;1.0553805567810899;1.000103169340321;1.299949509122827;0.9999269411006332
51.506272;1.0437347172441294;0.8455662623364189;0.8102347599281549;-1.057830158730404;-1.0134048513396687;1.0194948525372636;9.999917299369482;0.8410959680321702;0.9912167640995415;1.0553816475581734;1.0001061746602102;1.299949357283493;0.9999262521009545
51.506336;1.0437345346881437;0.8455675696770968;0.8102363445490474;-1.0578289536689296;-1.0134036959456298;1.019492934522198;9.999920336691108;0.8410950556828782;0.9912145926382285;1.055382714118583;1.0001092008107362;1.2999492168527256;0.9999255540935578
51.506464;1.0437343299167514;0.8455711458751008;0.8102400721050856;-1.0578264965291253;-1.0134013410620104;1.0194909419699978;9.999922932860143;0.8410961256986264;0.9912104180063178;1.05538376469307;1.000112244951242;1.2999488553526262;0.9999248425400443
51.50672;1.0437341454974318;0.8455779897274939;0.8102468692887309;-1.0578208595919338;-1.0133959009301112;1.0194898749629497;9.999925113839625;0.8411001809965952;0.9912042472019409;1.0553848065626639;1.000115304145663;1.2999489180304444;0.9999241141821572
51.507232;1.0437349010938426;0.8455901623116364;0.8102579995239828;-1.0578121680819115;-1.0133866034796033;1.0194877340233037;9.999926906048811;0.8411102250496854;0.9911930871303161;1.0553858456856835;1.0001183751471578;1.2999490569107066;0.9999233672922829
51.508256;1.0437356769563606;0.8456122732705758;0.8102785952289308;-1.0577930638353688;-1.0133672916459766;1.0194875200059685;9.999928333452615;0.8411292616558199;0.9911709435644451;1.0553868867658687;1.0001214537792995;1.299946637328002;0.999922600701688
51.510304;1.0437374702584408;0.845651576960222;0.8103148331389384;-1.0577527233471324;-1.0133266265546754;1.0194882333186182;9.9999294193105;0.8411622950824933;0.9911278207196413;1.0553879333868263;1.0001245342213283;1.2999372702728278;0.9999218128291547
51.5144;1.0437412774571009;0.8457068900876087;0.810364805420295;-1.0576725366213693;-1.0132458102349997;1.0194918739301264;9.999930191249225;0.8412093299023664;0.9910437216381281;1.0553889876382987;1.0001276091478777;1.2999057098625526;0.999921001766426
51.522592;1.0437500124828587;0.8457462466589099;0.8103956256822877;-1.057507395078819;-1.0130787988438772;1.0195034425252472;9.99993068529288;0.8412353703090909;0.9908746486863648;1.0553900494573567;1.000130670600242;1.2997957677319332;0.9999201665544674
51.532592;1.043761553164106;0.8456994336572724;0.8103416796014;-1.057301935782184;-1.0128704141887195;1.019516941568736;9.999930948095576;0.841172419663385;0.9906676040009341;1.0553911171740502;1.000133710363822;1.2995992619260441;0.9999193083958335
51.542592;1.0437728590740072;0.84557399972219;0.8102125634144356;-1.0570939796452783;-1.012659837287596;1.0195313755308009;9.999931030062475;0.8410354809442587;0.9904605898648622;1.0553921887822817;1.0001367200525921;1.2993548542323556;0.9999184304451183
51.552592;1.0437840883433804;0.8454043460819591;0.810041113723468;-1.0568815552842337;-1.0124450236870428;1.019545750962159;9.99993097065025;0.8408515573585018;0.9902526089407989;1.0553932619376878;1.0001396916134442;1.2990792496620425;0.9999175368365981
51.562592;1.0437961972434517;0.8452041958267448;0.8098397378027515;-1.0566682324464103;-1.0122284631610883;1.0195610765541776;9.999930792945305;0.8406386522664631;0.990043664367855;1.0553943334626277;1.0001426175063566;1.2987840934070067;0.9999166318697279
51.572592;1.0438082248422393;0.8449854599374041;0.8096205946120542;-1.056452889721685;-1.0120100117929869;1.0195753624952546;9.999930507085065;0.8404077689884257;0.9898337593367486;1.0553953999529846;1.0001454903597373;1.2984765005451726;0.9999157196302288
51.582592;1.0438202115416566;0.8447550709458256;0.8093902976571999;-1.0562368429825266;-1.011790891200786;1.0195906194734499;9.99993010952469;0.8401639107742591;0.9896238964793241;1.0553964584578754;1.0001483029779947;1.298160465563691;0.9999148044981093
51.592592;1.0438321199116656;0.8445142591596085;0.809150059487066;-1.0560196076105222;-1.0115706760644072;1.019604858214921;9.999929580180227;0.8399120804894328;0.9894130780487724;1.0553975063488814;1.0001510488874399;1.2978384595459629;0.9999138915254049
51.602592;1.043843994138228;0.8442698660352344;0.8089064050130624;-1.0558001822951426;-1.0113483683559934;1.0196200895229361;9.999928883164163;0.8396542804551204;0.9892013064681039;1.0553985409657847;1.0001537228562276;1.2975117751061813;0.9999129857200175
51.612592;1.0438557980515237;0.844017513453475;0.8086551740665766;-1.0555829508570378;-1.011128206184527;1.0196353243534375;9.999927972072477;0.8393905129885562;0.9889885841062541;1.0553995592069219;1.0001563210206996;1.2971804106361962;0.9999120915976849
51.622592;1.0438676151632647;0.8437637381866724;0.8084025687970957;-1.055361555886996;-1.0109040221846406;1.0196505738518964;9.99992679994409;0.8391247809977419;0.9887759124532884;1.0554005573816228;1.0001588408309081;1.2968477151846665;0.9999112135945545
51.632592;1.0438793681950889;0.8435053894987312;0.8081456363021935;-1.055139896362712;-1.0106796288303483;1.019665849006682;9.99992532876807;0.838855087723292;0.9885622919024053;1.0554015315693854;1.0001612812526957;1.2965116306994469;0.9999103561840951
51.642592;1.0438920986208517;0.8432477543524797;0.8078886400967982;-1.0549181073042802;-1.0104541495357204;1.019681159609085;9.999923536934421;0.83858443581873;0.9883467227282983;1.05540247770222;1.0001636431949321;1.2961733354698697;0.9999095234653531
51.652592;1.0439038089885577;0.8429881867031538;0.8076305962156123;-1.054695309957353;-1.0102286770004218;1.0196975133510373;9.999921428661128;0.8383128266462276;0.9881322062355303;1.055403391290646;1.0001659292639176;1.2958351180251773;0.9999087190013214
51.662592;1.0439164975950297;0.8427270136706206;0.8073702764022567;-1.0544724753719277;-1.0100022074081005;1.0197129158922378;9.999919037719756;0.838040260033054;0.9879157445952866;1.0554042675380613;1.0001681425611455;1.2954946933706637;0.9999079459883461
51.672592;1.0439281657052062;0.8424661780053133;0.8071110922793063;-1.0542473808843698;-1.0097745453488562;1.0197283718551664;9.999916416921325;0.8377677345037409;0.9876983396568373;1.0554051016235644;1.0001702858486787;1.2951534738031707;0.9999072072205527
51.682592;1.0439408118131686;0.842206049578591;0.8068518593163115;-1.054022155672643;-1.0095457972014634;1.0197448862026939;9.999913622033237;0.8374952481422665;0.9874809920424157;1.0554058885834192;1.0001723616607732;1.2948122245604035;0.9999065048973388
51.692592;1.0439524782687355;0.8419473387097937;0.8065947782804177;-1.0537950646394976;-1.0093161950227125;1.0197604649387482;9.999910702643334;0.8372237992781613;0.9872627008211419;1.05540662304148;1.0001743726160566;1.294470832418425;0.9999058406735948
51.702592;1.0439650850099274;0.841689444119395;0.8063377974767642;-1.0535685617381352;-1.0090862344567946;1.019777114623264;9.999907703052015;0.8369543863531692;0.9870434638508409;1.0554072996437676;1.0001763217161284;1.2941299460157456;0.9999052159829246
51.712592;1.0439776753269245;0.8414338427305804;0.806083078128694;-1.053341952996807;-1.008856178310546;1.019792841563325;9.99990466503654;0.8366860079115126;0.986824278750471;1.055407914319523;1.0001782125385261;1.2937896813638412;0.9999046321069591
51.722592;1.0439892534234407;0.8411785616970322;0.8058295056573137;-1.0531130856434443;-1.0086249300064012;1.019809651595021;9.999901624547018;0.83642066330864;0.9866031435485297;1.055408464799356;1.0001800489524457;1.2934498049934613;0.9999040896296871
51.732592;1.0440018616309001;0.8409285349515675;0.8055802339910008;-1.0528843418815685;-1.008392801870782;1.0198255501172988;9.999898608272668;0.8361573534521515;0.9863820567531657;1.055408949470921;1.0001818347136247;1.2931111942792124;0.9999035883345727
51.742592;1.0440144649879664;0.8406796400913369;0.8053321171633366;-1.0526555392785368;-1.0081606232746345;1.0198425415670378;9.99989563717678;0.8358960807371834;0.9861600172191799;1.0554093663179256;1.0001835736358151;1.2927730863749727;0.999903128183881
51.752592;1.0440260689775378;0.8404333874287118;0.8050873715633047;-1.0524243867524719;-1.007927164550286;1.0198596289780295;9.999892732730943;0.8356388478356426;0.9859380238569697;1.0554097136139622;1.000185269838202;1.2924375379790805;0.9999027099015048
51.762592;1.0440386774539132;0.8401914005326727;0.8048460105731614;-1.0521952816564848;-1.0076947078398741;1.0198768147633483;9.999889917619063;0.8353836565019014;0.9857140758074404;1.0554099912986339;1.0001869271376518;1.2921017314541736;0.9999023344346447
51.772592;1.0440512964331008;0.8399527781406765;0.8046079406677998;-1.051963706835953;-1.0074598917899682;1.0198941015476455;9.999887210112275;0.8351335079978656;0.9854901730543912;1.0554102015975881;1.0001885481797792;1.2917691346127806;0.9999020027378955
51.782592;1.0440639297068095;0.8397176150338106;0.804373250699665;-1.051731980888307;-1.0072249369718527;1.0199104916559945;9.999884619823005;0.8348864043822259;0.985266316263523;1.0554103490428441;1.0001901340240598;1.2914384584546656;0.9999017165076787
51.792592;1.0440766196231723;0.8394869523955658;0.8041429040211013;-1.0514993406376412;-1.0069890740715892;1.0199279864041921;9.999882147396544;0.8346423487839739;0.9850405058901216;1.0554104397262463;1.0001916840788598;1.2911081827693551;0.9999014784557155
51.802592;1.0440882891085763;0.8392579543079626;0.803915010885928;-1.051266275007049;-1.0067538116232757;1.019945586266882;9.999879784102172;0.8344033447224377;0.9848147414799859;1.0554104796536081;1.0001931967905855;1.290781132335174;0.9999012915847599
51.812592;1.044101017859581;0.8390353874338569;0.8036925302868648;-1.0510332877341926;-1.0065176282102994;1.0199632914580372;9.999877514363344;0.8341683956750421;0.9845870211931309;1.0554104736523926;1.0001946707365017;1.290455140441611;0.9999011584745225
51.822592;1.044113807422134;0.838819605723736;0.8034765646256897;-1.0507981357559557;-1.0062793394552367;1.0199811022185314;9.99987532503601;0.8339385051221115;0.9843603416209108;1.0554104254505812;1.0001961046653827;1.290133147381855;0.9999010809244411
51.832592;1.0441265775106765;0.8386051064739737;0.8032619006212987;-1.0505636427729912;-1.006041726271157;1.01999901838186;9.999873214086222;0.833711676678078;0.984131698539981;1.0554103374648847;1.0001974966680878;1.2898115756215833;0.9999010599291899
51.842592;1.0441394058720344;0.8383962866259557;0.8030526833055495;-1.0503281912716442;-1.0058031629292097;1.0200180389380693;9.999871193230538;0.833490914012194;0.9839030882218354;1.055410210243517;1.0001988440160638;1.2894938944097727;0.9999010959575854
51.852592;1.0441522099759966;0.8381910749967333;0.8028469860209403;-1.050093306195881;-1.005565186463389;1.0200361627935117;9.99986928753405;0.8332742203924572;0.9836735077851648;1.0554100434421183;1.000200143924581;1.2891780528171597;0.9999011892395058
51.862592;1.0441651051992935;0.8379925382870256;0.8026476487922709;-1.0498555419107398;-1.0053243823779072;1.0200543898114796;9.999867532735834;0.833061598196464;0.9834429542795364;1.0554098377536707;1.0002013943198502;1.2888640572654273;0.9999013401503176
51.872592;1.0441779670539066;0.8377965013615744;0.8024507605923665;-1.0496195498782679;-1.0050853198750456;1.0200727205304763;9.999865968308915;0.8328540489787022;0.9832124238959016;1.055409595346604;1.0002025940390142;1.2885533247097234;0.9999015495357678
51.882592;1.0441908704223912;0.837608423428926;0.8022614836777326;-1.0493813491932595;-1.0048441103340948;1.0200911554795036;9.999864627006625;0.832651573802458;0.9829809119888228;1.055409319116786;1.0002037425233294;1.2882450998773227;0.9999018186973074
51.892592;1.0442027334771609;0.8374220833113972;0.8020746862969005;-1.0491438849963968;-1.0046046117039986;1.020110695625941;9.999863529132798;0.8324541731801359;0.9827484134497703;1.0554090125142197;1.0002048393142553;1.287939390079954;0.9999021493679486
51.902592;1.04421563220015;0.8372409797931251;0.8018921212330058;-1.048905387137429;-1.0043631298183096;1.020129342928582;9.99986268811384;0.8322618468467234;0.9825149233631383;1.0554086800373426;1.0002058835822778;1.287636201854861;0.9999025439386937
51.912592;1.044228565188486;0.8370667113727732;0.8017160862248028;-1.0486658874318995;-1.0041206566707974;1.0201480996439942;9.999862118572139;0.8320735934017;0.9822814377220258;1.0554083276845094;1.0002068738990093;1.287335657102297;0.999903005902153
51.922592;1.044241450449324;0.836894838565722;0.8015423915492249;-1.0484258411132574;-1.0038777046419332;1.0201679677341107;9.999861836110483;0.8318904098673101;0.9820469536077124;1.05540796264015;1.0002078084468633;1.2870376433369641;0.999903540368646
51.932592;1.0442543652384377;0.8367298398300448;0.8013752651296109;-1.0481859529980677;-1.0036348721937438;1.0201869492305806;9.999861852465502;0.8317122922951852;0.9818124688642942;1.055407591811872;1.000208685299814;1.28674292723581;0.9999041544021784
