time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.942592;1.0442672681962688;0.8365694723949684;0.8012125909606025;-1.0479458709325318;-1.0033918603552283;1.020207046380999;9.999862174175393;0.8315382376021416;0.9815759816810858;1.0554072200262663;1.0002095024934976;1.286449339847483;0.9999048565899689
51.952592;1.0442801585327934;0.836413689352161;0.8010543241815666;-1.0477044354769678;-1.0031475590020653;1.0202262615096742;9.99986280336036;0.8313692450921433;0.981339490531884;1.0554068492377149;1.0002102583524146;1.2861590565410574;0.9999056556538937
51.962592;1.0442930761640181;0.8362624578113932;0.8009004011155757;-1.0474632515302034;-1.0029034666808871;1.0202465964402494;9.999863738461743;0.8312053163557237;0.9811029943441285;1.0554064790064668;1.000210951822143;1.28587207966374;0.9999065591346086
51.972592;1.044305982604556;0.8361158124942409;0.8007508825022208;-1.0472207146262753;-1.0026580853550209;1.0202660511464907;9.999864977104007;0.8310454537750835;0.9808644921304588;1.0554061068344922;1.0002115820497715;1.2855862384894083;0.999907572822892
51.982592;1.0443188795676235;0.835973801883518;0.8006058116327814;-1.0469779844068456;-1.002412525355508;1.0202866236724573;9.99986651765862;0.830890659006396;0.9806259823012854;1.0554057275895732;1.0002121477922825;1.2853037065954913;0.9999087006708524
51.992592;1.0443317684553146;0.8358364287443305;0.8004651877296439;-1.046735060965714;-1.0021667867780304;1.0203063119893592;9.9998683584561;0.8307399325205771;0.9803874627289095;1.055405333575088;1.0002126473709918;1.285023838223332;0.999909945091933
52.002592;1.0443446501653384;0.8357025370743894;0.8003278990713213;-1.0464919904464216;-1.0019209138061604;1.0203271154286062;9.999870500248306;0.830594274040931;0.9801469315533095;1.0554049161199246;1.000213078727865;1.2847457535044773;0.9999113075034687
52.012592;1.044357564781917;0.835575437591073;0.8001970780520375;-1.046246761447724;-1.0016729426885747;1.0203480348608223;9.999872948236437;0.8304526826823116;0.9799063878275683;1.0554044670666876;1.000213439281776;1.2844703294190776;0.9999127883856141
52.022592;1.0443704724794598;0.8354518755846942;0.8000696310495876;-1.0460025453916282;-1.001425947852641;1.0203680722980455;9.999875708324868;0.8303161563333474;0.9796658317535394;1.0554039790619656;1.0002137260494757;1.284198208814464;0.9999143864749713
52.032592;1.0443833728247045;0.8353317638593609;0.7999454669368223;-1.0457570230402835;-1.001177708886703;1.0203892298376442;9.999878785341792;0.8301826913871588;0.9794232645705981;1.0554034456100518;1.0002139361128024;1.2839265681194219;0.9999160983280857
52.042592;1.0443962653132397;0.8352163118106509;0.7998257368182823;-1.0455113080714378;-1.000929292027626;1.0204105086264286;9.999882183732243;0.8300542835627944;0.9791806880491991;1.0554028614534023;1.0002140668550137;1.2836582216421284;0.9999179193835004
52.052592;1.0444091888893983;0.8351042351744705;0.7997091749237564;-1.0452647332806153;-1.0006800205520885;1.0204319090961729;9.999885901553924;0.8299289290402658;0.9789381041572205;1.055402222585248;1.000214116022607;1.28339187330421;0.9999198450191822
52.062592;1.0444220633918169;0.8349969540893117;0.7995971958712976;-1.0450186794102512;-1.000431292305257;1.0204534317840008;9.999889925796406;0.8298086248738766;0.9786935152394314;1.0554015258348768;1.000214081916967;1.2831272907061588;0.9999218701354605
52.072592;1.0444349674153373;0.8348942177251168;0.7994894929743022;-1.0447717200220314;-1.0001816657545726;1.020475077657821;9.999894240353703;0.8296913687055814;0.9784489240736504;1.0554007686167934;1.000213963525034;1.2828647070619321;0.999923988858097
52.082592;1.0444488600116402;0.8347957134139472;0.7993850269494321;-1.0445244855577758;-0.9999308259533891;1.020495848313632;9.999898835156058;0.8295791583956956;0.9782043334448522;1.0553999489898966;1.0002137604979542;1.282605417376344;0.9999261955654318
52.092592;1.0444617818884716;0.8347010505531539;0.7992849175426617;-1.044276474697114;-0.9996801683070753;1.0205177457568542;9.999903705567272;0.8294699917061491;0.9779587456086954;1.0553990658572479;1.0002134730389562;1.2823473664504552;0.9999284854989209
52.102592;1.0444746526514281;0.8346076786518879;0.7991860145752951;-1.0440279630309925;-0.9994290757812022;1.0205397714385074;9.999908848639468;0.8293638657878427;0.9777121620228156;1.0553981191348334;1.0002131019585236;1.2820905547018089;0.9999308540822619
52.112592;1.0444875516915078;0.8345200264544282;0.7990924935398914;-1.0437785005517848;-0.999177041781203;1.0205619258459002;9.999914260481827;0.8292617768386427;0.9774645833936493;1.055397109795188;1.0002126485908056;1.2818356298590008;0.9999332964551467
52.122592;1.044500400503758;0.8344348751856562;0.7990013317464227;-1.0435296509565166;-0.9989256390022166;1.0205842092198525;9.999919935972574;0.8291637204859916;0.9772170098313364;1.055396039448975;1.000212114051577;1.2815833570639126;0.99993580782507
52.132592;1.044513279293858;0.834353079150093;0.798913285621584;-1.0432787829398733;-0.998672272843204;1.0206076221956517;9.999925872976666;0.8290676922656396;0.976968441236105;1.0553949093537625;1.0002114989780586;1.2813316845775522;0.999938383602501
52.142592;1.0445261886484076;0.834277002293721;0.7988306183699151;-1.0430269646061643;-0.9984179658442159;1.020630165390326;9.999932075945292;0.8289756875436534;0.9767198780342674;1.0553937196998655;1.0002108045024727;1.281082675052835;0.9999410189991168
52.152592;1.044540047969425;0.8342030227679407;0.7987491615346628;-1.042776834150495;-0.9981643643737925;1.0206528383841271;9.999938555478641;0.8288877014347944;0.976470321553339;1.0553924697756678;1.0002100327593384;1.2808355720220828;0.999943709168441
52.162592;1.0445528958747285;0.8341306504948289;0.7986699471444366;-1.042525574686767;-0.9979106438403798;1.0206756391904117;9.99994532713243;0.8288017291709747;0.9762207736579627;1.055391158925435;1.000209186145106;1.2805898478010227;0.9999464500615817
52.172592;1.044565766503921;0.8340628295631956;0.798595003427314;-1.0422734111822192;-0.9976560268475422;1.0206985647403475;9.9999524091895;0.8287187664309341;0.9759692360700076;1.055389787900593;1.000208266905877;1.280344628060879;0.9999492386836745
52.182592;1.0445786142085114;0.8339984821253194;0.798523332850462;-1.042019942257333;-0.9974001670731245;1.0207216119049667;9.999959819550451;0.8286388090799259;0.9757187096011408;1.055388359648182;1.0002072775188329;1.2801022025188222;0.9999520725342618
52.192592;1.044591433331515;0.8339353316002042;0.7984527592805228;-1.0417664197258385;-0.9971442627601547;1.0207457781871248;9.999967576301598;0.8285618526777027;0.9754661937112141;1.055386879020558;1.0002062208511713;1.2798602872211693;0.999954949002764
52.202592;1.0446052196495919;0.8338776137952343;0.7983865757217415;-1.0415137334538973;-0.9968882122201963;1.020769061907277;9.999975698668862;0.8284878924171056;0.9752136870559018;1.0553853516396061;1.000205099915714;1.2796204078627322;0.9999578649268767
52.212592;1.0446179739657915;0.83382033140148;0.7983215273774991;-1.0412599656502954;-0.9966320869350945;1.0207924621844038;9.999984203883448;0.8284159234393198;0.974961188541093;1.0553837826439658;1.0002039175923527;1.2793819160452644;0.9999608163913577
52.222592;1.04463069696207;0.8337665169369419;0.7982597538739602;-1.041004892435072;-0.9963747189774151;1.0208169788352663;9.999993104639495;0.828346941133269;0.9747066974856226;1.0553821762068272;1.0002026764616319;1.2791439323169032;0.9999637985188562
52.232592;1.0446434316044675;0.8337149251004299;0.7982000331124214;-1.040749007607994;-0.9961165432884669;1.0208406122471199;10.000002407400247;0.8282799413504577;0.9744532129741084;1.0553805353465482;1.0002013790443436;1.278908090010821;0.9999668052055766
52.242592;1.0446571028493132;0.8336654227767025;0.7981415349358196;-1.040494808048486;-0.9958590727454039;1.020865363065624;10.000012108062496;0.8282149206163508;0.9741977339282892;1.0553788616862487;1.000200028618722;1.2786720957902742;0.9999698296416032
52.252592;1.04466979687847;0.8336196653142048;0.7980873097773179;-1.0402375181837096;-0.9955995662306596;1.020889231520477;10.000022189384742;0.8281528762964686;0.9739422598923485;1.055377156041448;1.000198629787188;1.2784381119005197;0.99997286567092
52.262592;1.0446824788632885;0.8335751132785584;0.7980341945568024;-1.039980174859883;-0.9953400154315662;1.0209142167644016;10.000032622013055;0.8280928066591635;0.9736867912666987;1.0553754190627134;1.0001971877130955;1.2782054808152599;0.9999759091292114
52.272592;1.0446961143086833;0.8335338215094225;0.79798342376962;-1.039724469974441;-0.9950811256688931;1.0209383165055212;10.000043365754435;0.8280347104831173;0.9734303290088386;1.055373650765995;1.0001957067446754;1.2779734323026781;0.9999789582494729
52.282592;1.044708790058908;0.8334928485794318;0.7979336480106584;-1.0394669735292779;-0.9948214423098625;1.0209635268530624;10.000054375300065;0.8279795861057292;0.9731728741966946;1.0553718500423421;1.0001941903429559;1.2777426081052305;0.9999820125228519
52.292592;1.044722470927075;0.8334561212283542;0.7978871291849458;-1.0392091970595672;-0.9945605467510857;1.0209888425059503;10.000065609427184;0.8279254308429693;0.9729154273297261;1.0553700152027459;1.000192642231288;1.2775124692735833;0.9999850709126533
52.302592;1.0447352034480224;0.8334208773995003;0.7978427200511079;-1.038949583760294;-0.9942988138978506;1.0210132570364696;10.00007703288259;0.8278732413732887;0.9726569877904857;1.0553681448467747;1.000191066867237;1.277282898617924;0.9999881309793092
52.312592;1.0447489116271484;0.8333865834817001;0.7977984470355796;-1.0386916996438103;-0.9940378299153063;1.0210387625034008;10.000088612854773;0.8278230144291254;0.9723985537638286;1.0553662380272608;1.0001894689216078;1.2770546549273514;0.9999911891220424
52.322592;1.04476164053929;0.833353862715527;0.7977564060326939;-1.03843153096624;-0.9937756173260544;1.0210643486557138;10.000100319286371;0.8277747471086799;0.9721391223875857;1.0553642940306809;1.0001878527347277;1.2768269749331365;0.9999942410704362
52.332592;1.044775431636378;0.83332529880277;0.7977175185940654;-1.0381715295063365;-0.9935125840769881;1.0210900031850638;10.000112125963769;0.8277274371216864;0.971879690236998;1.0553623125863416;1.000186221976617;1.276599969928261;0.9999972821698409
52.342592;1.0447882102637491;0.8332961649926003;0.7976788519448118;-1.0379112077701877;-0.9932502391899302;1.021115713105282;10.000124003604002;0.8276820832989358;0.9716192540259077;1.0553602943352172;1.0001845798758493;1.276373524679271;1.0000003076872002
52.352592;1.0448020562254037;0.8332699765552047;0.7976421888253777;-1.037649938523825;-0.9929860074533464;1.0211404655180454;10.00013591253484;0.8276386858282044;0.9713578109737198;1.055358241130751;1.0001829300736536;1.2761476367494202;1.0000033132422663
52.362592;1.044814934020758;0.8332453978911722;0.7976078098949075;-1.0373875459291964;-0.9927216575097234;1.0211662469317984;10.000147809301108;0.8275962460536729;0.9710963587636596;1.0553561557527729;1.0001812768927605;1.2759224162688183;1.0000062952795816
52.372592;1.0448288058242035;0.8332205991475043;0.7975724713112164;-1.037126926637676;-0.9924581001151217;1.0211920423464218;10.00015965650981;0.827554766111704;0.9708338953881762;1.0553540408981503;1.0001796247445462;1.2756971002218365;1.0000092512721643
52.382592;1.044841756106731;0.8331983392263399;0.7975402794524334;-1.0368621064721575;-0.9921914414945977;1.0212178357655868;10.000171424165124;0.8275152484446726;0.9705714190849589;1.05535189832112;1.0001779775343853;1.2754730979908961;1.000012179301911
52.392592;1.0448557479540297;0.8331780861187207;0.7975092320023458;-1.036599415758162;-0.9919258792214917;1.0212436118404307;10.000183092983672;0.8274766956900172;0.9703079284171522;1.055349728801562;1.0001763385411553;1.275249001203881;1.0000150771523064
52.402592;1.044868787533018;0.8331582775080699;0.7974793608315405;-1.0363356486639534;-0.9916602427181187;1.0212693568526308;10.000194660146011;0.827440111088968;0.9700444224004119;1.0553475326834028;1.0001747107888896;1.2750262219155266;1.0000179413144343
52.412592;1.044882878141789;0.8331415417249789;0.7974516581440112;-1.0360716440970514;-0.9913934381534448;1.0212950586315386;10.00020613763041;0.8274034986391681;0.9697799006275309;1.0553453100669918;1.0001730970091736;1.2748027026602906;1.0000207666506282
52.422592;1.04489702542644;0.8331248454893702;0.7974239858196092;-1.0358076314439153;-0.9911266334638376;1.0213207064671548;10.000217541347725;0.8273688627124035;0.9695153633259013;1.0553430602697724;1.0001714988382575;1.2745805017275185;1.0000235469251735
52.432592;1.0449102348327273;0.8331085434989496;0.7973974484045596;-1.035541382887629;-0.9908586443243749;1.0213472909674899;10.000228872455233;0.8273352075310026;0.9692498111031116;1.055340781831107;1.00016991657176;1.274358207679539;1.0000262750717681
52.442592;1.0449245485675436;0.8330952598473619;0.7973730064167036;-1.0352765050423007;-0.9905909893034212;1.021372803219311;10.000240105620014;0.8273025370595782;0.9689842443839729;1.0553384737158997;1.000168349961556;1.2741365788958625;1.0000289429736715
52.452592;1.0449388918788878;0.8330820516737669;0.7973486713717057;-1.0350100100094368;-0.9903218320361764;1.0213982344574117;10.000251198271787;0.8272708553356244;0.9687176630021505;1.0553361365987697;1.0001667992730308;1.273914851954682;1.0000315420722972
52.462592;1.04495330715787;0.8330689142036304;0.7973244120189588;-1.0347446671911773;-0.9900537848991718;1.0214235770643434;10.000262105498916;0.827239166445585;0.968451066209513;1.0553337733574766;1.0001652660374651;1.2736931336297668;1.0000340647705794
52.472592;1.0449668374552172;0.8330571760741948;0.797302234046657;-1.0344763320350665;-0.9897837912013312;1.0214498253931812;10.000272786066809;0.8272094738666955;0.968183452713908;1.0553313888522409;1.0001637529002199;1.2734719573935347;1.000036505180639
52.482592;1.0449814053301467;0.833047513522318;0.7972813233143472;-1.0342096751642278;-0.9895145018812112;1.021474975500861;10.000283204836636;0.8271807798996987;0.9679158204783702;1.055328989603032;1.000162262703431;1.2732514289280112;1.0000388590759262
52.492592;1.0449960545676038;0.833037818474248;0.7972603983842242;-1.0339418497471158;-0.9892441022156496;1.0215000246357042;10.000293333196462;0.827152086066711;0.9676471668013201;1.0553265837150647;1.000160797884054;1.2730301330965297;1.000041123667564
52.502592;1.045010827886656;0.8330303115881735;0.7972415569432724;-1.0336732128584951;-0.9889728964880565;1.0215259709976643;10.000303147788491;0.8271243940900843;0.9673784889433097;1.0553241805166607;1.0001593605085175;1.2728094739394635;1.0000432971227597
52.512592;1.0450256490903649;0.8330217874233486;0.7972217945325408;-1.0334053252064084;-0.9887024527350607;1.0215508137192886;10.000312631048317;0.8270977060119384;0.9671087847769028;1.0553217896599845;1.0001579527971358;1.2725886851314325;1.0000453778759986
52.522592;1.0450405998687946;0.8330142340034612;0.7972029540045867;-1.033135511543569;-0.9884301366560743;1.0215765532136585;10.000321771165009;0.8270720234103761;0.9668380529941395;1.0553194202815346;1.0001565777012664;1.272367760936429;1.000047364039246
52.532592;1.0450556423843227;0.8330078330094903;0.7971852397834387;-1.0328656437929495;-0.9881577766242872;1.021601191361653;10.00033055962654;0.8270463470789928;0.9665682927648381;1.0553170805573475;1.0001552386604267;1.2721475661224246;1.0000492533707497
52.542592;1.0450707369500307;0.8330015614569553;0.7971677036167685;-1.0325964793211648;-0.9878861345664833;1.0216267310155336;10.000338986172482;0.8270216775080694;0.9662965032841819;1.055314777821521;1.0001539386667166;1.271926467711393;1.0000510442830166
52.552592;1.0450859612158294;0.832998568072049;0.7971532977552568;-1.0323252969830745;-0.9876125324533102;1.0216511753066075;10.000347030919283;0.8269980151264003;0.9660246838675064;1.0553125189260708;1.000152679449395;1.2717059826483879;1.0000527369002816
52.562592;1.045101274546128;0.8329932353208337;0.7971366780473262;-1.0320541982228486;-0.9873390181259408;1.0216765272228494;10.000354660895507;0.8269743599378302;0.9657528342573137;1.0553103099695047;1.000151460913022;1.2714854575565357;1.0000543328330571
52.572592;1.0451166367963025;0.8329891393138402;0.7971212963364558;-1.0317825962557612;-0.9870650675431056;1.021701789633941;10.000361837825412;0.8269517117077524;0.9654799543269942;1.0553081563622606;1.0001502809876508;1.2712647800815762;1.0000558346392223
52.582592;1.0451321259941533;0.8329848321901432;0.7971057085067964;-1.0315091140211916;-0.9867892887208678;1.0217259656083053;10.000368531986018;0.8269290711672443;0.9652070434777295;1.0553060640343968;1.000149136516408;1.2710440565956618;1.000057245793908
52.592592;1.0451477010096664;0.8329817069545438;0.797091278348637;-1.031236738178272;-0.9865145761994322;1.0217510584439162;10.000374729982164;0.8269064408230639;0.9649341003553439;1.0553040397273477;1.0001480245247492;1.2708232848132701;1.0000585701968232
52.602592;1.0451633600526713;0.8329797158231506;0.7970779600955987;-1.0309643081860838;-0.986239819737763;1.0217760711403827;10.000380435470415;0.826884824605421;0.9646591226787342;1.0553020897460401;1.0001469425331397;1.2706015944220543;1.0000598114712531
52.612592;1.0451790623432655;0.8329766330624881;0.7970636537070184;-1.030691466669211;-0.9859647147405372;1.0218010058522704;10.000385669732324;0.8268642270371117;0.9643851071864635;1.0553002191551408;1.0001458881684353;1.2703812594057768;1.0000609729953813
52.622592;1.045194887035466;0.8329756499394555;0.7970513498292537;-1.0304166530088243;-0.9856876937994453;1.021824864273045;10.00039046349966;0.826842652297495;0.964110050079105;1.055298431894899;1.000144858915616;1.270159453979327;1.000062058226041
52.632592;1.0452107958922932;0.8329734710941781;0.7970379236963199;-1.030141876927285;-0.9854107167323803;1.0218496488290307;10.000394841044484;0.8268231035260423;0.9638339475486097;1.0552967306621668;1.0001438520878783;1.2699381253884765;1.000063070758129
52.642592;1.0452267895760958;0.8329724143466344;0.7970255903474467;-1.029867046631576;-0.9851336957316104;1.0218743632071812;10.000398817513055;0.8268025826872423;0.9635577958268102;1.055295116598018;1.0001428647703965;1.2697160741188092;1.0000640140673516
52.652592;1.0452428665406295;0.8329713149732886;0.7970132343702304;-1.0295922080186084;-0.9848566747016295;1.02189901158353;10.000402405244511;0.8267830906269619;0.9632815911856877;1.055293590050789;1.0001418935671789;1.269494597868197;1.000064891009095
52.662592;1.0452600224214488;0.8329720404961348;0.7970018798715338;-1.0293171697949544;-0.9845785296134236;1.0219235975698144;10.000405612456076;0.8267636271271046;0.9630043304608118;1.0552921519635312;1.0001409344418264;1.2692722829514234;1.0000657036456575
52.672592;1.045276254554392;0.8329707956854663;0.7969894198454253;-1.0290411535435953;-0.9843003982806785;1.0219481235653372;10.000408439485414;0.8267441909929824;0.9627270116667803;1.055290804002381;1.0001399830257158;1.2690498856448913;1.0000664534654058
52.682592;1.0452925584177455;0.8329706079065522;0.79697798899284;-1.0287639223185798;-0.9840211127747577;1.0219725901374759;10.000410880461262;0.826725780155763;0.9624486340175035;1.055289547513425;1.0001390351029869;1.2688272984732567;1.000067141274262
52.692592;1.0453089307708978;0.8329715177701698;0.7969676265335981;-1.0284866368117365;-0.9837417833414341;1.0219969953470873;10.000412928807675;0.8267073919784089;0.9621701974150345;1.0552883827115467;1.0001380871157592;1.268604630374961;1.0000677670834024
52.702592;1.0453263672686628;0.832973116981387;0.7969571802587837;-1.0282103570949184;-0.9834624839934086;1.0220213348427647;10.000414585412301;0.8266890238841546;0.9618907018413767;1.0552873084790397;1.0001371367454948;1.2683811260464548;1.0000683306586704
52.712592;1.0453428652336472;0.8329726804107331;0.7969455658884442;-1.0279319396568376;-0.9831820881630304;1.0220466033896707;10.000415865261667;0.8266706740655209;0.9616111468895533;1.055286322610361;1.0001361830070796;1.2681575478212097;1.000068832136096
52.722592;1.0453594194245548;0.8329733308907536;0.7969350071233338;-1.0276534679031675;-0.9829016484080846;1.0220707969953706;10.000416793884192;0.8266533414329567;0.961331531632592;1.055285422451156;1.0001352257447529;1.2679345522279373;1.0000692721144493
52.732592;1.045377024739156;0.8329746647872435;0.7969243542072285;-1.0273760010630113;-0.9826212387339638;1.0220949138501414;10.000417398433056;0.8266360246140526;0.9610508550306692;1.0552846053511422;1.0001342652363971;1.2677107343946372;1.0000696516416563
52.742592;1.0453936787134797;0.832975122341175;0.7969136358609284;-1.027096351363112;-0.9823396886809118;1.022118953748731;10.000417705520983;0.8266187214552067;0.9607701166759649;1.0552838685081254;1.0001333021893222;1.2674868581440037;1.0000699720976083
52.752592;1.0454103772753915;0.8329754621942419;0.7969028135854467;-1.0268155323667507;-0.9820570283562574;1.0221429175792955;10.000417745007278;0.8266014294427318;0.9604883172606131;1.0552832090173367;1.0001323377102176;1.2672621721325275;1.0000702347237411
52.762592;1.0454281179072569;0.83297765029498;0.7968930034554063;-1.0265356714716067;-0.9817743542107584;1.0221678076696186;10.00041755247196;0.8265841460327368;0.9602064584042461;1.0552826242692468;1.0001313728080072;1.267037442498592;1.0000704403667127
52.772592;1.045444902243118;0.8329778528836799;0.7968820590113912;-1.026254835220826;-0.9814916938285663;1.022191627717277;10.000417167160101;0.8265668688243208;0.9599245421428276;1.0552821120065268;1.0001304079636653;1.2668126781908353;1.0000705895468132
52.782592;1.0454627293959047;0.8329799094045537;0.7968721271942845;-1.0259749565039602;-0.9812090196241563;1.0222153815894455;10.000416631351587;0.8265495954580634;0.9596415707316268;1.0552816703817087;1.0001294434105898;1.266587130516274;1.000070682788208
52.792592;1.045479600749152;0.8329799862945484;0.7968610627099556;-1.025694102996792;-0.9809263591843115;1.0222400721914857;10.00041599318821;0.8265333229523948;0.9593585472130164;1.055281297924147;1.000128479563434;1.2663622184104772;1.0000707213084958
52.802592;1.0454975134580338;0.8329818764880248;0.7968509689013761;-1.025413045523608;-0.9806425746767735;1.022263701140028;10.000415304341406;0.8265160471326665;0.9590744762287696;1.0552809930105487;1.0001275168576416;1.2661358862317065;1.0000707070728008
52.812592;1.0455144674422778;0.8329829523525935;0.7968408535983965;-1.02513096789411;-0.9803587600424443;1.022288268754207;10.000414616711048;0.8264997629217254;0.9587903639729499;1.0552807536742161;1.00012655476917;1.2659102029351426;1.0000706420500571
52.822592;1.0455324599796423;0.8329846841360927;0.7968305978913384;-1.0248487315547288;-0.9800738652313471;1.022311773869915;10.000413983135411;0.8264824656577135;0.9585052171654311;1.0552805781083743;1.0001255911688303;1.2656831098338388;1.0000705280120779
52.832592;1.0455494916499437;0.8329867651026964;0.7968214285331562;-1.0245654296953308;-0.9797888964049466;1.02233621355131;10.000413449445562;0.8264661521684068;0.9582200417441542;1.0552804650977252;1.0001246234798593;1.265456674344;1.0000703667859774
52.842592;1.045567558986079;0.8329883889180911;0.7968110496840728;-1.024283175380213;-0.9795040015347254;1.0223595834700019;10.000413042631122;0.8264498203512081;0.9579348420459209;1.0552804139926963;1.0001236499080606;1.2652302470964407;1.0000701598548762
52.852592;1.0455856599801447;0.8329899144907241;0.7968005636316439;-1.0239997509147105;-0.9792179963904042;1.0223838788044728;10.000412777164566;0.8264334682156315;0.9576486210673966;1.0552804249000336;1.0001226689166243;1.2650030739025477;1.000069907478178
52.862592;1.0456027927669422;0.832990632152424;0.7967900502943752;-1.0237153076453125;-0.9789319611261976;1.0224070945932437;10.000412669644623;0.8264170935812225;0.957362381391437;1.0552804993238567;1.0001216786295997;1.2647759149013735;1.0000696081875808
52.872592;1.0456209538955676;0.8329920591843324;0.7967794352552027;-1.0234318651264211;-0.9786459559233702;1.0224312258916468;10.00041273651867;0.8263996943725591;0.9570761258187839;1.0552806398801475;1.0001206774056872;1.2645481208433222;1.0000692591952878
52.882592;1.045639143159186;0.8329933951973002;0.7967687118114913;-1.023147252365965;-0.9783588404468003;1.022455268293076;10.000412983675549;0.8263832690810203;0.9567888574067221;1.055280848926037;1.000119664511206;1.2643202481223534;1.0000688575024765
52.892592;1.0456563610022263;0.8329950920457391;0.7967590712274831;-1.0228615757287483;-0.9780716509679807;1.0224782183231829;10.000413407637604;0.8263668168424971;0.9565015792119911;1.0552811279700742;1.0001186399880821;1.264092407690228;1.0000684005724105
52.902592;1.0456746453326606;0.8329973522741081;0.7967491526801294;-1.0225761875041215;-0.9777837743450509;1.0225020736492336;10.000414001902692;0.8263503372380043;0.9562142939934842;1.055281478342106;1.0001176041391047;1.2638646073886737;1.000067886194221
52.912592;1.0456929181045225;0.8329997248045197;0.7967393430974509;-1.0222915015070568;-0.9774966149207012;1.022525833037064;10.000414760174381;0.8263338302271084;0.9559260040469195;1.0552819017462485;1.0001165573101878;1.2636360982225021;1.000067312389534
52.922592;1.0457112183636994;0.8330008057841092;0.7967282661987107;-1.0220045299182114;-0.977207278869003;1.022549495999195;10.000415681711983;0.8263172957810412;0.9556377115178541;1.0552823999372918;1.000115499834838;1.263407643459891;1.0000666776596114
52.932592;1.0457285446269118;0.8330010927692298;0.7967171536432364;-1.0217165414316591;-0.9769179127092809;1.0225720628740882;10.000416775090539;0.8263007330753137;0.9553484188382123;1.0552829742771959;1.0001144319960198;1.2631784916332085;1.0000659812313022
52.942592;1.045746891482391;0.8330021496426087;0.7967059707970328;-1.0214307127448476;-0.9766296868495714;1.0225955351626654;10.000418056435173;0.8262841400308341;0.9550591283030515;1.0552836260178389;1.000113354335766;1.2629494019897018;1.0000652230473759
52.952592;1.0457652552081875;0.8330042932663334;0.7966957704872004;-1.0211436677220573;-0.9763403068338684;1.0226189154118794;10.000419549132657;0.8262675139670509;0.9547698411963421;1.0552843569834163;1.000112268270434;1.2627203755289922;1.0000644033907118
52.962592;1.0457836308970312;0.8330064141493757;0.7966854792945437;-1.0208566134178023;-0.9760509267907401;1.0226422070544139;10.000421285748613;0.8262508528247823;0.9544795577450074;1.055285169938442;1.000111176105269;1.2624906563919351;1.0000635224552339
52.972592;1.0458020133545571;0.8330073111953855;0.7966739377527041;-1.0205684345023005;-0.9757604803581457;1.0226654144338068;10.000423306946736;0.8262331555631137;0.9541892779357828;1.0552860684809124;1.0001100801291187;1.2622603463579913;1.0000625804089427
52.982592;1.045819398088606;0.8330086473152797;0.7966634884855199;-1.0202803554513873;-0.9754710701835195;1.0226885426432262;10.000425655571055;0.826216421512715;0.9538990023920508;1.0552870563880277;1.0001089819676663;1.2620307547618834;1.0000615779932047
52.992592;1.0458377778600263;0.8330095288983148;0.7966517494612622;-1.0199921582120062;-0.9751806236948404;1.0227115970502938;10.00042836829422;0.8261996493437662;0.9536077327810599;1.0552881365758267;1.0001078826857825;1.261800471624523;1.000060517306528
53.002592;1.0458561465673382;0.8330103652470253;0.7966398685980282;-1.0197027903765987;-0.9748890669332516;1.0227345830806214;10.000431469213943;0.8261828361937041;0.9533164717526444;1.0552893104731509;1.0001067831573605;1.2615702537916331;1.0000594022905036
53.012592;1.0458744958426254;0.8330112063393316;0.7966278903033661;-1.0194134131898287;-0.9745975101431074;1.0227575066427477;10.000434965668534;0.8261659773721848;0.9530252224694564;1.055290577988174;1.000105684438556;1.2613401027917908;1.0000582381859668
53.022592;1.0458928562869945;0.8330142207571444;0.796617855943005;-1.0191232233999044;-0.9743051486117098;1.022780374134152;10.000438844305348;0.8261480667640915;0.9527329877584497;1.05529193753043;1.000104587456793;1.261108609317969;1.0000570306053544
53.032592;1.045911140791286;0.8330162379621933;0.7966067949316737;-1.018833781612073;-0.9740135479068729;1.0228031919073923;10.00044307270264;0.8261310977742757;0.9524407695531029;1.0552933860639193;1.0001034919992184;1.2608778398952967;1.000055785734777
53.042592;1.0459293819723963;0.8330171031294491;0.7965945310926583;-1.0185443763740125;-0.9737219910524451;1.0228259660289705;10.000447610136991;0.8261140642197627;0.9521485689174276;1.055294919291224;1.000102396379198;1.260647140014873;1.0000545108381704
53.052592;1.0459475742141429;0.8330179339976798;0.7965821351373578;-1.0182538004188393;-0.9734293239226454;1.0228487018731915;10.000452416180467;0.8260959608554067;0.9518563860854707;1.0552965322205006;1.0001012982068174;1.260415855331761;1.000053213984264
53.062592;1.0459657131158342;0.8330198947444785;0.7965707221919633;-1.017962007795043;-0.9731355026385965;1.0228714038536102;10.00045745136374;0.826078783944292;0.9515632205238728;1.0552982203414119;1.0001001953152053;1.260184543556366;1.0000519038266793
53.072592;1.0459837953065383;0.8330207565829417;0.796558164399214;-1.017671413056599;-0.9728428354438085;1.0228940759766225;10.000462679231063;0.826060531440094;0.9512690712538981;1.055299980333281;1.0000990863777195;1.2599518967144216;1.0000505896056853
53.082592;1.0460018184074082;0.8330215446695161;0.7965454454163975;-1.0173784860919286;-0.9725479477249378;1.0229177222858752;10.00046807111514;0.826043202124699;0.9509759369593713;1.0553018095957;1.0000979714082254;1.2597207389900766;1.0000492808498256
53.092592;1.0460197811462413;0.8330235596897677;0.7965338126078843;-1.0170866652162687;-0.9722541263379404;1.022940346886116;10.000473608616147;0.8260247946602909;0.9506818157554023;1.055303705575909;1.000096852036847;1.2594882512341883;1.0000479867419936
53.102592;1.0460376828957019;0.8330244349307617;0.796521007211417;-1.0167948808239171;-0.9719603487888773;1.0229629542612384;10.000479283777583;0.8260073074947428;0.9503877052844821;1.0553056653132065;1.0000957312569736;1.2592565026075795;1.0000467156390336
53.112592;1.0460555227662884;0.8330252879644119;0.7965081007284102;-1.0165019255412158;-0.9716654609550888;1.0229855496277467;10.000485096116517;0.8259887394030285;0.9500926031888609;1.0553076847278038;1.0000946129146508;1.2590234297849265;1.0000454756252892
53.122592;1.0460742985864;0.83302696874117;0.7964951488083571;-1.0162111243605443;-0.971371713380842;1.0230091386500557;10.000491048822006;0.8259700902423343;0.949798507200667;1.0553097579126285;1.000093501319922;1.2587912019765901;1.0000442753120098
53.132592;1.046092010378078;0.8330278234128952;0.7964820975138674;-1.015916988386868;-0.9710757152142814;1.023031726835525;10.000497147527811;0.8259523609735077;0.9495034148970473;1.0553118768897456;1.0000924007246712;1.2585589703069404;1.000043123233711
53.142592;1.0461096557244753;0.8330287438035371;0.7964690461231614;-1.01562400445581;-0.9707808272456192;1.0230543194384454;10.000503399669316;0.8259335523852904;0.9492073240339974;1.0553140319338583;1.0000913148733754;1.2583254261811576;1.0000420265596908
53.152592;1.0461272723235182;0.8330306350649601;0.796456838001335;-1.015329092151888;-0.9704840684360436;1.0230779218119763;10.000509815145469;0.8259146638265362;0.9489122331541571;1.0553162126723699;1.0000902475104567;1.2580927376149424;1.0000409905062346
53.162592;1.0461447796729886;0.8330326970340338;0.7964447770027818;-1.015034881829677;-0.9701880262741642;1.0231005392774664;10.000516406670899;0.8258956930436718;0.9486161412552098;1.0553184092794137;1.0000892032696465;1.257859398335785;1.0000400182414528
53.172592;1.0461622164403312;0.8330336024791556;0.796431573195211;-1.0147407079166837;-0.9698920279332394;1.0231241762888925;10.000523182251781;0.8258766367819524;0.9483200468324734;1.055320612689613;1.0000881874992775;1.257626164722326;1.0000391108018563
53.182592;1.0461805817078618;0.8330352648515794;0.7964183033918077;-1.014447524790831;-0.9695960595892978;1.0231468359439515;10.000530133484874;0.8258574919414488;0.9480229474302022;1.055322814249401;1.0000872054536443;1.2573922834389852;1.0000382671571093
53.192592;1.0461978774490923;0.8330361188727183;0.7964050000463705;-1.0141521699728118;-0.9692989508952499;1.0231695204248537;10.000537234189629;0.8258382568152518;0.9477258399737366;1.0553250054761363;1.0000862619510598;1.257158506956997;1.0000374846630942
53.202592;1.046215104233876;0.8330369643782622;0.7963916733966881;-1.0138568056206991;-0.969001842146239;1.0231932316327759;10.000544452860327;0.825818931352854;0.947428721586361;1.055327178151288;1.0000853613751588;1.2569248314075812;1.000036759655531
53.212592;1.046232264949165;0.8330377991167265;0.7963783262184146;-1.0135614317312258;-0.9687047333416436;1.0232159712974276;10.000551764613215;0.8257995166996844;0.9471315902850398;1.0553293249318825;1.000084507886637;1.256691252038796;1.0000360880280368
53.222592;1.0462503634232259;0.8330393794851805;0.7963649244630757;-1.0132670473900491;-0.968407654525654;1.0232397404804296;10.000559151059155;0.8257800149623629;0.9468344450823799;1.0553314398089286;1.0000837059178904;1.2564577645722559;1.0000354660112059
53.232592;1.0462674073576828;0.8330401453422941;0.7963514988950495;-1.0129704924262692;-0.9681094353627584;1.023262539006613;10.000566594747621;0.8257594290414756;0.9465362858015524;1.055333517760526;1.0000829604933887;1.2562229553144402;1.0000348905871763
53.242592;1.046284403421257;0.833040855990123;0.7963380132074003;-1.0126727661700066;-0.967810105898772;1.0232863657146765;10.000574074738713;0.8257397622971471;0.9462381131565732;1.0553355537472138;1.000082277200247;1.2559888907778716;1.00003435920958
53.252592;1.046301359842536;0.8330416060945905;0.7963245549031546;-1.012376192020068;-0.9675118866237156;1.023310219532283;10.000581562762687;0.8257200183041147;0.9459389287584908;1.0553375415598059;1.0000816621414448;1.2557541573540443;1.0000338696843507
53.262592;1.0463192839704951;0.8330431104407269;0.7963110439276747;-1.0120806061729952;-0.9672136973324045;1.0233331001949988;10.000589024325631;0.8256992008289968;0.9456407343514651;1.0553394735898973;1.000081121700092;1.255519599600103;1.0000334203707608
53.272592;1.0463361850367978;0.8330426496204992;0.7962964003757715;-1.0117828966777285;-0.9669144115650656;1.0233570079717318;10.000596423048885;0.8256793140855343;0.9453415308324863;1.0553413421360105;1.0000806615186197;1.2552850209480444;1.0000330100411075
53.282592;1.0463530695802759;0.8330433527279884;0.7962828539085867;-1.011485131651352;-0.9666150818772243;1.0233809431543193;10.000603721991185;0.825659362890116;0.9450423180477427;1.055343140914136;1.00008028531347;1.2550505110950312;1.0000326372197361
53.292592;1.0463709431550643;0.8330459793736003;0.796270369624417;-1.0111883080836082;-0.966315738305714;1.0234039061136075;10.000610887067241;0.8256383524560456;0.9447430951241321;1.055344865559357;1.0000799948720682;1.2548154048981695;1.000032299440647
53.302592;1.0463878122223065;0.8330455324487741;0.7962556901251009;-1.0108905693879853;-0.9660164523684762;1.0234278977681746;10.000617894791885;0.8256182884860237;0.9444428606194044;1.0553465141096567;1.0000797906670102;1.2545802579395686;1.0000319930685466
53.312592;1.0464056802983788;0.8330469704704747;0.7962420284146763;-1.0105926097094462;-0.9657160422996062;1.0234519195628387;10.000624734241072;0.8255971776315457;0.9441426126113088;1.0553480880556458;1.0000796717240639;1.2543445002582467;1.0000317137360926
53.322592;1.0464225958850213;0.8330475475435802;0.7962282446235364;-1.0102940940299039;-0.9654159960842124;1.0234749727097168;10.000631400972583;0.8255760272299194;0.9438423490980457;1.0553495926388028;1.000079635151707;1.254108784474726;1.0000314568705508
53.332592;1.0464394893653002;0.8330482644768552;0.7962145895437781;-1.009995118325992;-0.9651155558929272;1.0234990578106706;10.000637891354383;0.8255558443618509;0.9435420685781322;1.055351035672286;1.0000796766018791;1.2538737645911067;1.0000312184196003
53.342592;1.0464574108301432;0.8330497624337531;0.7962008816444177;-1.0096971284346197;-0.9648151456761419;1.02352317544023;10.000644199560348;0.8255346354820912;0.943240770639712;1.0553524257284022;1.000079791519583;1.253637366543971;1.0000309960284475
53.352592;1.0464743729742716;0.8330504845418388;0.796187149500717;-1.0093969711662207;-0.9645135951304746;1.0235473268206112;10.000650317660583;0.8255134066665583;0.9429394562067066;1.0553537708880676;1.0000799755504075;1.2534009956742238;1.0000307894235614
53.362592;1.0464923842890517;0.8330520426118754;0.7961734079076667;-1.009098960998169;-0.9642131848034622;1.0235705136629305;10.000656240639577;0.8254931635805638;0.9426391269936467;1.0553550787486181;1.0000802240213411;1.2531660565276979;1.0000305992593663
53.372592;1.0465094555163128;0.8330516744208784;0.7961585318161992;-1.0087988299205313;-0.9639116780112394;1.0235947375095;10.000661974139794;0.8254719109618337;0.9423367846385308;1.0553563573453901;1.0000805322670578;1.252928967717747;1.0000304259406112
53.382592;1.0465275931914546;0.8330532709980442;0.7961447134976765;-1.0084996375104998;-0.9636101573330162;1.023618999832036;10.000667541274666;0.8254506525455734;0.9420354303539437;1.055357616022475;1.000080896593851;1.2526926373312715;1.0000302695218108
53.392592;1.0465448047542203;0.8330529993779071;0.796129806513795;-1.0081994867065642;-0.9633086504391541;1.023643302983219;10.000672979809458;0.8254293922648553;0.9417330652687624;1.05535886537658;1.0000813140511349;1.252455552570228;1.0000301301700627
53.402592;1.0465630926538696;0.8330534949518389;0.7961148069235463;-1.0078991578659067;-0.9630060632726507;1.0236676505452245;10.000678329532095;0.8254081354194507;0.9414306909145795;1.055360115582647;1.0000817815266247;1.2522184567294228;1.000030008284484
53.412592;1.046580462479304;0.8330544543010354;0.79610094466851;-1.0075977793986566;-0.9627034021820767;1.0236920464857746;10.00068362495476;0.8253868881832845;0.941128309161585;1.0553613738233336;1.0000822960505638;1.2519813415511951;1.0000299038435214
53.422592;1.0465989173269283;0.8330562327375072;0.7960870406112068;-1.0072973842536284;-0.9624007710657919;1.023715494234076;10.000688896395435;0.8253656561064491;0.9408259218571481;1.0553626432832444;1.0000828558628976;1.2517441992744904;1.000029815726663
53.432592;1.0466164627561316;0.8330573167584008;0.7960731715179542;-1.0069959859896325;-0.9620981098881584;1.0237399963756562;10.000694170574741;0.8253444429689015;0.9405235307477772;1.0553639245986222;1.0000834606913158;1.2515070221840963;1.0000297416033905
53.442592;1.0466350994782225;0.8330580584227621;0.7960581591408348;-1.0066956163421361;-0.9617955225380558;1.0237645547182745;10.000699471318903;0.8253232505289377;0.9402201374943833;1.055365217432165;1.0000841112980041;1.2512690515525502;1.0000296777932696
53.452592;1.046652829492909;0.8330581018563473;0.7960431914524753;-1.006394244182254;-0.9614929051300647;1.0237891704613065;10.000704821837648;0.8253020791428961;0.9399167437340492;1.0553665207107832;1.0000848087638448;1.2510310327776641;1.0000296192729137
53.462592;1.04667164976448;0.833060073092042;0.7960292684822828;-1.0060926461181685;-0.9611891635959274;1.0238138441328242;10.000710239821634;0.8252809286441419;0.939613351303951;1.0553678327759752;1.0000855534735043;1.2507929605869454;1.0000295606000962
53.472592;1.0466905580197479;0.8330609768017396;0.7960143004055499;-1.0057922456963964;-0.9608865761183729;1.0238385756490989;10.000715727710373;0.8252597986818846;0.9393099622163229;1.0553691517136556;1.0000863443562678;1.2505548309987262;1.0000294971271078
53.482592;1.0467085518940875;0.8330622831162962;0.7960004620942864;-1.0054896356261318;-0.9605828044941974;1.0238633648767763;10.000721274528503;0.825238688674731;0.9390055782362466;1.0553704752115316;1.0000871790880916;1.2503158898742888;1.0000294256261983
53.492592;1.0467276274307933;0.8330632245609881;0.7959855086074864;-1.0051880526212762;-0.9602791066927526;1.0238882115866619;10.000726863853801;0.825216598271301;0.9387022008423411;1.0553718008673458;1.0000880547783337;1.2500769766502822;1.000029344584163
53.502592;1.046745783548653;0.8330646073260032;0.7959717352715318;-1.0048854226925568;-0.9599753349965853;1.0239131143755855;10.000732469190487;0.8251955281646858;0.938397832078558;1.0553731273462148;1.0000889683353726;1.2498379069301466;1.0000292546762792
53.512592;1.0467650145349199;0.8330655728838398;0.7959568063575784;-1.0045826570197869;-0.9596705268757725;1.023938069969032;10.000738045126118;0.8251744801111843;0.9380934753622774;1.0553744548137691;1.0000899167105481;1.2495987687739918;1.00002915934994
53.522592;1.0467843152389908;0.8330666150943651;0.7959419563438598;-1.004281043151896;-0.9593668289639753;1.0239630736414327;10.000743532817628;0.8251534560150791;0.9377881354118316;1.0553757835155775;1.0000908968182314;1.249358808289484;1.0000290647791314
53.532592;1.0468026794951424;0.8330668822851335;0.7959271342574845;-1.003977266941266;-0.9590619907683439;1.023988120034576;10.000748873502351;0.8251314571111136;0.9374838173713805;1.055377111775943;1.0000919047325805;1.2491188633227253;1.0000289786328125
53.542592;1.046822098754038;0.8330690949537809;0.7959134229960101;-1.003674424443508;-0.9587571386934923;1.0240132032859435;10.000754014114865;0.8251104838700629;0.9371795254365147;1.0553784356086136;1.0000929353439685;1.2488795021174146;1.000028908348452
53.552592;1.046841566667305;0.8330712853013735;0.7958997060153351;-1.0033704092552214;-0.9584511763386571;1.0240393162281094;10.000758908632491;0.8250895364157683;0.9368742620519941;1.0553797501967732;1.0000939830874591;1.248639312833494;1.0000288600806577
53.562592;1.0468600761425828;0.8330716236423976;0.7958849982405893;-1.0030666030142972;-0.958146338042855;1.024064450258831;10.000763526066363;0.8250676149989074;0.9365690284944539;1.0553810519166282;1.0000950427800215;1.2483983857658587;1.0000288386847642
53.572592;1.0468796176231987;0.8330727400047083;0.7958702949944577;-1.0027637754767589;-0.957841529711051;1.0240895968002819;10.000767854421648;0.8250467200495224;0.9362638258539142;1.055382339647384;1.0000961097146248;1.2481580445854263;1.000028848281273
53.582592;1.046899184978188;0.8330738766085746;0.7958556332093277;-1.0024609375354552;-0.9575367213437742;1.0241147487193816;10.00077188711062;0.8250258518844599;0.9359586552979772;1.0553836144209723;1.0000971788661523;1.2479176308417452;1.0000288924505525
53.592592;1.0469177729065;0.8330742302295112;0.7958410057559531;-1.0021559389530916;-0.9572307727013784;1.0241399006632537;10.000775604414832;0.8250040109198241;0.9356525180911425;1.0553848775946355;1.0000982446419617;1.2476757369090499;1.0000289736444787
53.602592;1.0469373729934475;0.8330765236950873;0.7958274954821579;-1.0018518722264396;-0.9569248101755397;1.0241650488851115;10.000778967012215;0.8249831984044583;0.9353474161545712;1.0553861290810156;1.0000993021441185;1.2474351910656045;1.0000290929405853
53.612592;1.0469569772632867;0.8330788362102932;0.7958140294347601;-1.0015477950651228;-0.9566188476157013;1.0241901911046851;10.000781923269104;0.8249614166097043;0.9350413527829303;1.0553873666128488;1.0001003481862631;1.2471931770031623;1.0000292508903164
53.622592;1.0469765751099995;0.8330800039515115;0.7957994983779605;-1.0012437533716272;-0.9563129288641514;1.024216326453625;10.000784423504745;0.8249406682578833;0.9347353325408669;1.0553885859936194;1.00010138079639;1.2469517749937598;1.0000294484441703
53.632592;1.0469951556933776;0.8330804307849375;0.7957850491486418;-1.0009387145858073;-0.9560069800914641;1.0242414551282846;10.00078643132447;0.8249189561317974;0.934429360215885;1.0553897820741502;1.0001023981772879;1.2467096692388617;1.0000296874445902
53.642592;1.047014706129489;0.8330816303943223;0.7957706100338506;-1.0006346523349297;-0.955701061276693;1.024266577770717;10.000787927528195;0.8248982831924375;0.9341234397726795;1.055390949633785;1.0001033982582839;1.2464681913012488;1.0000299713047378
53.652592;1.0470342170360958;0.8330827974365567;0.7957561738657369;-1.000329417188094;-0.9553940321865118;1.0242916948210672;10.00078890957656;0.8248766525145472;0.9338175738166228;1.0553920838061448;1.0001043787433583;1.2462260254277566;1.0000303056070716
53.662592;1.0470536790957563;0.8330840208754355;0.7957418294050089;-1.000025334055178;-0.9550881133151718;1.0243168059695573;10.000789387084504;0.824855066845994;0.9335107634929626;1.0553931805329315;1.0001053371211954;1.2459830913965995;1.0000306975515967
53.672592;1.0470720842904664;0.8330856108546009;0.7957286362826156;-0.9997190466559845;-0.9547810103532031;1.0243429100589239;10.000789375146319;0.824834528126495;0.9332050089561268;1.0553942368557963;1.0001062708379853;1.245741557213466;1.0000311540696727
53.682592;1.0470914236002544;0.8330867993139581;0.795714346214734;-0.9994137804270588;-0.9544739811913417;1.0243680052102144;10.00078889423522;0.8248130371785553;0.9328983099747767;1.0553952509080151;1.0001071774505659;1.245498607811464;1.0000316796963102
53.692592;1.0471106921480544;0.8330891950633279;0.7957012586564459;-0.9991096203659529;-0.9541680184194525;1.0243930888280892;10.000787975186492;0.8247925938828924;0.9325916660546162;1.05539622185235;1.0001080540884064;1.2452563266031136;1.000032275289572
53.702592;1.0471298847134254;0.8330903303489323;0.7956870196121406;-0.9988031706576801;-0.9538598789752646;1.0244181576877232;10.000786659351744;0.8247711977819153;0.9322850764749867;1.0553971494269518;1.0001088968722205;1.245013398024441;1.0000329381540163
53.712592;1.0471490342178023;0.8330924390584374;0.7956737340384572;-0.9984959530316161;-0.953550980273636;1.0244442080636642;10.000784993472342;0.8247498486647353;0.9319785406016037;1.0553980334008626;1.00010970154608;1.2447704924714422;1.0000336636479663
53.722592;1.047167055009898;0.8330928366351722;0.795659658191081;-0.9981896610098127;-0.9532439210949716;1.024469235917583;10.000783020760196;0.8247295468166409;0.9316720579896534;1.0553988737257105;1.0001104650435073;1.244528279057746;1.0000344468989537
53.732592;1.0471859784426032;0.8330939722248714;0.7956455832994529;-0.9978843427159649;-0.95293689188082;1.0244942368764374;10.000780769981162;0.8247082924764694;0.9313646280234512;1.055399671110534;1.0001111862420027;1.2442846884995062;1.000035283249867
53.742592;1.0472048009615598;0.8330962013871438;0.795632608163938;-0.9975778054172011;-0.9526287085743431;1.0245202055048934;10.000778248558488;0.824687084807502;0.9310582495516102;1.055400427285427;1.0001118653025038;1.2440418854171644;1.0000361678696692
53.752592;1.0472235202752143;0.8330972421455315;0.7956185516679971;-0.9972713035128495;-0.9523205690908709;1.0245451351919026;10.00077544064175;0.8246659217735497;0.9307509209163655;1.0554011444439197;1.0001125031017741;1.2437983768862222;1.0000370952789448
53.762592;1.0472421359318775;0.8330983011307662;0.7956045623975835;-0.99696595377129;-0.9520135398425628;1.0245700198007357;10.000772308465526;0.8246458010438147;0.9304436403142767;1.0554018244600254;1.000113101294739;1.243555578986235;1.0000380592227014
53.772592;1.0472606498200925;0.8330992843709323;0.795590546705672;-0.9966594308719776;-0.9517054003373921;1.0245958552456067;10.000768798716088;0.8246247206397798;0.9301374062109302;1.0554024685579444;1.000113662114389;1.2433129177135878;1.0000390531391605
53.782592;1.047278067326439;0.8330994774459758;0.7955765783434409;-0.9963519154261384;-0.9513972308542697;1.024620639336576;10.000764853183234;0.8246036788983642;0.9298302173434166;1.0554030767831795;1.0001141881402549;1.2430695634675073;1.0000400707987884
53.792592;1.0472963935262927;0.833100391950625;0.7955625799648962;-0.9960453718221431;-0.9510890913290146;1.0246453706273284;10.00076041746038;0.8245826743300686;0.9295230723044148;1.055403647703831;1.0001146823119123;1.2428262668418677;1.0000411066127428
53.802592;1.0473146365052126;0.8331024302399532;0.7955496923798668;-0.9957387718077707;-0.9507809079630529;1.0246710473967051;10.000755442500905;0.8245627056704234;0.9292149693838899;1.0554041791368405;1.0001151474953913;1.2425829438793556;1.0000421556545263
