time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.812592;1.0473328032325695;0.8331032642084467;0.7955356905516354;-0.9954322071860721;-0.9504727684165543;1.02469566732113;10.000749881392595;0.8245417719502685;0.9289079065386235;1.0554046691231562;1.0001155854128079;1.2423397616735172;1.0000432135266402
53.822592;1.0473508997122418;0.833104008746512;0.7955216374389419;-0.9951244692712795;-0.9501635186127719;1.0247202277362906;10.000743689245914;0.8245208725572687;0.9286008811249893;1.0554051167015774;1.000115995980001;1.2420966334009147;1.0000442760179813
53.832592;1.0473689308591938;0.8331047553363689;0.7955076185704464;-0.9948178836076813;-0.9498553790444395;1.0247457259198973;10.000736828261873;0.8245000073554274;0.9282928901994022;1.055405522304599;1.0001163782480282;1.2418528085694476;1.0000453390678883
53.842592;1.0473869012396393;0.8331054135778043;0.7954935456397912;-0.9945101246106716;-0.9495461292189845;1.024770159062491;10.000729270620656;0.8244801768450514;0.9279859314739861;1.0554058872411345;1.0001167318954793;1.2416104432936514;1.0000463994705189
53.852592;1.0474038166751019;0.8331053199941939;0.7954795422534373;-0.9942025380248659;-0.9492379596724557;1.02479552369822;10.000720995290383;0.824459382362659;0.9276780035574087;1.055406212598418;1.0001170576721063;1.2413667100191765;1.000047455394904
53.862592;1.0474216812598198;0.8331070625780864;0.7954665596148505;-0.9938947123499746;-0.9489286660028496;1.0248198149310723;10.00071198122146;0.8244386259309476;0.9273701050600268;1.0554064985411893;1.000117357444373;1.2411230166382692;1.0000485059424093
53.872592;1.0474395017140998;0.8331076064608065;0.795452456798509;-0.9935869220250728;-0.9486194161501776;1.024844026308095;10.000702201139207;0.8244179094729459;0.9270622336126204;1.055406744307165;1.0001176341509619;1.2408793600518593;1.0000495502713824
53.882592;1.047457283778028;0.8331081177561364;0.7954383442766466;-0.9932791211481771;-0.9483101662887304;1.0248691503758016;10.00069162068255;0.8243972341581076;0.9267553857460734;1.0554069487834081;1.000117891144144;1.2406364849187517;1.0000505870862955
53.892592;1.047475032466285;0.833108601081763;0.7954242225951843;-0.9929713097194135;-0.9480009164190702;1.0248931796482081;10.000680203497684;0.8243766004990306;0.9264475576432352;1.0554071114790324;1.0001181315761798;1.2403928949042495;1.0000516148010068
53.902592;1.0474927519467163;0.833109061886359;0.7954100926812444;-0.9926634877389149;-0.9476916665416607;1.0249181079066474;10.000667920164688;0.8243560088340441;0.9261387459811647;1.0554072328723305;1.000118358321843;1.2401485893204132;1.0000526320859708
53.912592;1.0475104461005977;0.8331095052890369;0.795395955931815;-0.9923556552068745;-0.9473824166566175;1.0249419313782435;10.000654758710636;0.8243364598719066;0.925830948323593;1.0554073139311437;1.0001185739511336;1.2399057275128065;1.0000536380602068
53.922592;1.0475281192707204;0.8331110980552329;0.7953829240091723;-0.992047766221279;-0.947073122942353;1.0249666491922556;10.000640733476917;0.8243159551769472;0.9255231631554334;1.0554073561015986;1.000118780398468;1.2396622340820462;1.0000546316134753
53.932592;1.047545776092671;0.8331115165628699;0.7953687767976825;-0.9917399125867781;-0.9467638730413241;1.0249902628182606;10.000625888196225;0.8242954972189714;0.9252153895530056;1.0554073616146757;1.0001189785111173;1.2394187764336648;1.0000556105383536
53.942592;1.0475634205045363;0.8331118794404705;0.7953545793752891;-0.991430885393479;-0.9464535128840046;1.0250147751461796;10.000610289369078;0.8242750887123772;0.924906626612889;1.0554073330984528;1.0001191677327719;1.2391746113364488;1.0000565716164118
53.952592;1.0475810553937444;0.8331122804240814;0.7953404166531097;-0.9911230106379686;-0.9461442629630172;1.0250381899426269;10.000594008326297;0.8242547318209325;0.9245988731845078;1.0554072731427089;1.0001193462222708;1.2389312354612694;1.0000575114746824
53.962592;1.0475986826636032;0.8331126764710094;0.7953262413648524;-0.9908151253312575;-0.9458350130312113;1.0250625115240053;10.000577099247785;0.8242344282401484;0.9242901280761727;1.0554071846152775;1.000119511624553;1.238687158639371;1.000058427064697
53.972592;1.0476153033049722;0.8331122678573742;0.7953120412025271;-0.9905050902556476;-0.9455246229017008;1.0250857446507389;10.000559590391235;0.824214180049736;0.9239823902805192;1.0554070710503487;1.0001196618749975;1.2384438752649858;1.0000593155142576
53.982592;1.0476329139578475;0.8331126645036866;0.7952978275976996;-0.9901971841380072;-0.9452153729491936;1.0251098946228445;10.000541494094465;0.8241939900239177;0.9236736589442368;1.055406936418337;1.000119795598172;1.2381998941506152;1.000060174091203
53.992592;1.0476505129463256;0.8331141820484035;0.7952846531256117;-0.9898880584663007;-0.9449049689226316;1.0251329674535818;10.00052282007619;0.8241738608776298;0.9233649333456024;1.055406784703105;1.0001199124929547;1.2379559631274406;1.0000610005181318
54.002592;1.0476680988409046;0.8331134228058807;0.7952692694210419;-0.9895801771306766;-0.9445957627648153;1.0251569703559984;10.000503578520659;0.8241547945583414;0.923057213001646;1.05540661967075;1.0001200132838952;1.2377134954156552;1.0000617931555704
54.012592;1.0476856716145149;0.8331137824843527;0.7952549155891463;-0.9892710762034745;-0.9442854025334861;1.0251799121917302;10.000483777395607;0.8241347926452732;0.9227484976814956;1.0554064450512488;1.0001200988668364;1.2374696681637816;1.0000625505909355
54.022592;1.0477032320375277;0.8331140954035529;0.7952404785626704;-0.9889608015304538;-0.9439739320454285;1.0252038032894382;10.000463423390718;0.8241148574651533;0.9224397873941914;1.0554062652365181;1.0001201698280715;1.2372258946530623;1.0000632710463953
54.032592;1.0477207808557822;0.8331144969437324;0.7952260876064189;-0.9886528425854474;-0.9436646820421787;1.025226654742747;10.00044252497533;0.8240949925135815;0.9221310826232617;1.0554060852199705;1.0001202267456173;1.2369821766391127;1.0000639525453203
54.042592;1.0477383182168;0.8331148476925561;0.7952116095365498;-0.9883437098959951;-0.9433543217839732;1.0252504773613464;10.000421093487923;0.8240752013501821;0.9218223848290488;1.0554059093731145;1.0001202705642183;1.2367385159938082;1.0000645933558776
54.052592;1.0477558436780197;0.8331163555467453;0.7951981970634187;-0.9880345207187002;-0.9430439177067785;1.0252732800645052;10.000399142434487;0.8240554860187106;0.9215136970800729;1.0554057409017294;1.000120302884561;1.2364949141538164;1.0000651917397136
54.062592;1.0477733563136773;0.8331166935258218;0.7951836287671098;-0.9877253668589535;-0.9427335574364704;1.025297068174731;10.000376685946707;0.8240358464708195;0.9212050243006853;1.0554055824822939;1.0001203255618727;1.2362513718052668;1.0000657456815982
54.072592;1.047790854552104;0.833117070819869;0.7951690586371419;-0.9874173656675626;-0.9424243074084111;1.025319842817809;10.000353739049384;0.8240162808485801;0.920896372696013;1.0554054367896126;1.000120339365689;1.2360078890728987;1.0000662531763107
54.082592;1.0478083363252457;0.8331173957633441;0.7951544003428465;-0.9871081906598478;-0.9421139471296497;1.025343601444231;10.000330320705293;0.823996786015939;0.9205877487312423;1.0554053063510402;1.000120343346434;1.2357644660313647;1.0000667122113216
54.092592;1.0478257993743634;0.8331177137902899;0.7951397004861704;-0.986799005070316;-0.9418035868483893;1.0253663384626657;10.0003064563165;0.823977358313152;0.9202791579385489;1.0554051932172932;1.0001203359575443;1.2355211034650615;1.0000671200220719
54.102592;1.0478432410760836;0.8331180238190825;0.7951249630498948;-0.9864898089005139;-0.9414932265655575;1.0253900460863454;10.000282175418493;0.8239579944618076;0.9199696038835705;1.0554050991177002;1.000120316595206;1.2352770583898158;1.000067472627367
54.112592;1.0478606585026105;0.8331194882210553;0.7951113030878171;-0.9861805562499901;-0.9411828224738822;1.0254127157838937;10.000257505311653;0.8239386921554925;0.9196610881228756;1.0554050257173657;1.0001202860049994;1.2350338233831748;1.0000677656642019
54.122592;1.0478780492215891;0.8331197802676849;0.7950965061192367;-0.9858713389250339;-0.9408724621899508;1.0254363391104788;10.000232467044532;0.8239194499239713;0.9193526108825094;1.055404974317774;1.0001202455460927;1.2347906569292133;1.0000679958824439
54.132592;1.0478954117395047;0.8331200640883978;0.7950816902553767;-0.9855621110253072;-0.9405621019055838;1.0254589073974507;10.000207077025696;0.8239002667867512;0.9190441714016732;1.0554049452562377;1.0001201962132578;1.234547563430816;1.000068162045646
54.142592;1.0479127448106005;0.8331203412882906;0.7950668649166819;-0.9852528725526758;-0.9402517416209428;1.025482411575395;10.00018135329956;0.8238811421420877;0.9187347679282768;1.0554049372154435;1.0001201384192504;1.2343038034433418;1.0000682652049435
54.152592;1.0479300465534522;0.8331206144925423;0.7950520402066342;-0.984943623509004;-0.9399413813358376;1.0255048421134505;10.00015532503032;0.8238630756404272;0.9184263980349755;1.0554049472259883;1.0001200727556439;1.2340615387436293;1.0000683085150572
54.162592;1.0479473147527203;0.8331208876200541;0.7950372263122091;-0.984634363896259;-0.939631021049814;1.025528188643908;10.00012903909818;0.8238440669787758;0.9181180590321876;1.0554049719797145;1.0001200005798945;1.2338186941259133;1.000068296487465
54.172592;1.0479645478307724;0.8331222371797216;0.7950234560451211;-0.9843227209320632;-0.9393183964642571;1.0255504399112927;10.00010255800713;0.8238251155358383;0.9178087478213744;1.0554050087641897;1.000119923597931;1.233575198290554;1.000068234321442
54.182592;1.0479817450631492;0.8331225245749467;0.7950086944506444;-0.984013440149593;-0.939008036176038;1.0255735844070932;10.000075951761309;0.8238062199143455;0.917500460522224;1.0554050548233664;1.0001198433262528;1.2333325451159645;1.0000681274488148
54.192592;1.0479989061287616;0.833122824524469;0.7949939741018561;-0.9837041488041244;-0.9386976758861518;1.0255956116869756;10.000049288528475;0.8237873777396815;0.917192192448165;1.0554051065806815;1.0001197610103338;1.2330899945567657;1.000067980546015
54.202592;1.0480160305101973;0.8331231379692918;0.7949793033809572;-0.983394846897473;-0.9383873155940904;1.0256185135415894;10.000022628444118;0.8237685857512508;0.9168829385772167;1.0554051601684085;1.0001196774410548;1.2328468042530325;1.0000677967622515
54.212592;1.0480331169447614;0.8331234640826057;0.7949646890534727;-0.9830855344314187;-0.938076955298856;1.025641284133968;9.999996023141243;0.8237498400419785;0.9165746941317172;1.0554052128927978;1.0001195927011617;1.2326044609889484;1.0000675782757522
54.222592;1.0480501634856352;0.8331226374655408;0.7949490270907538;-0.9827762573099935;-0.9377666387991065;1.0256629191898077;9.999969517538368;0.8237311364872107;0.9162654544936267;1.05540526417042;1.0001195059668655;1.2323614750814744;1.0000673268840279
54.232592;1.0480671680338194;0.8331229830458209;0.7949345444002162;-0.9824669237306202;-0.9374562784926928;1.025685414628324;9.999943151789736;0.8237124713036391;0.9159572148149411;1.0554053149561737;1.0001194149927883;1.2321193318889752;1.000067043481042
54.242592;1.0480841284119138;0.83312445353857;0.7949212040080842;-0.9821563701217658;-0.9371447641326364;1.0257067654445609;9.999916966134933;0.823693841237052;0.9156489701777961;1.0554053664312646;1.0001193157419996;1.2318772861139804;1.000066727704131
54.252592;1.0481010419435326;0.8331248132841409;0.7949068801021687;-0.9818470154171262;-0.9368344038101359;1.0257289657988622;9.999891008155368;0.8236752432235508;0.9153397159969504;1.0554054195861586;1.0001192028998205;1.2316345926569774;1.0000663787468456
54.262592;1.0481179053494138;0.8331251803107084;0.7948926458233043;-0.9815376501610045;-0.9365240434763483;1.0257500105312574;9.999865335795858;0.8236566741408325;0.915031448122242;1.0554054757126885;1.0001190705145897;1.2313927356038041;1.0000659965905692
54.272592;1.0481347151062235;0.8331255553546123;0.7948785070665836;-0.9812282743538461;-0.9362136831284691;1.0257718969786802;9.999840011787471;0.8236381310080249;0.9147221628474067;1.0554055368980986;1.000118912051146;1.2311502251871032;1.0000655825565865
54.282592;1.0481514681236694;0.833125939244276;0.7948644691237469;-0.9809188879956311;-0.9359033227631559;1.0257926255481347;9.999815094749426;0.8236196113656884;0.9144138572882468;1.0554056066435573;1.0001187206367783;1.2309085446352899;1.0000651386443227
54.292592;1.0481681628746944;0.8331263322641945;0.7948505367131503;-0.9806094910858669;-0.9355929623769836;1.0258141989612575;9.999790635572678;0.8236011134739476;0.9141055298737822;1.0554056902599451;1.000118489453796;1.2306669480283257;1.000064666404245
54.302592;1.048183800864909;0.8331271400962748;0.79483785919602;-0.9802990718346272;-0.9352825282802587;1.025834621241573;9.999766679963342;0.8235826361617964;0.913796180058328;1.0554057944000257;1.0001182115153713;1.2304246897461908;1.0000641666564218
54.312592;1.0482003829615463;0.8331275030175486;0.7948241052898589;-0.9799884904248004;-0.9349710575970408;1.0258558972502234;9.999743269274097;0.8235641786796769;0.9134878074100314;1.0554059263314457;1.0001178794733008;1.2301832519491758;1.000063640001704
54.322592;1.048216913259321;0.8331279171119772;0.7948105113997966;-0.9796790621445148;-0.9346606971311584;1.0258770327386568;9.999720437047626;0.8235457408524717;0.9131794114857563;1.0554060930708455;1.0001174860939572;1.2299418878460557;1.000063087350675
54.332592;1.048233395671359;0.8331282883455716;0.7947969937579791;-0.9793684595641458;-0.9343492263842681;1.0258970343753007;9.999698208182375;0.8235283227304283;0.9128699925412256;1.055406300116976;1.0001170247510787;1.2297005213650722;1.0000625098118359
54.342592;1.0482498342670044;0.8331287068667178;0.7947836440064381;-0.9790590101476733;-0.9340388658492282;1.0259179097428575;9.999676601510549;0.8235099231427943;0.9125615514986174;1.0554065507384625;1.000116489532539;1.2294592948760699;1.0000619076269897
54.352592;1.0482662326728398;0.8331291260465807;0.79477042209441;-0.9787495501703396;-0.9337285052758398;1.02593766771478;9.999655629872425;0.8234915384111359;0.9122530891160819;1.0554068461921953;1.0001158752982369;1.2292181321411166;1.000061279502273
54.362592;1.0482825939793081;0.833130709597145;0.7947584409539935;-0.9784400337284072;-0.933418100871908;1.0259583188004113;9.999635298022026;0.8234731627698908;0.9119436056740248;1.0554071861024081;1.0001151779263733;1.2289762873118872;1.0000606233985532
54.372592;1.0482989208142628;0.8331311300674656;0.7947454807070805;-0.978130552624705;-0.9331077402165124;1.0259778749897035;9.999615601776304;0.8234547899072877;0.9116351013247078;1.0554075689014348;1.000114394841591;1.2287352421171753;1.0000599373847472
54.382592;1.0483152150190451;0.8331315518467388;0.7947326493879616;-0.9778210609554122;-0.932797379517384;1.0259983494731657;9.999596525569885;0.823436413861869;0.9113265765955593;1.0554079925310416;1.0001135256980276;1.2284942532;1.000059219668338
54.392592;1.0483314776836021;0.8331319768216064;0.7947199421074906;-0.9775115587190353;-0.9324870187732447;1.0260177564435868;9.999578041789356;0.8234180290470202;0.9110180328138513;1.0554084550786405;1.000112572435157;1.2282533200131722;1.000058468834793
54.402592;1.0483477100220502;0.8331324080304301;0.7947073523180973;-0.9772020459142604;-0.9321766579829854;1.026038110789089;9.999560119531068;0.8233996302675141;0.9107094720770169;1.0554089550556291;1.0001115384520916;1.2280124414321094;1.0000576843596936
54.412592;1.0483639143974313;0.8331317304083351;0.7946938064823812;-0.976893732335494;-0.9318674511803356;1.0260574276748056;9.999542732806605;0.8233812129473737;0.9104008968235192;1.05540949143843;1.0001104279813788;1.2277716155001144;1.0000568662036546
54.422592;1.048380095083833;0.8331333455863669;0.7946825407714527;-0.9765841525071803;-0.9315570465092521;1.0260777224225055;9.999525861012971;0.8233627733855517;0.9100923093730444;1.0554100637154809;1.0001092457790857;1.2275308391976365;1.0000560136900754
54.432592;1.048396258319477;0.833133808541213;0.7946702615806606;-0.9762746080092571;-0.9312466855770054;1.0260970106324954;9.999509488733079;0.8233443088651522;0.9097837113730044;1.0554106717830503;1.0001079962963784;1.2272901082576126;1.0000551252030434
54.442592;1.0484124110626933;0.83313428381045;0.794658073286942;-0.9759650529382502;-0.9309363245967428;1.0261173078400767;9.999493606532816;0.8233268176302128;0.9094751035141057;1.0554113154551648;1.0001066824521694;1.2270500889612708;1.0000541990083645
54.452592;1.0484285591676683;0.8331348181193411;0.7946460149280828;-0.9756566512617287;-0.9306270738161837;1.0261366290861236;9.999478213071383;0.8233082990590865;0.9091664860092143;1.0554119937316988;1.0001053047490118;1.2268094348910907;1.0000532338441173
54.462592;1.0484447064250124;0.8331353202495125;0.7946339949886093;-0.9753470750595944;-0.9303167127385117;1.026156988984854;9.999463313466343;0.8232897540278659;0.9088578593661824;1.0554127040779258;1.0001038616314424;1.2265688137378097;1.0000522285528932
54.472592;1.0484608547005836;0.8331358363422902;0.7946220530691612;-0.9750374882810172;-0.9300063516109491;1.026176401720855;9.999448908052871;0.823271184791931;0.9085492248633451;1.0554134426135402;1.0001023509527915;1.2263282221922363;1.0000511816201756
54.482592;1.0484770044141554;0.8331363667392309;0.7946101835146179;-0.9747278909256065;-0.9296959904325853;1.026196880845533;9.999434985830826;0.8232525940434986;0.90824058451688;1.0554142060480929;1.000100771316965;1.226087656135071;1.0000500914765946
54.492592;1.0484931554955854;0.8331380761390118;0.7945994887636878;-0.9744182370911623;-0.9293855854218482;1.0262164390925894;9.999421531058463;0.8232339841615374;0.9079319405582543;1.0554149935250507;1.0000991225547446;1.2258471104092166;1.0000489571580644
54.502592;1.0485093088513755;0.8331386829498304;0.7945877827567601;-0.9741097826458647;-0.9290763343888858;1.0262370879401004;9.9994085293302;0.823215357546242;0.9076242949150872;1.0554158059238117;1.0000974053886647;1.2256073200251665;1.000047778499576
54.512592;1.048525466767581;0.8331392594269762;0.7945760788522975;-0.9738001535803755;-0.9287659730552895;1.0262568373252865;9.999395969513088;0.8231967169723217;0.9073156490844112;1.0554166438093115;1.0000956211418097;1.225366798148819;1.0000465558673692
54.522592;1.0485416322736745;0.8331398970569346;0.7945644562882221;-0.9734916780410888;-0.9284567219175472;1.0262776960618771;9.999383847040617;0.8231790650627057;0.9070080042432761;1.0554175066604092;1.0000937720394683;1.2251276933756965;1.0000452899512116
54.532592;1.0485578092547272;0.8331405042442168;0.7945528202042293;-0.9731820278454897;-0.9281463604792413;1.0262976721703057;9.999372164154792;0.8231604038108629;0.9066993613093957;1.0554183937403192;1.0000918613409566;1.224887176000371;1.0000439818798381
54.542592;1.048573003344982;0.8331404164616311;0.7945412865403191;-0.9728725727916994;-0.9278370793797784;1.0263187724963063;9.999360926805863;0.8231417347011232;0.9063917208812127;1.05541930516987;1.0000898928069974;1.224647394119498;1.0000426331218482
54.552592;1.0485892178565488;0.8331422681892133;0.794530846266159;-0.9725640200327826;-0.9275277843105102;1.0263390022682015;9.999350142564777;0.8231230589725109;0.9060830832763231;1.0554202419939154;1.000087870089256;1.2244068621760893;1.0000412445647764
54.562592;1.0486054578863429;0.8331429750040662;0.7945193087301073;-0.9722555026393934;-0.9272185329665381;1.026360365170479;9.999339818632112;0.8231043776166755;0.9057754485733311;1.0554212054318313;1.0000857963466192;1.2241670552712454;1.0000398158478658
54.572592;1.0486217274824814;0.8331437022600745;0.7945077797925909;-0.9719469747089611;-0.9269092815703759;1.026380863950589;9.99932996154004;0.8230856910090657;0.9054678162517539;1.0554221959859111;1.0000836738656953;1.223927227443568;1.000038346127258
54.582592;1.0486380302855056;0.8331444511716581;0.7944962551141007;-0.9716384362411927;-0.9266000301216318;1.0264025011627254;9.999320576726001;0.8230669986248111;0.9051591849573343;1.0554232129889198;1.000081504328294;1.2236866335016796;1.0000368354079976
54.592592;1.048654369377357;0.8331452229646286;0.7944847297301217;-0.9713298872359063;-0.9262907786198274;1.0264232792660162;9.999311664572923;0.8230492991442163;0.9048515529828332;1.055424254935512;1.0000792901687714;1.2234474215893738;1.0000352850937884
54.602592;1.0486707481694806;0.8331460185398883;0.7944731977302707;-0.9710213276931526;-0.9259815270646736;1.0264441996794575;9.999303219296143;0.8230305908279528;0.9045439187546923;1.055425319848178;1.0000770353412352;1.2232075021318791;1.0000336976986666
54.612592;1.0486871714439263;0.8331468382755988;0.7944616518819956;-0.9707127576131264;-0.9256722754562188;1.0264662613927447;9.999295233488183;0.8230118720113487;0.9042362810703222;1.0554264049169928;1.000074744291143;1.2229675443000392;1.0000320765366306
54.622592;1.0487036448671565;0.8331476820537145;0.7944500836424847;-0.9704041769960395;-0.9253630237949276;1.0264874604902623;9.999287704302853;0.8229931414077364;0.9039296393787012;1.0554275056420583;1.00007242085469;1.2227282838632203;1.0000304257672705
54.632592;1.0487201736104765;0.8331485943626639;0.7944385278617029;-0.970096750149949;-0.9250548823302317;1.0265097915006918;9.999280635104007;0.8229743980555754;0.9036219937638335;1.055428615039535;1.00007006900458;1.2224882375831083;1.0000287501754879
54.642592;1.0487367620238846;0.8331494338877077;0.7944268448485996;-0.9697869841518273;-0.9247445203171353;1.0265312495661247;9.999274030025374;0.8229566408952093;0.9033143448405856;1.0554297239094346;1.0000676944872533;1.222248813576102;1.000027054322752
54.652592;1.0487524145431302;0.8331495759786156;0.7944151931670198;-0.9694774169117174;-0.9244352386606635;1.0265528314573866;9.99926789302677;0.822937868066704;0.90300669370873;1.055430822694002;1.0000653049454964;1.222008660019637;1.000025342247558
54.662592;1.0487691317156727;0.8331505310620404;0.7944034970447914;-0.9691699588214041;-0.924127097046228;1.0265755351798174;9.999262234810454;0.8229190766180001;0.9027000416171749;1.0554319034392687;1.0000629083827568;1.2217691845163572;1.0000236178716722
54.672592;1.0487859140326519;0.833152657088907;0.7943928527831581;-0.9688624443289865;-0.9238189116146728;1.0265973592553193;9.999257074064147;0.8229002632411966;0.902392389977936;1.0554329605023147;1.000060512229298;1.2215289049278937;1.000021884407812
54.682592;1.0488027593090075;0.8331535773026536;0.7943809926465824;-0.9685538008370531;-0.9235096596548895;1.0266203020586926;9.999252430732362;0.8228824251877921;0.9020857408560514;1.0554339906086594;1.000058123765913;1.2212899704875624;1.000020143318277
54.692592;1.0488196648064403;0.8331545462018937;0.7943691124158445;-0.9682463112264024;-0.9232015178960347;1.0266423613886644;9.999248320886847;0.822863560335845;0.9017790967904088;1.0554349927873452;1.0000557504070813;1.221050293900619;1.0000183948414416
54.702592;1.0488366285744182;0.8331555161444185;0.7943571678033938;-0.967938811115064;-0.922893376090072;1.0266645347053864;9.999244756597255;0.8228446671283495;0.9014724599603419;1.0554359676371727;1.0000533992929734;1.2208105506583529;1.0000166394363608
54.712592;1.0488536499803371;0.833156485274044;0.7943451594684752;-0.967631300503782;-0.9225852342376322;1.026687819959695;9.999241747345886;0.8228257449202594;0.9011658317340508;1.0554369154664163;1.0000510769120865;1.2205707437593178;1.0000148782252778
54.722592;1.0488707292088204;0.8331574521047096;0.7943330886175114;-0.9673237793937169;-0.9222770923387882;1.0267102164442672;9.999239300580609;0.8228077939957484;0.9008592127923333;1.0554378344306063;1.000048789125806;1.2203315508323542;1.0000131124671408
54.732592;1.0488868672608398;0.8331576584129154;0.7943209910576658;-0.9670152952452244;-0.9219689205627716;1.0267327247242306;9.99923742268652;0.8227888150432617;0.9005526033743001;1.0554387205458369;1.000046541333992;1.2200916265610213;1.0000113433434425
54.742592;1.0489040620209866;0.8331597834931591;0.7943099087726436;-0.9667077075486993;-0.9216607348069217;1.0267563454297526;9.999236123634553;0.8227698086825963;0.9002460033244892;1.0554395694559962;1.000044338149935;1.2198516485818531;1.0000095722410818
54.752592;1.048921312026849;0.8331607879643805;0.7942977008209487;-0.9664013197920359;-0.9213537030146857;1.026779078254481;9.999235423752335;0.8227507755585131;0.8999394120827289;1.0554403782845907;1.000042182483115;1.2196116185131367;1.0000078009192428
54.762592;1.0489386134711067;0.8331617475080699;0.7942853914757457;-0.9660937570283001;-0.9210455609233773;1.0268019219222797;9.999235352065211;0.8227327166563895;0.8996338290966805;1.055441146202342;1.000040075226878;1.2193729477853759;1.0000060314410004
54.772592;1.048955962418334;0.8331627583902086;0.7942730696878588;-0.9657873483414459;-0.9207385290305785;1.0268258742901155;9.999235935540256;0.8227136331070589;0.8993272545840817;1.055441873718726;1.000038016640124;1.2191328074054562;1.0000042660176585
54.782592;1.048972356992242;0.8331629758909213;0.794260683392678;-0.9654788136120965;-0.9204303570153022;1.0268489324115873;9.999237193266682;0.8226945257972058;0.8990216897299189;1.0554425619103136;1.0000360078996244;1.218893344349262;1.0000025069927423
54.792592;1.0489897942818538;0.8331639642704542;0.7942482078713786;-0.9651712196986459;-0.9201222147740717;1.0268720932187563;9.999239135781465;0.8226763953744695;0.8987151358281902;1.0554432117714692;1.000034051022875;1.2186537555037638;1.0000007567200475
54.802592;1.0490072736648441;0.8331661795446507;0.7942368323545805;-0.9648647340169515;-0.9198151389725391;1.0268963543856573;9.999241760768683;0.8226572423257368;0.8984095929754313;1.0554438236127681;1.0000321486746955;1.2184141637709;0.9999990166213278
54.812592;1.049024792644223;0.8331660852682159;0.7942231828929132;-0.9645583296855794;-0.9195081506389289;1.0269197144853643;9.999245049708852;0.8226380669376292;0.8981040591065121;1.0554443974520513;1.0000303049830483;1.2181745049988204;0.9999972860505323
54.822592;1.0490423482637414;0.8331671789681094;0.7942105906240527;-0.9642518689969891;-0.9192011184964766;1.026943172350195;9.999248968548647;0.8226198694355841;0.8977985300566178;1.055444933909781;1.0000285257218993;1.2179354535882951;0.9999955622580353
54.832592;1.049058939407775;0.8331675414442603;0.7941979801573839;-0.963944448393532;-0.918894056489113;1.0269667260233337;9.999253469042207;0.8226006501054657;0.8974940007927916;1.0554454344466462;1.0000268174089593;1.2176963938264989;0.9999938412247786
54.842592;1.0490765643837234;0.83316868917133;0.7941852830638776;-0.9636379671000065;-0.9185870242512365;1.0269913725795414;9.999258493827115;0.8225814091009079;0.8971884666684433;1.055445900972013;1.0000251867480339;1.217456523274143;0.9999921186071852
54.852592;1.0490942253304216;0.8331698656117653;0.7941725344978654;-0.9633314753489987;-0.9182799919672988;1.0270151096790936;9.999263984410616;0.8225631465399934;0.8968829235679598;1.0554463346552165;1.0000236407173524;1.2172172510288344;0.9999903906386373
54.862592;1.0491119246912644;0.8331722816434016;0.7941608884636806;-0.9630260919748826;-0.9179740261335597;1.0270389368269892;9.999269883555254;0.8225438632933123;0.896578367427419;1.0554467348710401;1.0000221861569702;1.2169779586425837;0.999988654585293
54.872592;1.049129665330337;0.8331735149799758;0.7941480357382781;-0.9627195793238078;-0.9176669937634575;1.0270628547376741;9.999276134710232;0.8225255613531604;0.8962727943835227;1.0554470998848897;1.0000208286101249;1.216738521161189;0.9999869084924325
54.882592;1.0491464502933854;0.8331740620325272;0.7941352062333918;-0.9624132730641268;-0.9173610417924677;1.0270878643826675;9.999282684704125;0.8225062430181895;0.8959682012329591;1.05544742823438;1.0000195716940292;1.2164990571788923;0.9999851508199269
54.892592;1.049164279216715;0.8331753878999576;0.7941222846619116;-0.9621079046078932;-0.9170551195913633;1.027111966535101;9.99928948353951;0.8224869099842146;0.8956635851442725;1.0554477193615088;1.0000184175690812;1.216259503792773;0.9999833805834226
54.902592;1.0491821534241985;0.8331767309175765;0.794109303363632;-0.961802525725436;-0.9167491973512681;1.0271361609865919;9.999296486181253;0.822468563302158;0.8953589432979095;1.0554479736925557;1.0000173676952706;1.2160205365286076;0.9999815979543522
54.912592;1.0491990738796277;0.833177328713244;0.7940962958621898;-0.9614961894142463;-0.9164432452691644;1.0271604457998709;9.999303663718402;0.822449203866669;0.8950542730988762;1.055448192585226;1.000016423247189;1.2157808018853038;0.999979804578931
54.922592;1.0492170385509498;0.833178689562379;0.7940831936714556;-0.961190789985566;-0.9161373229567935;1.0271848173664555;9.999311006540836;0.8224308328714738;0.8947505722959204;1.0554483784645667;1.0000155850442578;1.21554238871815;0.9999780028812849
54.932592;1.0492350471341723;0.8331812130319806;0.7940711426024277;-0.9608853342285438;-0.915831356859303;1.0272092711993914;9.999318515169376;0.8224114518183779;0.8944458389442604;1.055448534921985;1.000014853297214;1.2153024714044671;0.9999761947951996
54.942592;1.0492530983160016;0.8331825612315686;0.7940579242182343;-0.9605799139476804;-0.9155254344779449;1.027234803102621;9.999326196223068;0.8223930620505601;0.894142071432117;1.0554486663621332;1.0000142274963923;1.215063877393127;0.9999743813302574
54.952592;1.0492701911295623;0.8331831330664509;0.7940446862101443;-0.9602735374650739;-0.9152194822635492;1.0272594101011563;9.999334061226483;0.8223736642550423;0.8938382681639518;1.0554487772466508;1.0000137059124947;1.214824519467828;0.9999725633464037
54.962592;1.0492883217186464;0.8331844797570533;0.7940314075848146;-0.9599692615618001;-0.9149146700648183;1.0272840906966967;9.999342119489304;0.8223542583732711;0.893533427275688;1.0554488711034464;1.0000132850684091;1.2145843420767628;0.999970742401519
54.972592;1.0493064883031975;0.8331857412847722;0.794018040016301;-0.9596638103279486;-0.9146087475825238;1.0273088444105738;9.999350373869373;0.8223358441300042;0.8932295472128635;1.0554489500927804;1.000012960460491;1.2143454969552923;0.9999689208390735
54.982592;1.049323688673776;0.8331862403660373;0.794004710753528;-0.959358568771338;-0.9143039055213701;1.027333670958345;9.99935882015592;0.8223164216475183;0.8929266276992923;1.0554490157604468;1.0000127278350963;1.2141066311223123;0.9999671011909291
54.992592;1.049341917269286;0.8331885993661656;0.7939924228083814;-0.9590542160874584;-0.9139990494768429;1.0273585699677186;9.999367441341516;0.822297991543144;0.8926226700263992;1.0554490697721686;1.0000125833611941;1.2138676294872044;0.9999652854272151
55.002592;1.049360169768844;0.8331897206510152;0.7939789942560321;-0.9587498989173158;-0.9136942371455224;1.027383541282423;9.999376202909996;0.8222785545910034;0.8923186763494869;1.055449113266886;1.0000125228883263;1.2136278736401482;0.9999634747239314
55.012592;1.0493774411817967;0.8331900494195074;0.7939656173462791;-0.9584457924330729;-0.9133905052405349;1.0274085845452379;9.999385056907947;0.8222601110272341;0.8920156486926996;1.0554491457574195;1.0000125415491257;1.2133894541514427;0.9999616700575278
55.022592;1.049395723919154;0.8331910024429409;0.7939521405921451;-0.9581414548103339;-0.9130856928450792;1.0274336978889842;9.999393953689351;0.8222416601219537;0.8917125886051247;1.0554491651720845;1.000012634010876;1.2131509577113662;0.999959873279064
55.032592;1.049414012972709;0.83319074408647;0.7939375806495192;-0.9578383177547601;-0.9127820344103151;1.0274588774115763;9.999402853874473;0.8222222006759399;0.8914084976243517;1.055449168634761;1.0000127952337892;1.212910970891718;0.9999580878599044
55.042592;1.0494313041770131;0.8331907508910206;0.7939241095074151;-0.9575330163475503;-0.9124771921650106;1.0274841179090959;9.999411727161629;0.8222037317200721;0.8911053780355502;1.0554491530212844;1.0000130216080827;1.2126723192033746;0.9999563184380754
55.052592;1.0494495920989877;0.8331926253919815;0.7939117492586217;-0.9572297670720818;-0.9121734461856916;1.0275094137397447;9.999420540918846;0.8221842528121555;0.8908032333726451;1.055449115524941;1.000013311419065;1.212433645522346;0.9999545694071615
55.062592;1.0494678743913215;0.8331932298401379;0.7938982711355952;-0.9569265533483915;-0.9118697439208175;1.027535759409691;9.999429256466927;0.8221657641679571;0.8905000682033738;1.055449054199731;1.000013664202732;1.2121948368612367;0.9999528445094015
55.072592;1.0494851486570174;0.8331929681581157;0.7938848201665686;-0.9566223871611061;-0.9115660118479701;1.0275601498709086;9.999437838047296;0.822146266593175;0.8901968871542767;1.0554489682398012;1.00001407993135;1.2119552744699575;0.9999511479688215
55.082592;1.0495034095870277;0.8331933533555197;0.7938713292063247;-0.9563191530418779;-0.9112623095340875;1.0275855802349225;9.999446263379157;0.8221277610508223;0.8898946941971446;1.0554488582975108;1.0000145582073634;1.2117170553546521;0.999949485070258
55.092592;1.0495206944225026;0.8331938585466393;0.7938587801999509;-0.9560153748060547;-0.9109589317687128;1.0276110448291316;9.999454524610792;0.8221092480806308;0.8895924929929894;1.0554487267020711;1.00001509760505;1.2114787739006556;0.9999478615476486
55.102592;1.049538920614833;0.8331940257226799;0.7938452859790007;-0.9557121203136227;-0.9106552294370688;1.0276365364295048;9.999462621640753;0.8220897274883647;0.8892902875539553;1.0554485776643436;1.0000156957883133;1.2112397591370854;0.9999462828573408
55.112592;1.0495561291373903;0.8331933309195644;0.7938318307934306;-0.9554079145779736;-0.9103514973089057;1.0276620465056403;9.999470554492813;0.8220711982358124;0.8889880822141876;1.0554484175680745;1.0000163498818448;1.211001375840026;0.9999447532903456
55.122592;1.0495743208447794;0.833194503889848;0.7938195051912549;-0.9551057590135931;-0.910048861452846;1.0276875659016576;9.99947831689693;0.8220526584279317;0.888685880880646;1.0554482541325372;1.0000170569056486;1.2107629520515784;0.9999432750440143
55.132592;1.0495925001669604;0.8331944151520638;0.7938060838221497;-0.9548036390459851;-0.9097462693180068;1.0277130854246903;9.999485896166751;0.8220331058399235;0.8883846864904617;1.0554480942823476;1.000017814490777;1.2105245493260088;0.9999418483561283
55.142592;1.0496096712001048;0.8331934771506139;0.7937927152642614;-0.9545005687861423;-0.9094436473936827;1.0277385963287184;9.99949328257015;0.8220145386608897;0.8880825012847552;1.0554479426172019;1.0000186211419904;1.2102860645115163;0.9999404724982202
55.152592;1.0496278347756327;0.8331932101033631;0.793779334612244;-0.9541984285117733;-0.9091410552269443;1.0277640905541074;9.99950047566356;0.8219959558393327;0.887781327348689;1.0554478016418403;1.000019476067071;1.2100482929776837;0.9999391460467629
55.162592;1.0496449942904464;0.8331921516064771;0.7937660564515011;-0.9538965038463538;-0.9088395435233012;1.0277895608561045;9.999507474278845;0.8219763570907713;0.8874801669424882;1.055447673288783;1.0000203789248443;1.2098098281865441;0.9999378664191572
55.172592;1.0496631496999198;0.8331917319060952;0.7937527286794779;-0.9535943432892611;-0.9085369513233932;1.0278150008518325;9.999514265136863;0.8219577423304618;0.8871790228728299;1.0554475601703013;1.0000213293313467;1.2095720371232896;0.9999366300338053
55.182592;1.0496803038518012;0.8331916998234891;0.7937406228041692;-0.953292353083446;-0.9082353958543031;1.0278404052408043;9.999520830395062;0.8219391109439348;0.8868788988218153;1.055447465071117;1.000022326433251;1.2093349831236215;0.9999354328516357
55.192592;1.0496984569587253;0.8331911992888171;0.7937274130437582;-0.9529913375984043;-0.9079339138693215;1.0278647702614983;9.99952716157855;0.8219194618012918;0.8865777988885628;1.0554473894922263;1.0000233685226576;1.2090965291950275;0.9999342706509795
55.202592;1.0497156130118097;0.8331898862951009;0.7937142834901749;-0.9526893736831379;-0.9076324021007114;1.0278900934490265;9.99953326161065;0.8219007935676822;0.8862777265204705;1.0554473331756324;1.0000244526236126;1.2088595110646825;0.9999331394532354
55.212592;1.0497337725908937;0.8331892817585979;0.7937011705684694;-0.9523883379826658;-0.9073309200784582;1.0279153725073742;9.999539140429636;0.821882104932546;0.8859776841804194;1.055447294664605;1.0000255748028382;1.2086225236020545;0.9999320358262078
55.222592;1.0497509383904358;0.8331879229278115;0.7936881899533995;-0.9520875198592188;-0.907030518525029;1.0279406043616885;9.999544811455815;0.8218633952699691;0.8856776737742694;1.0554472717260384;1.0000267311021753;1.2083855739892924;0.9999309567311824
55.232592;1.0497691097527138;0.8331872383191375;0.793675190168608;-0.951786463962382;-0.9067290364642189;1.027965785117479;9.999550287580995;0.8218436655036202;0.8853776967939054;1.0554472611548218;1.000027917957736;1.208147988947936;0.9999298996089857
55.242592;1.0497862896209509;0.8331858093157478;0.7936623315472765;-0.9514856262813949;-0.9064286348742343;1.027989910767435;9.99955557813664;0.8218249181175168;0.8850777543953868;1.0554472586428933;1.000029131940713;1.2079111361838162;0.9999288625403417
55.252592;1.0498034792059332;0.8331843511182495;0.7936495419357482;-0.9511847789796766;-0.9061282332661716;1.0280149779867882;9.99956068783582;0.8218061561057964;0.884778847750703;1.055447259420223;1.0000303695318775;1.2076750753432826;0.9999278437137088
55.262592;1.0498216802619467;0.8331835783402607;0.7936367486253773;-0.950883692942851;-0.9058267511457365;1.028039984563344;9.999565614167564;0.8217873820116859;0.8844799781655714;1.0554472589178228;1.000031627168701;1.2074390804206079;0.9999268410786322
55.272592;1.0498388968102936;0.8331820707736706;0.7936241103855813;-0.9505828260779612;-0.9055263495003337;1.0280649293483508;9.999570342213657;0.8217685978731106;0.8841801468911539;1.055447252629964;1.000032901058532;1.207202425454559;0.9999258528658838
55.282592;1.0498571285900349;0.8331813464967222;0.7936115611946473;-0.9502840508612895;-0.9052270878411115;1.0280888117484248;9.99957484352673;0.8217498056906498;0.8838823548301706;1.0554472360082028;1.0000341865255489;1.2069673134877883;0.9999248778772927
55.292592;1.049874376691389;0.8331798029285321;0.7935990821697352;-0.9499831644670346;-0.9049266861600962;1.028113631425095;9.999579082292927;0.8217300078953881;0.8835836023732282;1.055447205270907;1.000035477729597;1.2067308700007504;0.9999239153094245
55.302592;1.049891638437857;0.8331782941435134;0.793586726377746;-0.9496834339971824;-0.9046273947135667;1.0281383886350437;9.99958301863116;0.8217112077478275;0.883284889774474;1.0554471583466045;1.0000367681301268;1.2064951916664612;0.999922964707015
55.312592;1.04990991038948;0.8331787020492732;0.7935755252939316;-0.9493845828948212;-0.90432808927662;1.0281620843558519;9.99958660389826;0.8216924093944943;0.8829872177180349;1.0554470947211378;1.0000380509777937;1.2062603310731184;0.9999220257503634
55.322592;1.0499271912796848;0.8331771851961188;0.7935633250448096;-0.9490848329486488;-0.9040287978013926;1.0281867198740278;9.999589781395436;0.8216736172153328;0.8826895873625498;1.0554470142895886;1.0000393193720336;1.2060255579181327;0.9999210977079653
55.332592;1.0499454765462468;0.8331764288149627;0.7935511668455733;-0.9487860076731871;-0.9037295360604319;1.0282112964117676;9.999592501810525;0.8216548349317758;0.8823920001202004;1.0554469164594018;1.0000405661111216;1.2057908751981872;0.9999201789436496
55.342592;1.0499627639321885;0.8331749230677952;0.7935391167839968;-0.9484862382510928;-0.9034302445605227;1.028234814572328;9.99959473743726;0.8216360654494945;0.8820944576792864;1.0554468003473603;1.0000417839942048;1.2055562856232944;0.9999192669227814
55.352592;1.0499800479729573;0.8331734757946618;0.7935271828514646;-0.9481876248807483;-0.9031320633000435;1.0282592736707326;9.999596476639617;0.821617311426146;0.8817979620691199;1.055446665566589;1.0000429666306174;1.2053225221386916;0.9999183586995214
55.362592;1.049998322853071;0.8331728028917548;0.793515285429835;-0.947889935320581;-0.9028339117702349;1.0282826718891862;9.999597709536115;0.8215985754306226;0.8815005155147126;1.055446512677854;1.0000441089098195;1.205088121996512;0.9999174513259725
55.372592;1.050015585309556;0.8331713948620779;0.7935034894361858;-0.9475913025501748;-0.9025357304846112;1.028307007252814;9.99959842600216;0.8215798595394329;0.8812041199705112;1.0554463430850407;1.0000452068440737;1.2048545492519127;0.9999165420480314
55.382592;1.0500328302111623;0.8331711813249894;0.793492868201952;-0.9472926143267498;-0.9022375054656373;1.0283312785124736;9.999598623214;0.8215611652145121;0.8809077764533116;1.0554461586003432;1.0000462573009934;1.2046210729345668;0.9999156282963143
55.392592;1.050050052953929;0.8331698375158675;0.7934811988104956;-0.9469939624571198;-0.9019393241528633;1.028354485551051;9.999598307452247;0.8215424933930472;0.8806124848889934;1.0554459608367373;1.0000472578411177;1.2043884237813702;0.9999147074950222
55.402592;1.050068246654265;0.8331693380550182;0.7934695997885538;-0.9466973989332204;-0.9016422828111806;1.0283786295488506;9.999597486472776;0.8215238445151024;0.8803162447015567;1.055445750925168;1.000048206378636;1.204155137741739;0.9999137769616535
55.412592;1.0500854045199723;0.8331681261190409;0.7934580934295695;-0.9463998934300925;-0.9013452117132216;1.0284017128530012;9.999596161048311;0.8215052186610643;0.8800210554752277;1.055445530003373;1.0000491005796412;1.2039226752258856;0.999912833430645
55.422592;1.050102515780108;0.8331669613263546;0.7934466437552763;-0.9461023784116604;-0.9010481405948909;1.0284257385990603;9.99959432662077;0.8214866156201742;0.8797259171322587;1.0554452997419301;1.000049937523084;1.2036903035204753;0.9999118721669162
55.432592;1.050119570837694;0.8331657991326736;0.7934352040667355;-0.945803688094168;-0.9007499592031946;1.028448710715893;9.999591982190195;0.8214680347631304;0.8794308297014548;1.055445062469774;1.0000507139185442;1.2034580224000702;0.9999108870140927
55.442592;1.050137561556827;0.8331666565353913;0.7934249347582806;-0.945507039097218;-0.9004528740526732;1.0284726342183192;9.999589131927479;0.8214494751170952;0.8791357931424152;1.0554448212516943;1.0000514263412754;1.2032258336574955;0.9999098713963286
55.452592;1.0501544844524193;0.8331656442211474;0.7934136351764326;-0.9452094952146464;-0.9001558028597832;1.0284955152412596;9.999585778993115;0.8214309357102672;0.8788418072666548;1.0554445795151797;1.0000520712485446;1.2029944716497962;0.9999088190750699
55.462592;1.0501713352482882;0.8331635688704279;0.7934013109828775;-0.9449131535554894;-0.8998598856042965;1.028518361082663;9.99958192190879;0.8214124155718007;0.8785468716414093;1.0554443403573694;1.0000526449337672;1.2027624808679414;0.9999077247646543
55.472592;1.0501881113135711;0.833162719160952;0.7933901346628346;-0.944616756509699;-0.8995639246037429;1.028542180269451;9.999577555850998;0.8213939133038033;0.8782529855216911;1.0554441061870958;1.0000531433083253;1.2025313302751774;0.9999065847317242
55.482592;1.0502048107600155;0.8331619312057453;0.7933789923069078;-0.944320349979578;-0.8992679635716703;1.028564982235902;9.99957267577517;0.8213754269182584;0.8779591475864407;1.0554438784223443;1.0000535619532316;1.2023002985460771;0.9999053967673585
55.492592;1.0502224320346631;0.8331619629255917;0.7933678472776238;-0.9440248634543993;-0.8989720322305644;1.0285887767785047;9.999567276120215;0.8213569541769188;0.8776663558706901;1.0554436573679673;1.0000538968899986;1.202070123911723;0.9999041600168752
55.502592;1.0502389764215878;0.8331613444302471;0.7933568080133178;-0.943729603566972;-0.8986771813795084;1.0286115734957968;9.999561346581661;0.8213394929112875;0.8773726083575283;1.055443442736729;1.000054145325789;1.2018400341896212;0.9999028755663153
55.512592;1.0502554412197382;0.8331619056204009;0.793346860964312;-0.9434331223978405;-0.8983811765288583;1.0286343813609655;9.999554874507403;0.8213210408780302;0.8770799034056714;1.055443234348973;1.000054305825055;1.2016101240968362;0.9999015469408488
55.522592;1.0502718215821256;0.8331614047263324;0.7933358700725357;-0.9431378435906748;-0.8980863256017474;1.0286582083853042;9.999547853061877;0.8213025956518857;0.876787239407982;1.0554430322868544;1.0000543783425315;1.2013803459187467;0.9999001793319783
55.532592;1.050288111017484;0.8331609600324485;0.7933248987087491;-0.9428425553311933;-0.8977914746336108;1.0286810609003676;9.99954028132081;0.821284155278814;0.8764946140202122;1.0554428367156339;1.0000543643006194;1.2011506985111016;0.9998987783162305
55.542592;1.0503043036874424;0.8331605697026968;0.7933139442645273;-0.9425472576183964;-0.897496623623245;1.0287039429513376;9.999532159040767;0.8212657190019343;0.8762030235823892;1.0554426480052175;1.0000542664606047;1.2009219111659317;0.9998973492523135
55.552592;1.0503203965035697;0.8331602777434053;0.7933030491385064;-0.9422531164501947;-0.8972028828208249;1.0287268568615686;9.999523486075233;0.8212482869651425;0.8759114635400446;1.0554424666221869;1.000054088599738;1.200693938052155;0.9998958975637459
55.562592;1.0503363902796954;0.8331599905212296;0.7932921256047809;-0.9419577998457375;-0.8969080317234777;1.0287508042832114;9.999514263226573;0.8212298592079094;0.8756199295232733;1.0554422926132303;1.0000538353338067;1.200465410369275;0.9998944295998942
55.572592;1.0503532881159259;0.8331617216528763;0.7932823377964443;-0.9416645210432584;-0.8966142768387801;1.0287737862923216;9.999504491310358;0.821211435118544;0.875328417809891;1.0554421259222613;1.0000535119434104;1.200237009680723;0.9998929533143633
55.582592;1.050369096438436;0.8331615772402629;0.7932714890027849;-0.9413703513022157;-0.8963205359018246;1.0287968030394978;9.999494174022633;0.8211930137128254;0.8750369251154894;1.0554419674809645;1.0000531236447652;1.2000087329004683;0.9998914782397695
55.592592;1.0503848192621907;0.8331614807182953;0.7932606565356185;-0.9410761721398127;-0.8960267949182529;1.028819854207847;9.999483324390114;0.8211755937647414;0.8747464484246096;1.0554418197128848;1.0000526747351877;1.1997819903425482;0.9998900148618888
55.602592;1.050400461617255;0.8331614327810469;0.7932498413854541;-0.9407819835553066;-0.8957330538866725;1.0288439397981652;9.999471964043229;0.821157173361406;0.8744549850475916;1.0554416861030123;1.0000521683204822;1.199553952312839;0.9998885736357277
55.612592;1.0504160289103834;0.8331614795899264;0.7932390886816392;-0.9404889516545061;-0.8954404230569047;1.0288670601410383;9.999460113074258;0.8211387499149572;0.8741655326106504;1.0554415700734525;1.0000516064251088;1.1993274884233582;0.9998871641531542
55.622592;1.0504315265379378;0.8331615744270013;0.7932283566425317;-0.9401959103656277;-0.8951477921765725;1.0288902150563515;9.999447783400985;0.8211213211418786;0.8738750887218801;1.0554414734861062;1.0000509901196675;1.1991010962666329;0.9998857946603306
55.632592;1.050446960621653;0.8331617159018078;0.7932176476469633;-0.9399028596882684;-0.8948551612448818;1.028913402852892;9.999434983979116;0.8211028859308158;0.8735846505726481;1.0554413958589695;1.000050319539969;1.1988741361318893;0.9998844717422785
55.642592;1.0504623395547485;0.8331630687413085;0.793208074757644;-0.9396097537187273;-0.894562486558841;1.028936620017141;9.999421732670356;0.8210844441112605;0.8732952148572394;1.0554413350840626;1.0000495940665397;1.1986480221705946;0.9998832003294079
55.652592;1.0504776738977137;0.833163344651329;0.7931974644470455;-0.9393178504409708;-0.8942709657756871;1.028959861731532;9.999408064541225;0.8210669959182818;0.8730057779488459;1.0554412890679752;1.0000488128416178;1.198422711402291;0.9998819838915318
55.662592;1.0504929747041645;0.8331636150964604;0.793186843385404;-0.9390247716133014;-0.8939783346900014;1.0289831225556159;9.99939402931856;0.8210485419782028;0.8727163359708467;1.055441257183064;1.000047975147331;1.1981968343850098;0.9998808248305289
55.672592;1.050508252251809;0.8331639683743244;0.7931763037150953;-0.9387328496082928;-0.8936868138056242;1.029006397104629;9.999379682857288;0.8210300831609804;0.8724278846801354;1.0554412405053935;1.0000470803841535;1.1979718050510448;0.9998797251702313
