time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.682592;1.0505235150982553;0.8331631884711515;0.7931646972256091;-0.9384409641503999;-0.8933953365727688;1.029029680850438;9.999365079876343;0.82101262006256;0.872138419432613;1.0554412408396872;1.000046127833508;1.1977468522666186;0.9998786865565311
55.692592;1.0505377700563725;0.8331628916689978;0.7931543273937228;-0.9381492660714404;-0.8931048961468494;1.0290529702804072;9.999350266525886;0.8209941526597547;0.8718499351286231;1.0554412598161247;1.0000451164938815;1.1975220603974375;0.9998777096731529
55.702592;1.0505530191544572;0.8331633293296145;0.7931439344127573;-0.937857316302847;-0.892813375122608;1.0290762619525564;9.999335277158023;0.8209766803722245;0.8715624257502781;1.0554412984608041;1.00004404540838;1.1972987984237498;0.9998767944477821
55.712592;1.0505682646790289;0.833164996115399;0.7931347523803444;-0.9375664775522858;-0.8925229206072371;1.0290995514220767;9.999320141547864;0.8209582026998421;0.8712738840346265;1.0554413565441227;1.0000429143117244;1.1970742378187922;0.9998759407567639
55.722592;1.0505835064195617;0.8331655072674907;0.7931245183334531;-0.9372756753760285;-0.8922325097464574;1.0291228333105968;9.999304896833506;0.8209407201552535;0.8709863023184633;1.0554414321714423;1.0000417241377197;1.1968512050592555;0.9998751488788216
55.732592;1.0505987428987686;0.8331660225071711;0.7931143426887814;-0.9369848638683342;-0.8919420988420256;1.0291461024499842;9.999289592659268;0.8209222345034547;0.8706976740498441;1.0554415225283378;1.000040477459873;1.1966268729464942;0.9998744194866984
55.742592;1.0506139719730936;0.8331665811043228;0.7931042693936364;-0.9366952093640877;-0.8916527981455835;1.0291693547900014;9.999274281458103;0.8209047480296653;0.8704109945657236;1.055441624916574;1.000039178517505;1.1964047967588138;0.9998737530219414
55.752592;1.0506291917840875;0.8331670845732279;0.7930942118746193;-0.936404379206769;-0.8913623871535421;1.0291925874952021;9.999259003093227;0.8208862627372187;0.8701232607853425;1.05544173689515;1.000037832544539;1.1961814224172849;0.9998731494013531
55.762592;1.0506434026982867;0.833166860213666;0.7930842913715513;-0.9361137845153187;-0.8910730566805816;1.0292157985378183;9.999243783226916;0.8208687801714901;0.8698364704783029;1.0554418558929943;1.0000364454224129;1.1959595776644678;0.9998726083900822
55.772592;1.0506586046944943;0.8331673694276873;0.7930743967445053;-0.9358241023886945;-0.8907837558514564;1.029238986041561;9.999228643610428;0.8208513014708574;0.8695496218183006;1.0554419788479377;1.0000350241933633;1.1957378486203574;0.9998721294643226
55.782592;1.0506738008400573;0.8331690143402787;0.7930656700993205;-0.935534365063477;-0.8904944112830661;1.029261148240666;9.999213608812182;0.8208328269992161;0.8692627133097703;1.0554421019162765;1.000033577370061;1.1955155471556773;0.9998717112649584
55.792592;1.0506889926054652;0.8331695037029245;0.793055932888289;-0.935245830773465;-0.8902062206137181;1.0292842842519252;9.999198706255843;0.8208153558880166;0.8689757439621572;1.0554422205401295;1.0000321143843054;1.1952940435346273;0.9998713515945887
55.802592;1.0507041808167954;0.8331699107967849;0.7930462057744105;-0.9349561207869438;-0.8899169196448676;1.02930739400653;9.999183964463791;0.8207968858409038;0.868689713550573;1.0554423300258287;1.0000306446080325;1.1950726881842728;0.9998710476758771
55.812592;1.0507183674734593;0.8331696167162584;0.7930366502801347;-0.9346678143072243;-0.8896298094493649;1.0293304771826004;9.99916941524277;0.8207794131878622;0.8684036224426095;1.055442426344283;1.0000291763721203;1.1948521247654826;0.9998707961408327
55.822592;1.0507335524636026;0.8331700003332352;0.7930270654637164;-0.9343792525489897;-0.889341618634615;1.0293535331460046;9.999155097133908;0.8207619338564582;0.868117470827762;1.0554425063597503;1.0000277163769664;1.194631664573351;0.9998705928887394
55.832592;1.0507487373113582;0.8331703524214304;0.7930175247966671;-0.9340906815407642;-0.8890534277691123;1.0293755621495813;9.999141051173568;0.8207434447997155;0.8678312579734707;1.0554425668646825;1.0000262698974467;1.1944106188628911;0.9998704333032363
55.842592;1.0507639223466383;0.833171889050606;0.7930091782608101;-0.9338032218919715;-0.8887663034148844;1.029398566215696;9.99912731500677;0.8207259441866693;0.8675459823355082;1.0554426035236522;1.0000248418070496;1.1941910863710135;0.9998703127618459
55.852592;1.0507781095284228;0.8331714793878376;0.792999790450607;-0.9335148799606969;-0.8884791930239916;1.0294215488626797;9.999113920742012;0.8207084307441845;0.8672606424610263;1.0554426110996171;1.0000234376938195;1.1939716512326735;0.9998702268223121
55.862592;1.0507933000234726;0.8331718113307169;0.7929904008024243;-0.9332274480758525;-0.8881921122599858;1.0294435138613338;9.999100889969698;0.8206909039921997;0.8669752375491265;1.0554425845851458;1.0000220639651163;1.1937523108309764;0.9998701712903788
55.872592;1.0508084987649589;0.8331721794855609;0.792981082695415;-0.9329411735418984;-0.8879061416981936;1.02946646395957;9.999088230036904;0.8206723650945575;0.8666897673038118;1.0554425200453803;1.0000207272003352;1.1935323743986497;0.9998701423351845
55.882592;1.050822711821333;0.8331717399120806;0.792971778280983;-0.9326528051379054;-0.8876190311633887;1.0294894008943678;9.999075940621909;0.820654816609856;0.8664052316665887;1.055442414602059;1.000019433747477;1.1933139397500818;0.999870136194068
55.892592;1.0508379433052184;0.8331721043458447;0.7929625033418837;-0.9323665125174486;-0.8873330605049419;1.0295113264811673;9.99906402731365;0.8206372611957067;0.8661206303708741;1.055442266173803;1.0000181891824973;1.193095591011831;0.9998701487804489
55.902592;1.0508531992681451;0.8331713081785694;0.7929521303763263;-0.9320802566230101;-0.8870471334836955;1.0295342427268728;9.999052509253431;0.8206197009400266;0.8658359624546653;1.0554420733843954;1.0000169975209277;1.1928773276213382;0.9998701757239741
55.912592;1.050867485607631;0.8331721452938187;0.7929440594513721;-0.93179414912824;-0.8867621996273715;1.0295561508682969;9.999041412777368;0.8206011375465568;0.8655522264664862;1.0554418353428183;1.000015861214185;1.1926591879873227;0.9998702126384224
55.922592;1.0508828063654114;0.8331724985654858;0.7929347549140074;-0.9315066626300899;-0.886475118573586;1.0295790516755783;9.99903075792814;0.8205835721378669;0.8652674210325407;1.0554415516018896;1.0000147817451874;1.1924410980102267;0.9998702552898436
55.932592;1.0508971690980338;0.8331722089455429;0.7929255610615803;-0.9312205835798275;-0.8861902283102907;1.029601946963413;9.99902054919315;0.8205660045319366;0.8649835447974801;1.0554412220863658;1.0000137599836292;1.1922238224812827;0.9998702995629859
55.942592;1.0509125782508586;0.8331727050142441;0.7929163178320016;-0.9309354123520409;-0.8859053676652497;1.0296238401005666;9.999010775698205;0.8205484330267147;0.8647005958872405;1.055440846415501;1.0000127963025462;1.1920073616810682;0.9998703415159137
55.952592;1.0509280402908479;0.833173280202842;0.7929070966895782;-0.9306513986869747;-0.8856216172237458;1.0296467350364784;9.999001418917873;0.8205308551212213;0.864416571802643;1.0554404234405796;1.0000118904386208;1.1917902644235367;0.9998703778218313
55.962592;1.0509425612743513;0.8331730894419512;0.7928978390033498;-0.9303652933737796;-0.8853367268199983;1.0296686350919337;9.998992461310001;0.8205132682734293;0.8641334697757347;1.0554399516040145;1.0000110411921435;1.1915739807544206;0.9998704061982481
55.972592;1.0509581444893887;0.8331737430072719;0.7928885621943306;-0.9300812617660446;-0.8850529762822373;1.0296905426850635;9.998983891355987;0.8204956697364093;0.8638502871445048;1.055439429571453;1.0000102464115321;1.191357785033948;0.9998704257310901
55.982592;1.050972795536882;0.8331748503182254;0.7928803954695901;-0.929796259897625;-0.884769152357228;1.029713459675928;9.99897570286236;0.820478056058869;0.8635670217001732;1.0554388568338555;1.0000095035714751;1.1911416774297414;0.9998704372293515
55.992592;1.0509885153404552;0.8331756423451412;0.7928710914472012;-0.9295133771394295;-0.884486511978238;1.0297353874472195;9.998967889589657;0.8204604232926818;0.8632846720318795;1.055438234085754;1.0000088109469305;1.1909263828151737;0.9998704430121939
56.002592;1.0510033059088815;0.8331756831909303;0.7928617340567412;-0.9292284038390496;-0.8842027316447727;1.0297583269708583;9.998960444351733;0.8204427676387204;0.863002237867193;1.0554375627119073;1.000008168223201;1.190711175207814;0.9998704462985226
56.012592;1.0510191645744387;0.8331765836433302;0.7928523394740159;-0.9289455032138072;-0.8839200911760939;1.0297802788769719;9.998953364066045;0.8204250856929308;0.8627197199867248;1.0554368435847945;1.000007575760376;1.190496052665401;0.9998704508388412
56.022592;1.051034090881701;0.8331767863233418;0.7928429255762718;-0.9286616794041566;-0.8836374210107102;1.0298022429958311;9.998946646563537;0.8204073743290365;0.8624371197130599;1.05543607650671;1.0000070337864693;1.1902810130565462;0.9998704605828123
56.032592;1.0510490819493488;0.8331770504938987;0.7928334547032837;-0.9283778470958445;-0.8833547508067893;1.0298252181522567;9.998940279286229;0.8203896305769869;0.8621554389084886;1.0554352607743052;1.00000654236454;1.190066779599919;0.9998704796290171
56.042592;1.0510651356516498;0.8331781793574355;0.7928239329236924;-0.928096086698657;-0.8830732204699832;1.0298472028954384;9.998934238552383;0.8203718513429954;0.8618736804108772;1.0554343963476844;1.0000061016713149;1.1898526279984516;0.9998705127201688
56.052592;1.0510802534705574;0.8331797769353418;0.7928154888579264;-0.9278133580966189;-0.8827916167715395;1.0298691962222424;9.998928501874174;0.8203540331012118;0.8615918479973942;1.0554334849444313;1.0000057119887;1.189638559580153;0.9998705653177058
56.062592;1.0510964345996874;0.8331810207318024;0.792805832993851;-0.9275315799205736;-0.8825100863669494;1.0298921979028017;9.998923057489261;0.8203361720978796;0.8613109458429439;1.0554325301530787;1.0000053729555385;1.1894252992544794;0.9998706429076225
56.072592;1.05111168084657;0.833181558475163;0.7927961398526411;-0.9272488800072208;-0.8822285262841145;1.0299142086802517;9.99891790650275;0.8203182650507118;0.8610289779337117;1.0554315366318197;1.0000050826401357;1.1892113977922272;0.999870750929249
56.082592;1.0511269904413432;0.83318214345949;0.7927863754256168;-0.9269661716279396;-0.8819469661748728;1.0299362296078245;9.998913065375428;0.8203003098805849;0.8607479476997907;1.055430509323204;1.0000048375709907;1.1889983005909226;0.9998708957767077
56.092592;1.0511433602617535;0.8331835288316823;0.7927765058387249;-0.9266843669252537;-0.8816654356859173;1.029958260561653;9.99890856700586;0.8202823062623413;0.8604678582303028;1.0554294526986345;1.000004633740187;1.1887860032900386;0.9998710850485937
56.102592;1.0511587881891498;0.8331842407969241;0.7927666397394038;-0.9264028082925372;-0.8813849857820851;1.0299802995714629;9.998904454691766;0.8202642556181641;0.860186712789815;1.0554283697868385;1.0000044674067052;1.1885730533606773;0.9998713262227795
56.112592;1.0511742687864332;0.8331850316873378;0.7927567434148991;-0.9261224082037116;-0.8811056461120702;1.030002343672272;9.998900775316635;0.8202471603937919;0.8599065149907844;1.0554272615550149;1.0000043347101557;1.1883615831166463;0.9998716254913512
56.122592;1.0511907958564186;0.8331877295065203;0.7927478066350093;-0.9258416981176426;-0.8808251821431022;1.0300253905197851;9.998897578061754;0.8202290234021574;0.8596262691322033;1.0554261274803776;1.0000042304335106;1.1881494828062376;0.9998719879672385
56.132592;1.0512063646785252;0.8331874068161214;0.7927366522007474;-0.925561326832805;-0.8805458861151308;1.030047439535445;9.998894912449295;0.8202108476103579;0.8593469806148122;1.0554249670802018;1.0000041472319243;1.1879381607306108;0.999872418024849
56.142592;1.0512219675886931;0.8331882742825214;0.7927265352794385;-0.9252809012409074;-0.880266546406222;1.0300694917640372;9.998892820908676;0.8201926361128107;0.8590676555158719;1.0554237811146037;1.000004076372095;1.1877268885175392;0.9998729185801738
56.152592;1.051238596892688;0.8331899220827818;0.7927163151475417;-0.9250013777038663;-0.8799872363272772;1.0300915490781186;9.99889133342693;0.8201753923139614;0.8587882999119729;1.055422571596305;1.000004009742333;1.1875163524971748;0.9998734904927666
56.162592;1.0512542477137041;0.8331908824074972;0.7927061056890458;-0.9247221020829376;-0.8797090068588845;1.0301136136267055;9.998890471746854;0.8201571200617044;0.8585089197011927;1.0554213406591952;1.000003941538803;1.1873051676365594;0.999874133260631
56.172592;1.051269913364262;0.833191869030128;0.7926958363582914;-0.924442818088801;-0.8794307773889103;1.0301356874622558;9.998890255779942;0.820138823423897;0.858230520679437;1.0554200895962564;1.000003868409183;1.1870947434573416;0.9998748458471948
56.182592;1.0512855883074192;0.833192884956781;0.7926855138123485;-0.9241635257215407;-0.8791525479199477;1.0301577721450093;9.998890700013133;0.8201205066022701;0.8579511084806614;1.0554188191526996;1.0000037885439312;1.186883629416465;0.9998756264279608
56.192592;1.0513012679810088;0.8331951003446288;0.7926762545698302;-0.9238841790784309;-0.8788742747874814;1.0301798684824672;9.998891802730665;0.8201031740521001;0.8576736882275292;1.0554175303590188;1.0000037008887364;1.1866746815405331;0.9998764716936838
56.202592;1.0513179485675008;0.8331969862259927;0.7926658545157559;-0.9236069461628236;-0.8785971852113587;1.0302019766121848;9.998893541585472;0.820084830074545;0.8573952644322358;1.0554162251254515;1.000003605204117;1.1864643477666994;0.9998773769368637
56.212592;1.0513336294060835;0.833198149303062;0.7926554511796811;-0.9233287955660839;-0.878320066011355;1.03022409614335;9.998895881022678;0.8200674779880861;0.8571178413504139;1.0554149062321627;1.0000035028533332;1.1862554561255012;0.9998783371754005
56.222592;1.05134930700837;0.8331993465695451;0.792645016752009;-0.9230506366338178;-0.878042946821068;1.0302452257881594;9.998898782011826;0.8200491196756913;0.8568404232287407;1.0554135764869592;1.0000033973373241;1.1860459014252331;0.9998793482941014
56.232592;1.051364977543182;0.8332005772719475;0.7926345555752629;-0.9227724693668677;-0.8777658276427136;1.0302673629593802;9.99890220577035;0.820030755900931;0.8565630144328362;1.0554122380803592;1.0000032939651113;1.1858363738693196;0.9998804073115315
56.242592;1.05138063685289;0.8332018864380001;0.7926241144847966;-0.9224954609626427;-0.8774898187314842;1.0302895042913525;9.998906116248211;0.8200133870339293;0.856286619623669;1.0554108931324397;1.0000031990249059;1.1856282858786842;0.9998815119992596
56.252592;1.0513962817654128;0.8332032271151538;0.7926136519618758;-0.9222184442586858;-0.8772138098369194;1.030311646674033;9.998910481828938;0.819995013408978;0.8560102439128681;1.0554095443861766;1.0000031189491962;1.1854195306433242;0.9998826602039792
56.262592;1.051411910689905;0.8332057188324449;0.7926042359681851;-0.9219402061227;-0.8769366470456688;1.030333787676452;9.998915272400522;0.8199776352879492;0.8557338928825408;1.055408194760238;1.0000030598754233;1.1852114909129476;0.9998838491963481
56.272592;1.0514275234052965;0.8332071621004661;0.792593777244379;-0.921664340052398;-0.8766617484440826;1.0303559255063328;9.998920459784113;0.8199592529856277;0.855457572257244;1.0554068463640904;1.0000030275908327;1.1850027834266512;0.9998850756160429
56.282592;1.051443120405337;0.8332085833321633;0.792583253661011;-0.9213872984553932;-0.876385739611702;1.0303770593610038;9.998926024883781;0.8199418669660228;0.8551822874215235;1.0554054998039617;1.0000030272155465;1.1847955155264485;0.9998863359326869
56.292592;1.0514587018246808;0.8332100711441912;0.7925727495982675;-0.9211114158424726;-0.8761108410553335;1.0303991896227545;9.998931959202242;0.8199234775839433;0.854907043141263;1.0554041537078818;1.0000030624913046;1.1845875837689608;0.9998876269997686
56.302592;1.0514742664157175;0.8332116220374207;0.7925622612814651;-0.9208366922641682;-0.8758370527753422;1.0304213171846204;9.998938258257473;0.8199060849234213;0.8546328435689222;1.0554028046914443;1.000003135248398;1.1843810967933595;0.999888946473076
56.312592;1.0514908105388139;0.8332138981762205;0.7925516649325514;-0.9205616991684835;-0.8755621838816539;1.0304424426069314;9.998944918385154;0.8198876890683446;0.8543576924133326;1.055401448109201;1.0000032455466052;1.1841732290016134;0.9998902927907425
56.322592;1.0515053327529393;0.8332147160005073;0.7925411431257652;-0.9202860530920711;-0.8752883660303745;1.030464565707016;9.998951938349645;0.8198702907389193;0.8540835929265848;1.055400078990667;1.0000033924276865;1.183966809750497;0.9998916646925393
56.332592;1.0515208275345804;0.8332174664717493;0.7925316625723341;-0.9200112589080793;-0.8750145341580223;1.03048668584445;9.998959320265694;0.8198528920351917;0.8538095476509336;1.055398692188716;1.0000035745755576;1.1837604263593864;0.9998930605890269
56.342592;1.051536294347909;0.8332190548025499;0.7925210348786186;-0.9197365023983497;-0.8747407459638622;1.0305078027379329;9.998967068910252;0.8198344966341837;0.8535365583941569;1.05539728204031;1.0000037908322996;1.1835541082039627;0.9998944784652947
56.352592;1.0515517339410794;0.8332195244217553;0.7925093039136571;-0.9194629509422826;-0.8744681116970341;1.0305299167397488;9.998975188584367;0.8198171089931978;0.8532636264696447;1.0553958426252472;1.0000040408871187;1.183348518826231;0.9998959164020411
56.362592;1.0515671483778952;0.8332211617798091;0.792498647124783;-0.9191893453856651;-0.8741954337871868;1.0305510282182444;9.99898367937189;0.8197987330386522;0.8529907527869838;1.0553943688425163;1.0000043254184152;1.1831422701884118;0.999897372179328
56.372592;1.0515825406554014;0.8332227970933708;0.7924879547235972;-0.9189157316306101;-0.8739227558889353;1.0305731366049855;9.998992537851471;0.8197813713472873;0.8527179378928986;1.055392857469092;1.0000046453111133;1.1829367435406113;0.9998988419752819
56.382592;1.0515979143375846;0.8332244282630689;0.7924772267931482;-0.9186421096757342;-0.8736500779990432;1.0305952400232106;9.99900175794767;0.8197640252872764;0.8524461819911419;1.0553913071613277;1.0000050008229593;1.1827319608312363;0.9999003204112914
56.392592;1.0516132725526801;0.8332260995665488;0.7924665071368686;-0.9183696469664537;-0.8733785103674653;1.0306163365082368;9.999011323516326;0.8197466958561253;0.8521744847366358;1.0553897174621405;1.000005391298908;1.182527193715281;0.9999018019654755
56.402592;1.0516286176466567;0.8332289310667904;0.7924568632800556;-0.9180971301850075;-0.8731068990841113;1.0306384257649146;9.999021200829539;0.8197283846883525;0.851903845286288;1.055388087664988;1.00000581494701;1.1823224604528921;0.9999032816758144
56.412592;1.051643951896296;0.8332305857443573;0.792446076310414;-0.9178246511370122;-0.8728353314546026;1.0306595094862177;9.99903134327867;0.8197110946416557;0.8516322628329446;1.0553864163385847;1.0000062685840727;1.1821176958365163;0.9999047546838425
56.422592;1.0516582783340735;0.8332315162223857;0.7924353340821368;-0.9175524283948006;-0.8725648444725528;1.030680590563915;9.999041700967274;0.8196938295473011;0.8513617370799362;1.0553847021118226;1.0000067479294343;1.1819136364970486;0.9999062158232255
56.432592;1.0516735969271582;0.8332331870739578;0.7924245283205448;-0.9172811008052513;-0.8722943870886514;1.0307026721014556;9.999052223650695;0.8196765934223574;0.851091268372738;1.055382944928332;1.0000072481278157;1.1817095512059386;0.9999076597225282
56.442592;1.0516889092799093;0.8332347898633253;0.7924136484271088;-0.9170085975475339;-0.872022819443798;1.0307237561516331;9.999062860465038;0.81965939008124;0.8508218574741527;1.0553811463729401;1.000007764249032;1.1815061507196274;0.9999090810709655
56.452592;1.0517042162204464;0.8332364113999166;0.7924027830703378;-0.9167372536619416;-0.8717523620429961;1.0307448429194734;9.999073561380417;0.8196412229968084;0.8505525050858389;1.0553793090978465;1.0000082917168807;1.1813020126187979;0.9999104749857829
56.462592;1.051719518411227;0.8332380474617146;0.7923919348064844;-0.9164670691976017;-0.8714830148850117;1.0307669314735866;9.999084276198294;0.8196240944426555;0.8502832114666431;1.055377436089764;1.0000088258503401;1.1810985173876078;0.9999118371274255
56.472592;1.0517338164363546;0.833240012907981;0.7923821621086737;-0.9161947614778695;-0.8712124842163681;1.030788021267093;9.999094953607061;0.819607004721569;0.8500149765084732;1.055375530152174;1.0000093611950909;1.1808956846221441;0.9999131633494078
56.482592;1.0517491077948833;0.8332416219079225;0.7923713128062072;-0.9159257286424964;-0.8709442472905903;1.030809112952276;9.999105547228151;0.8195899527395684;0.8497458001748612;1.0553735935371158;1.0000098921500524;1.1806920689482925;0.9999144495054738
56.492592;1.051764392208254;0.8332431432266889;0.7923604006540294;-0.9156555201179346;-0.870674900099488;1.0308312083550744;9.999116016963017;0.8195729370295803;0.84947768272012;1.055371627354447;1.0000104142086161;1.180489105589144;0.9999156914919787
56.502592;1.0517786695499232;0.8332439074478423;0.7923495473281251;-0.9153855702521564;-0.870406633556974;1.0308523104540241;9.999126318887571;0.8195559558304;0.8492106245559509;1.055369631136842;1.0000109245277544;1.1802867906383838;0.9999168850241035
56.512592;1.0517939373129022;0.8332453804157078;0.7923386458812707;-0.9151165134325161;-0.870138396595449;1.030873423313663;9.999136402356894;0.8195390065901235;0.8489436259882838;1.0553676035030706;1.00001142156733;1.1800844013623004;0.9999180252463725
56.522592;1.0518091953664193;0.8332468026254897;0.7923277292803512;-0.9148474485333092;-0.8698701596200503;1.0308945514195795;9.999146217392294;0.8195220860589668;0.8486766867433897;1.055365543341081;1.0000119042863487;1.179881935695603;0.9999191067785134
56.532592;1.0518234440599323;0.8332474616244772;0.7923168720396259;-0.9145786431800048;-0.8696030032941506;1.030915699113249;9.999155718218555;0.819505190953275;0.8484098057029059;1.0553634501163245;1.0000123719295868;1.179679393078143;0.9999201243805504
56.542592;1.0518386817475822;0.8332488265828876;0.7923059621791868;-0.9143107300993217;-0.8693358765420193;1.0309378710589612;9.999164866289087;0.8194883182678193;0.8481439813906264;1.055361323570612;1.0000128246188746;1.1794774941487318;0.9999210733486662
56.552592;1.0518539089360475;0.8332513088207125;0.7922961380388097;-0.9140427630693551;-0.8690687061278437;1.0309590726463376;9.999173637243057;0.819471465307099;0.847877212406961;1.0553591636899853;1.0000132637732744;1.1792748039148175;0.9999219491385168
56.562592;1.0518681261297527;0.8332518166432162;0.792285206818649;-0.9137739346494076;-0.8688015497560109;1.0309803093046586;9.999182022409448;0.8194546302705408;0.8476124970659018;1.0553569708741288;1.0000136914908961;1.1790734839003383;0.9999227470997405
56.572592;1.0518833317239686;0.8332530784423335;0.7922742529111456;-0.9135071654408172;-0.8685355332061815;1.0310015860433042;9.999190020593543;0.8194378128920374;0.8473468330962298;1.0553547461556003;1.0000141093421235;1.1788713809075955;0.9999234626572355
56.582592;1.0518975269807627;0.83325236340716;0.7922621833773207;-0.9132395354090874;-0.8682695306978255;1.0310229076075146;9.99919763032937;0.8194210142092174;0.8470822181127372;1.0553524911393994;1.0000145179769226;1.1786699359659085;0.9999240916623859
56.592592;1.0519127096284384;0.8332535175835262;0.7922511514289498;-0.9129727504427801;-0.8680035141102829;1.031044278205977;9.999204851821597;0.8194042358710797;0.8468176502811541;1.055350207480865;1.0000149178764275;1.1784684328756365;0.9999246309933874
56.602592;1.0519268799975108;0.8332538987896652;0.7922401545595605;-0.9127062270713115;-0.8677385781753275;1.0310657011869588;9.9992116930347;0.8193884795292252;0.8465541285291449;1.0553478965612415;1.0000153103779321;1.1782682877788087;0.9999250789076295
56.612592;1.051942034507069;0.8332549251042348;0.7922290408174366;-0.9124394263616689;-0.867472561546169;1.0310871790815808;9.999218172633407;0.8193717464019233;0.8462906523274447;1.0553455593393113;1.0000156981153674;1.1780673928889798;0.999925434821747
56.622592;1.0519561716620718;0.833256292066258;0.7922190287508203;-0.912171674085215;-0.8672064716753354;1.0311087136550243;9.999224318832203;0.8193550372394224;0.8460272211833606;1.0553431962584185;1.0000160846574346;1.1778664461702897;0.9999256990801655
56.632592;1.051971285782898;0.8332572691612051;0.7922079193469348;-0.911907193287866;-0.8669426755078858;1.031130306055968;9.999230163953811;0.8193383527698814;0.8457638339046563;1.0553408075871877;1.0000164738720105;1.1776654510026963;0.9999258730265898
56.642592;1.051985373096449;0.8332574169857221;0.7921967989748827;-0.9116418074212437;-0.8666788497394677;1.0311509571388322;9.999235738325972;0.8193216941710012;0.845501488319801;1.055338393546972;1.0000168692094487;1.177465128443021;0.999925959223892
56.652592;1.0520004263510956;0.8332582506517514;0.7921856022372088;-0.9113773109892644;-0.8664150535211321;1.0311726675911475;9.999241067277955;0.8193060630886564;0.8452391818978994;1.05533595404669;1.000017272998548;1.1772654581442548;0.9999259614025721
56.662592;1.0520144426231637;0.8332582558040215;0.7921743945500159;-0.9111119100159694;-0.866151227702304;1.0311944375487374;9.999246171495006;0.8192894614085078;0.8449779123569118;1.0553334888847927;1.0000176864570318;1.1770657681074848;0.9999258840639563
56.672592;1.0520284188620328;0.8332581898887683;0.792163145601367;-0.9108465016212217;-0.8658874018578556;1.0312162659516313;9.999251073191132;0.8192728911352744;0.8447156775623079;1.055330998267738;1.0000181101005847;1.1768653205255621;0.9999257324212405
56.682592;1.052043353361956;0.8332588555724748;0.7921518693587953;-0.9105831497850474;-0.8656247158117969;1.0312381502443122;9.999255804035482;0.8192573541337285;0.8444544751710215;1.0553284830738063;1.0000185434662616;1.1766662494933737;0.999925512714671
56.692592;1.0520572464975124;0.8332598594547543;0.7921416994776459;-0.9103188483285731;-0.8653619565305535;1.0312590867051434;9.999260402959788;0.8192408514205544;0.8441943024488902;1.0553259449367145;1.0000189847315049;1.1764671635771784;0.9999252319612353
56.702592;1.0520720949179327;0.8332604268656494;0.7921303966115558;-0.9100566488719339;-0.8651003806798085;1.0312810712561358;9.999264904414652;0.8192243823959716;0.8439331561588213;1.0553233859168087;1.0000194311928223;1.1762673244374464;0.9999248971361372
56.712592;1.0520858986092123;0.8332601205386119;0.7921190512212383;-0.9097923782911773;-0.864837664974999;1.0313031005612208;9.999269329167465;0.8192089446701355;0.8436730325203141;1.055320807966624;1.000019879800981;1.1760688639659005;0.9999245149025833
56.722592;1.052099695510738;0.8332606868501762;0.7921085439470883;-0.9095285108571048;-0.8645753072072204;1.0313251730760595;9.99927368173007;0.8191925344845039;0.8434139274587052;1.0553182133225214;1.0000203272242578;1.175870387704706;0.999924091948246
56.732592;1.0521134073288747;0.8332603373273959;0.7920972379439293;-0.9092665615084433;-0.8643148119633068;1.0313462889009868;9.999277949699094;0.819176147433195;0.8431538368332397;1.0553156049441605;1.0000207703302093;1.175671155224274;0.9999236347264949
56.742592;1.05212807310664;0.8332606340900937;0.7920858414727916;-0.9090043313119724;-0.8640532359940216;1.031368448017203;9.999282106189145;0.8191607794929846;0.8428947560875674;1.0553129855397394;1.0000212071184014;1.1754732947386872;0.9999231486257095
56.752592;1.052141694979079;0.83326015530809;0.7920745126429073;-0.908742367039449;-0.8637927406772261;1.03138964915208;9.999286119350142;0.8191444280188976;0.8426366797641591;1.0553103567675222;1.000021637033467;1.175275407865953;0.9999226380032469
56.762592;1.0521552726889214;0.833259614507195;0.7920631818156951;-0.9084803954464724;-0.8635322453242998;1.0314118906027654;9.999289963337265;0.8191290918312345;0.8423776015881211;1.0553077200572596;1.0000220608603867;1.1750774503127246;0.9999221071691813
56.772592;1.052168806906931;0.8332602283322059;0.7920530088826249;-0.9082195386911397;-0.8632728165571218;1.0314341708537607;9.999293623718952;0.8191127702606684;0.8421195147804044;1.0553050776316655;1.0000224809770326;1.174879459803516;0.9999215607949111
56.782592;1.0521832983827235;0.8332603293588906;0.7920416591110353;-0.9079584459261726;-0.8630123506937617;1.0314554880027216;9.999297095359955;0.8190974624242034;0.8418614123806011;1.055302432466561;1.000022901071366;1.1746821140853112;0.9999210033451106
56.792592;1.0521967510273365;0.833259665701445;0.7920303981781606;-0.9076976202345086;-0.8627529654900727;1.031477839802748;9.999300376690469;0.8190821675201455;0.8416042880338889;1.0552997882943471;1.000023324851021;1.174485435089097;0.9999204386840704
56.802592;1.0522101661409473;0.8332589519008026;0.7920191520506275;-0.9074367872647239;-0.8624935802536953;1.0314992248943533;9.999303468911677;0.8190658851844254;0.8413471370094898;1.055297150457546;1.0000237553086733;1.174288012911686;0.9999198701769139
56.812592;1.0522235444619912;0.8332581904904846;0.7920079213734085;-0.9071759470196512;-0.8622341949857512;1.031521643898728;9.999306379196657;0.8190506151747876;0.8410899565523707;1.0552945259813127;1.0000241951746023;1.1740912494876286;0.9999193005872233
56.822592;1.0522368852608635;0.8332562610726905;0.7919956400516543;-0.9069163135450594;-0.8619759635712405;1.0315430995238977;9.99930912308798;0.8190343569342383;0.8408337453907574;1.0552919224105415;1.0000246471703598;1.1738944755002207;0.9999187317952528
56.832592;1.052250186597168;0.8332555013518849;0.7919845296233448;-0.9066577950806664;-0.8617187987512936;1.0315645959869462;9.999311727866852;0.8190191095946685;0.8405765029477015;1.055289347503216;1.0000251134703448;1.173697664648771;0.9999181649503134
56.842592;1.0522634456948494;0.8332558213127474;0.7919745047232308;-0.9063980553346942;-0.8614604800206902;1.0315871382481125;9.999314232917593;0.819003872206643;0.8403212287292325;1.0552868098822792;1.0000255951730321;1.1735022783181603;0.9999176011105735
56.852592;1.05227765863657;0.833255736064851;0.7919634027901445;-0.9061404140741605;-0.8612033446984358;1.0316087311848054;9.999316680999236;0.8189876439194403;0.8400649222916815;1.0552843188516277;1.0000260922675623;1.1733054778329588;0.9999170416479197
56.862592;1.052290823561537;0.8332548550441825;0.7919523580841851;-0.9058818737195519;-0.8609461797995892;1.0316303791585333;9.999319106010486;0.8189724244648203;0.8398095836773344;1.0552818835499969;1.0000266040484083;1.1731100970270352;0.9999164880281312
56.872592;1.0523039357626025;0.8332539372450715;0.7919413414639593;-0.9056233261626;-0.8606890148781426;1.0316530863082227;9.999321528427714;0.818957214812735;0.839554213647915;1.0552795123602605;1.00002712975486;1.1729147251649907;0.9999159413636114
56.882592;1.0523169905779561;0.8332530296325668;0.7919303984145666;-0.905365939638424;-0.8604329601903007;1.0316748567615817;9.999323962974616;0.8189410168628944;0.8392998133736175;1.0552772125435226;1.000027669267405;1.1727193809911507;0.9999154019124554
56.892592;1.0523299827581674;0.8332520873423326;0.7919194858270141;-0.9051085459466711;-0.8601769054837722;1.031696694294939;9.999326428880837;0.8189258320442949;0.8390453838306942;1.0552749902588696;1.0000282235551459;1.172524745381826;0.9999148687660606
56.902592;1.0523429070020123;0.8332511116889638;0.7919086031549902;-0.9048511450891762;-0.8599208507603706;1.031718601826578;9.999328947832527;0.8189106601232017;0.8387909253575577;1.0552728511588785;1.0000287945401494;1.1723301199008112;0.9999143400359569
56.912592;1.0523557586645438;0.8332501496648227;0.7918977927776342;-0.904594905347551;-0.8596659062759986;1.0317415809233796;9.999331533403424;0.8188954992251886;0.8385364376815176;1.055270800949724;1.0000293847861477;1.1721355042039205;0.9999138131815387
56.922592;1.0523685340049458;0.8332503237993514;0.7918881195126855;-0.9043386125698634;-0.8594109181536788;1.0317636315955485;9.999334187629254;0.8188803470118521;0.8382829203723537;1.0552688453466705;1.0000299977262097;1.1719416126502136;0.9999132855504981
56.932592;1.0523802309108379;0.8332485394093078;0.7918773924784912;-0.9040814689859933;-0.8591559441012625;1.0317857525680407;9.99933690408766;0.818865201658012;0.8380293729963021;1.0552669898416724;1.0000306380802988;1.1717477274747135;0.9999127550307226
56.942592;1.0523928463832581;0.8332474788169003;0.7918666551239552;-0.903825208107299;-0.8589009995799183;1.0318079415607124;9.999339669000731;0.8188490616298902;0.8377767947916763;1.0552652395559103;1.0000313111141108;1.1715538614990688;0.9999122196169845
56.952592;1.05240538182375;0.8332464295250125;0.7918559810093296;-0.9035701084391083;-0.8586471653020076;1.0318301951330742;9.999342464157115;0.8188339251449128;0.8375231846102248;1.0552635987846426;1.0000320211344127;1.171359979252586;0.999911676242662
56.962592;1.052417839085304;0.8332453448224236;0.7918453255189676;-0.9033150016712577;-0.8583933310133353;1.0318525084138541;9.999345274919202;0.8188187902316817;0.837270540955717;1.0552620705838223;1.000032771276899;1.1711668113902407;0.9999111209628699
56.972592;1.052430219322695;0.8332442249704457;0.7918346886111753;-0.9030598878037686;-0.8581394967137081;1.0318748750199258;9.999348094054076;0.8188036550254332;0.8370188616926446;1.0552606571986334;1.000033564246982;1.1709743596706002;0.9999105504736029
56.982592;1.0524425221899936;0.8332431176452498;0.7918241140486522;-0.9028059352245577;-0.8578867726573058;1.031897287137351;9.999350920932857;0.8187885176585193;0.8367671437856614;1.0552593608085006;1.0000344019172371;1.1707819126829853;0.9999099625190457
56.992592;1.052454746657533;0.8332419335415989;0.7918135144044651;-0.9025508071738898;-0.85763293833464;1.031919735993912;9.999353765772906;0.8187733761448596;0.8365153832705666;1.0552581837539736;1.0000352841743556;1.1705894743734229;0.9999093549071612
57.002592;1.052465893093601;0.8332411775794958;0.7918041188494481;-0.9022959067388622;-0.8573801411013936;1.031942212515735;9.999356652057973;0.818758228512044;0.8362635754528026;1.0552571285116703;1.00003620910916;1.170397048348334;0.9999087255684982
57.012592;1.0524779610281654;0.8332400293068862;0.791793642987013;-0.9020431016278668;-0.8571285272644626;1.0319647077194563;9.999359608367614;0.8187430723703534;0.8360127154302137;1.05525619735907;1.000037174465062;1.170205351894117;0.9999080738878738
57.022592;1.052489953804774;0.8332388550733351;0.7917831862253154;-0.9017902894816162;-0.856876913413995;1.0319872132006866;9.999362657686806;0.8187279043889599;0.8357617989402764;1.0552553916398613;1.0000381786159718;1.1700136722927181;0.9999074012296485
57.032592;1.0525018748853212;0.8332376564626653;0.791772750018478;-0.9015374703008029;-0.8566252995495472;1.032009721742624;9.999365811686483;0.8187127206496516;0.83551182319441;1.0552547113498336;1.0000392203625414;1.1698227254314386;0.9999067102657645
57.042592;1.0525137279515766;0.8332364349457662;0.7917623362688344;-0.901284644085989;-0.8563736856709354;1.0320322270083329;9.999369071442636;0.8186975174696446;0.8352607871175844;1.0552541554476023;1.000040298120524;1.1696310846763833;0.9999060043444931
57.052592;1.052524517561881;0.8332344795452734;0.7917520223124861;-0.9010320927930712;-0.8561231525051066;1.0320537226403599;9.999372434169805;0.8186832921409546;0.8350106909243464;1.0552537229124601;1.000041409667956;1.1694408807775085;0.9999052870208777
57.062592;1.052536246257994;0.8332320904736329;0.7917405914351682;-0.9007804671931927;-0.8558726924701144;1.0320762026801589;9.999375899184365;0.8186680429516684;0.8347615354626905;1.055253413479469;1.0000425528396364;1.1692507152312976;0.9999045610361267
57.072592;1.0525479187235558;0.8332320611706836;0.7917314500046937;-0.900529911306934;-0.8556232554438666;1.0320986631001714;9.999379465607522;0.8186527682776362;0.8345123217406988;1.0552532262850831;1.0000437264141586;1.1690605747786047;0.9999038276916081
57.082592;1.0525585384982588;0.8332300360377441;0.7917212110457034;-0.9002773400230502;-0.855372722239616;1.0321211018921916;9.99938312543997;0.8186374658894545;0.8342630511101414;1.055253157548123;1.000044930386286;1.1688704595119053;0.9999030879444599
57.092592;1.0525701057332435;0.8332287892121053;0.7917110064906271;-0.9000268163276199;-0.8551233287996381;1.0321425170729164;9.9993868637534;0.8186221332696093;0.8340137257882033;1.0552532002806525;1.0000461649067567;1.1686803692858267;0.9999023438919813
57.102592;1.052581623279951;0.8332275164158319;0.7917008221671439;-0.8997762856554415;-0.8548739353422744;1.0321649051798092;9.999390667896883;0.8186067682332185;0.8337653486624077;1.0552533462380231;1.0000474283867924;1.1684910178343628;0.9999015988582747
57.112592;1.05259209530429;0.8332255057382931;0.7916907306859327;-0.8995260315523822;-0.8546256225999384;1.0321872620446342;9.999394532300808;0.8185923688876331;0.8335169225107364;1.0552535878413838;1.000048717020609;1.168302392667683;0.9999008569190377
57.122592;1.0526035242801723;0.8332242267301223;0.7916806219522047;-0.8992766557877276;-0.854377339359094;1.032208584209384;9.999398451533239;0.8185769331728618;0.8332694495755052;1.0552539182602796;1.0000500260530885;1.1681138067083368;0.9999001226883841
57.132592;1.052613915530342;0.8332221662107372;0.7916705576538443;-0.899026388530904;-0.8541290265772495;1.0322308689989355;9.999402413202645;0.8185614589584493;0.8330209317943131;1.05525433036774;1.0000513502923738;1.1679245347629654;0.9998994007896134
57.142592;1.0526252712782203;0.8332208876874128;0.791660516469001;-0.8987781677425044;-0.8538818535458437;1.0322531141168225;9.999406404770253;0.8185469448223565;0.832773371319694;1.0552548165592393;1.0000526833857932;1.1677367059916368;0.9998986953391648
57.152592;1.0526355973426944;0.8332199564130282;0.791651584501253;-0.8985278414354042;-0.8536334971063874;1.0322743181823484;9.999410428692796;0.8185313907741674;0.8325267705372535;1.055255368959445;1.0000540178054385;1.167548919521152;0.9998980098437005
57.162592;1.0526468964855948;0.8332186456638492;0.7916415644574182;-0.898279607031571;-0.8533863240233885;1.0322964811537931;9.999414505792602;0.8185157982160559;0.8322801313210441;1.0552559789131688;1.0000553458194303;1.1673611631603231;0.9998973470009356
57.172592;1.0526571733651175;0.8332166138295447;0.7916316297314223;-0.8980316508287663;-0.8531402316525843;1.0323176034497734;9.999418663115334;0.8185011692099678;0.8320334543568261;1.055256636633303;1.0000566604079435;1.1671741375716398;0.99989670828621
57.182592;1.0526684281547134;0.8332152895085654;0.7916216283047629;-0.8977834028359751;-0.8528930585119474;1.032339684905134;9.999422923120164;0.8184855058039529;0.8317867392329283;1.055257331815099;1.0000579558013172;1.1669864397685537;0.999896093600072
57.192592;1.0526786635610779;0.8332132554832504;0.7916117091349782;-0.897535433566581;-0.8526469660823945;1.0323607244621336;9.999427304488883;0.8184698096288012;0.8315409848919295;1.0552580550297666;1.000059227412519;1.1667994836633517;0.9998955014892967
57.202592;1.0526898791608688;0.8332119865288925;0.7916017627766383;-0.8972883407015805;-0.8524009031317851;1.032382719949387;9.999431826272387;0.8184550817531134;0.8312951899074098;1.0552587988416344;1.0000604710285528;1.1666132580095325;0.9998949302472521
57.212592;1.05270007753887;0.8332099735669715;0.791591850537018;-0.8970403583752481;-0.8521548106354833;1.03240366764867;9.999436502954556;0.8184393230629416;0.8310503527499354;1.055259557600844;1.0000616821545545;1.1664270715945244;0.9998943790775288
57.222592;1.05271125783323;0.8332087836884223;0.7915819503790246;-0.8967944207088328;-0.8519098578665699;1.032424562141185;9.999441336631158;0.8184245348238567;0.8308054721258811;1.055260326403852;1.0000628565358887;1.1662416136511895;0.9998938485212223
57.232592;1.052721421290933;0.8332080774958193;0.7915732342012745;-0.8965487169630397;-0.8516659421981013;1.0324463968366038;9.999446321136324;0.8184087191152226;0.830560547247974;1.0552611004483894;1.0000639912138645;1.166055479147196;0.9998933404900308
57.242592;1.0527315658061367;0.8332061898226348;0.7915633609768954;-0.8963018839923464;-0.8514209598403463;1.032467164631584;9.999451451473002;0.8183938790295641;0.830315578153201;1.0552618752467713;1.0000650846695238;1.1658700694727977;0.9998928583524497
57.252592;1.0527426892747045;0.8332051447798725;0.7915534953718829;-0.8960570950202558;-0.8511771171998982;1.0324878581322585;9.999456725892783;0.8183780180522406;0.8300715660737111;1.0552626471646138;1.000066136094174;1.1656846901153806;0.9998924068170191
57.262592;1.0527527931063423;0.8332033868083579;0.7915436563090967;-0.8958114178725332;-0.8509332450093062;1.0325094698170014;9.99946214444793;0.81836313909873;0.8298275136215598;1.0552634134789605;1.000067144875788;1.165500030157907;0.999891991417209
57.272592;1.0527628779928075;0.8332017237307998;0.7915338546042469;-0.8955669032005497;-0.8506904830298142;1.032529992270424;9.99946770786776;0.8183482443963169;0.8295844245375145;1.055264171997891;1.0000681105701188;1.1653160979034243;0.9998916177748514
57.282592;1.0527739458869196;0.833200824504367;0.7915239703284518;-0.8953220942201227;-0.8504466402530139;1.0325504183820131;9.999473415522413;0.8183323360244104;0.829340303087596;1.0552649210913525;1.0000690329452238;1.165130766806241;0.9998912909168051
57.292592;1.0527840017937857;0.8331992679315439;0.7915141528746372;-0.8950775666515737;-0.8502038781850704;1.0325707415272374;9.99947926382987;0.8183174164623406;0.8290981536634591;1.055265660168553;1.0000699120747052;1.1649475779806642;0.9998910151715471
57.302592;1.0527940488386602;0.8331978128548889;0.7915043686323944;-0.8948342016331545;-0.8499622263298281;1.032590955695408;9.999485244785895;0.8183024886548205;0.8288549808803969;1.0552663896983425;1.0000707483317846;1.164763694779701;0.9998907943035111
57.312592;1.0528040912686154;0.8331963693320881;0.7914945278896485;-0.8945896614421699;-0.8497194641778412;1.0326110557416326;9.999491344620806;0.8182865550921411;0.8286127899240276;1.0552671106385534;1.0000715419051032;1.1645798381413666;0.9998906307938551
57.322592;1.0528151326945383;0.8331957889828627;0.791484683236538;-0.8943471637105438;-0.8494778417377659;1.0326320378477465;9.999497545969872;0.8182716167553046;0.8283705866613336;1.0552678236463444;1.000072292248867;1.1643967013398344;0.999890525019576
57.332592;1.052825178603287;0.8331945595633288;0.7914748944577426;-0.894104948483701;-0.8492373000142752;1.0326518996397047;9.999503836892394;0.8182566733128427;0.8281293773026768;1.055268528411763;1.0000729980867302;1.1642142939376312;0.9998904756742373
57.342592;1.0528352313500875;0.8331933492745026;0.7914650386208072;-0.8938615580716036;-0.8489956479952817;1.0326716393840338;9.999510221672201;0.8182407241072359;0.8278881679637868;1.0552692237767454;1.0000736577371412;1.164031203545986;0.999890480557561
57.352592;1.0528452936610062;0.8331922517163098;0.7914551988031784;-0.8936193303163475;-0.84875510619134;1.0326912552284895;9.99951671979673;0.8182257685996753;0.8276469644366168;1.055269908528386;1.0000742695681368;1.1638488383665935;0.9998905369680631
57.362592;1.0528553689775293;0.8331912221354137;0.7914453278023219;-0.8933770963052461;-0.8485145643470137;1.032710745825972;9.99952335290552;0.8182108062008094;0.8274057721131026;1.0552705817259964;1.0000748328607447;1.163666496909142;0.9998906424585889
57.372592;1.052865462811143;0.8331903074906952;0.7914354668332707;-0.8931360250096627;-0.8482751327177432;1.0327301116400187;9.999530134396489;0.8181958360539471;0.8271655957074189;1.0552712421102723;1.0000753484491156;1.1634848902231054;0.9998907954713073
57.382592;1.0528755837719053;0.833189416740495;0.7914255278042841;-0.8928937785016998;-0.8480345907930648;1.0327493553415599;9.99953706534401;0.8181808568684572;0.8269254388723345;1.0552718876743938;1.000075818265932;1.1633033069463186;0.9998909949223569
57.392592;1.052886742732653;0.8331905681197095;0.7914166765811825;-0.8926535270250978;-0.8477951449762949;1.0327684813708524;9.99954413114155;0.8181658667936603;0.8266863042822163;1.055272516083407;1.0000762445119034;1.1631224580724622;0.9998912398977786
57.402592;1.0528969544794047;0.8331898616254816;0.7914067122220703;-0.8924124367917403;-0.8475557132279324;1.0327864957598762;9.999551304796226;0.818149863556077;0.8264471938926217;1.05527312487412;1.0000766293490668;1.1629409298495628;0.9998915301880381
57.412592;1.052907231548127;0.8331892668908539;0.7913967564950044;-0.8921725093574656;-0.8473173916963972;1.0328054058678664;9.999558558507873;0.8181348450021745;0.8262081088398757;1.055273710957873;1.0000769747119336;1.1627601300019017;0.9998918663193765
57.422592;1.0529175869988339;0.8331887342026159;0.7913867650103543;-0.8919325757191832;-0.8470790701266276;1.0328242195675557;9.999565871408745;0.8181198093601245;0.8259700490992923;1.055274270648582;1.0000772820996717;1.1625800660926804;0.9998922486680342
57.432592;1.052928033891127;0.8331883056901763;0.7913767803851322;-0.8916938049340078;-0.8468418587746075;1.0328429449873733;9.999573235527693;0.8181047546491137;0.825732013136771;1.055274800840046;1.0000775526542327;1.162400027916754;0.9998926768176742
57.442592;1.0529385850031947;0.8331878861937735;0.7913667144383311;-0.8914538588970545;-0.8466035371298004;1.0328615910294259;9.99958066303179;0.8180896783940499;0.8254939980302043;1.055275300249427;1.0000777869938169;1.1622200162727434;0.9998931493101351
57.452592;1.0529492523343766;0.833187563830235;0.7913566537148587;-0.8912150757392099;-0.8463663257038542;1.0328791672085413;9.999588181823844;0.8180745785408531;0.8252570003965511;1.05527576949386;1.0000779846082621;1.162040742538769;0.9998936631231009
57.462592;1.0529600468712577;0.8331873340529535;0.791346598383693;-0.8909774555027424;-0.8461302244976628;1.032897682471699;9.999595819430978;0.8180594540919272;0.8250200173358241;1.055276210185268;1.0000781435811346;1.1618614983746913;0.9998942134262344
57.472592;1.0529709783199377;0.8331870999795704;0.7913364627717108;-0.890738659996813;-0.8458930130012491;1.0329161446585673;9.99960358932144;0.8180443042021314;0.8247830466590286;1.0552766241638887;1.0000782612228445;1.161682287095424;0.9998947942660037
57.482592;1.0529810551414565;0.8331873601194946;0.791327478448173;-0.8905001054861954;-0.8456568386545212;1.032934561257687;9.999611484672245;0.8180291272890035;0.8245470867046235;1.0552770133873017;1.000078335030125;1.1615038225753116;0.9998953996495971
57.492592;1.0529922805423173;0.8331872410142249;0.7913173205400843;-0.8902624670112087;-0.8454207373502574;1.0329519398643026;9.999619475479545;0.8180139214094686;0.8243111359576746;1.0552773800902366;1.0000783627912024;1.1613253983783327;0.999896024406737
57.502592;1.0530036571390764;0.8331871973113164;0.791307174889347;-0.8900259915401364;-0.8451857462714242;1.032970287316377;9.99962751042934;0.8179996848374382;0.8240751928493328;1.0552777270202962;1.0000783423307775;1.1611477219877377;0.9998966645761688
57.512592;1.0530151851200287;0.8331871814206877;0.7912969965400408;-0.8897895099428673;-0.8449507551641551;1.0329876086137468;9.999635526944202;0.8179844164230267;0.8238402560973276;1.055278057691789;1.0000782718651566;1.1609700967604033;0.9998973174584539
57.522592;1.053026863823252;0.8331871923155211;0.7912867830111142;-0.8895530222197463;-0.8447157640303707;1.0330059071032176;9.999643461504048;0.8179691158397074;0.8236053248299849;1.0552783761796833;1.0000781502438492;1.1607925197602154;0.999897981461207
57.532592;1.0530386915943486;0.833187229380926;0.79127653118511;-0.8893165283710072;-0.8444807728720878;1.0330231857807328;9.999651253306459;0.8179537830456935;0.823370398280459;1.0552786866892423;1.0000779767106533;1.160614993878059;0.9998986554490185
57.542592;1.0530506656371186;0.8331873383871428;0.7912662813616297;-0.8890811976128584;-0.8442468919469592;1.0330414486105688;9.999658846516256;0.8179384175858695;0.8231364755908934;1.0552789936749503;1.00007775083968;1.1604382314637802;0.9998993377576374
