time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.552592;1.0530617826950812;0.8331867155377025;0.7912560184653795;-0.8888449863551966;-0.8440129815284094;1.0330587009009178;9.999666192481163;0.8179230193392231;0.822902555477815;1.0552793022639226;1.000077472732343;1.160261525685322;0.9999000255991309
57.562592;1.053074036173732;0.8331869197229044;0.7912457209197786;-0.8886108128774911;-0.843780210818931;1.0330769483997613;9.999673246544647;0.8179085899505882;0.8226686358869874;1.0552796182630217;1.0000771435059823;1.1600855844264895;0.999900715349624
57.572592;1.0530864218283915;0.833187098402205;0.7912353318591943;-0.888375464068013;-0.8435463298340504;1.0330941963769102;9.99967996568865;0.8178931327009443;0.8224357142891259;1.055279947522265;1.0000767661860208;1.1599097103844727;0.9999014033378634
57.582592;1.053098935423064;0.8331873396768656;0.7912249390298566;-0.8881412784284618;-0.8433135590857596;1.0331124496503106;9.99968631390992;0.817877651110056;0.8222027883931923;1.055280295346306;1.0000763460527113;1.159733902862767;0.9999020861846091
57.592592;1.0531105737593258;0.833186836416688;0.7912145322764271;-0.8879062132462735;-0.8430807588506342;1.0331297128273047;9.999692267793352;0.8178631483079631;0.8219698567061383;1.0552806672964083;1.0000758895579236;1.1595588692851078;0.9999027607155733
57.602592;1.05312333142949;0.8331870999480981;0.7912040513317223;-0.8876720156869409;-0.8428479880664617;1.033146990379725;9.999697819360215;0.8178476271829523;0.8217379186200747;1.0552810706820512;1.0000754026369572;1.159383907295427;0.9999034243258301
57.612592;1.0531362062541119;0.833187416076577;0.7911935731978247;-0.887438981365259;-0.8426163275208989;1.0331652865527374;9.999702978482112;0.817832089817585;0.8215059741027454;1.055281514444011;1.0000748897465201;1.1592090097538361;0.999904075588605
57.622592;1.0531481973831218;0.833187025916747;0.7911831300192503;-0.8872062375541954;-0.842385747750577;1.0331826046472044;9.999707767847141;0.8178175366291419;0.8212750235462059;1.0552820077585903;1.000074353942107;1.1590355856851993;0.9999047141954156
57.632592;1.053161302693041;0.833187351292896;0.7911725719595872;-0.8869731913800694;-0.8421540871764933;1.0331999459307852;9.99971221140834;0.817801966709896;0.8210430679711926;1.0552825591835482;1.0000737975291325;1.158860800229727;0.999905340406311
57.642592;1.0531745228782698;0.8331888936023758;0.7911631287073668;-0.8867412626088473;-0.8419234932625114;1.0332183094807477;9.999716331279853;0.8177863786863928;0.8208121091348738;1.0552831766288329;1.0000732226438829;1.1586867689775466;0.9999059546229322
57.652592;1.0531868584230863;0.8331885075401378;0.7911525699645381;-0.8865085016439163;-0.841692913462497;1.03323569290262;9.999720153319537;0.817771770815285;0.8205821489336997;1.0552838677926413;1.0000726314834418;1.1585141908960301;0.9999065569692693
57.662592;1.0532003068274955;0.8331889196352054;0.7911419906005168;-0.886277776347379;-0.841463473374449;1.0332530924994148;9.999723708511889;0.8177561410281162;0.8203521883637155;1.055284640404629;1.000072026281777;1.1583409405026277;0.9999071465614674
57.672592;1.05321286788631;0.833188565030165;0.7911314140429465;-0.8860461734390929;-0.8412340038224272;1.0332705032933662;9.99972702859555;0.8177414876191631;0.8201222272399996;1.0552855014835103;1.0000714090842227;1.1581684259756537;0.9999077209679961
57.682592;1.0532265374165588;0.8331889543903964;0.7911207818918868;-0.8858154363789434;-0.8410045637292753;1.0332879198808411;9.999730139350198;0.8177258096931975;0.8198922646975585;1.0552864561129256;1.0000707816432006;1.1579952330833643;0.9999082770210374
57.692592;1.0532393133293072;0.8331885691638091;0.7911101606005366;-0.8855838221645853;-0.8407750941790331;1.033305337524767;9.999733054763162;0.8177111067800297;0.8196632996179537;1.0552875069570475;1.0000701456437175;1.1578234804414547;0.9999088125111848
57.702592;1.053253189373715;0.833188967593903;0.7910995343277164;-0.8853542427770102;-0.840546764345797;1.0333227526292867;9.999735776908446;0.8176953782715007;0.8194343310177157;1.0552886546272473;1.0000695025563746;1.1576510461596465;0.9999093268697837
57.712592;1.0532661612049425;0.8331885871755722;0.791088924594988;-0.8851237867194562;-0.8403184050607282;1.0333401622774365;9.999738297053213;0.8176806235824484;0.8192063584258328;1.055289898093032;1.0000688531078692;1.1574800486923726;0.9999098207275883
57.722592;1.053280220210463;0.8331889413987552;0.7910782705973586;-0.8848941956151459;-0.8400900752361222;1.0333575637317785;9.9997405927876;0.8176658429416379;0.8189783819971362;1.055291235053606;1.000068197580527;1.1573090705425486;0.999910295392665
57.732592;1.0532933598148806;0.8331897290160674;0.7910687900410802;-0.8846648518740097;-0.8398627826380052;1.0333749550105304;9.999742628828667;0.8176500375647335;0.8187504023846501;1.0552926627235413;1.000067536815972;1.1571374007774398;0.9999107523411696
57.742592;1.0533075697916596;0.8331900783591765;0.791058157456271;-0.8844364185595563;-0.8396355630769848;1.0333923356220243;9.9997443668023;0.8176352088591934;0.8185234203224209;1.0552941783795307;1.0000668725812294;1.1569671559202301;0.9999111929165146
57.752592;1.0533208428825522;0.8331896432450678;0.7910475472014209;-0.8842071095122701;-0.8394083140660612;1.0334097063762973;9.999745777452935;0.817620358096658;0.8182964360976184;1.0552957787441253;1.0000662068869492;1.156796918734389;0.9999116186988908
57.762592;1.0533341699761043;0.8331892275306961;0.7910369739653987;-0.8839789644960978;-0.8391821753138083;1.033427068903671;9.99974684953048;0.8176044870772821;0.8180694493598422;1.0552974589040234;1.0000655408051282;1.1566259804559293;0.9999120322031169
57.772592;1.0533485430793073;0.8331895440890703;0.7910263662922612;-0.8837516833460526;-0.8389560660122838;1.0334444251464063;9.99974759070898;0.817589598517515;0.8178424594509567;1.0552992121767844;1.0000648739585558;1.156455754012203;0.9999124372035936
57.782592;1.053361957638862;0.833189080133485;0.7910157908770576;-0.8835235271704052;-0.838729927260905;1.033461776591504;9.999748018206738;0.817574695710258;0.8176164658704509;1.055301031031478;1.000064205485483;1.1562862405379157;0.9999128380400996
57.792592;1.0533764067096116;0.8331893994906341;0.7910052334931962;-0.8832974039717806;-0.8385049282123458;1.0334791241689818;9.999748150617545;0.8175597821384482;0.817391468304151;1.055302907851358;1.000063535378283;1.156117442007153;0.9999132382628824
57.802592;1.0533898869058005;0.8331888986525505;0.7909946740878385;-0.8830692366470738;-0.8382787894574432;1.0334964690857709;9.999748008401781;0.8175438612806594;0.8171654666536845;1.0553048350654544;1.0000628647651355;1.155947240201419;0.9999136401751189
57.812592;1.0534033926585356;0.8331884294474323;0.7909841729991971;-0.8828422334451809;-0.8380537609551876;1.0335128132031752;9.999747612028584;0.8175289365271725;0.8169404617502591;1.0553068053256098;1.0000621955593965;1.155778466977187;0.9999140455061719
57.822592;1.0534169186120905;0.8331891178767383;0.7909748011192537;-0.8826151788949205;-0.8378286888721018;1.0335301584036394;9.999746973180654;0.817514011236936;0.816716456144273;1.055308811555448;1.0000615303663425;1.1556104180115685;0.9999144559878382
57.832592;1.0534314582651376;0.8331882616178277;0.7909632442505163;-0.8823902483052422;-0.8376048436308445;1.0335475061994024;9.99974609549015;0.8174990889756348;0.8164914540631218;1.0553108466986576;1.000060872143869;1.1554416830815226;0.9999148732246038
57.842592;1.0534450080095512;0.8331878126944009;0.7909528559125976;-0.8821643981897095;-0.8373809253606228;1.0335638585519822;9.999744991192628;0.8174841739492741;0.816267460628915;1.0553129041415448;1.000060223123147;1.1552736802944807;0.9999152981557032
57.852592;1.0534585627942328;0.8331874086698776;0.7909425414303297;-0.8819397123009167;-0.8371581173352743;1.03358121870346;9.99974369054396;0.817469271405347;0.8160444810944857;1.055314978445851;1.0000595842262574;1.1551064144511207;0.9999157312219541
57.862592;1.0534721187641103;0.8331869602658739;0.7909322156276614;-0.8817138513583889;-0.8369341990407071;1.0335985908802643;9.99974223319835;0.817453387713722;0.8158205205681482;1.0553170652111152;1.0000589559068336;1.1549377691650753;0.9999161735881433
57.872592;1.0534866712199276;0.8331873178385979;0.7909219353591295;-0.8814900217508879;-0.8367114204276885;1.033614979789895;9.999740658191165;0.8174385303018371;0.8155975841542304;1.0553191607166728;1.0000583393230864;1.1547705768496017;0.9999166276992288
57.882592;1.0535002177861077;0.8331869666764264;0.7909117635272037;-0.8812664891318313;-0.8364897226164706;1.033632390499463;9.99973899989298;0.8174237075531197;0.8153756771448439;1.0553212623149957;1.000057736425162;1.1546041332604025;0.9999170961988468
57.892592;1.053513754876522;0.8331866180675068;0.7909016264845178;-0.8810429511457387;-0.8362680247896538;1.0336488282721805;9.999737285120853;0.8174089282314465;0.8151528048706534;1.0553233687433992;1.0000571489974985;1.1544370286712553;0.9999175803695067
57.902592;1.0535272817791683;0.8331874414026988;0.7908926361528573;-0.8808193618882546;-0.8360462833750244;1.0336662986059149;9.999735530942475;0.8173942003075232;0.8149309724271312;1.0553254791394118;1.0000565784219515;1.1542706763933666;0.9999180793755716
57.912592;1.0535407999176856;0.833187097730604;0.7908825739751748;-0.8805958131685767;-0.8358245855141901;1.0336838078878086;9.999733746603649;0.8173795300479701;0.8147101847603935;1.0553275916576552;1.0000560266317629;1.1541050749777122;0.9999185906632881
57.922592;1.0535543121663329;0.8331867585624655;0.790872551784045;-0.8803722590827159;-0.8356028876350676;1.0337003636600643;9.999731938390665;0.8173649222329543;0.8144894468048675;1.0553297032338838;1.0000554962205932;1.153939516220528;0.9999191109886805
57.932592;1.0535678217797746;0.8331864725640548;0.7908626141548801;-0.8801498693854732;-0.8353822999939936;1.0337169731917288;9.999730109789015;0.8173513809031316;0.8142687633361136;1.055331810004568;1.0000549891698993;1.1537747069327975;0.9999196372605945
57.942592;1.0535813314479783;0.8331862428393786;0.7908527620759228;-0.8799286441171399;-0.835162822590625;1.0337346413037272;9.999728256857178;0.8173369093673796;0.8140481388891203;1.0553339076036308;1.000054505834234;1.1536092304052434;0.9999201665688207
57.952592;1.0535948429773625;0.8331859805985613;0.7908429097765868;-0.8797062437559137;-0.8349422349111607;1.0337513695979048;9.999726366213512;0.8173225094632887;0.8138285777531336;1.0553359917698235;1.0000540452754558;1.1534445032072758;0.999920695442353
57.962592;1.0536083574772777;0.8331857799071825;0.7908331461177175;-0.8794850078513244;-0.8347227574680478;1.0337691575385255;9.999724421434964;0.8173081813037228;0.8136090839247442;1.0553380589138615;1.0000536065175305;1.1532798246736407;0.9999212194080331
57.972592;1.0536218760707394;0.8331855959507204;0.79082342920058;-0.8792637666363669;-0.8345032800042047;1.0337860041730424;9.999722418077315;0.8172939240295881;0.8133906614950559;1.0553401056578537;1.0000531893757725;1.1531159069363128;0.9999217333583378
57.982592;1.0536354010920392;0.8331854751516933;0.7908138038246373;-0.8790436899329555;-0.8342849127759429;1.033802909196071;9.999720371865454;0.8172797366430536;0.813171315296016;1.0553421282889088;1.0000527943264064;1.1529513464826218;0.9999222321519121
57.992592;1.0536489365190644;0.8331864965195604;0.7908052938692602;-0.8788223922086624;-0.8340653917031231;1.0338208728807432;9.99971830811002;0.817265618444987;0.8129530507723516;1.0553441230090663;1.000052422269077;1.1527875618044512;0.9999227109545706
58.002592;1.053662486669265;0.8331864143323214;0.7907957658345323;-0.8786023049290542;-0.833847024432283;1.0338378952569685;9.999716246465228;0.8172525694108046;0.8127358728869323;1.0553460858104422;1.0000520747527488;1.1526252687952057;0.9999231651310138
58.012592;1.053676054324284;0.8331863556229108;0.7907862850492889;-0.878382212369888;-0.8336286571389417;1.0338549750041903;9.999714195342728;0.8172385904710406;0.812518785079379;1.0553480122559544;1.0000517543432785;1.1524623496677637;0.9999235901609651
58.022592;1.0536896400149274;0.8331863694492073;0.7907768932478418;-0.8781632844069311;-0.8334114000789639;1.033872108837769;9.999712151902669;0.8172246834214576;0.8123017892435086;1.0553498981075689;1.0000514647125562;1.1522995165449224;0.9999239818340061
58.032592;1.0537032423606543;0.8331864123726699;0.7907675453524436;-0.8779443511934812;-0.8331941429948123;1.0338892923431235;9.99971010396335;0.8172108502166895;0.8120858864493182;1.0553517396910446;1.000051210091921;1.1521374753591758;0.9999243358861977
58.042592;1.0537168582578464;0.8331864863603203;0.7907582398091575;-0.8777254127302838;-0.8329768858856796;1.0339065216701822;9.999708036813633;0.817198092058394;0.8118690773575314;1.0553535333821367;1.0000509945011777;1.1519755253685062;0.9999246472281501
58.052592;1.05373048290945;0.8331866390261428;0.7907490181494676;-0.877507638932339;-0.8327607390076581;1.033924794145696;9.999705939864784;0.8171844093512443;0.8116543617202235;1.055355274823725;1.0000508213883401;1.151814361868548;0.9999249100378275
58.062592;1.0537431110604396;0.8331860220322947;0.7907398221926352;-0.8772878270801985;-0.832543452426754;1.0339421073241692;9.999703806475345;0.8171708024228828;0.8114387375393326;1.0553569585520395;1.0000506930753128;1.1516525792656045;0.9999251189088818
58.072592;1.0537567346366759;0.8331862876518282;0.7907307196838335;-0.8770712129824028;-0.832328415754098;1.0339594582055929;9.999701632215112;0.8171582718514653;0.8112242011408874;1.055358578720219;1.0000506096596662;1.1514922958658556;0.999925270185418
58.082592;1.0537703483151972;0.8331877094081754;0.7907227220988996;-0.8768533778334922;-0.832112225236404;1.0339768434982064;9.999699416380917;0.8171448182974074;0.8110097480231654;1.0553601305501588;1.0000505684291372;1.1513313861371817;0.99992536247506
58.092592;1.0537839474559776;0.8331880375915188;0.7907136990297187;-0.8766367533374267;-0.8318971885127161;1.0339942600350567;9.99969716416767;0.8171324423964812;0.8107963733137362;1.0553616110488846;1.000050564684971;1.151171971466131;0.9999253962711843
58.102592;1.0537965296244651;0.8331864666091706;0.7907036424196535;-0.8764193075152569;-0.8316821659093213;1.0340117047340283;9.99969488945296;0.8171191448319611;0.8105830717976302;1.0553630185683947;1.0000505930745476;1.1510119248826893;0.9999253736139773
58.112592;1.0538100906412977;0.8331868940390276;0.7906947596771563;-0.8762038428504275;-0.8314682393938649;1.0340291742287333;9.99969261654477;0.8171069264844026;0.8103698379996921;1.0553643521854095;1.000050648194383;1.1508526624954436;0.9999252981455152
58.122592;1.0538236287774527;0.8331873427110238;0.7906859326928399;-0.8759883730274353;-0.8312543128546701;1.034046664408508;9.999690373956684;0.8170937882356462;0.8101576663761862;1.0553656117236354;1.0000507249256054;1.150693463635973;0.999925175330544
58.132592;1.0538371419401833;0.8331878089398901;0.790677165230797;-0.8757728980484469;-0.8310403862922674;1.0340641699780002;9.999688185128429;0.8170817303192462;0.8099455516054365;1.0553667982897643;1.0000508187913724;1.1505350376558128;0.999925012301518
58.142592;1.0538496294650586;0.833187531767804;0.7906684910770604;-0.8755565567322108;-0.830826430295319;1.034080684198174;9.99968606955042;0.8170687519291902;0.8097334889265542;1.0553679144076462;1.000050926006601;1.1503759566241503;0.9999248167589528
58.152592;1.0538630889869476;0.833188068231047;0.7906598939016846;-0.8753422417062415;-0.8306136139470639;1.0340981995197787;9.999684049840422;0.8170568515803108;0.8095224742987529;1.0553689635257828;1.0000510436884107;1.150218337049759;0.999924595538941
58.162592;1.053876521036367;0.8331886110795468;0.7906513618603873;-0.8751279215567702;-0.8304007975788353;1.0341157094791678;9.999682149766324;0.8170440278047287;0.8093115041609864;1.055369949636057;1.0000511700764123;1.1500600476139737;0.9999243540696088
58.172592;1.0538889268652094;0.8331883993193099;0.7906429253656201;-0.8749127357419709;-0.8301879517829018;1.0341332098528522;9.999680387618714;0.8170322794128404;0.8091005750327418;1.055370877213845;1.0000513040540562;1.149902503366278;0.9999240966039699
58.182592;1.0539023062603368;0.8331901607627369;0.790635674508673;-0.874699529741912;-0.8299762020793751;1.0341506974439179;9.999678778750482;0.8170206054594691;0.8088906832238519;1.0553717512591885;1.0000514446293425;1.14974569198859;0.9999238260575068
58.192592;1.0539146631193417;0.8331899918259137;0.7906274036826713;-0.8744855044343118;-0.8297644665093417;1.034167168699886;9.999677342549798;0.8170080054744914;0.808680824379527;1.0553725775738572;1.0000515912054075;1.1495881930310405;0.9999235434979911
58.202592;1.0539279992547683;0.8331905751418566;0.7906191573777643;-0.8742723343658507;-0.8295527603300782;1.0341846200014422;9.999676103211232;0.8169964796177148;0.8084709930715569;1.0553733628545823;1.0000517440450172;1.1494314213723327;0.9999232483198461
58.212592;1.0539403201099335;0.8331904391523154;0.7906110367788072;-0.8740594696331576;-0.8293421349842557;1.0342020483241239;9.999675085851534;0.816985028460406;0.808262183065009;1.0553741137364736;1.000051904124431;1.1492753633114547;0.9999229391842351
58.222592;1.0539536282421904;0.8331910503804675;0.7906029334157355;-0.8738474597437517;-0.8291315390257211;1.0342184510943275;9.999674311985912;0.8169726523640799;0.8080533878888603;1.055374835682325;1.0000520724793875;1.1491185982152652;0.9999226149582273
58.232592;1.0539659290337366;0.8331908919804115;0.7905949074210908;-0.8736345855183779;-0.8289209136435864;1.0342358258242934;9.999673796455006;0.8169613505675972;0.8078446009475496;1.0553755329833359;1.0000522496952333;1.148962542118078;0.9999222750585324
58.242592;1.053979223928135;0.8331914774360392;0.7905868970320723;-0.8734225657155898;-0.8287103176440631;1.0342531701683209;9.999673548523786;0.816950120964605;0.8076368154509918;1.0553762092255488;1.0000524358557858;1.1488071819864272;0.9999219191241676
58.252592;1.0539915163297828;0.8331912910130705;0.7905789645209373;-0.873209682000603;-0.8284996922191695;1.0342694821074083;9.999673576143547;0.8169389606654924;0.8074290249046094;1.0553768675035136;1.000052630755716;1.1486518098050584;0.999921546211635
58.262592;1.0540048056942515;0.8331919398752766;0.7905711358487341;-0.8729999926586454;-0.8282913166851578;1.0342867602625787;9.999673889779906;0.8169268662310355;0.8072212240024701;1.0553775103735579;1.0000528341975221;1.1484957098104882;0.9999211540876065
58.272592;1.0540170938507223;0.8331929433749099;0.7905644514209756;-0.8727882237750678;-0.8280817579134273;1.0343030043451025;9.999674502332846;0.8169158335192345;0.8070144091639333;1.0553781397855646;1.0000530461759631;1.1483410027778547;0.9999207394339924
58.282592;1.0540303785242395;0.8331935701696995;0.7905567132998466;-0.8725785246175307;-0.8278733823235731;1.0343202148973114;9.99967542326485;0.8169048576215777;0.8068075784327287;1.0553787574242066;1.0000532666955109;1.1481862699179268;0.9999202986974375
58.292592;1.0540426591154832;0.8331934313600324;0.7905490454720201;-0.8723679624413788;-0.8276649773051854;1.0343363923934996;9.999676652067105;0.8168939330257297;0.8066007310461208;1.0553793651701142;1.000053495265706;1.1480315069687808;0.9999198286152899
58.302592;1.0540559311620874;0.8331940424632542;0.7905413825736943;-0.8721582534850919;-0.8274566016533556;1.034353537034458;9.999678178264498;0.8168830541250487;0.8063948671463137;1.0553799651082998;1.0000537307390935;1.1478774132216552;0.9999193264367645
58.312592;1.054068193945817;0.8331939340716707;0.7905338275388581;-0.8719488521780521;-0.8272493068294421;1.0343696490469516;9.999679984122269;0.8168722157543667;0.8061889876771955;1.0553805589493273;1.000053971933276;1.1477232843054372;0.9999187902564031
58.322592;1.0540804455994839;0.8331938164091288;0.7905263051075824;-0.8717394463105455;-0.827042011972814;1.0343857283226998;9.999682042977856;0.8168614132734463;0.8059830940207852;1.055381147205409;1.0000542182345404;1.147569120522904;0.9999182190956704
58.332592;1.054093684621782;0.8331944444361331;0.7905187836978361;-0.8715308930648503;-0.826834746476925;1.03440277405835;9.999684322435781;0.8168506421337126;0.8057781874831335;1.0553817288252414;1.0000544692243252;1.1474156263052748;0.9999176125276783
58.342592;1.0541059122747527;0.8331943455392387;0.7905113668175509;-0.871322648155319;-0.8266285618103673;1.034418784923474;9.999686797648819;0.8168398973335256;0.8055732691433196;1.0553823014020691;1.0000547234884287;1.1472621027671512;0.9999169706066307
58.352592;1.0541181289518955;0.8331942268109429;0.7905039780270047;-0.8711143987097287;-0.8264223771112343;1.0344347588557152;9.999689457038457;0.816829173348817;0.8053693398057731;1.055382861963708;1.000054977876122;1.147109256585207;0.9999162942857153
58.362592;1.0541303370767148;0.833195253574791;0.7904977254153468;-0.8709060988238478;-0.826216148831417;1.0344516926446448;9.999692295536768;0.8168184645311768;0.8051653996874714;1.0553834081878126;1.0000552279333632;1.1469563904018871;0.9999155853814444
58.372592;1.0541435385325595;0.8331958380103612;0.79049035572334;-0.8706986966623755;-0.8260099934602386;1.0344675823042104;9.999695308210214;0.8168077656447437;0.8049614482345051;1.0553839384869197;1.0000554684895433;1.146803509197484;0.9999148460891066
58.382592;1.0541557372703736;0.8331956780472075;0.7904830821973307;-0.870491603739873;-0.8258049189254207;1.0344834238646687;9.999698487701503;0.8167970724223252;0.8047574845454837;1.0553844504166519;1.0000556938165897;1.146650617546266;0.9999140790379726
58.392592;1.054167934892763;0.833194313280317;0.7904747188341389;-0.8702845522108114;-0.8255998879095755;1.0344992136215643;9.999701828337326;0.8167863815739401;0.8045545082129292;1.0553849398380926;1.0000558975484108;1.1464984212728409;0.9999132878092324
58.402592;1.054180133930081;0.8331941301776928;0.7904675292441615;-0.8700786206274057;-0.8253959235761708;1.0345159482508184;9.99970533530818;0.8167756897838029;0.8043515197740438;1.0553854022417597;1.0000560724128187;1.146346222375833;0.9999124770295771
58.412592;1.0541923363369832;0.8331938672986176;0.7904603161097927;-0.8698715141838743;-0.8251908489597507;1.0345316250898713;9.99970902527822;0.8167649925393053;0.8041495204355316;1.0553858339537296;1.0000562106636617;1.146194726347547;0.9999116517326775
58.422592;1.0542055415580647;0.8331944207534717;0.7904531791127539;-0.8696675993308224;-0.8249880242195915;1.0345472418797266;9.999712918745313;0.8167542839536704;0.8039465115436522;1.0553862317869074;1.0000563050458469;1.146042533148997;0.9999108165830654
58.432592;1.0542177498427034;0.8331941389618077;0.7904460484658713;-0.8694616540811188;-0.8247840598126247;1.0345627964097333;9.999717037036836;0.8167435575701201;0.8037444939601669;1.0553865927005674;1.0000563492271677;1.1458910488160143;0.999909975822931
58.442592;1.0542299588335753;0.833193872266709;0.7904389806375791;-0.8692568747544961;-0.8245812056408988;1.0345782867783706;9.99972140443125;0.816733807040204;0.8035434674315284;1.055386914050564;1.0000563382195118;1.145740988673364;0.9999091337539882
58.452592;1.0542421670919082;0.833193529749539;0.7904318895228175;-0.8690509205405265;-0.8243772411895486;1.0345937113429964;9.999726048964519;0.8167230260546142;0.803342430445652;1.0553871933070242;1.0000562689222534;1.1455902283469896;0.9999082948355884
58.462592;1.0542543731940772;0.8331944202334962;0.7904260174858535;-0.8688472568038527;-0.8241754536865814;1.0346090676924902;9.99973100215277;0.8167122080944692;0.8031413805258468;1.0553874275735036;1.0000561401870076;1.145439482701185;0.9999074632940025
58.472592;1.0542665756150986;0.8331940195563959;0.7904189712295598;-0.8686412936343361;-0.8239714891904559;1.0346243518689253;9.999736298287234;0.8167013463395686;0.802940314585339;1.0553876141811207;1.0000559528246278;1.1452887530263876;0.9999066428866689
58.482592;1.0542787724870775;0.8331936815485467;0.7904120365782392;-0.8684376668930323;-0.8237697451864663;1.0346395588629829;9.999741969802383;0.8166914338057275;0.8027402292829492;1.0553877515568288;1.0000557096926022;1.1451394543023226;0.9999058373146571
58.492592;1.0542909614775515;0.8331933138499612;0.7904051282179649;-0.8682340357080476;-0.8235680011597927;1.0346546833276389;9.999748038511168;0.8166804638002052;0.8025401211525177;1.0553878391261575;1.00005541531728;1.1449894603098598;0.9999050506996228
58.502592;1.0543031398604439;0.8331929617304553;0.790398291669676;-0.8680315705635261;-0.8233673673686828;1.034669719541937;9.99975450991754;0.8166694301030648;0.802340986469695;1.0553878768257168;1.0000550753364579;1.1448401870492804;0.9999042870020217
58.512592;1.0543153044153601;0.8331925788081149;0.7903914850745709;-0.8678291009996161;-0.8231667335564585;1.0346846610777334;9.999761375569982;0.8166593267668096;0.8021418210975741;1.0553878647826025;1.0000546964413126;1.1446916499025397;0.9999035489627228
58.522592;1.0543274517973205;0.8331921650736144;0.7903847097954765;-0.867626627016785;-0.8229660997240554;1.0346995004581654;9.999768616168808;0.816648148110782;0.8019426203249638;1.055387803191261;1.0000542862094328;1.1445424252530545;0.9999028379043723
58.532592;1.0543395794298969;0.8331917210106918;0.7903779669122853;-0.8674241486157144;-0.8227654658722879;1.0347132295774546;9.999776200100778;0.8166368892439447;0.8017433789113173;1.0553876925900012;1.0000538519380302;1.1443932282727916;0.9999021542601313
58.542592;1.0543516854160515;0.8331912935517092;0.7903713003767863;-0.8672228363305288;-0.8225659422594995;1.0347278418287118;9.999784081954505;0.816626546963722;0.8015450913335485;1.0553875343429664;1.0000533993061282;1.1442454737441263;0.9999014983161859
58.552592;1.0543637673737791;0.8331908387644789;0.7903646660877289;-0.867021519653001;-0.8223664186285389;1.0347423343076512;9.999792200450322;0.8166151199094093;0.8013467519603736;1.055387330830848;1.0000529321214862;1.1440970336540937;0.9999008708154234
58.562592;1.054375821951981;0.833191530155754;0.7903591732415945;-0.8668201526790292;-0.8221668514399414;1.0347567078270783;9.99980047954166;0.8166046076955865;0.8011493553690137;1.0553870851721638;1.0000524530236654;1.1439500352371068;0.9999002728812798
58.572592;1.0543878456254243;0.833191075862279;0.7903526442293586;-0.8666199977876539;-0.8219684380312762;1.034769965557293;9.999808843849848;0.8165930103074277;0.8009518967624003;1.0553868010410516;1.000051964123529;1.1438023504988264;0.9998997053799552
58.582592;1.054398835936029;0.8331898461628925;0.7903461764986962;-0.8664189864235842;-0.8217699952333044;1.0347841120661587;9.99981723841118;0.8165823278221187;0.800754372233011;1.0553864833007494;1.0000514670575347;1.1436554077719647;0.999899168361543
58.592592;1.0544107879733673;0.8331893585628184;0.7903397096626616;-0.8662188229973057;-0.8215715817879528;1.0347981524048675;9.999825636339548;0.8165705597369892;0.8005567791006877;1.0553861389337638;1.0000509630105496;1.1435077801784244;0.9998986609174081
58.602592;1.0544226991479608;0.8331888576285919;0.790333274970674;-0.8660186552048832;-0.8213731683227441;1.0348110910382098;9.999834038948627;0.8165597047074119;0.8003601162179073;1.0553857770317063;1.0000504528553118;1.1433615969939848;0.9998981813128481
58.612592;1.0544345672407633;0.8331883909280274;0.7903269162856025;-0.8658196536644384;-0.8211758650951244;1.0348249317581288;9.999842470756313;0.8165477613751349;0.8001633837821709;1.0553854076101712;1.000049937026416;1.143214731622776;0.9998977271472822
58.622592;1.0544463920808549;0.8331879140586707;0.7903205899764781;-0.8656206477829056;-0.8209785618472688;1.0348386783028654;9.999850965326257;0.8165367291573409;0.7999675828808207;1.0553850404458902;1.0000494158348319;1.143069313480196;0.9998972953433373
58.632592;1.0544571761690118;0.8331867165380661;0.7903143696096836;-0.8654219570874069;-0.820782339470862;1.034851334477861;9.999859553118263;0.8165246082409628;0.7997717154111508;1.0553846850472652;1.0000488905133837;1.142923214122978;0.9998968816949741
58.642592;1.0544689204062534;0.8331862217599529;0.7903081059645959;-0.8652229427353265;-0.8205850361843794;1.0348649040443394;9.999868260797294;0.8165133995690744;0.7995757842503455;1.0553843511164174;1.0000483638054178;1.1427778614421744;0.999896480437316
58.652592;1.054480627624205;0.8331857638837479;0.7903019144336558;-0.8650250947096267;-0.8203888431367289;1.0348773911384124;9.999877110843958;0.8165021050714851;0.7993807929439212;1.055384048525517;1.000047839263444;1.1426332396143988;0.9998960849066603
58.662592;1.0544922994563635;0.8331865137052018;0.7902969020463957;-0.8648283671429923;-0.8201937167931239;1.0348908007275202;9.999886112160954;0.8164897275066455;0.7991847450666002;1.0553837870932092;1.0000473198338102;1.1424872324405955;0.9998956889146108
58.672592;1.0545029381220252;0.8331852812480685;0.7902907876837957;-0.8646296601722716;-0.8199974943464591;1.034903138541737;9.999895252184963;0.8164782699433616;0.7989906442566319;1.055383576430696;1.0000468072513697;1.1423433640202385;0.9998952871990856
58.682592;1.0545145436524566;0.8331848445213175;0.7902847033056236;-0.864432970114405;-0.819802411504069;1.0349164111135998;9.999904503664531;0.8164667351653909;0.7987954949217173;1.0553834255046866;1.0000463024810857;1.1421988168881672;0.9998948746077472
58.692592;1.0545261190760942;0.8331832755250166;0.7902775648922123;-0.8642374923856373;-0.8196084824370868;1.0349286261917994;9.999913838767396;0.8164541250642399;0.7986013026130848;1.0553833419145333;1.0000458059776585;1.142054270726025;0.9998944452887536
58.702592;1.0545366678808612;0.8331820667429888;0.7902715325745663;-0.8640399440202811;-0.8194133702022114;1.0349407927284413;9.999923235238901;0.8164424403951722;0.7984070737488119;1.05538333142416;1.0000453178155395;1.1419104517274274;0.9998939930334988
58.712592;1.0545481909208008;0.833181655637124;0.7902655186308999;-0.863844412043608;-0.8192193975720193;1.0349539200989548;9.999932677671508;0.8164306811348279;0.7982138150118272;1.0553833980902696;1.0000448385973182;1.1417673416161414;0.9998935125598716
58.722592;1.0545596912996984;0.8331811951244946;0.7902594625449166;-0.8636477050559894;-0.8190243146706597;1.0349660172203277;9.999942161042073;0.816418847102109;0.7980195327358334;1.0553835446229314;1.0000443705627784;1.1416235408987898;0.9998930005028348
58.732592;1.0545701728739825;0.8331800211403172;0.7902534774378515;-0.8634513153841529;-0.8188303126577803;1.034978092310106;9.999951693749571;0.8164069384719684;0.7978272323802279;1.0553837725063537;1.0000439176264968;1.1414811466202734;0.9998924553658632
58.742592;1.054581638454605;0.8331796487832082;0.7902474976672028;-0.863256941576028;-0.8186374502504714;1.0349911533652405;9.999961298858484;0.8163939561522863;0.7976339179963392;1.055384081632973;1.0000434843830182;1.1413373468247183;0.9998918769475748
58.752592;1.0545920956485508;0.8331785159668964;0.7902415359405505;-0.8630617147588787;-0.8184445584779686;1.0350032085815886;9.999971011534985;0.8163819019006958;0.7974415920605484;1.0553844694672505;1.0000430749836602;1.1411949704124786;0.999891266466595
58.762592;1.0546035505761935;0.8331793520616136;0.7902366817793006;-0.8628684575628832;-0.8182527627810516;1.0350152660401313;9.999980869684862;0.8163697781560992;0.7972492558632462;1.05538493073908;1.00004269267558;1.1410526035144515;0.9998906274829708
58.772592;1.0546140131067148;0.8331782063473012;0.7902306863648785;-0.8626732228676111;-0.8180598709966715;1.0350273330599802;9.99999090394073;0.8163575879824744;0.797056909887001;1.0553854583673001;1.0000423403390277;1.1409102459375997;0.9998899661056914
58.782592;1.0546254899943015;0.8331778547078125;0.7902246846950931;-0.8624800033391429;-0.8178681188200301;1.0350394154541462;10.000001136831877;0.8163453351695544;0.796865554148789;1.055386044675623;1.0000420213929013;1.1407685960114002;0.9998892903341492
58.792592;1.0546359905850955;0.833176735886497;0.7902186919688134;-0.862285931601881;-0.8176763372875709;1.0350525165845141;10.000011588072669;0.8163330241841892;0.7966741888244226;1.055386681925702;1.0000417401288177;1.140626954560724;0.9998886096544096
58.802592;1.0546475200485774;0.8331764111966115;0.7902126878887105;-0.8620938746953292;-0.8174856953643829;1.0350646371499606;10.000022275168417;0.8163206600011417;0.7964838146263555;1.0553873622596464;1.0000415011851607;1.1404860192490867;0.9998879344308259
58.812592;1.0546580851290062;0.8331753204272988;0.7902066854305957;-0.8619009659877084;-0.8172950240902302;1.0350767761248725;10.00003320927587;0.8163082477760845;0.7962934323043688;1.0553880778219868;1.0000413086940445;1.1403450909197737;0.9998872747409564
58.822592;1.054669688431599;0.8331749785457085;0.790200618576088;-0.8617089009106541;-0.8171043821682373;1.0350889316156993;10.000044393520232;0.8162957924218943;0.7961030418201432;1.0553888213329052;1.000041165918234;1.1402041694450094;0.9998866394600147
58.832592;1.054680334898288;0.8331738698822061;0.7901945422651195;-0.8615159844160332;-0.816913710899224;1.0351011012633795;10.000055829617226;0.8162832984638041;0.7959126422252741;1.0553895862417602;1.0000410756187403;1.140063254861155;0.9998860357609702
58.842592;1.0546910649672372;0.8331736434868084;0.7901892381679917;-0.8613234775493379;-0.8167234013129537;1.0351132828658691;10.00006752783949;0.8162707699017485;0.7957232322482838;1.0553903663289328;1.0000410407897715;1.1399230451861837;0.9998854692369062
58.852592;1.0547027993799158;0.8331733148620077;0.7901830803785033;-0.8611325712307609;-0.8165338696739409;1.0351254748106093;10.000079502725088;0.8162582100501737;0.795533810814636;1.0553911559876188;1.0000410649082652;1.1397828422889553;0.9998849447618522
58.862592;1.0547135764999866;0.833173385642081;0.7901780108629567;-0.8609407681872041;-0.8163442651646519;1.0351376757818334;10.000091756438215;0.8162456219345158;0.7953453770893513;1.0553919511646752;1.0000411513117282;1.1396433447223828;0.9998844671054512
58.872592;1.0547243917168896;0.8331723167114495;0.7901718200594953;-0.8607501782009773;-0.8161558144482215;1.0351498846083087;10.000104272793477;0.8162330088358217;0.7951559304219649;1.055392749612133;1.000041302610619;1.1395031569334455;0.9998840408485975
58.882592;1.0547362396204645;0.8331719447067589;0.7901654990104409;-0.8605592598231062;-0.8159662828260036;1.0351621009332639;10.00011702341126;0.8162203743263583;0.7949674704716617;1.055393550451676;1.0000415205641953;1.1393636738744581;0.9998836699616115
58.892592;1.0547471163683857;0.8331708923925669;0.7901592375437082;-0.8603698330889089;-0.8157789423818783;1.0351733256683635;10.000129973734008;0.8162087218543916;0.794779997202499;1.0553943538031523;1.0000418057827285;1.1392256093184194;0.9998833572734621
58.902592;1.0547580148760554;0.8331697791511042;0.7901528738830954;-0.8601792316747086;-0.8155904916874444;1.0351855605291211;10.000143092705683;0.816196053954783;0.7945925108851488;1.0553951605942207;1.000042157093251;1.1390868291122966;0.9998831043253854
58.912592;1.0547689281146915;0.8331686965246737;0.7901464943075225;-0.8599897974835395;-0.8154031512587612;1.0351978076824393;10.000156365084411;0.8161833713408273;0.7944050124149875;1.055395972721742;1.0000425713379155;1.138948045494016;0.9998829117358783
58.922592;1.0547808485793182;0.8331683559530457;0.7901400243309368;-0.8598012051073469;-0.8152158401784162;1.0352100701484652;10.000169791034073;0.8161706727578449;0.794217503729941;1.055396793240944;1.0000430440471957;1.1388092546579804;0.999882779399379
58.932592;1.0547917722399087;0.8331672422943369;0.7901335244921033;-0.8596117632855125;-0.8150284997605955;1.0352223524883482;10.000183373236176;0.8161579561923578;0.7940309879663598;1.05539762580217;1.0000435699877914;1.1386711513010621;0.9998827063963909
58.942592;1.0548026935720418;0.8331661589267456;0.790127009166171;-0.8594234887445872;-0.8148422696048547;1.0352336612540516;10.000197107786555;0.8161462205876363;0.7938444689732214;1.0553984737087014;1.0000441430098044;1.1385337537049371;0.999882691117212
58.952592;1.0548136077910009;0.8331650605378709;0.7901204372783637;-0.8592352105039288;-0.8146560394515503;1.0352460046501972;10.000210985763498;0.8161334663874417;0.793657950546928;1.055399339561018;1.0000447561077908;1.1383956286573718;0.9998827314944732
58.962592;1.0548255092024814;0.8331658765265695;0.7901148921091284;-0.8590477274457781;-0.8144697951144698;1.035258391175177;10.000224998416268;0.8161206945386549;0.7934724362882886;1.0554002255329262;1.0000454021529557;1.138258190497227;0.9998828251541039
58.972592;1.054836394656427;0.8331647511047032;0.7901082165162319;-0.8588594416152244;-0.8142835649621123;1.0352708281788165;10.0002391368142;0.8161089054687614;0.7932869297454866;1.0554011335667304;1.0000460748641127;1.1381214594911278;0.9998829696736629
58.982592;1.054847258912663;0.8331636142659521;0.7901014920760867;-0.8586711520803199;-0.8140973348088969;1.0352823213999192;10.000253386456164;0.8160960990067795;0.7931014340464356;1.055402064869326;1.0000467694092467;1.137984002412797;0.9998831625626905
58.992592;1.0548580969216912;0.8331625589059588;0.7900948062112763;-0.8584852009567496;-0.8139133251707191;1.0352948752837199;10.0002677234283;0.8160832746907257;0.7929169515392789;1.055403019006516;1.0000474824211296;1.137847233069201;0.9998834007424953
59.002592;1.0548689025796234;0.8331602763005106;0.7900869176778195;-0.8582981210046128;-0.8137282487933373;1.0353064934896492;10.00028211424488;0.816071432119321;0.792732484073423;1.0554039934900457;1.0000482118907994;1.1377111699451585;0.9998836803481175
59.012592;1.0548796694113578;0.8331591998938057;0.7900801332028499;-0.858112162539621;-0.8135442391486788;1.0353191792065468;10.000296517666989;0.816058571380362;0.7925480334740457;1.055404984159173;1.0000489571466387;1.1375743756428023;0.9998839973767444
59.022592;1.054890391167408;0.8331581122376556;0.7900732984664804;-0.8579262004065921;-0.8133602294991986;1.0353319349477095;10.000310887793248;0.8160466932458241;0.7923646015577557;1.0554059861529899;1.0000497184099724;1.1374389780239853;0.9998843485973777
59.032592;1.0549010612487233;0.8331570126368112;0.7900664137958444;-0.8577402346039728;-0.8131762198431912;1.0353437621192254;10.000325179179018;0.8160337989385827;0.7921811895788803;1.0554069947509577;1.0000504956067877;1.1373028424317777;0.9998847318528936
59.042592;1.0549116721232075;0.833155945559129;0.7900595236288;-0.8575554362447801;-0.8129933204374306;1.0353566610629086;10.000339351554612;0.8160218896490995;0.791997797750435;1.0554080052458459;1.00005128703846;1.1371674008078847;0.9998851456576783
59.052592;1.0549222159982368;0.8331548171085373;0.7900525418395836;-0.8573694631096342;-0.8128093107636614;1.0353686315005617;10.000353369175803;0.8160089659923982;0.7918144253292393;1.055409012542425;1.0000520890089166;1.137031215734447;0.9998855888223909
59.062592;1.0549326860920698;0.8331537628673783;0.7900455995311506;-0.8571858285733794;-0.8126275215963846;1.0353816726535248;10.000367194194887;0.8159970275300659;0.7916320708528892;1.055410011324584;1.0000528971302227;1.13689641769783;0.9998860606962935
59.072592;1.0549430773684751;0.8331538144866302;0.7900396760887072;-0.8570009733518666;-0.8124445786401547;1.0353937831295794;10.000380779966964;0.8159840726978305;0.7914507325529706;1.0554109964042646;1.000053708540053;1.1367615717517632;0.9998865614914815
59.082592;1.0549533866566414;0.8331527198445239;0.7900326366354324;-0.8568173315385503;-0.8122627894489329;1.0354059612930757;10.000394072452709;0.8159720993043187;0.7912684090227531;1.0554119632415664;1.0000545231203852;1.1366267221013513;0.9998870914975169
59.092592;1.0549636126972763;0.8331516020548446;0.7900255459432172;-0.856633686088959;-0.8120810002436982;1.0354192059865674;10.000407020308176;0.8159591052638158;0.7910870992472983;1.0554129085707957;1.000055343033871;1.1364918271092515;0.9998876497738486
59.102592;1.054973756183378;0.8331504584946531;0.7900184018964079;-0.8564500370008821;-0.8118992110235751;1.0354315167755028;10.000419582381996;0.8159470892222788;0.7909058021126394;1.055413830262008;1.0000561716374008;1.1363576273896356;0.9998882341725083
59.112592;1.0549838194393797;0.8331493326147237;0.790011245653914;-0.8562675554644081;-0.8117185320468558;1.0354438931968328;10.000431726105456;0.8159340507731825;0.7907255163160615;1.0554147262785998;1.000057012813318;1.13622338401605;0.9998888425041801
59.122592;1.0549938058935433;0.8331481310452201;0.7900039877107001;-0.8560838991041377;-0.8115367427966785;1.03545733367001;10.000443422239561;0.8159219904449766;0.7905442403607376;1.0554155939355263;1.0000578708256231;1.136089142097276;0.9998894734915971
59.132592;1.0550037196685114;0.8331469913560754;0.7899967564266052;-0.8559025815280829;-0.8113571740495442;1.0354698354616578;10.000454641717784;0.815909909983254;0.7903649724098869;1.0554164300962707;1.0000587506871095;1.135956272256487;0.9998901269944802
59.142592;1.0550135652563424;0.8331457771117604;0.7899894195092069;-0.8557200891243523;-0.8111764950301916;1.0354823953732573;10.000465359581723;0.815896812163844;0.7901847103874048;1.0554172311953822;1.000059658816304;1.1358219691711144;0.9998908034707813
59.152592;1.0550223475405305;0.8331438248573261;0.7899820932265627;-0.8555379230234401;-0.8109968969336115;1.035495009867954;10.000475563395263;0.8158846995634182;0.7900054518182501;1.0554179927148;1.0000606028386845;1.135689062098647;0.9998915031702789
59.162592;1.05503206737653;0.833142606396371;0.7899746744773924;-0.8553565948048597;-0.8108173281474352;1.0355086748186857;10.00048525503409;0.8158725736844622;0.7898261932264392;1.0554187091829497;1.000061590422142;1.1355561388660853;0.9998922259081447
59.172592;1.0550417254750637;0.8331413677005481;0.789967195281409;-0.8551752629792645;-0.8106377593482643;1.0355213852675018;10.000494444148925;0.8158604352413517;0.7896469301111968;1.0554193747714673;1.000062628586271;1.1354232011217074;0.999892971710121
59.182592;1.0550513201156309;0.8331413302032784;0.789960811377919;-0.8549950529085139;-0.8104592572801844;1.0355341353145657;10.000503141425513;0.81584728461889;0.7894686576362419;1.0554199838430984;1.0000637236597776;1.1352902264949871;0.9998937412533038
59.192592;1.055060849084597;0.8331401105000419;0.7899532596143545;-0.8548148851558178;-0.810280798713371;1.0355469186449762;10.00051135585733;0.8158351218336886;0.7892903710946194;1.0554205309699114;1.000064881125882;1.1351579564743774;0.9998945347732112
59.202592;1.0550693108619071;0.8331381276822866;0.7899456798719106;-0.8546338734035085;-0.8101023108144625;1.0355597294576673;10.000519095342634;0.8158229467199235;0.7891120660023008;1.055421010122869;1.000066105389401;1.135025672265284;0.9998953504563172
59.212592;1.055078701532641;0.8331369015604112;0.7899380107846616;-0.854453698651785;-0.8099238522219856;1.0355725627956525;10.000526370816534;0.8158107598491615;0.7889347382791957;1.0554214139187796;1.0000673996466984;1.1348940692301586;0.9998961845005773
59.222592;1.0550880194626673;0.8331357246411434;0.7899303244991921;-0.8542746916219879;-0.809746503876281;1.0355854141419951;10.000533197202653;0.8157985630101843;0.788757384573078;1.055421734109758;1.00006876594474;1.1347624534730238;0.9998970325951624
59.232592;1.0550962633844698;0.8331337966189994;0.7899226062753026;-0.8540948411465836;-0.8095691262036498;1.035598279340095;10.000539585151207;0.8157853583085303;0.7885800025680623;1.0554219630212516;1.000070205343694;1.134630109009902;0.9998978909118976
59.242592;1.0551054309419399;0.8331325885362024;0.7899147517769873;-0.853914655822266;-0.8093906675797066;1.0356111553144336;10.000545536222637;0.8157731470766522;0.7884035909087094;1.0554220946109365;1.0000717177824079;1.1344991721464504;0.9998987560732427
59.252592;1.0551145240212725;0.8331314822301459;0.7899069213408029;-0.8537368095929897;-0.8092144294651431;1.0356240404545773;10.000551049444692;0.8157609299017483;0.7882271487143211;1.0554221241978523;1.0000733016712489;1.1343682321917323;0.9998996249810909
59.262592;1.055122545950158;0.8331296304487266;0.789899057606116;-0.8535581204677142;-0.809038162029976;1.035636933744331;10.000556129710645;0.8157487071053914;0.7880506754056397;1.0554220474404825;1.0000749538882838;1.1342372927158824;0.9999004952601445
59.272592;1.0551314974677284;0.8331285506357528;0.7898910996278008;-0.8533802673095744;-0.8088619239040058;1.0356498334475583;10.000560792784743;0.8157364787573989;0.7878751710113376;1.0554218603503103;1.0000766704093313;1.1341070528537767;0.9999013656329073
59.282592;1.055140380026461;0.833127533648066;0.7898831194565369;-0.8532035819718461;-0.8086867960330699;1.0356627366784976;10.000565066568916;0.8157242447290775;0.7876996365354632;1.0554215608554323;1.0000784471476385;1.1339768226254519;0.9999022353256602
59.292592;1.0551481937930665;0.8331269035357279;0.7898761680744865;-0.8530248369893154;-0.8085104850795148;1.0356756404587937;10.000568988597442;0.8157120050705895;0.7875240740198798;1.055421149914623;1.0000802806318407;1.1338466069947193;0.9999031035558619
59.302592;1.055156936638078;0.8331259258290934;0.7898680489046805;-0.8528481447427047;-0.8083353572062975;1.0356885436054186;10.000572603951978;0.8156997603180932;0.7873484861298063;1.0554206305890463;1.000082167736003;1.1337164109721716;0.999903970041939
59.312592;1.055164610648289;0.8331242583358178;0.7898599287921872;-0.8526717819007028;-0.8081613102822192;1.0357004475245437;10.000575963500197;0.815687511924638;0.7871738759488268;1.0554200064164334;1.0000841043292372;1.1335869347187455;0.9999048354966311
59.322592;1.055173216621063;0.833123325169755;0.7898516572602988;-0.8524950827620804;-0.8079861824105438;1.035713355244602;10.00057911715189;0.8156752626791627;0.7869992475277873;1.05541928095395;1.0000860842169754;1.1334574905601995;0.9999057015645659
59.332592;1.05518076058089;0.8331217034594399;0.7898433777775354;-0.852318713396936;-0.8078121354903727;1.0357262701677765;10.000582106171708;0.8156630164311948;0.7868256063201103;1.055418458136416;1.0000880993574648;1.1333287805704289;0.9999065713022406
59.342592;1.0551892473852076;0.8331196905018718;0.7898338730311644;-0.8521432247079683;-0.8076381613876237;1.0357391952706567;10.000584961723472;0.8156507775942561;0.7866509587533012;1.0554175424050232;1.0000901413406906;1.1331994234174942;0.9999074498178188
59.352592;1.0551966855182546;0.833118160029083;0.7898254635027344;-0.8519680202771612;-0.8074652247284871;1.0357511324469617;10.00058770538405;0.8156385510574334;0.7864773112621243;1.0554165386790384;1.0000922030931152;1.1330708137854875;0.9999083433922096
59.362592;1.0552050797312151;0.8331173646181694;0.7898168888623984;-0.8517924788292113;-0.8072912071167045;1.0357640823965322;10.000590347611345;0.8156263418389094;0.7863046692961886;1.0554154520456913;1.0000942793173466;1.132942956272058;0.9999092577214372
59.372592;1.0552124375492582;0.8331158832407302;0.7898082940223302;-0.8516172679151894;-0.8071182704571687;1.035777045586793;10.000592889434696;0.8156141546787591;0.7861320370183124;1.0554142868924743;1.000096365757544;1.132815160527476;0.999910196758979
59.382592;1.0552207645881244;0.8331152332458451;0.7897996189394509;-0.8514440625826241;-0.8069464733602107;1.0357890233080902;10.000595326813558;0.8156029944383917;0.785958417853866;1.0554130466487235;1.0000984583880894;1.1326874557364162;0.9999111622491784
59.392592;1.0552280712470399;0.8331138093121584;0.7897908383945006;-0.8512688452128448;-0.806773536698305;1.0358020174572837;10.000597648792011;0.8155908662899741;0.785786814882362;1.0554117344552856;1.000100553105057;1.1325604857727094;0.9999121535846188
59.402592;1.0552363655541417;0.8331143896155717;0.7897830928917438;-0.8510955871993748;-0.8066016960915412;1.0358150295283297;10.000599835234262;0.8155787748103053;0.7856142307546145;1.0554103531803178;1.0001026461458102;1.1324328895252758;0.9999131678651724
59.412592;1.0552436581276392;0.8331130691563738;0.789774181613446;-0.8509215348967523;-0.8064298696868601;1.035827059834401;10.0006018655812;0.8155667232047088;0.7854426677504733;1.0554089049391882;1.0001047347688918;1.132306054262925;0.9999142005664412
