time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
59.422592;1.0552509568360362;0.8331118210314601;0.7897652313416386;-0.8507486509996784;-0.8062591535410191;1.0358401074535333;10.000603728195475;0.8155547137296516;0.7852711279984839;1.055407391588434;1.0001068171007625;1.1321792844423597;0.99991524700129
59.432592;1.055259270275074;0.8331113088126825;0.7897561275156095;-0.8505754288608772;-0.8060873564364424;1.0358521712291036;10.000605419195363;0.8155437485375818;0.7851006136644473;1.055405815537113;1.0001088908469098;1.1320539909114757;0.9999163041078215
59.442592;1.0552666108164963;0.8331101069417206;0.7897470189160387;-0.8504025385953289;-0.8059166402899012;1.0358652511169935;10.000606935833499;0.8155318296389543;0.7849301271794524;1.0554041796960434;1.00011095202437;1.131928035339295;0.9999173714828866
59.452592;1.0552739889762495;0.8331089237734034;0.789737834035371;-0.8502296452401675;-0.8057459241436487;1.0358773488701638;10.000608268854132;0.8155199580918094;0.7847596713954403;1.0554024871192114;1.00011299468389;1.131802134716494;0.9999184504306127
59.462592;1.0552824136542611;0.8331085584279377;0.7897285887592248;-0.8500587562369347;-0.8055763475553115;1.0358904680259748;10.000609400046358;0.8155091336964883;0.7845892496504807;1.0554007409446509;1.0001150111207704;1.1316770075131652;0.9999195420989906
59.472592;1.0552898927767134;0.8331074451388838;0.7897193024201795;-0.8498870281247574;-0.80540674166945;1.0359026133383793;10.00061031148431;0.8154973555820615;0.7844198655426426;1.0553989443507625;1.0001169921667465;1.1315519041807818;0.9999206472425274
59.482592;1.0552974286079322;0.8331063368306265;0.7897099488985797;-0.8497152969500157;-0.8052371357851189;1.035915789888944;10.0006109972298;0.8154856228854628;0.7842505222118473;1.0553971003262117;1.0001189276490159;1.1314268497566926;0.9999217677017799
59.492592;1.055306021639419;0.8331059874079887;0.7897005019974335;-0.8495443980785022;-0.805067559197915;1.0359280025491733;10.000611466919134;0.815474935009006;0.7840822219837259;1.0553952114476914;1.0001208066912342;1.1313032557217997;0.9999229073163928
59.502592;1.0553136741582168;0.8331049245275561;0.7896910680848963;-0.8493738322192003;-0.8048990635742732;1.0359402559803539;10.000611744785058;0.8154632914989076;0.7839129667387918;1.05539327972217;1.0001226180047007;1.1311782910398207;0.9999240712161855
59.512592;1.055321385447346;0.8331038560916566;0.7896815771358335;-0.8492032633215262;-0.80473056795037;1.0359535548407113;10.000611863581655;0.81545169206535;0.7837447580345352;1.055391306376018;1.000124350488309;1.1310540583747586;0.999925264988717
59.522592;1.0553291546496562;0.8331039043310786;0.7896731004065591;-0.8490314738555088;-0.8045609185643415;1.035965903967874;10.000611850969582;0.8154411371506851;0.7835765967036998;1.0553892917619039;1.0001259935233109;1.1309305804159622;0.999926494685966
59.532592;1.0553369808045485;0.8331028148601989;0.7896635099235407;-0.8488608988781909;-0.8043924229354976;1.0359783083932046;10.000611723744424;0.8154296284143193;0.7834094826306458;1.0553872353220792;1.0001275370724245;1.1308071024743087;0.9999277670219384
59.542592;1.0553458631897996;0.8331025139630329;0.7896538922326632;-0.8486923270365252;-0.8042250668523867;1.0359907732455962;10.000611496197314;0.8154191684662802;0.7832424151510328;1.0553851355247912;1.000128972313206;1.1306843677651737;0.9999290894809099
59.552592;1.055353804929236;0.8331014381112016;0.789644270248664;-0.8485229174981811;-0.8040576814692076;1.0360043036355533;10.000611185385228;0.8154077600011281;0.7830753937275361;1.0553829902566472;1.0001302922960464;1.130560927785915;0.9999304702831703
59.562592;1.0553618076384903;0.8331003429460818;0.7896346214298886;-0.8483535049524893;-0.8038902960769742;1.0360169042789948;10.000610809480628;0.8153974051105946;0.7829094182543903;1.0553807978289935;1.0001314921765907;1.130438910781755;0.9999319180249148
59.572592;1.0553698729268717;0.8330992738229246;0.7896249964595125;-0.8481852610781233;-0.8037240209335789;1.0360295790412921;10.000610389557133;0.8153861054944537;0.7827424890013234;1.0553785580835626;1.0001325690612104;1.130315481367349;0.9999334411173842
59.582592;1.0553780015015892;0.8330981390762409;0.7896153149769017;-0.8480158425300073;-0.8035566355189728;1.0360423313164149;10.000609952945236;0.815375863098431;0.7825766063942466;1.0553762729554181;1.0001335216179925;1.1301934590630203;0.9999350471768391
59.592592;1.0553861948265149;0.8330970305113042;0.7896056706829977;-0.8478475926742041;-0.8033903603503126;1.0360551652046972;10.000609528836465;0.8153646802166267;0.7824117705570975;1.0553739463751162;1.000134350088399;1.130071392489762;0.99993674252956
59.602592;1.055394455946376;0.8330959476764763;0.7895960709940842;-0.8476805115413609;-0.8032251954262536;1.0360680858178195;10.000609136442394;0.8153545587734989;0.7822469808857817;1.055371583995001;1.0001350564796503;1.1299500250968555;0.9999385320922037
59.612592;1.0554027881845995;0.8330947979860451;0.7895864364922139;-0.8475122557265969;-0.8030589202266858;1.0360820979335914;10.000608778312005;0.8153444993760169;0.7820812359028263;1.0553691929259263;1.0001356443251619;1.129827939195387;0.9999404194892076
59.622592;1.055411193231366;0.8330936721802992;0.7895768609492675;-0.8473451686561939;-0.8028937552688299;1.0360952048980947;10.000608446406494;0.8153335014077502;0.7819175334197457;1.0553667810120058;1.0001361183937678;1.1297064893292066;0.99994240694137
59.632592;1.0554196703223464;0.8330925228648904;0.7895673066819633;-0.8471780786230535;-0.8027285902918229;1.0361084092029913;10.000608134731394;0.8153235638954645;0.7817528711611935;1.055364355665941;1.0001364843449525;1.1295850444693982;0.9999444949494283
59.642592;1.0554282169187945;0.8330925657709343;0.7895589324699724;-0.8470121114696795;-0.8025644920568963;1.0361217131899934;10.000607845941671;0.8153136855377587;0.781589247609104;1.055361922851718;1.0001367476202638;1.1294642719459131;0.999946682184637
59.652592;1.0554368300227002;0.8330914092030249;0.7895494784740017;-0.8468461872791515;-0.8024004372968648;1.036135118720779;10.000607583084674;0.8153028642787146;0.7814256625800984;1.055359486132005;1.0001369120249761;1.1293427633091575;0.9999489656168392
59.662592;1.0554455068775985;0.8330902224419963;0.7895400585119864;-0.8466802601452943;-0.8022363825135402;1.036148626942509;10.000607335585041;0.8152930974426005;0.7812631171615756;1.0553570462830035;1.0001369792907244;1.1292226601497255;0.9999513408421589
59.672592;1.0554542448707522;0.8330890033358795;0.7895306759807668;-0.8465143300673029;-0.8020723277058832;1.0361622385526275;10.000607076957785;0.8152833821499137;0.7811006128599357;1.0553546023112912;1.0001369497997503;1.1291025546957396;0.999953802693874
59.682592;1.0554630412113846;0.8330877501455477;0.7895213339796417;-0.8463483970444604;-0.8019082728728385;1.0361749536388398;10.000606774177058;0.8152727158448405;0.7809381507588856;1.0553521525098812;1.0001368237296078;1.1289817311715413;0.9999563458382454
59.692592;1.0554718929209794;0.8330865073129028;0.7895120785284638;-0.8461836328742025;-0.8017453282727686;1.0361887710460311;10.00060639750903;0.815263096502778;0.7807757314711501;1.055349694310181;1.000136602105738;1.1288616398845233;0.9999589651799047
59.702592;1.0554807973404232;0.8330840559711777;0.7895017584540287;-0.8460189116843243;-0.8015824271395633;1.0362026880776625;10.000605926507836;0.8152535220465573;0.7806143553746405;1.0553472241944049;1.000136287740456;1.128742256016994;0.9999616559502654
59.712592;1.055489752207002;0.8330827388297218;0.7894925975326511;-0.8458541416639886;-0.8014194824831868;1.0362167006722958;10.000605349993606;0.8152439896613274;0.7804530224059515;1.0553447386152983;1.0001358857423597;1.1286228928380673;0.9999644132663837
59.722592;1.0554987546560493;0.8330814295152562;0.7894835322662545;-0.8456905405470577;-0.8012576480573324;1.0362308037493881;10.000604662014648;0.8152344957517107;0.78029173167775;1.0553422349140396;1.0001354029339906;1.1285035548316933;0.999967231853919
59.732592;1.055507800721194;0.8330800825680807;0.7894745216641729;-0.8455269365264271;-0.8010958136020704;1.0362449917585348;10.00060386102049;0.8152240364482911;0.7801314815927376;1.0553397114810634;1.000134846490123;1.1283842143922354;0.9999701064689286
59.742592;1.0555168864007813;0.8330786995224525;0.7894655680202024;-0.8453633296027322;-0.8009339791168816;1.0362592590024715;10.00060294754688;0.8152146079964464;0.7799702703230306;1.0553371676031396;1.00013422250944;1.1282649355307814;0.999973032390457
59.752592;1.055525009505228;0.8330765251891558;0.7894567042101887;-0.8451988887177235;-0.8007721153248508;1.0362725996332696;10.000601915501656;0.8152052068095074;0.7798110962259706;1.0553346029538013;1.000133535119829;1.1281470711321524;0.9999760056297016
59.762592;1.0555341664128226;0.8330762946315655;0.7894490291876471;-0.8450364021133258;-0.800611347545859;1.0362870081274362;10.000600749483496;0.8151958294876961;0.7796509581551698;1.0553320168088747;1.0001327867857421;1.1280285477349739;0.9999790228640704
59.772592;1.0555433561483918;0.8330748627332711;0.7894403146125356;-0.8448739585337238;-0.8004506232279117;1.036301479814174;10.000599435125123;0.8151864726088697;0.7794918555174983;1.0553294079915758;1.0001319791726127;1.1279107480739283;0.9999820808727775
59.782592;1.0555525773451047;0.8330734034459691;0.7894316773871711;-0.8447115120739661;-0.8002898988784322;1.036315010464918;10.00059797034917;0.8151771324718482;0.7793327880374356;1.0553267755488933;1.0001311133757413;1.12779298125878;0.9999851759765621
59.792592;1.0555618290270212;0.8330719656030856;0.789423167107877;-0.8445502346310778;-0.8001302847572227;1.0363295956812162;10.000596367701762;0.81516780499567;0.7791737555294158;1.0553241194647254;1.0001301900485513;1.1276752481152659;0.9999883041571904
59.802592;1.0555701111288163;0.8330697037337148;0.789414731289403;-0.8443869521675251;-0.7999695310727509;1.0363442311539386;10.00059465209364;0.8151584853379076;0.779015757914074;1.0553214408215508;1.0001292104211665;1.1275582402174649;0.9999914611867289
59.812592;1.055579421386118;0.8330682292036782;0.7894064014563478;-0.8442256691557337;-0.7998099168907107;1.036357913387432;10.000592856570243;0.8151491678136042;0.7788577953975543;1.0553187410092617;1.0001281772319595;1.1274412658487984;0.9999946423819808
59.822592;1.0555887599661868;0.83306669842482;0.7893981236105438;-0.8440632113592897;-0.7996491924192926;1.036372640052065;10.000591015126428;0.8151398464964534;0.7786998686498839;1.0553160209445627;1.0001270943338882;1.1273243226573229;0.9999978427797448
59.832592;1.0555971270908462;0.8330644982083067;0.78939006027418;-0.8439022647805368;-0.7994906591680652;1.0363874096302272;10.000589160167678;0.8151305156544189;0.7785419790173299;1.0553132812768669;1.0001259658677721;1.1272074072785578;1.0000010572711744
59.842592;1.0556065207480831;0.8330630581725939;0.7893820662273312;-0.8437421452957533;-0.7993321551604089;1.0364012206253221;10.000587326118028;0.8151211700228181;0.7783851285567939;1.0553105229639113;1.0001247960123298;1.1270912071282877;1.0000042800054263
59.852592;1.0556159412345865;0.8330616264523707;0.7893741708932017;-0.8435820229707258;-0.7991736511262801;1.0364160714207524;10.000585547860629;0.8151118050335904;0.7782283196778533;1.0553077473657106;1.0001235887398026;1.1269750287452929;1.0000075043101324
59.862592;1.0556243888950567;0.8330594499692867;0.7893664026550117;-0.8434210685066048;-0.7990151177987312;1.036429961143778;10.000583852529662;0.8151024164905982;0.7780725546370098;1.055304955953274;1.0001223474840397;1.1268595602708402;1.0000107236790723
59.872592;1.0556338623471602;0.8330580930374554;0.7893587434110899;-0.8432621126300336;-0.7988577239764993;1.036444890318804;10.000582256695358;0.815093000118466;0.7779158350277412;1.0553021502269548;1.000121075565537;1.1267434181868947;1.0000139324258184
59.882592;1.0556433632902384;0.8330578816052092;0.7893522422730987;-0.8431019360410464;-0.7986991763853896;1.0364588606129534;10.00058077294649;0.8150835516371213;0.7777601614933362;1.0552993317192518;1.0001197769700219;1.1266279808613904;1.0000171254379169
59.892592;1.0556518935786112;0.833055809412017;0.7893447898861823;-0.8429421456830983;-0.798541753257301;1.0364728741259368;10.000579416946769;0.8150740669835936;0.7776045338754126;1.0552965016702918;1.0001184562621999;1.1265125549354034;1.0000202983164326
59.902592;1.0556614525406756;0.8330545669704014;0.7893374304891653;-0.842784353482727;-0.7983854696395275;1.0364879329391747;10.000578209413877;0.8150655424349764;0.7774499513052066;1.055293661143564;1.0001171178715615;1.1263985515458008;1.0000234483123303
59.912592;1.0556700427782533;0.8330525516213108;0.7893301285291672;-0.8426245579536953;-0.798228046483319;1.036502038958355;10.000577174614435;0.8150559752608905;0.7772954120974801;1.0552908118648763;1.0001157657093271;1.1262838310335122;1.0000265746199197
59.922592;1.0556796642395976;0.8330513747010702;0.7893229035545825;-0.8424667602826966;-0.7980717628407475;1.0365171933534258;10.00057633690573;0.8150463646325281;0.7771409140005751;1.0552879566357833;1.0001144028773412;1.126169115037454;1.0000296775858508
59.932592;1.0556893186971956;0.8330502376951485;0.7893157336434832;-0.8423089597996158;-0.7979154791888721;1.0365313962276532;10.000575715961908;0.8150367119172467;0.7769864547210437;1.0552850990700768;1.0001130308475146;1.126054401618822;1.000032757830049
59.942592;1.0556980061843322;0.8330484339436695;0.7893086843988638;-0.8421515005030482;-0.7977602765272725;1.036545647506487;10.00057532228037;0.8150270206219395;0.7768330323272878;1.0552822430627817;1.0001116486605457;1.1259403787921305;1.0000358156610887
59.952592;1.0557077223277553;0.833047391435048;0.7893016029770756;-0.8419936945545758;-0.7976039928644724;1.0365609479515434;10.000575156318943;0.8150182958969937;0.7766796455190297;1.055279392038443;1.0001102533538968;1.1258270789796738;1.0000388506992093
59.962592;1.0557164645147443;0.8330456921262065;0.7892946300201408;-0.8418362301176237;-0.7974487901978685;1.0365752988916364;10.000575210951377;0.8150085434327421;0.7765262936746039;1.0552765484092008;1.000108841477944;1.1257130538123057;1.0000418616390085
59.972592;1.0557262266405811;0.8330448103927517;0.7892876589906673;-0.8416795907597725;-0.7972936167931766;1.0365897012865979;10.000575471185641;0.8149987687055076;0.7763729765006667;1.0552737136640626;1.0001074101799765;1.125599026109416;1.0000448460120983
59.982592;1.055735005185872;0.8330432824185023;0.7892807892764969;-0.8415232932550871;-0.7971395243914944;1.0366041554017642;10.000575913584546;0.8149889769754654;0.7762206934078735;1.05527088911647;1.0001059572547042;1.1254856830085396;1.0000478001639965
59.992592;1.0557437934946623;0.8330417788151416;0.7892739006891414;-0.8413658211808969;-0.7969843217372713;1.0366196610464662;10.000576513673586;0.8149801737500979;0.776068443291938;1.0552680765222588;1.0001044807007302;1.1253730547696246;1.0000507192123982
60.002592;1.0557535840486678;0.8330411534206076;0.7892670465935944;-0.8412103458057218;-0.7968302586114308;1.0366342178945593;10.000577253444703;0.8149703651665926;0.7759172250662193;1.0552652778036453;1.0001029782762774;1.1252603784759623;1.0000535968348938
60.012592;1.05576237082819;0.8330410673304364;0.7892613925694857;-0.8410551668781888;-0.7966772330154623;1.036648825586381;10.000578117692667;0.8149605576573926;0.775765038077863;1.0552624951272263;1.0001014475531287;1.1251469955677489;1.000056425876607
60.022592;1.0557721443938621;0.8330406029489653;0.7892545689001094;-0.8408996860659577;-0.7965231699148566;1.0366634832704409;10.000579088751595;0.8149517572492792;0.7756138819147218;1.0552597322286594;1.0000998869086566;1.1250350062416752;1.000059199720637
60.032592;1.0557808986397568;0.8330395125990828;0.7892478293278746;-0.8407445479271491;-0.7963701878331808;1.0366781890210344;10.000580149250986;0.8149419689764065;0.7754637561562651;1.055256995489711;1.0000982966507215;1.1249229578007613;1.0000619132714468
60.042592;1.0557896253118066;0.8330385106749538;0.7892410988442908;-0.8405894073071467;-0.7962172057704391;1.036692939869824;10.000581283209733;0.8149331964741232;0.775312660205679;1.0552542937550597;1.000096678680883;1.124810916383393;1.0000645631826255
60.052592;1.055799315900061;0.8330383561101768;0.7892343458877454;-0.8404350905437178;-0.796064252983752;1.036707732202217;10.000582471588668;0.8149234418953266;0.7751625927209561;1.0552516376226497;1.0000950348970765;1.1246988097653492;1.0000671475190888
60.062592;1.0558079642630256;0.8330375341155128;0.7892276265666982;-0.8402799448010138;-0.7959112709645102;1.0367225618005846;10.000583691602705;0.8149137060021856;0.775012550535276;1.0552490385862756;1.0000933661471716;1.124586673521311;1.000069665429369
60.072592;1.0558165627896647;0.833036847593638;0.7892209509992506;-0.8401259687308453;-0.7957593992301157;1.0367374234757714;10.000584919605092;0.8149049884248355;0.7748625282234168;1.055246507579566;1.0000916725483258;1.1244752342946294;1.0000721170901845
60.082592;1.0558261049986994;0.8330358349398624;0.7892131317311558;-0.8399728619754875;-0.7956076002559465;1.036752310860013;10.000586132193284;0.8148952880543047;0.7747135192615686;1.055244053662893;1.000089954271238;1.124363733883751;1.0000745037395502
60.092592;1.0558345876704223;0.8330353235486102;0.7892064447404296;-0.8398188808057454;-0.7954557285746064;1.0367672165400161;10.000587307029008;0.8148866031130872;0.7745645175219538;1.0552416841293262;1.0000882116393464;1.124252934109862;1.0000768277492478
60.102592;1.0558430061064163;0.8330349413496017;0.7891997922585482;-0.8396660693496516;-0.7953049671818816;1.036782132062332;10.000588424133648;0.8148769310009997;0.7744155177553582;1.0552394052732763;1.0000864446947413;1.124141386677438;1.00007909222685
60.112592;1.055852356773073;0.8330353497672248;0.7891930588415709;-0.8395129086644586;-0.7951531248089148;1.0367970478290482;10.000589465041367;0.8148682685822377;0.7742665155136333;1.0552372224391124;1.0000846533281362;1.1240305425396016;1.00008130007095
60.122592;1.0558606405690523;0.833035121118651;0.7891863929558296;-0.8393600921321719;-0.7950023634733786;1.0368119534658364;10.000590410752048;0.8148586131006453;0.7741185072238878;1.0552351394954864;1.000082838108496;1.123919642853669;1.000083453385877
60.132592;1.0558688585088263;0.8330349621393165;0.7891797246184227;-0.8392072731418466;-0.7948516021657158;1.036826838779242;10.000591243114744;0.8148499629167171;0.7739704903375296;1.0552331584744041;1.000081000622521;1.123809451818861;1.0000855535960878
60.142592;1.0558770137088151;0.8330360396123242;0.7891741671758665;-0.8390544057884138;-0.7947007974054555;1.036841694704277;10.000591949717256;0.814841317109727;0.7738224630825087;1.0552312797832049;1.0000791430905196;1.1236992482433634;1.0000876014038675
60.152592;1.0558851098101099;0.8330360489927732;0.7891675470345104;-0.8389027541179856;-0.7945511464088507;1.0368565139151449;10.000592525256815;0.8148316745589876;0.7736754237958589;1.0552295029726393;1.000077268147236;1.12358899931872;1.0000895957433187
60.162592;1.0558941499215804;0.8330368675212013;0.789160905729309;-0.838751924682184;-0.7944015246814519;1.036871291242158;10.000592963044284;0.8148230339979878;0.773528370508384;1.0552278277275704;1.000075378573411;1.1234794707577302;1.000091532963218
60.172592;1.0559021387410006;0.8330369732563963;0.7891543076147429;-0.8386002679849964;-0.7942518737250716;1.0368850234607507;10.00059324235641;0.8148133946978391;0.7733813011500557;1.0552262548426061;1.0000734767145487;1.1233692170972613;1.0000934081807376
60.182592;1.0559100771418428;0.8330371167690521;0.7891477299490097;-0.838448608850819;-0.7941022227854339;1.0368997084919676;10.0005933293941;0.8148047562782158;0.7732342139494759;1.0552247866594942;1.0000715642587694;1.123259694035868;1.0000952174566284
60.192592;1.055917965557843;0.8330373373800529;0.7891412230484399;-0.8382981195522503;-0.7939536821209873;1.0369143448801488;10.000593194227742;0.8147961179314355;0.7730881075688458;1.0552234262442608;1.000069642367132;1.1231508694666577;1.0000969581221846
60.202592;1.0559258038369235;0.8330375827742327;0.7891347490711275;-0.8381476278375765;-0.7938051414703993;1.036928931422865;10.00059282095002;0.8147864782879503;0.7729419811861762;1.0552221759888432;1.0000677118017793;1.1230413343671781;1.0000986279583597
60.212592;1.0559335913843064;0.8330378471362392;0.7891283121030734;-0.8379971337082809;-0.7936566008326947;1.0369434666738957;10.000592201882297;0.8147778356943212;0.7727958347585547;1.0552210373257267;1.0000657731461136;1.1229325447080787;1.0001002248600888
60.222592;1.0559413275189156;0.8330381717287705;0.7891219587754698;-0.8378478094635085;-0.7935091704671268;1.036956948811083;10.000591331044555;0.8147691881250014;0.772650669151748;1.0552200116738055;1.0000638272263456;1.122824467587287;1.0001017465656772
60.232592;1.0559500116729206;0.8330392646192242;0.7891156190019029;-0.8376993064557627;-0.7933617693552858;1.0369713761211803;10.000590202013854;0.8147605330334398;0.7725054862076756;1.0552191011939003;1.0000618756292017;1.1227164182345202;1.0001031904175601
60.242592;1.0559576470688041;0.8330396086142386;0.7891093539789715;-0.8375499772766273;-0.7932143390103248;1.0369857477412183;10.000588802662444;0.8147508676711125;0.7723602889518824;1.0552183084907294;1.0000599211786707;1.1226076739741158;1.000104553835052
60.252592;1.0559652362105625;0.8330399606052843;0.7891031359610091;-0.8374006457069304;-0.7930669086748617;1.0369990638129614;10.000587110826599;0.814742189633086;0.7722150812886596;1.055217635774231;1.0000579682263524;1.122499689087159;1.0001058348966942
60.262592;1.0559727838185302;0.8330403210575856;0.7890969657565089;-0.8372513117489813;-0.792919478348365;1.0370133248084854;10.000585097799469;0.8147334973295659;0.7720708670530261;1.0552170845463986;1.0000560224495594;1.1223924282649518;1.0001070323097752
60.272592;1.0559802946627153;0.8330419082280606;0.7890919970255187;-0.8371031018430932;-0.79277311481631;1.0370265307055615;10.000582733079035;0.8147247900988581;0.7719256494214385;1.0552166555592482;1.000054090263223;1.1222845170284093;1.0001081454953908
60.282592;1.055987771190848;0.8330423301452679;0.7890859645730555;-0.8369549354773397;-0.7926267947678578;1.0370406806960306;10.000579986666565;0.8147160676820167;0.7717824309107989;1.055216348370392;1.0000521781830156;1.1221780185380938;1.0001091749831335
60.292592;1.0559952126296348;0.8330427564161744;0.7890799761635892;-0.8368067667483498;-0.7924804747281323;1.0370537734243814;10.000576832343747;0.8147063296037144;0.7716382132494661;1.0552161613776205;1.0000502920220746;1.1220701425724997;1.000110122246729
60.302592;1.056002616110615;0.8330432295961296;0.7890740715072677;-0.8366597680277121;-0.7923352649575697;1.037067806913827;10.000573247174032;0.8146975748622285;0.7714949969968252;1.0552160922647278;1.0000484361034214;1.1219637158362645;1.000110989183741
60.312592;1.0560099782171015;0.8330436547771336;0.7890681590201188;-0.8365115945853077;-0.792188944935784;1.0370817785011925;10.000569206933541;0.8146888016558327;0.7713517814144626;1.055216137768024;1.0000466134015824;1.1218573240663527;1.0001117777978243
60.322592;1.0560172957300624;0.833044121506614;0.7890623212004092;-0.8363645911707506;-0.7920437351834649;1.037094685743264;10.000564688180944;0.8146800075575527;0.7712085648590361;1.0552162932789058;1.0000448268187345;1.1217509672980437;1.0001124901390908
60.332592;1.0560235659737343;0.8330438252481217;0.7890565406592788;-0.8362167632505074;-0.7918984962038527;1.0371075270582775;10.0005596740144;0.8146711903131891;0.7710653452187299;1.0552165527329793;1.0000430801680236;1.1216446465041174;1.000113128254401
60.342592;1.0560307831834008;0.8330443267339503;0.7890508000587784;-0.8360709277047835;-0.7917543967293773;1.0371213012494946;10.000554154688038;0.8146623481085581;0.7709231197977717;1.0552169087792767;1.0000413777358141;1.1215390502873;1.0001136937428992
60.352592;1.0560379436207046;0.8330447769785855;0.7890450400771964;-0.8359239174252043;-0.7916091870018455;1.0371340073532287;10.000548128520034;0.8146534789867509;0.7707808851425924;1.0552173537941951;1.000039723429383;1.1214334919732158;1.0001141876736612
60.362592;1.056045042995819;0.8330452680289723;0.7890393460873146;-0.8357780772313568;-0.7914650875414908;1.0371476450197112;10.000541603058377;0.8146445807818755;0.7706386374684322;1.0552178811934865;1.0000381209149654;1.121327971636219;1.0001146115780295
60.372592;1.0560520767590724;0.8330457543325319;0.7890336733020707;-0.8356322347207606;-0.7913209880876828;1.0371602141958125;10.0005345911291;0.8146356519517038;0.7704973730710984;1.055218485851098;1.000036574219042;1.121223175849414;1.0001149684493549
60.382592;1.056059040060952;0.8330462823798878;0.789028063738604;-0.8354875623354062;-0.791177998900601;1.0371727143703589;10.00052710768815;0.8146266918671137;0.7703560880831585;1.0552191639356934;1.0000350874095394;1.1211184160624097;1.0001152626439003
60.392592;1.0560659285840162;0.8330467610125827;0.7890224283264;-0.8353417152060273;-0.7910338994590778;1.03718614437843;10.000519168855327;0.8146177001761243;0.77021477833934;1.0552199126934347;1.0000336638909133;1.1210136900909384;1.0001154987683565
60.402592;1.0560727394023166;0.8330472829425698;0.789016850950122;-0.8351970382232782;-0.7908909102832703;1.0371985028961637;10.000510789647889;0.8146086764895782;0.7700734399776106;1.0552207298772298;1.000032306789997;1.1209089945738886;1.0001156803947084
60.412592;1.05607847212793;0.8330482188355602;0.7890124235792346;-0.835051492032391;-0.7907478484107031;1.0372107890977051;10.000501983254274;0.8145996206480514;0.7699330699648513;1.0552216129609986;1.000031019661759;1.1208050118580424;1.0001158094818137
60.422592;1.0560851251032553;0.8330487869007033;0.7890069056172926;-0.8349079830866066;-0.7906059695029408;1.037224002994679;10.000492761630415;0.8145905326626711;0.769792665987086;1.0552225584108668;1.0000298060677102;1.1207010500485564;1.0001158866113005
60.432592;1.056091698597672;0.8330493129162574;0.7890013444924996;-0.8347632993882058;-0.7904629803352146;1.0372361459013963;10.000483138035776;0.8145814121397801;0.7696522262073398;1.055223561590329;1.000028668944555;1.1205971049667367;1.0001159116108218
60.442592;1.0560981915852037;0.833049891170651;0.7889958222492746;-0.8346197858972894;-0.7903211014262458;1.0372482210437666;10.000473134708168;0.8145722580288264;0.7695117491182564;1.0552246179156168;1.000027611328801;1.1204931732847438;1.0001158841156317
60.452592;1.0561046035334787;0.8330504777299274;0.7889902914320186;-0.8344762701418298;-0.7901792225132438;1.0372602330529803;10.00046278822052;0.8145630691926404;0.7693722334284837;1.0552257238647218;1.000026637473086;1.1203899390056526;1.0001158037446705
60.462592;1.0561099356088761;0.8330503167508985;0.788984778992871;-0.8343319318255255;-0.7900373143663114;1.0372731864399258;10.000452144337281;0.8145538452034339;0.7692326783719564;1.0552268763797936;1.0000257522924432;1.120286712905995;1.0001156698753468
60.472592;1.0561161874188232;0.8330509251023328;0.7889792257059891;-0.8341884116909304;-0.7898954354394685;1.0372850847279302;10.000441248241444;0.8145455865999582;0.7690930842278163;1.0552280716225453;1.0000249596429842;1.1201842193033331;1.0001154812896182
60.482592;1.0561223615616875;0.8330515936280763;0.7889737041828582;-0.8340460618259559;-0.7897546667633767;1.0372969306520203;10.000430138319482;0.8145362943652303;0.7689534518342914;1.0552293044681924;1.0000242616334036;1.120081001176017;1.000115236219994
60.492592;1.0561274612165956;0.8330515213971191;0.7889681999936698;-0.8339028898495859;-0.7896138688507336;1.0373087265745837;10.000418843055549;0.8145269692391709;0.7688147812573661;1.055230568973718;1.0000236596787833;1.1199784691753922;1.0001149329684875
60.502592;1.056133487427939;0.8330510526159826;0.7889615442321066;-0.833760581559769;-0.7894731436201186;1.0373204749386147;10.000407379964603;0.8145176118885897;0.7686760714896098;1.0552318594333132;1.0000231558579848;1.1198759333124668;1.0001145703383325
60.512592;1.0561394433267381;0.8330518212176851;0.7889560302746627;-0.833619397684421;-0.7893334851703397;1.0373321786966496;10.000395759668054;0.8145082233120764;0.7685373213111678;1.0552331712675052;1.0000227529069294;1.119773389010347;1.0001141475110553
60.522592;1.0561443318965948;0.8330518040554254;0.7889504910643709;-0.8334762195835991;-0.7891926872233377;1.0373438409858717;10.000383993208906;0.8144998042302593;0.7683995297666398;1.055234501127871;1.0000224529293;1.1196722443700775;1.0001136641166843
60.532592;1.056150153993673;0.8330526053243774;0.7889449574063435;-0.8333350314172949;-0.7890530287481592;1.0373554645364274;10.000372096107697;0.8144903542845652;0.7682616960925871;1.0552358464048919;1.0000222560783552;1.119570352034155;1.000113120690551
60.542592;1.056155913102645;0.8330534188436833;0.7889394188447715;-0.8331938410431724;-0.7889133702596263;1.037367051968018;10.000360088919493;0.814480872276436;0.7681238198087021;1.0552372045368346;1.0000221599949248;1.1194684329332651;1.0001125191717861
60.552592;1.056160613362122;0.8330547030700118;0.7889350628901702;-0.8330529561110093;-0.7887747493308758;1.0373786061520678;10.000347996812375;0.8144713570365545;0.7679859009669479;1.0552385722072932;1.0000221599848023;1.1193664817883935;1.0001118636371655
60.562592;1.0561662580570745;0.8330555792725964;0.7889295715942739;-0.8329129340705885;-0.7886362010774548;1.037390129801346;10.000335848053455;0.8144628080696937;0.7678489399906158;1.0552399448696341;1.0000222498603881;1.1192659091444195;1.000111160494481
60.572592;1.0561708557030294;0.8330556563908351;0.7889240735442972;-0.832770918488456;-0.7884965133297327;1.0374016250697486;10.000323671436668;0.8144532258559858;0.7677109371274459;1.0552413174493773;1.0000224231722168;1.1191638874729066;1.000110417037212
60.582592;1.0561764139297036;0.8330565849308608;0.7889186424767606;-0.832632064823263;-0.7883590753116405;1.0374130936054307;10.00031149343325;0.8144436119744287;0.7675738924422962;1.0552426859695374;1.0000226738749447;1.1190625187925751;1.0001096401654657
60.592592;1.0561819437647877;0.8330574692263778;0.7889131780198883;-0.8324920363754202;-0.7882205270196302;1.0374245369096944;10.000299337705206;0.8144349690787213;0.7674378063919374;1.0552440485813435;1.0000229962999152;1.118962536052859;1.0001088372541653
60.602592;1.0561864558905099;0.8330576451702184;0.7889077972708529;-0.8323523600369422;-0.7880830597558109;1.037435956709531;10.000287228290203;0.8144253006587037;0.7673006799251431;1.0552454052032223;1.0000233851020264;1.1188611192146838;1.0001080172100192
60.612592;1.056191958124927;0.8330585390302778;0.788902356523893;-0.8322123273780127;-0.7879445114365334;1.037447355017766;10.000275190613003;0.8144156103233948;0.7671645140974042;1.0552467563566394;1.000023835137069;1.1187603749537935;1.0001071896213878
60.622592;1.056196461736501;0.8330587318576095;0.7888970031300362;-0.8320726471213971;-0.7878070441456063;1.0374587338697698;10.000263247303096;0.8144069010325282;0.7670283101202835;1.055248102247791;1.0000243416467884;1.1186603520424698;1.0001063633022684
60.632592;1.0562019757669072;0.8330597437776838;0.7888916811198189;-0.8319349555559805;-0.7876707163183375;1.0374700946698985;10.000251415594988;0.8143971749808123;0.7668920697873605;1.0552494422696026;1.000024901225703;1.1185596000386118;1.000105545684777
60.642592;1.0562065125436586;0.8330599739543293;0.788886364734226;-0.8317952713925824;-0.7875332489985125;1.0374804374256148;10.00023970492172;0.8143884337430073;0.7667567954745051;1.0552507746414017;1.0000255124864037;1.118460265100724;1.0001047427264849
60.652592;1.0562120807112156;0.8330610351104852;0.7888810853066023;-0.8316575756596707;-0.7873969211405976;1.0374917606441239;10.00022810975097;0.8143786786884694;0.7666214895120261;1.0552520966096772;1.0000261754825537;1.1183602099794754;1.000103959209757
60.662592;1.0562166909557031;0.8330613719006842;0.7888758591408931;-0.8315190602612933;-0.787260564051433;1.037503062237646;10.000216611555238;0.8143699116352513;0.766486153667617;1.0552534052827798;1.0000268906609904;1.1182608956000526;1.000103199605052
60.672592;1.0562223500433512;0.833062504136465;0.7888706273324371;-0.8313813603638714;-0.7871242361609623;1.0375143408872467;10.000205195559563;0.8143601346642779;0.7663507894955391;1.0552546986409164;1.0000276582329217;1.1181608701426573;1.0001024685612554
60.682592;1.0562270671193623;0.8330629666577329;0.7888654895961602;-0.8312440137661199;-0.7869889892991643;1.0375245964729898;10.000193866023748;0.8143513494670205;0.7662163991153799;1.0552559761658158;1.0000284776939907;1.1180622793725665;1.0001017704144937
60.692592;1.0562318481548991;0.8330646004394204;0.7888614377474722;-0.8311054466954079;-0.7868525886969117;1.0375358292749066;10.00018265206619;0.8143415571910344;0.7660819854817958;1.055257238405485;1.0000293475490465;1.1179629853020183;1.0001011086081864
60.702592;1.0562376979661692;0.8330659105578995;0.788856307228538;-0.8309689133286423;-0.7867173710102737;1.0375470395304525;10.000171602351495;0.8143327586874112;0.7659475520131573;1.055258485982918;1.0000302660203668;1.1178644489381528;1.000100485217107
60.712592;1.0562426224036898;0.8330665082886095;0.788851222078606;-0.8308315609856327;-0.7865821240903731;1.03755822774466;10.000160771198848;0.8143229551396325;0.7658131021168457;1.0552597194325846;1.0000312322947076;1.1177652175424155;1.0000999003272075
60.722592;1.0562486231125916;0.8330679521441792;0.7888461669914063;-0.8306961961981936;-0.7864480166224734;1.037568394669074;10.000150206395691;0.8143141484657865;0.7656796390570612;1.0552609400434974;1.000032246976887;1.1176674359035934;1.0000993523455182
60.732592;1.0562537040092275;0.8330686321755414;0.7888411130529283;-0.8305588399804894;-0.7863127696614755;1.0375795408009072;10.000139943473002;0.8143043406809413;0.7655461659533749;1.055262150563953;1.0000333112668813;1.1175689638041413;1.0000988394692996
60.742592;1.0562588664366417;0.8330693948343121;0.7888361178528673;-0.8304226546292679;-0.7861786329414879;1.037590665848592;10.000130005985532;0.8142955328625089;0.7654126854122489;1.0552633547773347;1.0000344254885263;1.117471259988145;1.0000983609698426
60.752592;1.0562651120926627;0.8330709498476573;0.7888311080936412;-0.8302872837114585;-0.7860445254121242;1.0376007684770436;10.000120406334283;0.8142867247650911;0.7652791989258687;1.0552645565138312;1.000035588126261;1.117373595932444;1.0000979171224191
60.762592;1.0562704459153764;0.8330717816327247;0.7888261405805218;-0.8301510944970184;-0.785910388654697;1.0376118465993964;10.000111145783636;0.8142769150457998;0.7651467067052907;1.0552657592144075;1.0000367960535292;1.1172759244743733;1.0000975078805707
60.772592;1.056275871360693;0.8330726936720706;0.7888212284856114;-0.8300160761818762;-0.7857773621416484;1.03762189802525;10.000102218770921;0.8142681014915345;0.7650142079925972;1.0552669657089853;1.0000380458981246;1.117179012383671;1.000097131995092
60.782592;1.0562823918806994;0.8330743512707064;0.7888162553849756;-0.829880699129149;-0.7856432545603694;1.037632921220053;10.000093616035148;0.8142582810874477;0.7648817012702469;1.055268177859691;1.000039335485309;1.117081395634002;1.0000967873906181
60.792592;1.0562880129318795;0.8330753297001835;0.7888113657877797;-0.829745676956289;-0.7855102280176786;1.0376429159129037;10.000085323342352;0.8142494500612679;0.7647491845205493;1.055269396554492;1.0000406640184532;1.1169845268876955;1.0000964716384557
60.802592;1.0562937377934605;0.8330763379361207;0.7888064852998934;-0.8296106529197874;-0.7853772014622451;1.0376538826343817;10.000077325095496;0.8142406038572372;0.7646176559233226;1.0552706221375032;1.0000420316554977;1.1168883585719616;1.0000961820500236
60.812592;1.0562995704384015;0.8330774189091562;0.7888016544069469;-0.8294767998161786;-0.7852452851561066;1.0376638211551137;10.00006961273881;0.8142317372622871;0.7644861141797895;1.0552718552576725;1.0000434396731281;1.1167922037032028;1.000095915833184
60.822592;1.0563065131514096;0.8330791895957419;0.7887967105241638;-0.8293414146029957;-0.7851111775228871;1.0376747295113544;10.000062187158447;0.814221845308196;0.7643545578413132;1.055273097750824;1.0000448905955945;1.116695330837557;1.0000956702217187
60.832592;1.0563125699474047;0.8330803167170646;0.7887918830275897;-0.8292075576376753;-0.7849792611959826;1.0376846047513966;10.00005505401182;0.8142129246692241;0.7642229847145902;1.0552743528642552;1.0000463872614564;1.1165991949665426;1.000095442577865
60.842592;1.0563187436368366;0.8330826382985167;0.7887881640580671;-0.8290736529044039;-0.7848473014036801;1.037695444571693;10.000048220250136;0.8142039742532525;0.7640923920132456;1.0552756249187505;1.000047931038579;1.1165037462445915;1.0000952304058897
60.852592;1.0563250391003811;0.8330838099198509;0.7887833308377237;-0.8289397922108832;-0.7847153850603696;1.0377052480591638;10.000041693089981;0.814193994641821;0.7639607765702184;1.0552769188295277;1.0000495203310986;1.116406879708604;1.0000950311344883
60.862592;1.0563314606562677;0.8330850529025852;0.7887785339666816;-0.828807102488216;-0.7845845789702747;1.037715014832432;10.000035476442724;0.8141849871439364;0.7638311351016944;1.055278239596181;1.0000511499002178;1.1163120984506902;1.0000948424579734
60.872592;1.0563390100833197;0.8330870822165928;0.7887736967866223;-0.8286752256108704;-0.7844538020752538;1.0377257438944503;10.000029564677762;0.8141759530192967;0.7637004649559809;1.055279591749814;1.0000528111683917;1.1162166121472352;1.0000946629693697
60.882592;1.0563456901195445;0.833088340425289;0.7887688298703053;-0.8285413591836511;-0.7843218857096993;1.0377354338453448;10.000023938994529;0.8141668932432944;0.763569764566957;1.0552809786804171;1.0000544938256655;1.1161210965706214;1.0000944915413332
60.892592;1.0563525005585221;0.8330897255563388;0.7887640324239192;-0.8284098366076893;-0.7841921898610819;1.0377450838876991;10.000018574755208;0.8141578087794666;0.7634400326558493;1.0552824021143759;1.0000561878792844;1.116026228329104;1.0000943261344664
60.902592;1.0563594416920254;0.8330911018109725;0.7887591749012365;-0.8282771393116498;-0.7840613837478266;1.0377556939260693;10.000013458642654;0.8141487007431465;0.7633102671761735;1.0552838625122065;1.0000578849135766;1.115931317798162;1.0000941635246727
60.912592;1.056366513338198;0.833092561843294;0.7887543472567342;-0.8281456130313454;-0.7839316878930547;1.0377652641208466;10.000008599246078;0.8141385702486892;0.7631814655756414;1.0552853601577332;1.0000595785095239;1.1158363148778112;1.000093999454381
60.922592;1.056373714190501;0.8330940137562453;0.788749466244075;-0.828012912013734;-0.7838008817751753;1.037774794924231;10.000004022791721;0.8141294181769384;0.7630516257814257;1.0552868956270238;1.000061264424343;1.115741306585434;1.0000938290058723
60.932592;1.0563810415833321;0.8330955484940374;0.7887446221322315;-0.827881382025704;-0.7836711859161971;1.0377852871216313;9.999999761178609;0.8141202448016093;0.7629227465593176;1.0552884691136868;1.000062940457709;1.1156469263084736;1.0000936474309494
60.942592;1.0563884915549628;0.8330971643870376;0.7887398179527606;-0.8277510230897195;-0.7835426003155357;1.0377947415543707;9.999995842111439;0.814111049311273;0.7627938274704146;1.0552900793448883;1.0000646052903894;1.1155524847878395;1.0000934505319405
60.952592;1.0563960591328363;0.8330975946259642;0.7887338593618061;-0.8276195353115693;-0.7834129479035866;1.0378041590937688;9.999992284753448;0.8141018296248578;0.7626648689562207;1.0552917230115093;1.0000662568060548;1.1154579757552423;1.000093234346964
60.962592;1.0564037390271723;0.8330992750354385;0.7887290567971984;-0.8274891726935542;-0.7832843622938792;1.0378135409738445;9.999989094495604;0.8140925825227834;0.7625368719614979;1.0552933947091685;1.000067891512468;1.115364076193022;1.0000929947470134
60.972592;1.0564125252367027;0.8331017428617166;0.7887242309726478;-0.8273596216377181;-0.7831558058743744;1.0378228886308938;9.999986260392374;0.8140833039712786;0.7624078369615117;1.0552950874861378;1.0000695050692578;1.115269413273262;1.0000927273091078
60.982592;1.0564204137847477;0.833103481651009;0.7887194428179463;-0.8272292552115378;-0.783027220250275;1.03783320300597;9.999983764164242;0.8140739898298541;0.7622797634198953;1.0552967942766953;1.0000710928833672;1.1151753498830794;1.0000924277313799
60.992592;1.0564283978916567;0.8331064200366488;0.7887157749205812;-0.8270988410382724;-0.7828985911655227;1.0378424845486658;9.999981588195304;0.8140646366721433;0.7621516500834062;1.055298508851711;1.0000726510308275;1.1150811987187002;1.0000920924403411
61.002592;1.056436471654018;0.8331082561959542;0.7887110500197492;-0.8269696438794261;-0.7827711157858889;1.037851733925453;9.999979711779403;0.8140552419796805;0.7620244956230332;1.0553002254525143;1.000074177313321;1.114987639350575;1.0000917188626275
61.012592;1.056444630164642;0.8331100695652927;0.7887062911014696;-0.8268392719347207;-0.7826425301364548;1.037860952438297;9.999978102974303;0.8140458037041922;0.7618972990554154;1.055301938447429;1.0000756713368577;1.1148939849431914;1.0000913052578466
61.022592;1.056452869398271;0.833111950010428;0.788701585724222;-0.8267100711142228;-0.7825150547398629;1.037870142126278;9.999976714180637;0.8140363200923398;0.7617700595350853;1.0553036426182978;1.0000771340017514;1.1148002333012992;1.0000908500713057
61.032592;1.05646018602957;0.8331130910298422;0.7886969209223985;-0.8265800558362221;-0.7823875501424437;1.0378793058057454;9.999975485084;0.8140267903155334;0.7616427758165109;1.0553053332058722;1.00007856717897;1.1147063837965963;1.0000903515440112
61.042592;1.0564685736779604;0.8331150490231461;0.7886922833488551;-0.8264520244730218;-0.7822611849929388;1.037888446676157;9.999974346775375;0.8140172153731305;0.7615154461660305;1.055307005271012;1.0000799732863692;1.1146124373707642;1.0000898081423788
61.052592;1.0564770272627952;0.8331169697064634;0.7886876147309911;-0.8263228183131214;-0.7821337095762809;1.0378975675515787;9.999973222876658;0.8140075981153917;0.7613890687351317;1.055308653000832;1.0000813546992644;1.1145190793149873;1.0000892187205384
61.062592;1.0564855399233648;0.8331189399379085;0.788682999991324;-0.8261947833286126;-0.7820073444157876;1.0379066709769935;9.999972037214475;0.8139979421286963;0.761262641810742;1.0553102696295564;1.000082713343655;1.1144256292440449;1.000088581959549
61.072592;1.0564941041968126;0.8331209088745954;0.7886783923072574;-0.8260667465403992;-0.781880979250916;1.0379157604160067;9.999970725029836;0.8139882507522913;0.7611361639137095;1.055311847884833;1.0000840505971127;1.1143320899681297;1.00008789603464
61.082592;1.056502712645399;0.8331228716027645;0.7886737870454852;-0.8259387079501639;-0.7817546140819672;1.037924840795188;9.999969236082157;0.8139785269952088;0.7610096341438556;1.0553133807756039;1.000085367374174;1.1142384647246666;1.0000871588934375
61.092592;1.0565113580514123;0.8331248690857246;0.7886692218540167;-0.825811840579025;-0.7816293591700334;1.0379339178829607;9.999967536013258;0.813968773918951;0.7608840527273454;1.0553148621302368;1.0000866642700856;1.1141454407658165;1.0000863688150212
61.102592;1.0565200336274303;0.8331268503500573;0.7886646469498166;-0.8256849714232161;-0.7815041042532985;1.0379429977524894;9.999965609760253;0.8139599949589876;0.7607574211188761;1.0553162862580276;1.0000879419665196;1.1140523885567866;1.0000855247715532
61.112592;1.0565287335776457;0.8331287650224409;0.7886600132039951;-0.8255569274478654;-0.7813777390697586;1.0379520867090646;9.999963460985274;0.8139501939719889;0.7606317414329037;1.0553176478045672;1.0000892017638217;1.1139592187180969;1.0000846265002097
61.122592;1.0565374534673435;0.8331307018550288;0.7886554030206094;-0.8254300547172252;-0.7812524841413238;1.037961190850076;9.999961110217118;0.8139403751131914;0.76050701580124;1.0553189424374716;1.0000904455386042;1.113866668311883;1.0000836745932873
61.132592;1.0565451910023627;0.8331319011384857;0.7886508413932315;-0.8253035418867491;-0.78112831028012;1.0379703153563553;9.99995859416844;0.8139305423753682;0.7603812461433439;1.055320167241861;1.0000916752579374;1.1137733795187235;1.0000826703399863
61.142592;1.0565539424535275;0.833134956292457;0.7886472898946533;-0.8251766198207184;-0.7810030118900758;1.0379784646411445;9.999955964312877;0.8139206989779879;0.7602564342494063;1.0553213205483347;1.0000928928955486;1.1136807264674544;1.0000816149251572
61.152592;1.056562706317962;0.8331368514714691;0.7886426399261076;-0.8250509149455502;-0.7808788672012772;1.0379876435921627;9.99995328263374;0.8139108474804972;0.7601315816845553;1.0553224017748768;1.0000941007688255;1.1135880363112516;1.000080508792788
61.162592;1.0565714794438215;0.833138708906548;0.7886379551564788;-0.8249252083064521;-0.7807547225026004;1.0379968586647832;9.999950612465593;0.8139019902997123;0.7600066896844082;1.0553234113455014;1.0000953017423901;1.1134960502665143;1.000079351929355
61.172592;1.0565802574733443;0.8331405236947175;0.7886332336224885;-0.8247994999041224;-0.780630577792466;1.0380061177604916;9.99994800848502;0.8138921297823709;0.7598817596955538;1.0553243504848564;1.0000964992883483;1.113403316805883;1.0000781441804578
61.182592;1.0565880361656168;0.8331415335189231;0.7886285028596431;-0.8246729789936635;-0.7805064038845189;1.0380154296909596;9.999945512913005;0.8138822685473006;0.7597577938871433;1.0553252209898585;1.0000976977734;1.1133112582964286;1.0000768853193809
61.192592;1.0565968091568116;0.8331432483069452;0.7886237032898578;-0.8245472671911777;-0.7803822591465195;1.038023803889888;9.999943159891908;0.8138734104449449;0.7596337947730605;1.05532602545738;1.0000989026217355;1.113219929802177;1.0000755758569324
61.202592;1.0566055728720378;0.8331449516210879;0.7886189047744179;-0.8244227267304046;-0.7802592246523486;1.0380332497146967;9.999940981172392;0.8138635608000976;0.7595097646764666;1.0553267679813703;1.0001001197979857;1.113127872511291;1.000074218160492
61.212592;1.0566143234192962;0.8331465935425899;0.788614061515175;-0.8242981845239619;-0.7801361901380875;1.0380427754286743;9.99993900712233;0.813853725695566;0.7593857059803403;1.055327454495375;1.0001013552329505;1.1130358193830692;1.0000728166358979
61.222592;1.0566220579711525;0.8331474140099407;0.78860920088735;-0.8241728303212064;-0.7800131264185461;1.0380523873310652;9.99993726532024;0.8138439112993543;0.7592626217137628;1.0553280923379211;1.0001026150293273;1.1129444557820984;1.0000713769272453
61.232592;1.05663077179487;0.8331489267469679;0.7886042642624669;-0.8240482847481008;-0.7798900918562099;1.0380610894624964;9.999935777296876;0.8138351235667772;0.7591395154985201;1.0553286894746656;1.0001039060638321;1.1128538367342102;1.0000699048227273
61.242592;1.056639462687267;0.8331504193905005;0.7885993227363399;-0.823924910563818;-0.7797681675271417;1.0380708844804725;9.999934559899067;0.8138253685813552;0.7590163910925508;1.0553292535494099;1.0001052358220641;1.1127625073019936;1.0000684053479163
61.252592;1.0566471279437575;0.8331510413940824;0.788594316494728;-0.8237995516276339;-0.7796451037258724;1.0380807747340604;9.999933640791758;0.8138156531259939;0.7588932520006748;1.0553297908524462;1.0001066113933692;1.112671206262335;1.0000668824636245
61.262592;1.0566557619769632;0.833152397554824;0.7885892731093206;-0.8236761741013268;-0.7795231793354975;1.0380897622243694;9.99993307011564;0.8138069841057107;0.7587701008850443;1.0553303057407193;1.0001080387430237;1.1125806718339937;1.0000653396176327
61.272592;1.0566643621499743;0.8331536822554584;0.7885841771333237;-0.8235527948479703;-0.7794012549119378;1.0380998485103756;9.999932908809324;0.8137973673232431;0.7586479391660422;1.055330801027327;1.0001095223663228;1.1124901295069276;1.000063780360325
61.282592;1.0566719275914414;0.8331541824364823;0.7885791006946972;-0.8234297775151528;-0.7792804115369507;1.0381100355356758;9.999933213367516;0.813788807414984;0.7585257674374776;1.0553312791605471;1.000111064949298;1.112400367270057;1.0000622082930106
