time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
61.292592;1.0566804561912821;0.8331553213188152;0.7885738994522807;-0.8233063949405078;-0.7791584870465005;1.0381193260397856;9.99993403378301;0.8137793086991446;0.7584035862980969;1.0553317427677538;1.000112667832365;1.1123099293431042;1.000060626808437
61.302592;1.0566889477152996;0.8331576076325705;0.7885697997597981;-0.8231841379139944;-0.7790376293409054;1.038129722850481;9.999935412311546;0.8137698755369867;0.7582813969888256;1.0553321939170766;1.0001143323935549;1.1122195536902943;1.000059039266143
61.312592;1.0566964015109417;0.8331578929316683;0.7885645667146369;-0.823061115933717;-0.7789167858698065;1.0381392279128145;9.999937379940535;0.8137615121618246;0.7581602014622579;1.055332633554404;1.0001160609211703;1.112130658139759;1.0000574495997157
61.322592;1.056704815577988;0.8331588665632459;0.7885592526817315;-0.8229389015216776;-0.7787959715455857;1.0381498415025245;9.999939957842328;0.8137522229194695;0.7580390018658626;1.0553330618175818;1.0001178563765019;1.1120410993930805;1.0000558626160028
61.332592;1.0567121929587748;0.8331590610125769;0.78855395774704;-0.8228170496956027;-0.7786762382764724;1.0381595618063546;9.99994315961206;0.8137440131112034;0.757917800165032;1.0553334782507875;1.0001197216094895;1.1119523397388165;1.0000542837771265
61.342592;1.0567205352819171;0.8331599009306917;0.788548535741454;-0.8226948320082816;-0.778555423894225;1.0381703854011697;9.99994698875374;0.8137348893147459;0.7577965981961008;1.055333881714658;1.0001216585553008;1.1118629123826225;1.0000527189313961
61.352592;1.0567288469079;0.8331607218320057;0.7885431003456316;-0.8225737858351594;-0.7784357197465834;1.0381803083536971;9.9999514352957;0.8137268585417256;0.7576753978345059;1.055334270619435;1.0001236677333194;1.1117742777485609;1.000051173712408
61.362592;1.056736131640168;0.8331607218414486;0.7885376347529718;-0.8224519294279282;-0.7783159863989444;1.038191326704652;9.999956475945593;0.8137179271297236;0.7575552012997943;1.0553346432573514;1.0001257479253511;1.1116856519382794;1.0000496525990041
61.372592;1.0567443897382855;0.8331614185015316;0.7885320793796633;-0.8223308800069613;-0.7781962822030731;1.0382014364363101;9.999962076956036;0.813710100077069;0.7574350112901698;1.0553349978570277;1.0001278959378506;1.1115978180044954;1.0000481585061332
61.382592;1.0567516230582479;0.8331613467611755;0.7885265339943437;-0.8222101938280915;-0.7780776590735479;1.038212633917243;9.999968200086643;0.8137013806747874;0.7573148308023939;1.0553353328657982;1.0001301069714243;1.1115093137760959;1.000046693377882
61.392592;1.0567598297858318;0.8331619355223007;0.788520854095895;-0.8220891411683174;-0.7779579548367642;1.0382229161527678;9.999974811679174;0.8136937704083715;0.7571956631184793;1.055335647619646;1.000132375632721;1.111422286865167;1.0000452595536415
61.402592;1.0567670119219188;0.8331617692532759;0.7885151855421673;-0.8219684520048232;-0.7778393316701746;1.0382332802028416;9.999981888131936;0.8136862693842026;0.7570755118120438;1.0553359423831639;1.0001346966929874;1.111334645814442;1.0000438608070499
61.412592;1.0567751697562973;0.8331623258505321;0.7885094301075568;-0.8218485693660623;-0.7777207376587715;1.0382447228336917;9.999989413089482;0.8136778771416537;0.75695638068086;1.0553362171846004;1.0001370651235464;1.1112470240485608;1.0000425016446557
61.422592;1.056782307208468;0.83316209955076;0.7885036491416886;-0.8217278772270058;-0.7776021144588295;1.03825524085946;9.99999737373799;0.8136705928656385;0.7568372738830869;1.0553364708486517;1.0001394756703026;1.1111602081827336;1.0000411853404412
61.432592;1.0567904246237914;0.8331626602648718;0.7884978326496226;-0.8216091646476206;-0.7774846306762716;1.0382668313981465;10.000005761777647;0.8136624147261976;0.7567181958225859;1.0553367017158939;1.0001419221269163;1.1110727377866556;1.000039912903719
61.442592;1.0567975246508803;0.8331612361592711;0.7884908448289346;-0.8214885154449029;-0.7773660508858818;1.0382774913448676;10.000014571030905;0.8136553394366544;0.7566001507114244;1.0553369087972988;1.0001443961478755;1.1109867631842558;1.0000386836081436
61.452592;1.0568046069580617;0.8331610293090025;0.7884849676776603;-0.8213689921918531;-0.7772485379025825;1.0382882164528209;10.000023788315245;0.8136483626063903;0.7564811425895162;1.0553370915162126;1.0001468861687581;1.1109001951572055;1.0000374958459721
61.462592;1.056812670499361;0.8331615821034389;0.7884790217007978;-0.8212502748821403;-0.7771310540744801;1.0382990013862323;10.000033387477703;0.8136404796500767;0.7563631755924289;1.0553372490013375;1.0001493779643418;1.1108136674438778;1.0000363479794834
61.472592;1.0568197162337503;0.8331625559640657;0.7884741775188675;-0.8211307027659543;-0.7770134976233306;1.0383108407510373;10.000043333739848;0.8136336865620268;0.7562452535805287;1.0553373802934745;1.0001518570132213;1.1107279675921518;1.0000352393607594
61.482592;1.056827742085667;0.8331631221557247;0.7884681603029157;-0.8210119822592782;-0.7768960137664243;1.038321729833085;10.000053592238379;0.8136269799927414;0.756127379398372;1.0553374846548633;1.0001543108142372;1.1106423657023363;1.000034170711356
61.492592;1.056834747993409;0.833162987831249;0.788462184625305;-0.8208936263986089;-0.7767796109896747;1.0383326645352358;10.000064133273286;0.8136193569729101;0.7560105545925052;1.0553375610760265;1.0001567295787026;1.1105568111637116;1.0000331436143557
61.502592;1.0568417289371965;0.8331628674317355;0.788456181496407;-0.8207752691264426;-0.7766632082009991;1.0383436406606004;10.000074937894471;0.8136128146714204;0.7558937797315068;1.0553376076223238;1.0001591053484864;1.1104720888654427;1.0000321598210122
61.512592;1.0568496772196903;0.8331635209634508;0.7884501251403743;-0.8206577172186692;-0.7765468345675169;1.038355653129384;10.000085999686299;0.8136063502962597;0.7557770550431455;1.0553376217198878;1.0001614307772653;1.1103874668850706;1.000031220622303
61.522592;1.0568565863046282;0.8331634356400969;0.7884440756339361;-0.8205393570043227;-0.7764304317551068;1.038366695909552;10.000097313999031;0.8135999609610219;0.755660380931506;1.0553376008882418;1.0001636984572666;1.11030294711941;1.0000303263844283
61.532592;1.0568644466540615;0.8331641287478965;0.7884379774663102;-0.8204218019190463;-0.7763140580961734;1.0383777625268034;10.000108867308635;0.813592643157344;0.755543757845025;1.0553375425669838;1.0001659004888208;1.1102177996057663;1.0000294765441373
61.542592;1.0568712522820438;0.8331641343521324;0.7884319324210283;-0.8203046121086678;-0.7761987655197156;1.0383888463617625;10.000120636209907;0.8135863921204768;0.7554281857604654;1.0553374436109535;1.0001680283268122;1.11013417271684;1.0000286696342193
61.552592;1.0568779963939927;0.8331641224390431;0.7884258248362862;-0.8201862475392327;-0.7760823626675171;1.0383999405532216;10.000132586356944;0.8135802017517718;0.7553126642122596;1.0553373007203772;1.0001700734483552;1.110050654504445;1.0000279028355359
61.562592;1.056885675091297;0.8331649475714257;0.7884197124297552;-0.8200698611124485;-0.7759670992262727;1.0384110378623392;10.000144668905417;0.8135740652029356;0.7551971927227688;1.0553371114992545;1.0001720282625177;1.1099672449911395;1.0000271717559657
61.572592;1.0568922898246762;0.8331650542106067;0.788413608944172;-0.8199526669712688;-0.7758518066047543;1.0384231306390883;10.000156821720966;0.8135669756703249;0.7550817708027394;1.0553368751688712;1.0001738866946395;1.1098832095553803;1.0000264708094502
61.582592;1.0568988416975047;0.8331652504236984;0.7884075294835337;-0.8198366448045358;-0.7757376242285601;1.0384342107798181;10.00016897658232;0.8135609269453855;0.7549663976006508;1.0553365923826874;1.0001756445804557;1.1098000108913508;1.0000257937586685
61.592592;1.0569053332948044;0.8331654485877272;0.7884013885953388;-0.8197194478638286;-0.7756223315733491;1.0384452697276791;10.000181067084252;0.8135549133348848;0.7548520717750561;1.0553362642190975;1.0001772993941271;1.1097175916173512;1.0000251346539708
61.602592;1.0569127662437263;0.8331664562960707;0.7883952040410636;-0.8196030552556985;-0.7755070680622039;1.0384562987017099;10.000193035307014;0.8135489291024213;0.7547377919442959;1.055335890768246;1.0001788492880859;1.1096352656489923;1.0000244889621672
61.612592;1.0569191437834837;0.8331668086581236;0.78838908125985;-0.8194870287958304;-0.7753928856317828;1.0384672893418556;10.000204836721679;0.8135429679451206;0.7546235573158274;1.0553354701778472;1.0001802922847602;1.1095530258716413;1.0000238538319715
61.622592;1.0569254657451923;0.8331672206802127;0.7883829535027481;-0.819371000949806;-0.7752787031825151;1.0384782346453743;10.000216440392784;0.8135370229374993;0.7545093674617873;1.0553349990128449;1.000181625835885;1.109470864328279;1.0000232277920111
61.632592;1.0569317315119855;0.833167694524341;0.7883768261818258;-0.819254971718596;-0.7751645207144013;1.0384891289754663;10.000227826395049;0.8135310874747492;0.7543952212986104;1.0553344732667838;1.0001828464527556;1.1093887730475132;1.0000226105730512
61.642592;1.0569389395474686;0.8331701618665522;0.7883717867384917;-0.8191397004741485;-0.7750503239531179;1.0384999666114385;10.000238981347769;0.813524156341253;0.7542821163023852;1.0553338890930664;1.0001839495657825;1.1093066915808938;1.0000220023609683
61.652592;1.0569450913472;0.8331708062354951;0.7883657221721223;-0.819024841787176;-0.7749372517105102;1.0385107409105707;10.00024989202359;0.8135182256803927;0.7541690486053769;1.0553332433972318;1.0001849298418126;1.109225400800868;1.0000214026196534
61.662592;1.0569511860503369;0.8331715107120796;0.7883596776520617;-0.8189099817306211;-0.7748241794510011;1.0385214452175142;10.000260545361101;0.8135122926034598;0.7540560139366563;1.055332534181671;1.0001857814824822;1.1091441620524025;1.0000208096609617
61.672592;1.056957222250742;0.8331722725313345;0.7883536591644548;-0.8187951203053347;-0.7747111071749905;1.0385320734064571;10.000270935253722;0.813506354913837;0.7539430084708653;1.0553317603254253;1.0001864987298088;1.1090629698078829;1.0000202207501407
61.682592;1.0569631972568436;0.83317308880665;0.7883476706668107;-0.8186802575122065;-0.7745980348824427;1.0385426192244465;10.000281063872976;0.8135004105527436;0.753831028971523;1.0553309211009778;1.0001870774298427;1.108982498256978;1.0000196321521708
61.692592;1.0569701073750168;0.8331747140217559;0.7883416854383792;-0.8185661980619762;-0.774484991730487;1.0385520762813223;10.000290935330016;0.8134944572097634;0.7537190725232138;1.0553300162760588;1.0001875166908887;1.1089020629177053;1.000019039381507
61.702592;1.056975952000049;0.833175675385424;0.7883358049817091;-0.818452505882985;-0.7743730296651767;1.0385624389425159;10.000300549381954;0.8134884924013575;0.7536071358957811;1.055329047103571;1.000187819098484;1.1088216604863728;1.00001843762812
61.712592;1.0569817295677262;0.8331766799987791;0.7883299576413755;-0.8183388123514138;-0.774261067582257;1.0385727027441376;10.00030989880292;0.8134825135571665;0.7534952148023213;1.0553280169437667;1.0001879898415131;1.1087412892807285;1.0000178222732377
61.722592;1.056987440457857;0.8331776773571509;0.7883241003773748;-0.8182239439937767;-0.7741479952197053;1.0385828639659018;10.000318968925118;0.8134765181408387;0.7533833037183206;1.0553269307008226;1.0001880356111845;1.108660948386102;1.0000171893311132
61.732592;1.0569930854239433;0.8331788005710564;0.7883183639972714;-0.8181114212346983;-0.7740371433634659;1.0385929188617262;10.000327738546455;0.8134705042682218;0.7532723962484551;1.0553257941343523;1.0001879633639006;1.1085813153678548;1.0000165350669783
61.742592;1.0569986648036382;0.8331799071225556;0.7883126189057862;-0.8179977236523056;-0.773925181228291;1.0386028634455413;10.000336187087688;0.813464471128394;0.7531604856796125;1.0553246138932377;1.0001877794725773;1.108501027750837;1.0000158554669734
61.752592;1.0570041783782913;0.833181038123922;0.7883069091781192;-0.8178840247226928;-0.7738132190765928;1.0386126942138023;10.000344305947552;0.813458418074534;0.7530495656557462;1.0553233976789782;1.000187489670099;1.108421439449844;1.0000151471872147
61.762592;1.0570096256801436;0.8331822347548042;0.7883012783384493;-0.8177714979488913;-0.7737023671707717;1.0386214083833356;10.000352100505182;0.8134523433324014;0.7529386306564494;1.0553221539260522;1.0001870991656248;1.108341865610063;1.0000144091100778
61.772592;1.0570150062801027;0.8331834458784848;0.788295682460732;-0.8176589698452402;-0.7735915152492295;1.038631003071037;10.000359579714997;0.8134462438774712;0.7528286760447295;1.0553208909694063;1.0001866126802115;1.108262979621708;1.0000136422288963
61.782592;1.0570203199819084;0.8331846654588925;0.7882901209838338;-0.8175464404139176;-0.7734806633120324;1.0386404750933738;10.000366744506175;0.8134401159320978;0.7527176981411917;1.0553196159058935;1.0001860346380151;1.1081834170422673;1.0000128480904622
61.792592;1.0570265658387143;0.8331866448443512;0.7882845651142035;-0.8174347132492764;-0.7733698405114772;1.0386498217718583;10.000373581883082;0.8134339552718672;0.7526076942340189;1.0553183340318069;1.0001853694657103;1.1081045297413459;1.0000120279060059
61.802592;1.0570317443774537;0.833187863664566;0.7882790723543244;-0.8173221810578445;-0.7732589885422306;1.0386580417112434;10.00038006346897;0.813428757833698;0.7524976621093827;1.0553170494686295;1.0001846219706982;1.108026365231144;1.0000111827825842
61.812592;1.0570368524123341;0.8331891207148702;0.7882736583180849;-0.8172108210805616;-0.7731492468195434;1.0386671350739125;10.000386150250336;0.8134225205619678;0.7523875994828847;1.055315766267638;1.000183797652373;1.1079474472144397;1.000010313997451
61.822592;1.0570418867263567;0.8331915399968478;0.7882693910727094;-0.8170994138914914;-0.7730394616520578;1.0386761030011498;10.000391804064387;0.8134162414986412;0.752277503575579;1.0553144890770787;1.0001829023916358;1.1078685011856804;1.0000094229981225
61.832592;1.0570468451484316;0.8331927723337567;0.788264051612476;-0.8169880513031427;-0.7729297199017784;1.0386839467723903;10.000396999173585;0.8134099193369942;0.7521683710901014;1.0553132230234055;1.000181941424361;1.1077901977819538;1.0000085114577453
61.842592;1.0570517278925755;0.8331939907404999;0.7882587517970203;-0.8168766874108699;-0.7728199781398645;1.038692667961262;10.000401729894262;0.813403553354536;0.7520591987633563;1.0553119730845635;1.0001809188351456;1.1077118508418335;1.0000075816208756
61.852592;1.0570565369182263;0.833195195556427;0.7882534933171415;-0.8167653222152849;-0.7727102363680235;1.0387012690926374;10.00040601055847;0.8133971433153958;0.7519499835885903;1.05531074350127;1.0001798387581844;1.1076334541252932;1.0000066365713118
61.862592;1.057061274314276;0.8331963874954088;0.7882482781088571;-0.8166539557169095;-0.7726004945879923;1.0387087538009843;10.000409867005553;0.8133906893896574;0.751840722428587;1.055309537373316;1.0001787071754826;1.1075550017747253;1.0000056792811738
61.872592;1.057065941339124;0.833197613757089;0.7882431515895195;-0.8165437614916133;-0.7724918630635781;1.038717126819648;10.000413328966669;0.8133851927153529;0.7517314117610379;1.0553083568491841;1.0001775322051416;1.1074772236384287;1.0000047109345294
61.882592;1.057069539843957;0.8331980731433739;0.7882381002331635;-0.8164327633737345;-0.7723832023863421;1.0387253937250664;10.000416426476145;0.8133786553746202;0.7516230477236511;1.0553072041506077;1.0001763226336358;1.107399327776865;1.0000037309368477
61.892592;1.057074070851988;0.8331992833061561;0.7882330672099417;-0.8163225666784002;-0.7722745708539187;1.0387325602780189;10.000419184363324;0.8133720793326643;0.7515136265272795;1.055306082233761;1.0001750857427383;1.1073206918934346;1.0000027385819834
61.902592;1.0570785395930056;0.8332004893111566;0.7882280805228337;-0.8162123686927296;-0.7721659393184853;1.0387406322131087;10.000421614809063;0.813365466331369;0.7514051451583204;1.0553049944452648;1.0001738259763198;1.107242675008701;1.0000017339247709
61.912592;1.0570829515467852;0.8332016937450114;0.7882231387597314;-0.8161021694157085;-0.7720573077802841;1.0387476156516724;10.000423712901553;0.8133598190531093;0.751296601735937;1.0553039441872125;1.0001725459189572;1.1071653355293105;1.0000007176047327
61.922592;1.0570873121934956;0.8332029455154352;0.7882182829093463;-0.8159931424537714;-0.7719497865012408;1.0387555176813434;10.000425455989733;0.813353141315909;0.7511889954052807;1.055302934995581;1.0001712481564187;1.1070878854704431;0.9999996908877528
61.932592;1.0570916257479932;0.8332042015324987;0.7882134664146434;-0.8158841142108936;-0.7718422652188001;1.0387623466214817;10.000426805592674;0.8133464369457505;0.7510803263377719;1.0553019702692026;1.0001699354960811;1.1070097040838565;0.9999986557329502
61.942592;1.0570958942911997;0.8332054175225669;0.78820864254619;-0.8157739110640779;-0.7717336336704068;1.0387701114081946;10.000427715325657;0.8133397093238178;0.7509725961526664;1.0553010521625277;1.0001686104198062;1.106932148081538;0.9999976145752192
61.952592;1.057100118629769;0.8332066857002145;0.7882038946638721;-0.8156648802467452;-0.7716261123800555;1.0387768206293655;10.00042814487507;0.8133339617363459;0.7508648080607367;1.0553001806808322;1.000167275514604;1.1068552723437708;0.9999965701530317
61.962592;1.0571042996023543;0.8332080060402107;0.7881992188254475;-0.8155570217768925;-0.771519701347834;1.0387844818347252;10.000428067473127;0.8133271971471558;0.7507569661850046;1.055299354160432;1.0001659344104252;1.1067776056638428;0.9999955252869313
61.972592;1.057108438281739;0.8332092866996863;0.7881945237304802;-0.8154479883908422;-0.7714121800501516;1.0387911009117208;10.000427463516065;0.8133204175522898;0.750649074965119;1.055298570293119;1.0001645923495817;1.106699882251815;0.9999944826410192
61.982592;1.0571115364402197;0.8332098618038145;0.7881899201894733;-0.8153393258401056;-0.7713057398695502;1.0387986820778319;10.00042631463302;0.8133146237747212;0.7505421388965218;1.0552978268043616;1.000163256101065;1.1066235165917842;0.9999934445372494
61.992592;1.0571155932096228;0.8332099802050821;0.7881841501781882;-0.8152303358958385;-0.7711982619961724;1.0388052290791248;10.00042460786507;0.8133078158081519;0.75043416191762;1.0552971219739171;1.0001619333118867;1.1065456856077471;0.9999924129249788
62.002592;1.057119609401631;0.833212495863616;0.7881806570707975;-0.8151224265120043;-0.7710918075337655;1.038812746695438;10.000422338214495;0.8133009935065384;0.7503271468842219;1.0552964550987634;1.0001606316269187;1.1064684843812764;0.9999913900655336
62.012592;1.057123584265775;0.8332138399133602;0.788176064687412;-0.8150145617595412;-0.7709853964995774;1.038819241222877;10.000419506873024;0.813295157176443;0.7502200954325333;1.055295826686582;1.00015935786299;1.1063919740818515;0.9999903792722071
62.022592;1.0571275161295364;0.8332152295143028;0.7881715250951123;-0.8149078694072919;-0.7708800957305105;1.038825719894851;10.000416125143918;0.813288307682984;0.750114007922285;1.0552952379237253;1.000158117741771;1.1063153673711226;0.9999893844744197
62.032592;1.0571304035229037;0.8332158130045305;0.788166978169942;-0.8147992011263295;-0.7707736555620286;1.038833190413478;10.000412220432064;0.8132814464577788;0.7500068839138953;1.0552946899055955;1.0001569160453974;1.1062380488690366;0.9999884092665459
62.042592;1.0571342432721988;0.8332171495848832;0.7881624081998234;-0.8146913326710069;-0.7706672445385102;1.0388396608440116;10.000407835997445;0.8132755755847924;0.7499007231348673;1.0552941832328702;1.000155756350792;1.106162115816512;0.9999874566053387
62.052592;1.057138036306599;0.8332185269555854;0.788157884884338;-0.8145846366379158;-0.7705619437809538;1.038847139029047;10.000403026433686;0.8132686977357038;0.7497945257858788;1.0552937176056103;1.000154640586194;1.106085426298788;0.9999865292070216
62.062592;1.057141784586993;0.8332198988104887;0.78815336291677;-0.8144779393493542;-0.7704566430269861;1.0388536319808654;10.000397852340159;0.8132628161157703;0.749688292072791;1.0552932915506201;1.00015356885398;1.1060094570526717;0.999985630134942
62.072592;1.057145490807371;0.8332212643724546;0.7881488408826137;-0.8143712408067814;-0.7703513422763921;1.038860146273963;10.000392374970202;0.8132559342715953;0.7495820219997592;1.0552929023655546;1.000152539144124;1.10593274362622;0.9999847626781924
62.082592;1.0571481586124218;0.8332218647351786;0.7881443459952747;-0.8142637405508197;-0.7702460123905456;1.0388666888121816;10.000386651397356;0.8132500555598023;0.7494757155829311;1.0552925459575984;1.0001515474061946;1.1058567621553788;0.99998392943683
62.092592;1.0571517893819997;0.8332232129140277;0.7881398197508203;-0.8141570396110097;-0.7701407116461982;1.0388742670787594;10.000380731831362;0.8132431827032212;0.7493703731045332;1.0552922168336185;1.0001505886325082;1.1057807240375777;0.9999831317740782
62.102592;1.0571553861526106;0.8332245952836163;0.7881353323558854;-0.814051511146617;-0.7700365211664535;1.0388808888658168;10.000374661103168;0.813236317699583;0.7492649955825775;1.0552919087477597;1.000149657986047;1.1057046902756469;0.9999823699519073
62.112592;1.057157950735758;0.8332252065844437;0.7881308675992161;-0.813945181300905;-0.7699323015518933;1.0388875615922224;10.000368483683957;0.8132304617435597;0.7491585851887754;1.0552916164422756;1.0001487511098217;1.1056287225755816;0.9999816435024947
62.122592;1.0571614818223005;0.8332265600639532;0.7881263678689431;-0.813839650472217;-0.7698281110766726;1.038894291417315;10.000362246904624;0.8132236150503406;0.7490541449106869;1.055291337537798;1.000147864174812;1.105553387503196;0.9999809515414081
62.132592;1.0571649807032788;0.8332278966328487;0.7881218610536816;-0.8137341184095778;-0.769723920603283;1.0389020825768993;10.000355997064045;0.8132177770346701;0.7489486778202601;1.0552910725198048;1.0001469939280143;1.1054781284061626;0.9999802924746639
62.142592;1.0571674497420398;0.8332284569871106;0.7881173747268713;-0.8136277852794214;-0.7696197009960988;1.0389089374879976;10.000349774333724;0.8132109468155686;0.7488431867238026;1.0552908232288392;1.0001461374975715;1.1054021549052495;0.9999796630879433
62.152592;1.0571708903957069;0.833229799345813;0.7881128942779131;-0.8135234246079409;-0.7695166207886859;1.038915857539271;10.000343614531856;0.8132051233550427;0.7487386741552361;1.055290591934795;1.0001452924306042;1.1053276171975832;0.9999790580812956
62.162592;1.0571743081370049;0.8332310710416;0.7881083604246228;-0.8134178889523883;-0.7694124303200572;1.0389228439045408;10.000337551951933;0.8131993051210621;0.7486341424105942;1.055290380937063;1.0001444571629452;1.1052531034749722;0.9999784709230316
62.172592;1.0571767099122007;0.8332316031551933;0.7881038882827093;-0.8133127263077938;-0.7693093209804623;1.0389298980281516;10.000331616611213;0.8131924901059441;0.7485295933650306;1.0552901916792643;1.0001436309823044;1.105177879597277;0.9999778951943199
62.182592;1.057180100731897;0.833232861996992;0.7880993779902042;-0.8132083620656909;-0.7692062407762661;1.0389380212240835;10.000325830016283;0.8131866765092219;0.7484250281607996;1.055290024036238;1.0001428133366066;1.1051034196143215;0.9999773251973675
62.192592;1.0571834873359294;0.8332352615515183;0.7880959686880354;-0.813103950694089;-0.7691031171517765;1.0389452136133739;10.000320203262817;0.813179863171013;0.7483214472342574;1.0552898767637466;1.000142003694275;1.105028933038749;0.999976756431732
62.202592;1.0571858761533368;0.8332357410543504;0.7880915115107509;-0.8129999585777681;-0.76900111808028;1.038952473764728;10.000314738694488;0.8131740493432872;0.7482168505453484;1.0552897484437456;1.0001412023110074;1.1049545423235152;0.9999761862956961
62.212592;1.0571892720267557;0.8332368967820624;0.7880869719125732;-0.8128955907718209;-0.7688980378823499;1.038959799117652;10.000309437021913;0.813167234675268;0.7481132378273124;1.0552896377343053;1.0001404108240879;1.1048801358674523;0.9999756139602474
62.222592;1.0571926834118577;0.8332380633993515;0.7880824635735921;-0.8127923955404134;-0.7687960679505824;1.0389671863188232;10.00030430403403;0.8131614197670531;0.7480096090832973;1.055289543223084;1.0001396320507632;1.1048065148806043;0.9999750398662407
62.232592;1.0571951589577013;0.83323923737509;0.7880786968472505;-0.8126876427088179;-0.7686933240024486;1.038974631560189;10.000299352253167;0.8131556064748476;0.7479059649554668;1.0552894634964418;1.0001388696099867;1.1047329501571768;0.9999744658236096
62.242592;1.0571986280293648;0.8332403362191745;0.7880741616236469;-0.8125844451544444;-0.7685913540902521;1.0389821311353284;10.000294603854883;0.8131487976530973;0.7478033067820041;1.0552893968483184;1.0001381278629458;1.1046593886635925;0.999973894826977
62.252592;1.0572011394055054;0.8332406427092011;0.7880696425331006;-0.8124804476857074;-0.768489355053883;1.0389896814233708;10.000290093254593;0.8131429968104797;0.7476996368296009;1.0552893408309083;1.0001374117252684;1.1045859538006273;0.9999733302731801
62.262592;1.0572046985059997;0.8332416688258523;0.7880650851289964;-0.8123772478067202;-0.768387385157123;1.0389972782442574;10.000285862297831;0.8131372078095024;0.7475969582734483;1.05528929273385;1.0001367256577065;1.104513267346179;0.9999727756009318
62.272592;1.057207313086453;0.8332419420682781;0.7880605923807696;-0.8122744220477985;-0.7682864964012787;1.0390049166675621;10.000281951898431;0.8131304344837019;0.7474942743102845;1.0552892505452165;1.0001360723428336;1.104439918872238;0.9999722342028212
62.282592;1.0572109871418727;0.8332428829116533;0.7880560231672642;-0.8121712198522261;-0.7681845265231536;1.0390125910420152;10.000278392963516;0.8131246802602636;0.7473915874639205;1.0552892130587985;1.0001354524080701;1.104367381570326;0.9999717088251345
62.292592;1.0572137261392014;0.833243066788126;0.7880515241155671;-0.8120683919946742;-0.7680836377877174;1.039020294911753;10.000275198939638;0.8131189478221321;0.7472889001279654;1.0552891792579964;1.0001348652268334;1.1042949177288222;0.9999712010999057
62.302592;1.057217530167523;0.8332439625907094;0.7880469996402675;-0.81196636133643;-0.767982778191959;1.0390280219041872;10.000272370797626;0.8131122388155244;0.747186215172719;1.0552891480383402;1.0001343098735564;1.1042217876740519;0.999970712050354
62.312592;1.0572204001427494;0.8332440558661393;0.7880425128929958;-0.8118635313910395;-0.7678818894777649;1.039035767124987;10.000269909111902;0.813106553677468;0.7470845352483556;1.0552891181066262;1.0001337857396186;1.1041501372377558;0.99997024291136
62.322592;1.0572243322495014;0.8332448615830492;0.7880380142829271;-0.8117614984455868;-0.7677810299023698;1.0390435272400105;10.000267814203822;0.8131008914453364;0.7469828616609693;1.0552890878747399;1.0001332923534503;1.1040785509430404;0.9999697955827054
62.332592;1.057227324526596;0.8332449095942633;0.78803361082777;-0.8116598402850703;-0.7676812514712957;1.0390512993817032;10.00026607869839;0.8130952496966064;0.7468811943897943;1.0552890559287829;1.0001328285616107;1.1040070263088335;0.9999693727676131
62.342592;1.057231371075701;0.8332456217607597;0.7880291648844645;-0.8115578050654585;-0.7675803919146229;1.0390590801846595;10.000264685166234;0.8130886251045057;0.7467795331949935;1.055289021471212;1.0001323920958416;1.1039348241267546;0.9999689776791616
62.352592;1.0572344689000057;0.8332455744472405;0.7880248251954852;-0.8114561448467678;-0.7674806135020057;1.0390668655033726;10.000263607299868;0.8130830143549852;0.7466778784194313;1.0552889839646662;1.000131980120967;1.1038634155053928;0.9999686134321834
62.362592;1.0572386129337243;0.833246236769264;0.7880204960793721;-0.8113552812429569;-0.7673808642241113;1.039074650794043;10.000262816593946;0.813077414545047;0.7465772308297817;1.0552889425995562;1.0001315905715653;1.1037927396928595;0.9999682827047875
62.372592;1.0572418025453172;0.8332460938091998;0.7880162375547868;-0.8112536189741959;-0.7672810858274691;1.0390824319855616;10.000262293559796;0.8130718227733029;0.7464755911670256;1.0552888962513634;1.0001312227508297;1.103721443393182;0.9999679876232349
62.382592;1.0572460349047528;0.8332478345660638;0.7880131047723301;-0.8111527072137189;-0.7671812931452053;1.039090206383313;10.000262028611916;0.8130652355688215;0.7463749599617729;1.0552888435994294;1.0001308759149303;1.1036501412459125;0.9999677293627586
62.392592;1.0572493105303888;0.8332476425341248;0.7880089775393014;-0.8110522167979752;-0.7670826250245752;1.0390969728596706;10.000262010806303;0.8130596488206101;0.7462743377792415;1.0552887830954067;1.0001305474655606;1.1035796277508498;0.9999675077289408
62.402592;1.0572536275897413;0.8332481150787912;0.7880048221456083;-0.8109513486998795;-0.7669828757716908;1.0391047312536985;10.00026222065951;0.8130540583168622;0.7461737259190588;1.055288713308941;1.0001302328067334;1.1035091629808764;0.9999673209255912
62.412592;1.057256989527316;0.8332478289564853;0.7880007816905382;-0.8108508562497599;-0.7668842076616279;1.0391124816008777;10.000262631490195;0.813048460584145;0.7460741269156833;1.0552886338044345;1.000129926699877;1.103439419457089;0.999967165724266
62.422592;1.0572604000673729;0.8332474950611831;0.7879967843071908;-0.8107503628330858;-0.7667855395563946;1.0391202238426005;10.000263210655843;0.8130428532145351;0.7459735442625233;1.0552885456034649;1.000129624591577;1.1033690411735895;0.9999670385541126
62.432592;1.0572648637968816;0.8332478700568493;0.7879928018632558;-0.8106506653426647;-0.7666869005791229;1.0391279586151314;10.000263918161066;0.8130372342214223;0.7458739818664533;1.055288450568422;1.0001293226313632;1.10329937631932;0.9999669361865064
62.442592;1.0572683872464348;0.8332474386809271;0.7879888911324742;-0.8105501698886528;-0.7665882324834241;1.0391346884683788;10.000264705612238;0.8130306012239561;0.7457744438458068;1.0552883505579735;1.0001290170013666;1.1032290076338676;0.9999668549307287
62.452592;1.0572729737820925;0.8332477160987874;0.7879849949233049;-0.8104504701587865;-0.7664895935149895;1.039142417491144;10.00026551700863;0.8130249512066564;0.7456749345624435;1.0552882475510166;1.000128704272608;1.1031594047719517;0.9999667902323531
62.462592;1.0572766298995193;0.8332472328958994;0.7879812120457588;-0.8103511466042934;-0.7663920356910123;1.039150149178412;10.00026629140719;0.8130192806106137;0.7455754584080716;1.0552881439823765;1.0001283826858334;1.1030898273593992;0.9999667378608529
62.472592;1.0572803594482831;0.8332466986415173;0.7879774694950646;-0.810251822084485;-0.7662944778706839;1.039157884980124;10.00026696933472;0.8130135855666017;0.7454770192761832;1.0552880417774961;1.0001280524965253;1.1030209487243354;0.9999666953149213
62.482592;1.0572851653440474;0.833246821643984;0.7879736952271392;-0.8101521190433512;-0.7661958389112627;1.039164624440735;10.000267499865604;0.8130078622037118;0.7453776202515634;1.055287940796254;1.0001277146327363;1.102951414763024;0.999966662259855
62.492592;1.057289051779922;0.8332461758451317;0.7879700333024445;-0.8100527924850467;-0.7660982810946529;1.039172365736163;10.000267836987545;0.8130021066225512;0.7452792637019037;1.0552878384335929;1.000127368901786;1.1028825736601917;0.9999666398299613
62.502592;1.057293020030924;0.833245471392215;0.787966412733172;-0.8099534649571322;-0.7660007232787317;1.0391801063239525;10.000267928220033;0.8129963145995585;0.7451809515344154;1.0552877305264092;1.0001270134609437;1.1028137450547855;0.9999666295109346
62.512592;1.0572980706606734;0.8332455115894754;0.7879628491202031;-0.809856106542755;-0.7659043048450814;1.039187843996748;10.000267710951919;0.8129904815407278;0.7450826853164424;1.0552876127499051;1.0001266457922786;1.102744924173492;0.9999666325630491
62.522592;1.0573022052808554;0.8332446444198103;0.7879592689238193;-0.8097556029985952;-0.76580563676617;1.039194577799594;10.000267117819059;0.8129846028070625;0.7449844659118593;1.0552874819951799;1.0001262636427581;1.1026761054442515;0.999966649688042
62.532592;1.0573064217414159;0.8332438122798559;0.7879558171316099;-0.8096574464438699;-0.7657091892122915;1.0392023078377088;10.000266083724485;0.8129786743936133;0.7448872930873851;1.0552873371278915;1.0001258651481932;1.102607956923062;0.9999666808087729
62.542592;1.0573117167462187;0.8332436369926537;0.7879523346372653;-0.8095589107513618;-0.7656116605139014;1.0392100341743578;10.000264549209144;0.8129726936919058;0.7447891659267911;1.0552871788032718;1.0001254485983933;1.102539118247802;0.9999667256450828
62.552592;1.0573160891053266;0.833242698167645;0.7879489642777932;-0.8094607521696658;-0.7655152129594152;1.039216756446228;10.000262456076527;0.8129666596405213;0.7446920837053144;1.0552870088698842;1.000125011993103;1.102470931026535;0.9999667848431925
62.562592;1.0573205360846973;0.833241710802273;0.7879456335779441;-0.8093625926255377;-0.7654187654050931;1.0392244748246202;10.000259739622523;0.8129605722478083;0.7445950464240695;1.0552868297705342;1.0001245527977984;1.1024027106305534;0.9999668606476337
62.572592;1.057325056589204;0.8332406791229473;0.7879423414343001;-0.809264432119299;-0.7653223178512587;1.0392311910351217;10.000256330615308;0.8129544320970958;0.744498054829683;1.0552866439670272;1.000124068081466;1.1023344487442104;0.9999669565691162
62.582592;1.0573306492931898;0.8332415852372962;0.7879402119158591;-0.8091681941912123;-0.7652269662636499;1.0392389081040965;10.00025217142542;0.8129482400381318;0.744401109930674;1.0552864534095758;1.0001235545077536;1.1022661384119004;0.99996707672446
62.592592;1.0573353151679423;0.833240478784743;0.7879369926240396;-0.809070031670319;-0.7651305187115168;1.0392466289788842;10.000247230815559;0.8129419970095761;0.7443052123994289;1.0552862591079957;1.0001230085696784;1.1021984501417001;0.9999672258750733
62.602592;1.057340052563796;0.8332382133098113;0.7879327398178756;-0.8089730881222906;-0.7650352248368089;1.0392533553590724;10.00024150208158;0.8129357040638403;0.7442083625581121;1.0552860612062498;1.000122427312202;1.102130030425964;0.9999674101053746
62.612592;1.0573448604449953;0.8332370958601459;0.7879296277257906;-0.8088760977171747;-0.7649398875506181;1.0392610878654445;10.000234988731524;0.8129293625628042;0.7441125608871753;1.0552858595992665;1.0001218086979549;1.1020622279962529;0.9999676370810913
62.622592;1.0573507368384147;0.8332367156929815;0.7879265151507722;-0.8087799014093624;-0.7648445793821896;1.0392678270823397;10.000227690769888;0.8129229741995098;0.7440168082942933;1.0552856544856863;1.000121151610676;1.1019943662426575;0.9999679151306873
62.632592;1.0573556815373273;0.8332355639939852;0.7879234563780576;-0.8086829090076407;-0.7647492421028029;1.0392755739277528;10.000219600199536;0.8129165406918641;0.7439211059083133;1.0552854466368813;1.0001204556878875;1.1019264444660188;0.9999682518377875
62.642592;1.0573606913607012;0.8332344041906509;0.7879204207721032;-0.80858591565537;-0.7646539048289295;1.0392823291144349;10.000210701857279;0.8129100634784199;0.7438254548607728;1.0552852373814512;1.0001197208105825;1.1018584625019106;0.9999686533375467
62.652592;1.057365763241298;0.8332332417411652;0.7879174055986402;-0.8084889213529817;-0.764558567561473;1.039290092908466;10.000200971248566;0.8129035435831667;0.7437308562503187;1.0552850282435002;1.0001189470728735;1.1017910957454236;0.9999691248551486
62.662592;1.0573708938583648;0.8332321274481784;0.7879144517867313;-0.8083931001635961;-0.7644643405636483;1.0392968655878077;10.000190375147643;0.8128969817295714;0.7436353112671261;1.0552848205018228;1.0001181353999329;1.1017229952335006;0.9999696719165079
62.672592;1.057376080125744;0.8332310196111957;0.7879115144006689;-0.8082972780371481;-0.7643701135733197;1.0393046479667094;10.000178879846548;0.8128903785958468;0.7435408213850012;1.0552846149577584;1.0001172872414763;1.1016555134883255;0.9999703006363474
62.682592;1.0573823183223177;0.8332306331066262;0.7879085212044339;-0.8082010753778663;-0.7642748054409326;1.0393114416595346;10.000166459240651;0.8128837345349295;0.7434463883101118;1.0552844122794536;1.0001164029986884;1.101587979296;0.9999710166843144
62.692592;1.0573876070133656;0.8332295473352908;0.7879056156399838;-0.8081052512798164;-0.7641805784683228;1.039319249124411;10.000153100141675;0.812877049065899;0.7433520137423271;1.0552842139886507;1.0001154812519844;1.101520396974438;0.999971824354962
62.702592;1.0573929429057125;0.8332285221410047;0.7879027705432168;-0.8080106003325427;-0.7640874617692245;1.0393260731732956;10.000138805566264;0.8128703211329092;0.7432576990070622;1.0552840229859204;1.0001145195957406;1.1014527707484179;0.9999727264528671
62.712592;1.0573983238442533;0.8332274681580949;0.7878999008542983;-0.8079147743710773;-0.7639932348189855;1.0393339160210688;10.000123589511697;0.8128645497801974;0.7431644445288466;1.0552838434374925;1.0001135153288752;1.101386518499369;0.9999737243831868
62.722592;1.0574037470998474;0.8332264337558178;0.7878970513078489;-0.8078189474759405;-0.7638990078811159;1.0393407790224884;10.000107465114159;0.8128577345026399;0.7430702496192725;1.0552836809684194;1.0001124654535294;1.101318821549014;0.9999748181428421
62.732592;1.0574092089026783;0.8332254669120853;0.7878942654299728;-0.8077242937496817;-0.7638058912191819;1.039347663230276;10.000090442438653;0.8128508753718596;0.742977112724565;1.0552835425147902;1.000111367117399;1.1012517751616682;0.9999760065978015
62.742592;1.0574147048764795;0.8332244765072984;0.7878914554853268;-0.8076284649931847;-0.763711664308339;1.0393555697063777;10.000072538078067;0.8128439733432594;0.7428840315960784;1.0552834356431688;1.0001102183915855;1.101184711160699;0.999977288281543
62.752592;1.057421230094331;0.8332243110089044;0.7878886784092831;-0.807534603234415;-0.7636185767838456;1.0393624997125326;10.000053779430381;0.81283703081828;0.7427910031985164;1.0552833683295202;1.000109018516079;1.1011176343960134;0.9999786621361828
62.762592;1.0574267829096278;0.8332234085635988;0.787885944896866;-0.807439946638689;-0.7635254601641795;1.03936945509135;10.000034199024867;0.8128300519761632;0.7426980239789361;1.055283348702367;1.000107767910615;1.1010505486437028;0.9999801274867084
62.772592;1.0574323603468927;0.8332225262469423;0.7878832243263159;-0.8073452891166777;-0.7634323435587778;1.0393774382473269;10.000013828759013;0.812824042433602;0.7426060906356786;1.0552833841193596;1.0001064683835055;1.1009848695349989;0.9999816834108948
62.782592;1.057437961006675;0.8332217098201593;0.7878805583858522;-0.8072518047978416;-0.763340337230045;1.0393844517134447;9.999992698862743;0.8128170085028735;0.7425132005267024;1.0552834798754738;1.0001051229877025;1.1009177730080093;0.9999833280572812
62.792592;1.057443584866076;0.8332220416941984;0.7878789698470573;-0.8071570995172508;-0.7632471772426498;1.0393914977161944;9.99997084156613;0.8128099565159124;0.7424213514821913;1.0552836383687225;1.0001037356978915;1.1008513461007328;0.9999850585257055
62.802592;1.057449233320924;0.8332212657046733;0.7878763252370958;-0.8070636133545633;-0.7631551709406936;1.0393995781276222;9.99994829251373;0.8128028922798751;0.7423295414895554;1.055283859898164;1.0001023118603334;1.1007849121607116;0.999986871639642
62.812592;1.057454908453649;0.8332204644037482;0.7878736484746633;-0.8069689521229219;-0.763062054388605;1.039406694846805;9.999925085164836;0.8127968207940757;0.7422377685476274;1.055284144366497;1.000100858429128;1.100719205644623;0.9999887649425836
62.822592;1.0574606124336514;0.8332197297424034;0.7878710261287921;-0.8068754641112199;-0.7629700481115799;1.039413849471784;9.99990124997622;0.8127897464548086;0.7421460307865394;1.0552844924045581;1.0000993825009978;1.100652745444892;0.9999907372085964
62.832592;1.0574663471504997;0.8332190161700823;0.7878684130741808;-0.8067819751762862;-0.7628780418462975;1.0394220422845355;9.999876818919104;0.812782673538612;0.7420543264476614;1.0552849061385807;1.0000978896308814;1.1005862674101248;0.9999927882222738
62.842592;1.057472114022843;0.8332183703665971;0.7878658496247907;-0.8066896594815914;-0.7627871458551885;1.039429272279361;9.999851822762018;0.8127756063659706;0.7419636535737051;1.0552853892932585;1.0000963838143664;1.1005204455657849;0.9999949174858499
62.852592;1.057477913958947;0.8332177010920773;0.787863245464546;-0.8065961687026929;-0.7626951396122371;1.0394365380486996;9.999826289585055;0.8127695488344735;0.7418720099812401;1.05528594620202;1.0000948686030242;1.100454670665514;0.9999971225499477
62.862592;1.057483747767126;0.8332170540386042;0.7878606408677797;-0.8065026769972294;-0.7626031333800011;1.0394438381364306;9.999800249954793;0.8127625042016741;0.7417813935114537;1.0552865810847092;1.0000933481700396;1.1003888145038434;0.9999993985818654
62.872592;1.0574896164508323;0.8332164748703459;0.7878580764626837;-0.8064103585449399;-0.7625122374209096;1.0394521709361244;9.999773734067011;0.8127554758599123;0.7416908021986206;1.0552872981623411;1.000091827482;1.1003229420741674;1.0000017391131448
62.882592;1.0574955203179153;0.8332159185420212;0.7878555061003899;-0.8063180391744021;-0.7624213414716249;1.0394595346478503;9.99974676322721;0.8127494679969225;0.7416002346992707;1.0552881017137;1.0000903117850461;1.1002577934782418;1.0000041369429986
62.892592;1.0575014581836226;0.8332153410883747;0.7878528833605855;-0.8062245446919435;-0.7623293352690788;1.0394669271379395;9.999719351081453;0.8127424851509516;0.7415096909145139;1.0552889957793663;1.0000888064570796;1.100191893413739;1.000006585401179
62.902592;1.057507427645214;0.8332148367694677;0.7878502916899691;-0.8061322234748524;-0.7622384393391884;1.0394743457461886;9.999691513591786;0.8127355312164107;0.7414201719818866;1.0552899833540972;1.0000873170359057;1.100126656509085;1.0000090794549057
62.912592;1.05751342532555;0.8332143624033759;0.7878476840816563;-0.806039901334673;-0.7621475434191312;1.0394817876632259;9.99966327817109;0.8127296087179603;0.7413296797028189;1.0552910650093128;1.0000858488895994;1.1000614748275026;1.0000116152019873
62.922592;1.0575194469114184;0.8332139663550494;0.787845100198813;-0.8059487524784464;-0.762057757771609;1.039489250614733;9.999634686989566;0.8127227188031974;0.7412402159812584;1.0552922383628094;1.0000844066591672;1.0999962187928447;1.0000141887266256
62.932592;1.0575254874255304;0.8332135579867439;0.787842449595001;-0.805856428492139;-0.7619668618703294;1.039497733102907;9.999605792056665;0.8127158620001669;0.7411507824436085;1.055293499357649;1.0000829935070616;1.099930952388362;1.00001679597445
62.942592;1.0575315416868047;0.8332132289596639;0.7878398158845593;-0.8057652777972845;-0.7618770762407158;1.039505234493172;9.999576644501209;0.8127100391577103;0.7410613804926113;1.0552948441007406;1.000081610881006;1.0998664129778646;1.0000194329498484
62.952592;1.0575376053211016;0.8332128871542995;0.7878371092091374;-0.805672951957658;-0.7617861803565832;1.0395127549267427;9.999547291092993;0.8127032517034283;0.7409720117063081;1.055296269779884;1.0000802592200555;1.0998011203181683;1.0000220954886707
62.962592;1.057543676343518;0.8332126247186336;0.7878344128075363;-0.8055817994171542;-0.7616963947434092;1.0395202949434637;9.999517782553406;0.8126965011147474;0.7408826781273109;1.0552977739746618;1.000078938440359;1.0997358101733914;1.0000247792129453
62.972592;1.057549755663081;0.8332123966027164;0.7878316792666046;-0.8054906459542399;-0.7616066091374427;1.0395278554851817;9.999488175284347;0.8126907883258312;0.740794382102607;1.0552993526212822;1.0000776477787636;1.0996718923468487;1.0000274800977593
62.982592;1.057554845899852;0.833211446366803;0.7878289332479609;-0.8053986998551024;-0.7615167944378883;1.039535437854664;9.999458520205277;0.8126841134586112;0.7407051256749736;1.0553009985334867;1.0000763861216664;1.0996065391638237;1.0000301949891288
62.992592;1.0575609458029713;0.8332113357638381;0.7878261594346336;-0.8053087188791198;-0.7614281191071685;1.0395430432056794;9.999428855646787;0.8126784758386395;0.7406169101720346;1.0553027019639187;1.0000751530094676;1.09954257412188;1.000032921206096
63.002592;1.057567054545817;0.8332112157219227;0.787823297186003;-0.8052175627345918;-0.7613383335193438;1.0395506724663583;9.999399210817298;0.8126718741632787;0.7405287361923086;1.055304452202887;1.0000739489363517;1.099477844054966;1.0000356556896535
63.012592;1.0575731700184523;0.8332123057181109;0.787821498368539;-0.8051263597544603;-0.7612485045332609;1.0395583264390533;9.99936961072725;0.81266630650625;0.740440603526552;1.0553062387718497;1.0000727748026987;1.0994138268616693;1.0000383947484666
63.022592;1.0575792900487786;0.833212301828778;0.7878185843917428;-0.805036376014094;-0.7611598292224745;1.0395660055136173;9.999340073833961;0.8126597702253539;0.7403535109804634;1.0553080519613272;1.000071632035395;1.0993497181654812;1.000041134405799
63.032592;1.0575854118879857;0.8332123306756508;0.7878156207806445;-0.8049463913536321;-0.7610711539192054;1.0395737097843978;9.999310609597861;0.8126532621738335;0.7402654563330653;1.0553098827804062;1.0000705230792875;1.099284911774687;1.0000438709574644
63.042592;1.05759153213441;0.8332123900851813;0.7878126056109108;-0.8048564057727995;-0.7609824786232023;1.0395814395089356;9.999281229545291;0.8126477788855804;0.7401774365666808;1.0553117226703859;1.000069450943;1.0992208236415257;1.0000466011563118
63.052592;1.057597646934071;0.8332124320492426;0.7878094927755828;-0.8047652449922668;-0.7608926930707682;1.0395891951250276;9.999251962791698;0.8126413162145381;0.7400904482713666;1.0553135634631525;1.0000684184107012;1.0991566525726493;1.0000493213090231
63.062592;1.0576027528175782;0.8332117898080773;0.7878063944832708;-0.8046744665701318;-0.7608039886905198;1.0395969771405862;9.999222860443178;0.8126358692755876;0.7400034880331195;1.0553153973557716;1.000067427634925;1.0990932077004947;1.0000520263105799
63.072592;1.0576088442239524;0.8332119324141427;0.7878032091195811;-0.8045844783182167;-0.7607153134123193;1.0396047864402465;9.99919399079895;0.8126294333161959;0.7399165527106812;1.0553172169464764;1.000066479736395;1.0990290136242566;1.000054710020917
63.082592;1.0576149188801434;0.833212148259269;0.7878000068625238;-0.804495663447467;-0.7606277484014158;1.03961262477948;9.999165434106821;0.8126240044234763;0.7398296395426716;1.055319015858842;1.0000655744234392;1.0989655517078578;1.0000573661988401
63.092592;1.057620974951718;0.8332123448204846;0.7877967002839826;-0.8044056733746168;-0.7605390731308772;1.0396204948609347;9.999137281989462;0.812617579518944;0.7397427463540922;1.0553207895364458;1.0000647099725148;1.098901345462379;1.0000599886324246
63.102592;1.0576270118348152;0.8332126131652673;0.7877933763971565;-0.8043168566989213;-0.7604515081258869;1.0396283998153615;9.999109639663487;0.8126121562051537;0.7396568718759745;1.055322535405268;1.0000638836656666;1.0988385497935875;1.0000625708850888
63.112592;1.0576320311867107;0.8332121493770609;0.7877900205325087;-0.8042272485711373;-0.7603639140277516;1.0396363426676405;9.999082624071036;0.812605732858792;0.7395700157065813;1.0553242521056179;1.0000630925616185;1.0987743429154504;1.0000651066704969
63.122592;1.057638033594764;0.8332124672411615;0.7877865771805515;-0.8041384301956198;-0.7602763490253485;1.0396443258994212;9.999056354269117;0.8126003090257532;0.7394841780766587;1.0553259383237719;1.0000623341637889;1.0987115545518886;1.000067590271128
63.132592;1.0576440217151617;0.8332128072422563;0.7877830752791704;-0.8040496109312026;-0.7601887840233618;1.0396523508520916;9.999030937620057;0.8125948856768299;0.7393983597496557;1.055327592228886;1.0000616063797774;1.098648777591924;1.0000700162982095
63.142592;1.0576499956457064;0.8332131674613183;0.787779516711734;-0.8039607907812121;-0.7601012190219903;1.0396604176462678;9.99900645942545;0.8125884651236839;0.739312561752507;1.0553292113169512;1.0000609066671309;1.0985852785768546;1.000072379292574
63.152592;1.0576559533170802;0.8332135924331322;0.787775948360278;-0.8038731440824306;-0.7600147642845897;1.0396685258342246;9.998982980506462;0.8125830511050409;0.7392267849489141;1.0553307922214252;1.000060231324783;1.0985225422160936;1.0000746736648434
