time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
63.162592;1.0576608917798602;0.8332132316429174;0.787772315941782;-0.8037835320582427;-0.7599271701922468;1.039676675111102;9.998960541861297;0.8125766487418739;0.7391410300866321;1.0553323313966918;1.0000595761417346;1.098459092052723;1.0000768941487337
63.172592;1.0576668048852802;0.8332136906033216;0.7877686546095559;-0.8036958837083931;-0.7598407154563662;1.039684865673171;9.998939173246034;0.8125712635569586;0.73905629845022;1.0553338266400525;1.0000589383522236;1.098397080830044;1.0000790364521828
63.182592;1.0576726885747043;0.8332141648413551;0.7877649532751629;-0.8036082344967295;-0.759754260719702;1.039692097854117;9.998918899455113;0.8125649003629627;0.7389705923163082;1.0553352774586697;1.0000583181770293;1.0983336826605763;1.0000810975504124
63.192592;1.0576785381284504;0.833214653741379;0.7877612160106935;-0.8035205844256538;-0.7596678059809258;1.0397003715794189;9.998899740951986;0.8125595631114018;0.7388859146742791;1.0553366839477019;1.000057717939106;1.098271721901906;1.0000830758632078
63.202592;1.0576833499370522;0.8332143997353876;0.7877574746490689;-0.8034321437248393;-0.7595813221476948;1.0397086867306267;9.998881712376768;0.8125542550947854;0.7388012688522072;1.05533804589295;1.0000571393999376;1.0982097848417864;1.000084971485498
63.212592;1.0576891192517952;0.833214918332007;0.7877536762418861;-0.803344492026577;-0.7594948674016058;1.0397170438449217;9.99886482030948;0.8125479785339865;0.7387166584316235;1.0553393621775096;1.0000565823412868;1.098147130334334;1.0000867855507602
63.222592;1.0576948457501525;0.8332154533039929;0.7877498509591171;-0.8032568394724003;-0.7594084126502761;1.03972544430381;9.998849061973916;0.8125427338431039;0.7386320865822985;1.0553406302056263;1.0000560453035423;1.0980852366728249;1.000088518939847
63.232592;1.0576995316115527;0.8332152491070832;0.7877460277498057;-0.803168396549862;-0.7593219288028314;1.0397338901797661;9.998834427153433;0.8125375198077305;0.7385475548953875;1.055341846427751;1.0000555270428533;1.0980233617540998;1.0000901719503146
63.242592;1.0577051785432996;0.8332170435665829;0.7877433042149885;-0.803081870842835;-0.7592365409014272;1.0397413834208173;9.99882089781869;0.8125313348441875;0.7384640632630246;1.0553430078241903;1.0000550278348912;1.0979614356211533;1.0000917446651192
63.252592;1.0577107915315422;0.833217687513413;0.787739444191507;-0.8029953901964213;-0.7591511963927203;1.0397499246273247;9.99880844666418;0.8125261778840923;0.73838061082182;1.055344112779727;1.0000545499223998;1.0979002643927547;1.0000932370291145
63.262592;1.0577153764346525;0.8332175547898616;0.7877355426807319;-0.8029069450582481;-0.7590647125240472;1.0397585127262643;9.998797044356323;0.8125210484239759;0.7382961964411683;1.0553451607060766;1.000054096616784;1.0978384362376188;1.000094649447738
63.272592;1.0577209372576386;0.8332182542158577;0.7877316317803656;-0.8028204627992712;-0.758979368000235;1.0397671454733715;9.998786670916498;0.812514946574851;0.738212818553982;1.0553461514748153;1.000053671147335;1.0977765574570166;1.0000959838748134
63.282592;1.057726479816507;0.8332178086416879;0.7877265892610317;-0.8027340256000156;-0.7588940668688201;1.0397748199154817;9.99877731933591;0.8125098729962835;0.7381294750912148;1.0553470857834126;1.0000532766498038;1.097715436440611;1.0000972437017743
63.292592;1.0577310091372256;0.8332178545092815;0.7877227125614588;-0.8026479270538427;-0.7588098035061653;1.0397835326624627;9.998768992026097;0.8125048283313204;0.7380461635859485;1.0553479657757194;1.0000529168269265;1.0976543322355403;1.0000984324803646
63.302592;1.0577365273542945;0.8332186385034963;0.7877187549810354;-0.8025614423417282;-0.7587244589613573;1.0397922799977528;9.998761697043971;0.8124988127300562;0.7379638814421254;1.055348794787442;1.0000525955905815;1.0975931749717474;1.0000995530683265
63.312592;1.057742038450251;0.8332194455130758;0.7877147935305526;-0.8024749567791836;-0.7586391144098438;1.039801058141311;9.998755441843263;0.812493825919847;0.7378806264958966;1.055349576703123;1.0000523157293435;1.0975320985243424;1.0001006079112602
63.322592;1.0577465455161896;0.8332195589873064;0.7877109033212274;-0.802388856044034;-0.7585548510287555;1.0398088636278737;9.998750220637232;0.8124888674165083;0.7377983973541455;1.0553503155206714;1.0000520784056464;1.097471705557929;1.0001016000466316
63.332592;1.0577520473557245;0.8332204420136011;0.7877069864279069;-0.8023035432954027;-0.7584706167285881;1.0398176929869154;9.998746006017495;0.8124839365910892;0.737715192954164;1.0553510147716498;1.0000518834097376;1.0974106490306075;1.000102533935792
63.342592;1.0577575426083372;0.8332213307155609;0.7877030701766344;-0.8022182297050169;-0.7583863824228175;1.0398265422237125;9.998742754483237;0.8124780328282231;0.7376330118736367;1.0553516772357314;1.0000517288108104;1.0973495299591824;1.0001034155808777
63.352592;1.0577620285270504;0.8332214156240295;0.787699136929168;-0.8021309523461116;-0.7583010087634658;1.039834407369214;9.9987404198983;0.8124731556110549;0.7375508524353196;1.0553523056605845;1.0000516104408521;1.0972891551877417;1.00010425190273
63.362592;1.057767500722519;0.833222344253314;0.787695258427506;-0.8020468115933267;-0.758217884712532;1.0398432850950698;9.998738963238809;0.8124683044153012;0.7374687134385263;1.0553529035515858;1.0000515217703354;1.0972287847372264;1.0001050495504362
63.372592;1.057771959879257;0.833222459500639;0.7876913586780702;-0.8019607072414893;-0.7581336213116298;1.0398521720281257;9.99873834959756;0.8124634789692851;0.7373865944168463;1.055353474552969;1.0000514540308933;1.0971684200812213;1.0001058140603853
63.382592;1.0577774051446696;0.8332233182872375;0.7876874233871138;-0.8018753904543904;-0.7580493869955437;1.039860063879868;9.998738538420406;0.812457679782582;0.7373054951884488;1.0553540210362358;1.0000513971226883;1.0971079944036102;1.0001065501615378
63.392592;1.0577828380137222;0.8332242062205472;0.7876835214121687;-0.8017912472848263;-0.7579662629447306;1.0398689557864167;9.998739485462051;0.812452908151493;0.7372234153008177;1.0553545438000307;1.0000513408743903;1.0970476465074985;1.0001072622533136
63.402592;1.0577872590358146;0.8332242735805718;0.7876795905205821;-0.8017051407547365;-0.7578819995513548;1.0398768433447778;9.998741154046341;0.8124481658516831;0.7371423537973456;1.0553550430121483;1.000051275451451;1.096987981559198;1.000107954413349
63.412592;1.0577926651773095;0.8332251291860324;0.7876756575106303;-0.8016209960072788;-0.7577988755110191;1.0398857225852942;9.99874351667523;0.8124434552456625;0.7370613094421535;1.055355519188049;1.000051191367539;1.096928329425877;1.0001086304961693
63.422592;1.0577970550901261;0.8332252151162746;0.7876717305244845;-0.8015360625309496;-0.7577157223950911;1.0398945888508544;9.99874655019743;0.8124387794690289;0.7369802813287921;1.0553559735944285;1.0000510798614255;1.0968686930609906;1.000109293704128
63.432592;1.0578024230025072;0.8332260487576963;0.7876677495753973;-0.8014519162139493;-0.757632598370181;1.0399024366277867;9.998750238474702;0.812433141999596;0.7368992692526721;1.055356408080595;1.0000509335917687;1.0968083360677527;1.0001099453727658
63.442592;1.0578067655056729;0.8332261169628689;0.7876637677032461;-0.8013669813353792;-0.7575494452718589;1.0399112602794696;9.998754579376504;0.8124285458646359;0.7368182731760922;1.055356824578851;1.0000507475316864;1.0967487447827011;1.0001105842813938
63.452592;1.0578120767260792;0.8332269366802277;0.7876597268743833;-0.8012828334497603;-0.7574663212646862;1.0399190539710146;9.998759589079336;0.8124239931022019;0.7367372922368164;1.0553572247096794;1.0000505188745195;1.0966891829736005;1.0001112070571834
63.462592;1.0578163550267614;0.8332269955466077;0.7876556812311963;-0.8011978971693452;-0.7573831681849658;1.0399278110878853;9.998765304178791;0.8124194845281106;0.7366573243591236;1.0553576100684594;1.000050245151311;1.096630325483802;1.0001118095337256
63.472592;1.0578215965245599;0.833228986287198;0.7876526833970265;-0.8011137018085551;-0.7573000007992969;1.039935524446621;9.998771778031093;0.8124150197182884;0.7365773667537943;1.055357983319851;1.0000499227455177;1.0965715022492064;1.0001123882982
63.482592;1.0578267996637158;0.8332298518881385;0.7876485821607484;-0.8010307260316072;-0.7572179870816209;1.0399441869776425;9.998779066509343;0.8124105972955953;0.7364964166374193;1.0553583490660774;1.0000495475069855;1.0965120422153236;1.0001129407522578
63.492592;1.057830962551063;0.8332299667318253;0.7876444698179803;-0.8009469621179445;-0.7571359442924183;1.0399517919461203;9.998787210472381;0.8124052154850226;0.7364164713964967;1.0553587132200741;1.0000491157238685;1.0964525471647397;1.000113463963314
63.502592;1.057836081153229;0.8332308026138541;0.7876402448163002;-0.8008628102777416;-0.7570528203288058;1.0399603326948619;9.998796226967517;0.8124008724462923;0.7363365285147757;1.0553590813606486;1.0000486240831403;1.0963938255436552;1.0001139542620823
63.512592;1.0578401553528036;0.8332309389307249;0.7876360485021486;-0.8007790449720272;-0.7569707775572428;1.0399678021579015;9.998806111822132;0.8123965658797389;0.7362565861793926;1.055359457566738;1.00004806943143;1.096335133650785;1.0001144075822328
63.522592;1.0578441838022854;0.8332310901806256;0.7876318085619473;-0.8006952790118752;-0.756888734793947;1.0399761927808935;9.998816844450614;0.8123922926891689;0.7361776439389807;1.0553598441601184;1.000047448594683;1.0962771396060413;1.0001148200736534
63.532592;1.057849166212596;0.8332320630614188;0.787627539211364;-0.800613473915214;-0.7568078313804403;1.0399834970839963;9.998828386184778;0.8123880494801969;0.7360977020284863;1.0553602421932013;1.0000467581127408;1.0962184974117906;1.0001151894136584
63.542592;1.0578531060640792;0.8332322542264338;0.787623208543415;-0.8005297065656349;-0.7567257886318158;1.0399917081346504;9.998840679122472;0.812383832861841;0.7360187598550534;1.055360652177532;1.0000459945526101;1.0961605478306489;1.0001155153611598
63.552592;1.0578580053705502;0.8332332281184206;0.7876188042613478;-0.8004467253867111;-0.7566437749680589;1.0399988199973083;9.998853654870606;0.8123796389857233;0.7359388151835367;1.0553610743675614;1.0000451552030467;1.096101947260798;1.0001157985646536
63.562592;1.0578618696490625;0.8332335192725225;0.7876144268781691;-0.8003641311818079;-0.7565628424958583;1.0400068282967558;9.998867245910699;0.8123754633500924;0.7358598644881552;1.05536150902371;1.0000442380066863;1.0960440394769908;1.0001160396319184
63.572592;1.0578667003415385;0.8332345538788958;0.7876099351938977;-0.8002811484440601;-0.7564808288430509;1.0400137302132366;9.998881388177725;0.8123713011876916;0.7357809038032392;1.055361956921829;1.0000432406477329;1.0959861562234152;1.0001162392226037
63.582592;1.0578705002927113;0.8332349109211514;0.7876054730127975;-0.8001985528511107;-0.756399896380589;1.0400215239150261;9.998896019392017;0.8123671478293663;0.7357019290771022;1.0553624192860362;1.0000421599025993;1.0959283019708834;1.0001163979450551
63.592592;1.0578752678352765;0.8332360613730834;0.78760094153202;-0.8001167431075108;-0.7563189929978313;1.0400282081797427;9.998911083065895;0.8123629986706542;0.7356229358868915;1.0553628971544133;1.0000409921401712;1.0958704812194777;1.0001165158431546
63.602592;1.0578790034720955;0.8332364925709435;0.787596396098424;-0.8000341461267696;-0.7562380605403993;1.0400347822330642;9.998926533640928;0.81235884878925;0.7355449193304789;1.0553633912270255;1.0000397345554173;1.0958133686190248;1.0001165920026402
63.612592;1.057883704587439;0.83323772211219;0.7875917804578779;-0.7999523348311757;-0.7561571571600648;1.040042245271058;9.998942338831375;0.8123536930053161;0.7354658744327058;1.0553639027390673;1.000038385800256;1.0957548826355927;1.0001166246235842
63.622592;1.057887372038643;0.8332381919190379;0.7875871080551239;-0.799868561886265;-0.756075114441244;1.040048596157464;9.998958482808565;0.8123495265411971;0.7353877966405535;1.055364434696897;1.0000369451248696;1.0956978499087326;1.000116611541234
63.632592;1.057891004356166;0.833238754377919;0.787582440106073;-0.7997859628520478;-0.7559941819867113;1.0400558336858312;9.9989749655069;0.8123453452871052;0.7353086820134569;1.0553649920572543;1.0000354110346077;1.0956401892935916;1.0001165508665755
63.642592;1.0578955998294712;0.8332401702450917;0.7875777516925448;-0.7997053238375201;-0.7559143888708327;1.0400619566051565;9.998991797534114;0.8123411457929841;0.7352305272741638;1.0553655804227613;1.0000337815055176;1.0955832454642274;1.0001164411537484
63.652592;1.0578991597223226;0.8332408359539961;0.7875730153704743;-0.7996227234095126;-0.7558334564166184;1.0400679635812822;9.999008996937714;0.8123369255090364;0.7351523298296785;1.0553662044014431;1.000032055460968;1.095526348945266;1.0001162809183608
63.662592;1.0579036829739552;0.8332423610252555;0.7875682659947817;-0.799542082848252;-0.7557536632994484;1.0400748540736664;9.99902658046671;0.8123326828749627;0.7350740872494316;1.0553668669998797;1.0000302334328257;1.0954695004766908;1.0001160682300068
63.672592;1.0579071708523329;0.8332431862726657;0.7875635196496868;-0.7994606556197988;-0.7556738411072482;1.0400806294777853;9.999044547234874;0.8123284171206446;0.734995796470521;1.0553675705706023;1.000028317064895;1.0954127008322159;1.0001158005333721
63.682592;1.0579106208900235;0.8332440700417498;0.7875587517599507;-0.7993792277395346;-0.7555940189136793;1.0400862931459867;9.999062869044966;0.8123241276955036;0.7349184536779217;1.0553683181245002;1.0000263087036216;1.0953566220475643;1.0001154745758953
63.692592;1.0579150299739126;0.8332457704119544;0.7875539375856044;-0.7992985849030718;-0.7555142257907967;1.0400928495886812;9.999081492527793;0.8123208134920396;0.734840054860351;1.055369113326954;1.0000242114759927;1.095300664836781;1.0001150867719046
63.702592;1.0579183978751308;0.833246772455727;0.7875491361980842;-0.7992171556393453;-0.7554344035915991;1.0400983039409037;9.99910034964587;0.8123164730502587;0.7347625966256706;1.0553699593870833;1.0000220294578377;1.0952446870481565;1.0001146334901694
63.712592;1.0579217230001816;0.8332490071386892;0.7875454337807388;-0.7991356798172943;-0.7553545379962925;1.0401036618111554;9.999119369231027;0.8123121057689211;0.7346850768651303;1.0553708580781143;1.00001976812825;1.0951887575826922;1.0001141108464144
63.722592;1.0579260040258083;0.8332509262350555;0.7875406296368214;-0.7990562093271792;-0.7552758551218709;1.0401089294210089;9.99913847883466;0.8123077123308436;0.7346074947758862;1.055371809589072;1.0000174348955626;1.095132874142101;1.000113514622991
63.732592;1.0579292420409865;0.8332520941227433;0.7875358075793177;-0.7989747780340385;-0.755196032903437;1.0401151138206317;9.999157600546436;0.812303293856804;0.7345288504565636;1.0553728130218836;1.000015038905054;1.095076363379407;1.0001128405496782
63.742592;1.0579324366675513;0.8332533559970264;0.7875310309505;-0.7988945207208547;-0.7551173209381408;1.040120222564623;9.999176655137957;0.8122988511581819;0.7344521445592154;1.0553738665416936;1.000012590462715;1.0950212339836491;1.0001120846519624
63.752592;1.0579365888946601;0.8332553733849504;0.7875261888533329;-0.7988138733505903;-0.7550375277680984;1.040125263019846;9.99919557466248;0.8122943845139715;0.7343743780697722;1.0553749670385553;1.0000101009129116;1.0949654700837506;1.0001112434407824
63.762592;1.057939703428869;0.833256719118473;0.7875214268435634;-0.798733614674127;-0.7549588157775796;1.0401302420214056;9.999214307465207;0.8122898932820497;0.7342965520935376;1.0553761103327048;1.0000075829758421;1.0949097382328878;1.000110313817379
63.772592;1.0579427836447237;0.8332581003829864;0.7875166763493627;-0.7986533553594507;-0.7548801037734224;1.0401361661493909;9.999232811437762;0.8122853755630157;0.7342196674106602;1.0553772923992126;1.0000050508306508;1.0948547055917484;1.000109292948774
63.782592;1.057946832961207;0.8332602693338828;0.7875119118800487;-0.7985738803894384;-0.7548014208245738;1.0401410421945092;9.999251048969828;0.8122808284476669;0.7341417238822362;1.0553785109164864;1.0000025189035793;1.0947990292463419;1.000108178493048
63.792592;1.0579498566823051;0.8332617045833555;0.7875071912210284;-0.798493619724884;-0.754722708790512;1.0401458767406722;9.999268982857231;0.812276248629648;0.7340647201946071;1.0553797656139268;0.9999999997539861;1.0947440497366097;1.000106969046091
63.802592;1.0579528577986443;0.8332631562724778;0.7875024888566147;-0.798413358427627;-0.7546439967403423;1.040150675051745;9.999286566455984;0.8122716332843007;0.7339876540862731;1.0553810570513464;0.9999975034220956;1.0946890973891483;1.0001056643167745
63.812592;1.0579558406702592;0.8332646626836822;0.7874978513114268;-0.798334271162949;-0.7545663949369233;1.0401554410101888;9.999303744085726;0.8122679810898555;0.733910522623864;1.0553823854108721;0.999995038623373;1.0946349161423488;1.0001042648392695
63.822592;1.0579598096283076;0.833266882431367;0.7874931674778479;-0.79825479327751;-0.7544877119210804;1.0401611781779354;9.999320465396494;0.8122632926542596;0.733833322433126;1.0553837496767946;0.9999926135855753;1.0945800238028944;1.0001027715704953
63.832592;1.0579627709923267;0.833268386218487;0.7874885832211286;-0.79817570469345;-0.7544101100833779;1.0401658905347069;9.999336690217909;0.8122585699447257;0.733756050404317;1.0553851465227466;0.9999902360960164;1.0945251625535866;1.0001011857340631
63.842592;1.057965727491086;0.833269880433472;0.7874840307793732;-0.798096615493442;-0.754332508229471;1.0401705827153702;9.999352381472203;0.8122538150618862;0.7336787045286662;1.0553865696849964;0.9999879136962108;1.0944703300335874;1.0000995090058733
63.852592;1.0579696813544421;0.8332720720841282;0.787479442510224;-0.7980171354284269;-0.7542538251638162;1.0401752602025123;9.999367503915227;0.8122490290734286;0.7336022837591811;1.0553880104874775;0.9999856538104127;1.0944161916897917;1.0000977435310023
63.862592;1.05797263785741;0.8332735334239817;0.7874749638090007;-0.7979380449167596;-0.754176223280009;1.040179929030073;9.999382027245233;0.8122442119191455;0.7335257871563088;1.0553894591748236;0.9999834636305447;1.094362070870836;1.0000958908784683
63.872592;1.0579756002114473;0.8332749712356311;0.7874705251980061;-0.7978589537909477;-0.7540986213832083;1.0401845945910146;9.999395920190816;0.8122393635505933;0.733448213512119;1.0553909066069864;0.9999813499308308;1.0943072907948117;1.0000939510243736
63.882592;1.0579785713770893;0.8332764269379811;0.7874661709651652;-0.7977810367476126;-0.7540221297379542;1.0401892604006113;9.99940914198913;0.8122354853458494;0.7333715614464873;1.055392345375676;0.9999793187749735;1.094253928654674;1.0000919232677636
63.892592;1.0579815531237338;0.8332778051837691;0.7874618150132555;-0.7977019443977129;-0.7539445278174068;1.0401949276263107;9.999421649376671;0.8122305808625491;0.7332948291545646;1.055393769303692;0.999977375384627;1.0941998266865782;1.0000898076373406
63.902592;1.0579855451974534;0.833279907142533;0.7874574733649747;-0.7976236354779771;-0.7538669549507988;1.040199595175733;9.99943340873394;0.8122256551673318;0.7332180139948717;1.0553951717682877;0.9999755240613055;1.0941457263909788;1.0000876048542955
63.912592;1.057988547979758;0.8332812632471843;0.7874532449494143;-0.7975457165330649;-0.7537904632706454;1.0402042602325805;9.999444392632158;0.8122207135583617;0.733141112781742;1.0553965447720124;0.9999737679172244;1.0940916286991473;1.0000853161167238
63.922592;1.0579915584717285;0.8332825408995262;0.7874490146914208;-0.7974666222674712;-0.7537128613157571;1.0402089194370965;9.999454573846888;0.8122157614098873;0.7330651224541656;1.055397879860588;0.9999721090637909;1.0940382057593572;1.0000829433799823
63.932592;1.0579945747447024;0.8332838353033657;0.7874448688750647;-0.7973887021076566;-0.7536363696139203;1.0402135703064166;9.999463930485161;0.8122118041581353;0.7329880405478918;1.0553991695493188;0.9999705493456037;1.0939848632312457;1.0000804889062551
63.942592;1.0579985957386646;0.8332858611791067;0.7874407358528691;-0.7973115650788576;-0.7535599069658298;1.0402182118557504;9.999472450262427;0.8122068461346763;0.7329118657935799;1.05540040741737;0.9999690907711891;1.0939314596256555;1.0000779544809735
63.952592;1.0580016249820487;0.8332871053853709;0.7874366710940154;-0.7972336436307695;-0.7534834152428496;1.040222844125888;9.999480128904015;0.8122018899412367;0.7328345984796497;1.0554015874459766;0.9999677352912522;1.0938774008585062;1.0000753414733818
63.962592;1.0580046653536737;0.8332883268734343;0.7874326470212343;-0.7971557215765162;-0.7534069235091267;1.040227467315343;9.99948696938682;0.8121969376156818;0.7327582400183408;1.0554027039644804;0.9999664841034273;1.0938240300810431;1.0000726511310427
63.972592;1.0580077205289802;0.8332907022661633;0.7874297739522866;-0.7970777530092205;-0.7533303883776844;1.0402320809387333;9.999492982862114;0.8121929920697926;0.7326817921643557;1.0554037515743286;0.9999653372744692;1.0937714232117994;1.0000698844003049
63.982592;1.0580107931541722;0.8332918840696885;0.7874258311254726;-0.7969998297417774;-0.7532538966234404;1.040236683412178;9.999498186273952;0.8121880570540574;0.732605256766185;1.0554047245149738;0.9999642943951527;1.0937180978084633;1.0000670417950925
63.992592;1.0580138845783174;0.8332930491245676;0.7874219293514733;-0.79692190586682;-0.7531774048599821;1.0402412724635237;9.999502597357715;0.8121831361991513;0.732528636348197;1.0554056164742327;0.9999633554884778;1.0936647985294168;1.0000641237118848
64.002592;1.058017993803398;0.8332950034493588;0.7874180865098491;-0.7968459394135493;-0.753102052413917;1.0402458458272188;9.999506236140023;0.8121782325689011;0.7324519345373636;1.055406421064907;0.9999625212163578;1.0936115269107654;1.0000611310500351
64.012592;1.0580211207255774;0.8332961430201606;0.7874142753252671;-0.7967680142490379;-0.7530255606340441;1.0402504018254934;9.999509133995252;0.8121743485248983;0.732376155722986;1.0554071321358425;0.9999617925086025;1.0935596958072862;1.0000580659235212
64.022592;1.0580242626612963;0.8332973194201106;0.7874105595610315;-0.7966912632373072;-0.752950179110593;1.0402549400325205;9.999511342378952;0.8121694856952503;0.7322993046396284;1.055407743759945;0.9999611701444997;1.0935064800761412;1.00005493212176
64.032592;1.058027418170912;0.833298488445411;0.7874069008982826;-0.7966145116248894;-0.7528747975798827;1.0402594617304786;9.999512934316247;0.812164645589143;0.7322233863096451;1.0554082504938715;0.9999606547961151;1.0934539605526086;1.0000517348654787
64.042592;1.0580305864355515;0.8332996052669819;0.7874032611754144;-0.7965365846407623;-0.7527983057775571;1.0402639701014105;9.999513995481752;0.8121608300070899;0.7321464061887589;1.0554086481171365;0.9999602472474564;1.0934015397928656;1.000048480165403
64.052592;1.0580337673476796;0.8332995873456978;0.7873986224034779;-0.7964598777298256;-0.752722967615699;1.0402684704372496;9.999514614523017;0.8121560405273176;0.7320703702169779;1.0554089341574333;0.9999599480222892;1.0933490702797117;1.0000451744464356
64.062592;1.0580369608821114;0.8333007387128977;0.7873951672625348;-0.7963831243129408;-0.752647586057748;1.04027296996297;9.999514881330487;0.8121512781559151;0.7319942844744569;1.0554091079967545;0.9999597567112519;1.0932966234597055;1.0000418240620268
64.072592;1.058040165884062;0.8333019316893714;0.7873918335231037;-0.7963075450823376;-0.7525733147523996;1.040277476697955;9.99951488197275;0.8121465437214065;0.7319181546489794;1.0554091711212366;0.9999596718296561;1.0932441963572828;1.0000384347566666
64.082592;1.058044379142539;0.8333038345567865;0.787388509531242;-0.7962315731471932;-0.7524979622307335;1.0402819973145285;9.999514683979262;0.8121428381928308;0.7318419859613375;1.0554091271127617;0.9999596911438;1.0931925276811778;1.0000350119611014
64.092592;1.0580475995190937;0.8333049829849613;0.7873852951973074;-0.7961548178691498;-0.7524225806369922;1.0402865354490318;9.999514327944114;0.8121381624790395;0.731766783712429;1.0554089806312066;0.9999598118006843;1.0931407960492103;1.0000315610256272
64.102592;1.0580508243089848;0.8333061873026851;0.7873822057659984;-0.796079236796501;-0.7523483092939667;1.0402910923409536;9.999513831573534;0.8121335171024796;0.7316905537861276;1.0554087360820459;0.9999600301769821;1.0930884006892112;1.0000280863632078
64.112592;1.058054052290389;0.8333073634866944;0.7873791535740412;-0.7960024803375626;-0.7522729276734959;1.0402956688555383;9.999513196106928;0.8121299019766073;0.7316153023187716;1.055408397621563;0.9999603421321664;1.093037418073564;1.0000245912916028
64.122592;1.058057282470904;0.833308610426408;0.7873762244642916;-0.7959268980965026;-0.752198656302577;1.0403002664655039;9.999512414423565;0.8121253162549756;0.731539034699987;1.0554079703270571;0.9999607440201319;1.0929850167688044;1.000021079413004
64.132592;1.0580605139117762;0.8333098880885319;0.7873733742874346;-0.7958513152767211;-0.7521243849168865;1.0403038868384968;9.999511480333647;0.8121217583756991;0.7314637548159022;1.0554074602225887;0.9999612332878571;1.0929340124824936;1.0000175554134596
64.142592;1.0580637461106122;0.8333112013529405;0.7873706027209715;-0.7957757318806871;-0.7520501135158912;1.040308531605592;9.999510394056749;0.8121172265129681;0.7313884648456953;1.0554068730364459;0.9999618074616026;1.0928822403848695;1.0000140246614542
64.152592;1.0580669794017816;0.8333125542559275;0.7873679099273314;-0.7957001479108813;-0.7519758420992575;1.0403132031461924;9.999509166383733;0.8121127191134846;0.7313131654611579;1.0554062137751172;0.9999624630130336;1.0928304350139992;1.000010493010578
64.162592;1.0580702147812011;0.833313949843389;0.7873652959842807;-0.7956245633696987;-0.7519015706670173;1.0403179052164675;9.999507825491596;0.8121092346099619;0.7312378564252217;1.0554054869338143;0.9999631958115295;1.092779332232611;1.0000069669387401
64.172592;1.0580734536990806;0.833315389952833;0.787362760434584;-0.7955489782594233;-0.7518272992194217;1.0403226424787466;9.999506422723663;0.8121047704638156;0.7311625372018907;1.055404696086381;0.9999640017662116;1.09272743932708;1.0000034530713366
64.182592;1.0580766985906183;0.8333168750814421;0.7873603027208279;-0.7954733925821015;-0.7517530277566784;1.040327419740189;9.999505029796884;0.8121003226502719;0.7310872072781595;1.055403843621623;0.9999648764363313;1.0926754939959926;0.9999999573958065
64.192592;1.0580799536941417;0.8333184041805549;0.7873579227422725;-0.7953978063392664;-0.7516787562789385;1.0403322416325083;9.999503727100373;0.8120968856427325;0.731012866489921;1.0554029314826112;0.9999658145081599;1.0926249044856935;0.9999964852313307
64.202592;1.058083225397976;0.8333200207996819;0.7873556642725722;-0.7953233943750849;-0.7516055950502503;1.0403361121014372;9.99950258849433;0.8120924525948813;0.7309375151298871;1.055401962276157;0.9999668096133584;1.0925728438862823;0.9999930415598507
64.212592;1.0580865220171631;0.8333216762103633;0.7873534845164186;-0.7952489818553159;-0.7515324338069842;1.0403410333923462;9.999501668907065;0.8120890160564149;0.7308631536947212;1.0554009400043298;0.9999678547947843;1.0925221355763395;0.9999896306029635
64.222592;1.0580898530271061;0.8333233216948971;0.7873513402942359;-0.7951733939274297;-0.7514581622853012;1.0403460057558678;9.999500997884684;0.8120845688310965;0.7307887830476378;1.0553998701943819;0.9999689436413811;1.0924706237957698;0.9999862551460273
64.232592;1.058093227866842;0.8333262210550465;0.7873504281054027;-0.7950989343839115;-0.7513849576299962;1.040351028297529;9.999500579736946;0.8120811041927953;0.7307144048412928;1.0553987597004697;0.9999700707519557;1.09241979663841;0.9999829170262848
64.242592;1.0580966553196598;0.8333279756292619;0.7873484828378292;-0.7950245201889586;-0.7513117963427972;1.0403560996478454;9.999500400952916;0.8120766156912581;0.7306400213426772;1.0553976166847663;0.9999712311825071;1.0923681706696402;0.9999796184407225
64.252592;1.0581001437587783;0.8333297567840742;0.7873466125128471;-0.7949501054343749;-0.7512386350409951;1.0403602179106763;9.999500438380364;0.812072096829769;0.7305656351037204;1.0553964504841493;0.9999724198641742;1.0923164936906566;0.9999763624614261
64.262592;1.0581037008609466;0.8333315143469407;0.7873447697660627;-0.7948745152487778;-0.7511643634612786;1.0403653805489785;9.999500663341719;0.812068540638794;0.7304912490356085;1.0553952706368912;0.9999736313274902;1.0922655134853325;0.9999731523960251
64.272592;1.0581073323530443;0.8333333352176159;0.7873430356164252;-0.7948000993664166;-0.7510912021322838;1.0403705846116724;9.999501043687337;0.8120639397042093;0.7304168662400442;1.0553940859567172;0.9999748599700827;1.092213746725544;0.9999699910216034
64.282592;1.0581110411719596;0.8333351685590286;0.7873413597080746;-0.794725682920379;-0.7510180407912671;1.040375827486092;9.999501545318562;0.8120602866787876;0.7303434894082648;1.0553929050419042;0.9999761008099581;1.0921633522124483;0.9999668805069725
64.292592;1.0581148282017006;0.8333370557894023;0.7873397776937452;-0.7946524407927594;-0.7509459897034041;1.0403801081356092;9.999502137040404;0.8120555746977348;0.7302691206770341;1.0553917372177595;0.9999773494708526;1.0921115087235878;0.9999638230125435
64.302592;1.0581186935985938;0.8333389009518215;0.7873381948976003;-0.7945780232203937;-0.7508728283422761;1.0403854276719273;9.999502797794968;0.8120517978418731;0.7301957621180356;1.0553905925866742;0.9999786015068104;1.092061045112725;0.9999608212653417
64.312592;1.0581226372889052;0.8333407916062624;0.7873366905727017;-0.7945047799737447;-0.7508007772371832;1.0403907881405392;9.99950351635934;0.8120469514818667;0.730121416087854;1.0553894814577511;0.9999798525057402;1.0920091430669085;0.9999578784142442
64.322592;1.0581266592356506;0.8333426774273003;0.787335214530675;-0.794431536169084;-0.7507287261258379;1.040396190427313;9.99950428143026;0.8120430315988676;0.7300480851876013;1.0553884132527975;0.9999810985165841;1.0919586345169412;0.9999549977552005
64.332592;1.058130759596165;0.833344508545751;0.7873337175814906;-0.7943571169050954;-0.7506555647459268;1.0404006331840157;9.999505075158323;0.8120380336191699;0.7299747722136823;1.05538739563576;0.9999823360401884;1.091907371441606;0.9999521828505225
64.342592;1.0581349380376015;0.8333463732936335;0.7873322820255337;-0.7942838719793588;-0.7505835136268257;1.0404061133843463;9.999505879478834;0.8120339523174762;0.7299014802118238;1.0553864350639026;0.9999835620054928;1.091856848105041;0.9999494372681275
64.352592;1.0581391931019763;0.8333482219518819;0.7873308613650953;-0.7942106264948027;-0.7505114625059942;1.0404116272086334;9.999506688271696;0.8120287827498351;0.7298282125973022;1.0553855375386156;0.9999847736669141;1.0918055815354442;0.9999467636278834
64.362592;1.0581435224478681;0.833350050425483;0.7873294531335289;-0.7941373804507202;-0.7504394113845131;1.0404161701057228;9.999507512671414;0.8120245209278032;0.7297559732537109;1.0553847078973988;0.9999859682903157;1.0917557294933529;0.9999441627104532
64.372592;1.058147923595754;0.8333518553119144;0.787328054545296;-0.7940641338460992;-0.7503673602631357;1.0404217370720543;9.999508372437733;0.8120191638626354;0.7296827662868419;1.0553839485090848;0.9999871430759523;1.0917044676672794;0.9999416333387221
64.382592;1.058152395031152;0.8333536802629445;0.7873267053781953;-0.7939920616028892;-0.7502964194063685;1.0404273236436916;9.999509283805981;0.812014709608549;0.729609595671758;1.055383259203602;0.999988295079336;1.0916539516253752;0.9999391729314617
64.392592;1.058156937187679;0.8333554320824664;0.7873253143640411;-0.7939188138771469;-0.7502243682868103;1.0404319263727846;9.999510261062303;0.8120091575154613;0.7295374651968078;1.055382638630987;0.9999894205890449;1.0916033618131542;0.999936778167695
64.402592;1.0581615521202272;0.833357201598552;0.7873239631923452;-0.7938467405182401;-0.7501534274328048;1.0404375428374033;9.99951132437326;0.8120045082287134;0.729465378374075;1.0553820854971352;0.9999905149258934;1.0915535179467444;0.9999344452066646
64.412592;1.058166241758988;0.8333588960608038;0.7873225605481557;-0.7937734916647159;-0.750081376316445;1.0404431712767686;9.999512499648153;0.8119997633300614;0.7293933382511772;1.0553815989521393;0.9999915735572245;1.0915036766982447;0.9999321694978565
64.422592;1.0581710063790053;0.8333606061650001;0.7873211900461174;-0.793701417184399;-0.7500104354651288;1.0404478093018739;9.99951381745626;0.8119939251939248;0.7293203475802034;1.0553811786758418;0.9999925933914809;1.0914524263359096;0.9999299460063702
64.432592;1.0581748453322688;0.8333614809830842;0.7873197906012627;-0.7936273870920199;-0.7499383553022922;1.0404534526013507;9.999515314667997;0.8119889971327462;0.7292484090814814;1.0553808247312344;0.999993572960465;1.091402591445859;0.9999277697960204
64.442592;1.0581797546168574;0.8333631248326486;0.7873183919910354;-0.7935553115577484;-0.7498674144511976;1.0404590948368109;9.999517029309795;0.8119829831567187;0.7291775251471004;1.0553805372887872;0.9999945117976705;1.0913526836417469;0.9999256361995097
64.452592;1.0581847315085953;0.8333647307689692;0.7873169767292801;-0.7934832354615776;-0.7497964735992231;1.0404637290462908;9.999518991835735;0.8119778873839958;0.7291056973722644;1.0553803166294844;0.9999954100414467;1.0913028536812568;0.9999235407588419
64.462592;1.0581897715113335;0.8333662942972649;0.7873155430625629;-0.7934111588026252;-0.7497255327458132;1.0404693494264396;9.999521224749985;0.8119717138177689;0.7290339265174435;1.0553801630200954;0.9999962683776962;1.091252280129526;0.9999214796031595
64.472592;1.0581948698258394;0.8333678106015417;0.7873140894923457;-0.7933390815803927;-0.7496545918903382;1.040474951740607;9.99952374665142;0.811966466396743;0.7289632121419656;1.0553800760598007;0.999997087642409;1.0912031173123953;0.999919450474336
64.482592;1.0582000221896335;0.8333692749317956;0.7873126144509259;-0.7932670037944382;-0.7495836510323055;1.0404795326024194;9.999526570706719;0.811961148931512;0.7288915516779062;1.0553800540854699;0.9999978681121717;1.0911532827959303;0.9999174534396139
64.492592;1.0582052249038234;0.8333707282969108;0.7873111597032462;-0.7931961004153085;-0.7495138204355178;1.0404850888542785;9.999529703289078;0.811954765396218;0.7288209405136528;1.0553800940937939;0.9999986091365691;1.0911033663647827;0.9999154901787248
64.502592;1.0582104745233185;0.8333720735399033;0.7873096376446058;-0.7931240215046469;-0.7494428795719555;1.040489617581951;9.999533151561451;0.8119493206928116;0.7287493732072778;1.0553801920012222;0.9999993094251542;1.0910535192509545;0.9999135626475594
64.512592;1.0582147696234894;0.833373814311566;0.7873092730907839;-0.793052291561953;-0.749372976546343;1.040495116729249;9.999536932674399;0.8119428212908251;0.7286788443284601;1.0553803431824995;0.9999999680438366;1.0910035884877887;0.9999116724189183
64.522592;1.0582201095755082;0.8333750186683888;0.7873077040052125;-0.7929802115956447;-0.7493020356782479;1.04049958537187;9.999541073438849;0.8119372756070693;0.7286083490483045;1.055380543532033;1.0000005854050977;1.0909543944232536;0.9999098205655937
64.532592;1.0582254991180642;0.8333761920611497;0.7873061559845901;-0.7929093060508072;-0.7492322050715873;1.0405050236851854;9.99954560063091;0.811931693755767;0.7285378840732896;1.0553807904874402;1.0000011630379717;1.090905193318588;0.999908007460511
64.542592;1.0582309436527297;0.8333772860497138;0.7873045874604865;-0.7928383999482209;-0.7491623744618665;1.0405094335921492;9.999550530322066;0.8119250864424958;0.7284674479684646;1.0553810828172543;1.000001702789096;1.0908552425490097;0.9999062324416138
64.552592;1.058236449157588;0.8333782988968048;0.7873030006603527;-0.7927674932877924;-0.7490925438486091;1.0405148190517193;9.99955586593464;0.8119194638650992;0.7283980401907509;1.0553814196717137;1.000002206931687;1.0908067012739275;0.9999044939210906
64.562592;1.058242021873359;0.8333791834473805;0.787301353898787;-0.7926954110684064;-0.7490216029673322;1.0405201852160448;9.999561605566278;0.8119138348134235;0.7283276599358431;1.0553818001285418;1.0000026785723364;1.0907574925756047;0.9999027902402675
64.572592;1.0582466679062783;0.8333792736395398;0.7872997624779234;-0.7926237241699952;-0.748951743302206;1.0405245379493735;9.999567747008788;0.811907205976506;0.7282573058889429;1.055382223046492;1.000003121255885;1.0907075416971712;0.999901120350825
64.582592;1.0582523891756241;0.8333800855621233;0.7872981718047267;-0.7925539909102362;-0.7488830229395859;1.0405298842169204;9.999574284628999;0.8119015823966848;0.728187976597269;1.055382686804818;1.000003538241477;1.0906590049816642;0.999899483534703
64.592592;1.05825818803506;0.8333807727202114;0.7872965239990628;-0.7924830820878253;-0.7488131923064683;1.0405342320796236;9.999581206934996;0.8118959686772588;0.7281186708650071;1.0553831889447876;1.0000039323505376;1.0906104687345806;0.999897878950143
64.602592;1.0582640643900505;0.833381385502857;0.7872948646787019;-0.7924121727066814;-0.748743361665444;1.0405395895796776;9.999588500599149;0.8118893695390051;0.7280483877981893;1.055383726059727;1.0000043065084117;1.0905605191282546;0.9998963057521035
64.612592;1.0582700168479557;0.8333819755541925;0.7872932403759034;-0.7923424377881503;-0.7486746412788391;1.0405439633768512;9.999596156239141;0.8118837897466687;0.7279791263873412;1.0553842943674117;1.0000046644581375;1.0905119790246167;0.9998947632367402
64.622592;1.058275044734401;0.8333816992970225;0.7872915958831579;-0.7922707485212281;-0.7486047815748654;1.0405493583332723;9.999604169348698;0.8118782341063809;0.7279098850358907;1.055384890695306;1.0000050111270946;1.0904634355437388;0.999893250693552
64.632592;1.0582811455979;0.8333821681219152;0.7872899670177661;-0.7922010125626393;-0.7485360611643037;1.0405537780685905;9.999612535490783;0.8118717074846055;0.7278406615201729;1.0553855135161043;1.0000053522548826;1.0904141442167001;0.9998917674308566
64.642592;1.0582873188759976;0.8333825362997446;0.7872882986593018;-0.7921301010155882;-0.748466230475637;1.0405582256486863;9.999621246257416;0.8118662147585182;0.727771453408081;1.0553861634327542;1.0000056931470527;1.0903655945448325;0.999890313147908
64.652592;1.0582935622017158;0.833382898733227;0.7872866809637885;-0.7920603639429404;-0.7483975100360983;1.0405637040381983;9.999630284419236;0.8118607611099053;0.7277022584974304;1.055386842350341;1.0000060373789714;1.0903170414547372;0.9998888883220589
64.662592;1.0582988729345912;0.8333824544598479;0.7872851010956313;-0.7919898478193488;-0.7483287605398892;1.0405682166796386;9.999639615135388;0.8118553523674292;0.7276340749794963;1.0553875525031964;1.0000063864348547;1.0902691515877503;0.9998874941411706
64.672592;1.058305244690485;0.8333827196652929;0.7872835066776832;-0.7919201096979852;-0.7482600400671862;1.040573768032171;9.999649186340001;0.8118489945575806;0.7275649014573619;1.0553882963582768;1.0000067403405217;1.0902198454645915;0.9998861318481381
64.682592;1.0583116718257732;0.8333829367294002;0.7872819281642405;-0.7918503710142211;-0.7481913195753795;1.0405783631920558;9.999658942117271;0.8118436928208527;0.7274967369055464;1.0553890762141713;1.0000070989751275;1.090171948075277;0.9998848020695631
64.692592;1.0583181476156065;0.8333831047838064;0.7872803685304439;-0.7917806317659621;-0.7481225990628452;1.0405840067269705;9.999668831548837;0.8118384506366074;0.7274275805318192;1.0553898935219606;1.0000074631733546;1.0901233806222546;0.9998835046420291
64.702592;1.0583246659454995;0.833383222971551;0.7872788311757769;-0.7917108919514122;-0.7480538785285029;1.0405887018734528;9.999678803772984;0.8118322700380456;0.7273594312949869;1.0553907491853323;1.0000078345225978;1.0900747325670685;0.9998822385870983
64.712592;1.0583302221223896;0.833382533346184;0.7872773471514527;-0.7916403734200423;-0.7479851289330093;1.040593450279643;9.999688799973693;0.8118271522683893;0.7272912871023691;1.0553916443632223;1.0000082143120916;1.0900268246003337;0.9998810023221988
64.722592;1.0583368103257176;0.8333825970355953;0.787275907113653;-0.7915718076048945;-0.7479175186193396;1.0405992520353597;9.999698755415599;0.8118220979610418;0.7272231446868591;1.0553925805735587;1.0000086029832522;1.0899789094095846;0.9998797946677968
64.732592;1.0583434287194295;0.8333825660022756;0.7872744526243459;-0.7915020661559928;-0.747848798020465;1.0406041065849536;9.99970861088478;0.8118171073198022;0.7271550003693547;1.0553935595314832;1.0000090004270297;1.089930984321758;0.9998786158044487
64.742592;1.0583490772015278;0.8333817768324379;0.7872730970144449;-0.791432721268047;-0.7477811586271875;1.0406100139133212;9.999718323952022;0.8118121804875166;0.7270868505868959;1.0553945834737741;1.00000940661714;1.0898830477635524;0.9998774671124534
64.752592;1.058355755045831;0.8333816555279584;0.7872716963715904;-0.7913629787494952;-0.7477124379880739;1.0406149742706845;9.999727872836727;0.8118063170683948;0.7270186921852368;1.0553956549776133;1.000009822202349;1.0898343547894016;0.9998763503032303
64.762592;1.0583624651270642;0.8333815394974731;0.7872703628506806;-0.7912944107439115;-0.7476448275928165;1.040619987115879;9.999737251559916;0.8118015153919735;0.7269515229811856;1.0553967760550924;1.000010248781347;1.0897870623636978;0.9998752667489652
64.772592;1.0583692102604314;0.8333813862469576;0.7872690509448337;-0.7912258421764629;-0.747577217176782;1.0406260511896461;9.999746463186064;0.8117967731086206;0.7268833419734118;1.0553979481979123;1.000010688448688;1.089739089548949;0.9998742172316537
64.782592;1.0583749941502765;0.8333804420267953;0.7872677860087914;-0.7911564953755056;-0.7475095777028362;1.0406311652608022;9.999755517950529;0.8117920882263889;0.7268161489726762;1.0553991734640316;1.0000111429334997;1.0896917671030835;0.9998732019787256
64.792592;1.0583818179535947;0.8333814004798753;0.7872676207524667;-0.7910878798467107;-0.7474419238714202;1.040636328269726;9.999764433248352;0.8117864591606246;0.7267479441900875;1.055400455097002;1.000011613295457;1.0896430122595413;0.9998722210854226
64.802592;1.0583886846281225;0.8333811569040799;0.7872663596217279;-0.7910193096632103;-0.7473743133936674;1.0406425394224845;9.999773231820562;0.8117818843641175;0.7266807279485141;1.0554017974767207;1.0000121000845315;1.0895956456622937;0.9998712748898773
64.812592;1.058394596173029;0.833380131586879;0.7872651382066;-0.7909499614490544;-0.7473066738600663;1.040647798916422;9.99978194079857;0.8117773621096418;0.7266135008384569;1.0554032058927558;1.0000126031869299;1.0895482519361197;0.9998703639807727
64.822592;1.0584015510080453;0.8333798424403291;0.787263900253809;-0.7908813902091576;-0.7472390633440066;1.0406531082540922;9.999790591179108;0.8117728905834685;0.7265452642409572;1.0554046857500323;1.0000131215989383;1.089500161538029;0.999869489244679
64.832592;1.0584085494118676;0.8333795813563044;0.7872627165474813;-0.7908139935193638;-0.7471725630746368;1.0406594694462319;9.999799217027043;0.8117684685072774;0.7264780202079362;1.0554062411820562;1.000013653980567;1.089452706995083;0.9998686515761457
64.842592;1.0584145919866554;0.8333785031638508;0.7872615282361947;-0.790744643889971;-0.7471049234898661;1.0406648841052635;9.999807856693273;0.8117630955019549;0.7264117708130017;1.055407874037566;1.0000141997072456;1.0894051430620975;0.9998678513468732
64.852592;1.0584216760427354;0.83337821943064;0.7872603680488475;-0.7906772461515134;-0.7470384231905255;1.040670353144673;9.99981654997695;0.8117587716629386;0.7263445178927063;1.055409583659984;1.0000147594012818;1.0893576277410058;0.999867088631018
64.862592;1.0584287984089598;0.8333778862092736;0.7872591787161214;-0.7906086727315759;-0.74697081261466;1.0406768767050745;9.99982532910436;0.811754497417771;0.7262772631594278;1.0554113670886176;1.000015335007298;1.089310085982064;0.9998663636948951
64.872592;1.0584349530102;0.8333768431426749;0.7872580763013275;-0.7905404968113594;-0.7469042832586004;1.0406824538932384;9.99983421380799;0.8117502739399827;0.7262100082590549;1.055413219108815;1.000015929424569;1.0892625238484743;0.9998656769301211
64.882592;1.0584421293368946;0.8333765633504128;0.7872569628189592;-0.7904730974677444;-0.7468377829290163;1.04068808263191;9.999843214689584;0.8117461029369197;0.7261437546981446;1.055415132065095;1.0000165453137064;1.0892156159299167;0.9998650288917681
64.892592;1.0584493178693473;0.8333762455604264;0.7872558213945088;-0.7904045224311409;-0.7467701723291931;1.0406937603955508;9.999852338751882;0.8117419860298862;0.7260765038057214;1.0554170963636667;1.0000171843153591;1.0891680371804255;0.9998644213305347
64.902592;1.058455508910685;0.8333752248160885;0.7872547643967714;-0.7903363451089838;-0.746703642956357;1.0407004854578947;9.999861588023307;0.8117379247621314;0.7260102567921533;1.0554191018920143;1.0000178475835528;1.08912112912671;0.9998638584520668
64.912592;1.0584626912973063;0.8333737955683669;0.787252580779513;-0.7902689900713374;-0.7466371859872519;1.040706257222067;9.999870951145622;0.8117329208892277;0.7259440148845205;1.0554211391268093;1.0000185364494596;1.0890734874203574;0.999863346861359
64.922592;1.0584698571803886;0.8333735519696988;0.7872515155919633;-0.7902015885751784;-0.7465706856455557;1.040712075633183;9.999880400362356;0.8117289765320496;0.7258767792018143;1.0554231993214853;1.0000192526683591;1.0890259431892342;0.9998628940977048
64.932592;1.058475999511741;0.8333726095337273;0.7872505257967769;-0.7901345850174389;-0.7465052665367624;1.0407179409359695;9.99988989922739;0.8117250944638625;0.7258105501959101;1.0554252744876766;1.0000199985576896;1.0889790901092895;0.9998625067742322
64.942592;1.0584831096898408;0.833372393565666;0.7872494656609524;-0.790067182492753;-0.7464387661982629;1.0407248536734337;9.999899411102863;0.8117212781537385;0.7257443274654578;1.055427357392009;1.0000207768198457;1.0889322670061379;0.9998621894944136
64.952592;1.0584891829534842;0.8333714357161536;0.787248429422859;-0.7899990028881576;-0.7463722368302378;1.0407308139869154;9.999908901810844;0.8117175308271006;0.7256781103393277;1.0554294412703014;1.0000215902890328;1.0888854785324902;0.9998619449580097
64.962592;1.0584962122790613;0.833371249830033;0.7872473577933822;-0.7899315993365396;-0.7463057364968435;1.0407368209916947;9.99991834150914;0.8117138540162161;0.7256128986654186;1.0554315197151733;1.0000224417615884;1.0888393942249683;0.9998617745018308
64.972592;1.0585031931487696;0.833371076526772;0.7872462749542485;-0.7898641952408628;-0.7462392361660565;1.0407428733778588;9.999927707878603;0.811710246878825;0.725546693472111;1.0554335867418465;1.0000233335945787;1.088792682386193;0.9998616783998477
64.982592;1.058509120425177;0.8333702032640824;0.7872452499107738;-0.7897971894440263;-0.7461738170713048;1.0407499701149945;9.999936987034236;0.8117067066208643;0.7254804972671329;1.0554356366687676;1.000024267076795;1.088746009113318;0.9998616560965632
64.992592;1.058515986246394;0.8333700539407938;0.7872441401054829;-0.7897297843368192;-0.7461073167460834;1.0407561097097744;9.999946171395168;0.8117032293938047;0.725415313712903;1.0554376640599157;1.0000252419781626;1.0887000396374809;0.9998617067202881
65.002592;1.0585217864501768;0.8333692072996335;0.7872430866572495;-0.7896627776723526;-0.7460418976574614;1.0407622889953272;9.999955257347008;0.8116988112157119;0.7253491469493935;1.0554396634037375;1.000026257270393;1.0886526940262329;0.9998618291897181
65.012592;1.0585285152133557;0.8333691344982965;0.78724198942536;-0.7895965467468335;-0.745976507602211;1.040768503324782;9.999964245361896;0.8116954485037852;0.7252840012046105;1.055441628626135;1.0000273126731762;1.088606793763623;0.9998620213834983
65.022592;1.0585351703794543;0.8333690793716244;0.7872408727041291;-0.7895303152949655;-0.7459111175500398;1.0407747478867382;9.99997313802033;0.8116921377180554;0.7252188809351924;1.0554435533957098;1.0000284090341955;1.0885609233724003;0.9998622795012928
