time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
65.032592;1.058540750993722;0.8333682844018089;0.7872397603922499;-0.7894633073133696;-0.7458456984722626;1.0407810184834827;9.999981932516192;0.8116888747899178;0.7251537907649759;1.0554454319191506;1.0000295472892402;1.0885150791620362;0.9998625984429826
65.042592;1.0585472550416446;0.833368263519137;0.7872385947962393;-0.789397074877463;-0.7457803084291973;1.0407883112869407;9.999990614892734;0.8116856553379541;0.7250877346865764;1.0554472594436919;1.0000307275393796;1.0884685917979857;0.9998629729161986
65.052592;1.0585526845769027;0.8333675005933477;0.7872374293043174;-0.7893300660451094;-0.7457148893636033;1.0407946227091558;9.999999158652855;0.8116824751701238;0.7250227156616278;1.055449032314639;1.000031948823825;1.0884227910829893;0.9998633988375168
65.062592;1.0585590389446484;0.8333675094163987;0.787236207872076;-0.7892638326300138;-0.7456494993349958;1.0408009497023538;10.000007524750934;0.8116793305840369;0.724958736425697;1.055450747657245;1.0000332088685888;1.0883776748520313;0.999863873961116
65.072592;1.0585643202345931;0.8333668188014631;0.7872350283192855;-0.7891979981613989;-0.7455851905518237;1.0408072894596174;10.00001566725801;0.8116762187177271;0.7248938000985167;1.0554524031942096;1.0000345037601794;1.0883319096490889;0.9998643969299567
65.082592;1.0585705271876305;0.8333668486514123;0.7872337489897628;-0.7891317637769713;-0.7455198005436297;1.0408136390593532;10.00002354410695;0.8116731374871815;0.7248289096117821;1.0554539975873318;1.0000358284248572;1.0882861615228618;0.9998649658851658
65.092592;1.058576661141686;0.83336810481852;0.7872335947585754;-0.789066658185024;-0.7454554774420676;1.0408199959059161;10.000031124029297;0.8116700849096079;0.7247640669458598;1.0554555309443054;1.0000371778284487;1.0882404312893843;0.9998655781476562
65.102592;1.0585817242091258;0.8333673838994837;0.7872322860336982;-0.7889996472200318;-0.745390058430435;1.0408263577901677;10.000038389078256;0.8116670586203892;0.7247002730023311;1.0554570045574976;1.00003854751292;1.088195386952896;0.9998662304323804
65.112592;1.0585877171228457;0.8333674643967827;0.7872309647555663;-0.7889345865748196;-0.7453257787232748;1.0408337221475674;10.000045336041659;0.811664055815074;0.724635528013027;1.0554584191982075;1.0000399329671354;1.0881497000689804;0.9998669184297507
65.122592;1.0585926443439109;0.8333667825332136;0.7872296419986049;-0.7888687499993234;-0.7452614700020072;1.0408400855916402;10.000051975399167;0.81166107323099;0.7245718320401344;1.0554597731920863;1.0000413291282906;1.0881047068399223;0.9998676363303155
65.132592;1.0585985070650001;0.833366805482122;0.7872282178144703;-0.7888025131607026;-0.7451960800569956;1.0408464439788105;10.000058329375555;0.8116581072181073;0.7245081851095428;1.0554610625763958;1.0000427305917672;1.0880597451841554;0.999868376985365
65.142592;1.0586033089131914;0.8333661090217184;0.787226830949952;-0.788736675747013;-0.7451317713646083;1.0408527923533366;10.000064430920824;0.8116551538949482;0.7244435873200069;1.0554622831723686;1.0000441317570605;1.0880141527656553;0.999869132013333
65.152592;1.0586090506623191;0.8333661617743197;0.7872253793421545;-0.7886716131695828;-0.7450674917142849;1.0408591242472538;10.000070318451165;0.8116522090353742;0.7243800393229927;1.0554634319828682;1.0000455269206285;1.0879692647593726;0.9998698920136806
65.162592;1.0586137371300164;0.8333654485825424;0.7872239142074478;-0.7886057749129486;-0.7450031830545849;1.0408654310608905;10.000076027221116;0.8116492679800503;0.724316542668939;1.0554645069207382;1.0000469108647232;1.0879244179325391;0.9998706480087455
65.172592;1.0586193714127268;0.8333654839817509;0.787222377908965;-0.7885407113593721;-0.7449389034380777;1.040871702939252;10.00008158875692;0.81164632613228;0.7242530995908629;1.055465505916838;1.0000482796079582;1.0878796128852357;0.9998713929520139
65.182592;1.0586239605736047;0.8333647981263824;0.7872208679223998;-0.7884760475035072;-0.7448757050791633;1.0408779306385407;10.000087036476732;0.8116433797833412;0.7241897126459962;1.0554664261387963;1.0000496305117974;1.0878348479164377;0.9998721214216008
65.192592;1.0586295083672126;0.8333648134321823;0.7872192434238315;-0.7884109829703304;-0.7448114255007751;1.0408841063872663;10.000092402216168;0.8116404264704299;0.7241273847572113;1.0554672639420593;1.0000509614755828;1.0877907856961115;0.99987282861529
65.202592;1.058634020744872;0.8333640599025564;0.7872176047718369;-0.7883451430073469;-0.7447471169183137;1.0408902235248185;10.000097708220778;0.8116374644446853;0.7240641191439229;1.0554680156597842;1.0000522699706673;1.087746090589879;0.9998735103266397
65.212592;1.0586395000369178;0.8333640967790833;0.7872159436235244;-0.7882812527488674;-0.7446839476459798;1.0408962765358891;10.000102970420508;0.8116344921780403;0.7240009187153106;1.0554686781464155;1.0000535529983063;1.0877014222199122;0.9998741633555722
65.222592;1.058643951306897;0.8333633141224399;0.7872142321576281;-0.7882154119258183;-0.744619639105864;1.0409022618375727;10.000108206322063;0.8116315086453179;0.7239387857124087;1.0554692485252373;1.00005480772813;1.0876574383530644;0.9998747855979354
65.232592;1.0586493763732134;0.8333633133642095;0.7872125060396827;-0.788151520684617;-0.7445564698747117;1.040908178203855;10.000113435489027;0.8116285134747528;0.7238757217599339;1.055469723706068;1.0000560320560814;1.0876127995453966;0.9998753759091467
65.242592;1.058653779944054;0.8333624802237117;0.7872107361628764;-0.7880856789961622;-0.7444921613756476;1.040914026281165;10.000118675255415;0.8116255066987882;0.7238137276248983;1.055470100577205;1.0000572250579098;1.0875688293263475;0.9998759334751964
65.252592;1.058659163208964;0.8333624128688776;0.7872089554339756;-0.7880217867669518;-0.7444289921847029;1.0409198074977042;10.00012393729679;0.8116224885502604;0.7237518027912598;1.0554703769583704;1.0000583869059676;1.0875248546844969;0.9998764566750258
65.262592;1.0586635295373021;0.8333615422847543;0.7872071754271656;-0.7879571194912081;-0.7443657939912244;1.040925523145605;10.000129226487605;0.8116194591400024;0.7236899455072113;1.055470552411897;1.0000595181406708;1.0874808680509647;0.9998769422036811
65.272592;1.0586688788055414;0.8333613775260431;0.787205341780106;-0.7878932262730668;-0.7443026248417449;1.0409311743867702;10.000134541959692;0.8116164182066044;0.7236281533777157;1.0554706287138251;1.0000606190780088;1.0874368616634118;0.999877384988217
65.282592;1.0586732146137756;0.8333604003838039;0.7872035111109023;-0.7878285581322827;-0.7442394266916185;1.0409367630426594;10.0001398822812;0.8116133654392809;0.7235664239210503;1.055470609941284;1.0000616894109862;1.087392828304657;0.9998777790880892
65.292592;1.0586785386077902;0.8333601244741975;0.7872016307991238;-0.7877646639200129;-0.7441762575866399;1.0409422920623888;10.00014525202315;0.811611301408159;0.7235047547482197;1.055470501447176;1.0000627281742864;1.0873495084847142;0.9998781191046194
65.302592;1.0586828560183836;0.8333590342986279;0.7871997580858353;-0.7876999949099158;-0.7441130594836801;1.0409477648449657;10.000150663328583;0.8116082283072813;0.7234431434606682;1.0554703084080914;1.0000637346947236;1.087305404198856;0.9998784010026533
65.312592;1.0586871700228895;0.833357887504509;0.7871978681078393;-0.7876353254956765;-0.7440498614056846;1.0409531841753887;10.000156131087076;0.8116051497999849;0.7233815872465817;1.0554700357988644;1.0000647096751174;1.0872612573343992;0.999878622313411
65.322592;1.058692484380704;0.8333574428173718;0.7871959356164435;-0.7875714298177263;-0.7439866923737096;1.0409585519798186;10.000161665988688;0.811602070557121;0.723320082509111;1.0554696896404627;1.000065655193897;1.0872170641716752;0.9998787823720013
65.332592;1.0586968059522694;0.833356233538314;0.787194060084524;-0.7875079348403528;-0.743924604608839;1.0409638695922685;10.00016727287865;0.8115989964331345;0.7232596250748742;1.0554692775023;1.0000665740633408;1.0871734875772157;0.9998788821434256
65.342592;1.0587021390178237;0.8333556860111143;0.7871921009420192;-0.7874440381676003;-0.7438614356227822;1.0409691381558224;10.000172954974946;0.8115959350650422;0.7231982104798237;1.055468807628073;1.0000674692882834;1.0871291961395453;0.9998789234069805
65.352592;1.0587064906626238;0.8333543806474958;0.7871902010790383;-0.7873805423311155;-0.7437993479018468;1.0409743597420213;10.000178717004147;0.8115928955751696;0.7231378338327188;1.0554682879805999;1.0000683434162783;1.0870855212379278;0.9998789083228503
65.362592;1.0587118639669093;0.8333537442761092;0.7871882198759218;-0.7873166446699349;-0.7437361789566722;1.0409795382639209;10.00018456351883;0.811589886932887;0.723077489931831;1.0554677260826;1.0000691977423088;1.0870417995232626;0.9998788396424922
65.372592;1.0587162632768647;0.8333523573698778;0.7871862990783587;-0.7872531479833347;-0.7436740912748505;1.0409846784101384;10.00019049456698;0.8115869164057018;0.7230161736286013;1.0554671292912423;1.000070031897514;1.0869973683018705;0.9998787208566878
65.382592;1.058720688304473;0.8333509350166115;0.7871843675169176;-0.7871896509082569;-0.7436120036109507;1.0409897836358266;10.000196504042902;0.8115839893954101;0.7229558798121983;1.0554665051728227;1.0000708442317208;1.0869535611069803;0.9998785557627127
65.392592;1.0587261372340762;0.8333501919954786;0.787182353669685;-0.7871257518170591;-0.7435488347184871;1.0409948558021762;10.000202585210467;0.8115821101732242;0.7228956034341929;1.055465862171828;1.000071632760945;1.0869104632648048;0.9998783475670119
65.402592;1.0587306102757368;0.8333498836504324;0.7871815083549236;-0.7870622079997256;-0.7434867037218743;1.0409998960265578;10.00020873791256;0.8115792823617797;0.7228353398210423;1.0554652102837125;1.0000723956701356;1.0868665846005423;0.9998780984891297
65.412592;1.058736104170019;0.83334913186723;0.7871795118607745;-0.7869994832849143;-0.7434246451241638;1.041004904626697;10.000214967925437;0.8115765088150059;0.7227750848990278;1.055464560537663;1.0000731310723392;1.0868226739780928;0.9998778100547745
65.422592;1.0587406176175505;0.8333476006737804;0.7871775284190289;-0.7869359845499662;-0.7433625575220317;1.0410098807846973;10.000221282325407;0.811573791465532;0.7227148354364231;1.055463923133438;1.0000738370691427;1.0867787325538198;0.9998774832693984
65.432592;1.0587451460110924;0.8333460515200863;0.7871755298510955;-0.7868724854364652;-0.7433004699339948;1.041014823058532;10.000227684058531;0.8115711316788878;0.7226545891577087;1.0554633062105123;1.0000745123136736;1.086734760587915;0.9998771188106427
65.442592;1.058750684003212;0.8333452466611591;0.7871734880788314;-0.786809759336903;-0.7432384113777271;1.0410197296121428;10.000234160522208;0.8115685306691545;0.7225953441772177;1.0554627161065122;1.0000751558903074;1.0866914223106687;0.9998767177160379
65.452592;1.0587552280878794;0.8333437228506406;0.7871715005547155;-0.7867474347635771;-0.7431774340819554;1.0410235980744165;10.000240672884395;0.8115659893823173;0.7225350980447127;1.0554621577427548;1.000075766314476;1.0866473868363065;0.9998762822588246
65.462592;1.058760771493993;0.8333429095245255;0.787169424586794;-0.7866847077308118;-0.7431153755530854;1.0410284263351188;10.00024715690121;0.8115645079551547;0.7224758472438827;1.0554616344694534;1.0000763412210985;1.0866047307457443;0.9998758164502989
65.472592;1.058765310335565;0.8333413434698516;0.7871673563684501;-0.7866212069940204;-0.7430532880211757;1.041033213775457;10.00025353266567;0.8115620850894092;0.7224155874082062;1.0554611478127665;1.0000768783785585;1.0865606307239302;0.9998753256605987
65.482592;1.0587698384247883;0.8333398335335791;0.7871653091212678;-0.786558881251071;-0.7429923107686043;1.0410379617382532;10.000259713190518;0.8115597178228104;0.7223563136271216;1.0554606980138561;1.0000773764311375;1.0865171634356297;0.9998748154313869
65.492592;1.058775349431862;0.8333390507993621;0.7871631654460266;-0.7864961528553248;-0.7429302522828028;1.0410426730094442;10.000265608420897;0.8115574018914586;0.7222970203057634;1.0554602856277615;1.000077834782886;1.0864736631020206;0.9998742903604104
65.502592;1.0587798384140674;0.8333375774555497;0.7871610630668867;-0.7864338263182764;-0.7428692750600192;1.041047351015583;10.000271132437344;0.8115551322831662;0.7222367013165306;1.0554599125479487;1.000078253456187;1.086429463301502;0.9998737538009365
65.512592;1.0587842965143905;0.8333361299974785;0.7871589268039179;-0.7863714994160657;-0.7428082978526822;1.0410519997511163;10.00027621535468;0.8115539037141196;0.722177351030306;1.0554595814007428;1.0000786322942794;1.0863866383179785;0.9998732081084776
65.522592;1.0587897137999471;0.8333354239223407;0.7871566808256727;-0.7863087696642798;-0.7427462394121238;1.0410556239123423;10.000280807589828;0.8115517107483405;0.722117965160662;1.0554592944536012;1.0000789694359722;1.086343026076696;0.9998726546687804
65.532592;1.058794083303611;0.8333340391069722;0.7871544610791433;-0.7862464419636584;-0.7426852622362049;1.041060228473549;10.000284868691669;0.8115495473913715;0.7220585405570936;1.0554590530041055;1.000079261189594;1.0862993703838915;0.9998720937087421
65.542592;1.0587983975181836;0.8333326903996173;0.7871521914544232;-0.786184113893468;-0.7426242850760713;1.0410648181274318;10.000288350274257;0.8115474069402845;0.7219990745564687;1.0554588574536488;1.0000795038989703;1.0862556691286311;0.9998715242582216
65.552592;1.058803650493954;0.8333321393781812;0.7871498405052562;-0.7861225581661023;-0.7425633369461682;1.0410693967372913;10.000291189005331;0.8115452827084423;0.721940564532252;1.0554587082952314;1.0000796955361473;1.08621258629576;0.9998709442419658
65.562592;1.0588078395446512;0.8333308755761653;0.7871474609835643;-0.7860602292894739;-0.7425023598159985;1.0410739670044038;10.000293311201343;0.8115441689429779;0.7218810076200091;1.0554586068069325;1.000079835562184;1.0861695401534395;0.9998703507838564
65.572592;1.0588119598461956;0.8333296610005945;0.7871450252262077;-0.7859979000373102;-0.7424413826996783;1.0410785307946036;10.000294640748558;0.811542061105207;0.7218214005530981;1.0554585539216386;1.0000799240295892;1.0861257021617003;0.9998697408860867
65.582592;1.0588170060875766;0.8333292571960369;0.7871425063011559;-0.7859363429393941;-0.742380434610242;1.0410820895749768;10.00029510828497;0.8115399555068898;0.721762739688895;1.055458548572652;1.000079960996319;1.0860824859932556;0.999869112123791
65.592592;1.05882097486507;0.8333281980710884;0.7871400029926928;-0.7858751882792758;-0.7423205677835256;1.0410866442349165;10.000294658286961;0.8115378488842324;0.7217030211930416;1.055458587289425;1.0000799464513674;1.0860385643492407;0.9998684627894168
65.602592;1.0588248603909922;0.833327151461719;0.7871374022120529;-0.785812857836307;-0.7422595907042294;1.0410911945169734;10.000293246950717;0.811535738247105;0.7216442411175645;1.0554586646941795;1.000079880933041;1.0859952670636446;0.9998677918752755
65.612592;1.0588296568282443;0.8333269229476438;0.7871347211210599;-0.7857512993633374;-0.7421986426501089;1.0410957384790704;10.000290833995162;0.8115346205221057;0.7215843954853673;1.0554587739145072;1.0000797666097565;1.0859520123951536;0.9998670997199948
65.622592;1.058833360595164;0.8333260455437562;0.7871320586829084;-0.7856901435201042;-0.7421387758591466;1.0411002724211005;10.000287377806476;0.8115324922409641;0.7215254807997502;1.055458906242203;1.0000796077653573;1.0859086340629223;0.9998663887550614
65.632592;1.058836965872472;0.8333251860741017;0.7871293016827345;-0.7856278118822492;-0.7420777988151402;1.0411037917155155;10.000282836740068;0.8115303503217468;0.7214664945426787;1.0554590508508692;1.000079410330333;1.0858652140058722;0.9998656632148898
65.642592;1.0588414671797983;0.833325193807487;0.7871265115041655;-0.7855674274592465;-0.7420179610595143;1.0411082922630166;10.000277173806387;0.8115281932757004;0.7214074351606989;1.0554591963445956;1.000079181212025;1.0858217510364843;0.9998649278948104
65.652592;1.0588448621125317;0.8333244610986487;0.7871236599774306;-0.7855050950077681;-0.7419569840379419;1.0411127716379809;10.000270361282755;0.8115270213593401;0.7213483019331177;1.0554593334696298;1.0000789276505606;1.0857789914606801;0.9998641868190399
65.662592;1.0588481469897104;0.8333238358219411;0.7871208116914802;-0.7854439376136141;-0.7418971172923978;1.0411172289124988;10.000262385219143;0.8115248355221557;0.7212890949093053;1.0554594562208763;1.0000786566191366;1.0857354399144954;0.9998634427714612
65.672592;1.05885131978506;0.8333232698622642;0.7871179288645326;-0.7853827798512915;-0.7418372505579857;1.0411206634920762;10.000253250739647;0.8115226360619149;0.7212298146839927;1.0554595606522224;1.000078374692682;1.085691844212476;0.9998626979296447
65.682592;1.058855378520223;0.833323517526796;0.7871149892222662;-0.7853223936483158;-0.7417774128454488;1.0411250746704896;10.00024298251769;0.8115204220415156;0.7211704620106814;1.0554596435091526;1.0000780881137636;1.085648205507632;0.9998619547043611
65.692592;1.0588583245812793;0.8333230600778802;0.7871120516636707;-0.785261235091988;-0.7417175461313789;1.041129462457823;10.000231614991918;0.8115191914523956;0.721111037688168;1.0554597020883947;1.0000778025053518;1.0856052728194492;0.9998612161352297
65.702592;1.0588611584441352;0.83332265145005;0.7871090922128404;-0.7852000761694693;-0.7416576794266633;1.041133828291802;10.000219179144285;0.8115169415735648;0.7210525430316668;1.0554597346036758;1.0000775227619605;1.0855622170954162;0.999860485659414
65.712592;1.058863882790864;0.8333222885146305;0.7871061133686754;-0.7851389168811709;-0.7415978127306544;1.0411371746592526;10.000205698309902;0.8115146696465025;0.7209929801409639;1.0554597399614487;1.0000772535568523;1.0855184605937205;0.9998597663509344
65.722592;1.058867501254334;0.8333227254809139;0.7871030894302191;-0.7850785289141877;-0.7415379750528884;1.0411415047364962;10.000191194328945;0.8115133736089599;0.7209343512269548;1.0554597168792006;1.0000769995145251;1.0854760845786362;0.9998590603711194
65.732592;1.0588700216831541;0.8333235728770598;0.78710114280975;-0.7850161474700157;-0.7414769547467331;1.0411458226587391;10.000175692600903;0.8115110523592461;0.720874657809813;1.0554596633829156;1.0000767647602327;1.0854322723922023;0.9998583688634276
65.742592;1.0588724510945002;0.8333233704463486;0.787098155493548;-0.7849561624854935;-0.7414181983370978;1.041149133194706;10.00015921878768;0.8115087057146996;0.7208159008574873;1.0554595771114381;1.0000765524884798;1.0853891064322039;0.9998576920725709
65.752592;1.0588757972138823;0.8333239090638361;0.7870950786310542;-0.7848957731838812;-0.7413583606770979;1.0411534408873304;10.000141794509288;0.8115073340490823;0.7207570815034594;1.0554594554852312;1.0000763644243242;1.0853466752187708;0.9998570299928415
65.762592;1.0588780701386609;0.8333237158939159;0.7870920074207942;-0.7848346119505046;-0.7412984940103736;1.0411577495347444;10.000123438775601;0.8115049375548881;0.7206982013368987;1.0554592954099196;1.000076200721075;1.0853034868514229;0.9998563834179647
65.772592;1.058880277383507;0.8333235912719955;0.7870889548042473;-0.7847746258251088;-0.7412397376091197;1.0411610615443052;10.000104173205388;0.8115025156105712;0.7206382621971893;1.0554590929381849;1.000076060956926;1.0852596274326038;0.9998557544265209
65.782592;1.058882427373202;0.8333234411188553;0.787085830857034;-0.7847134638641461;-0.741179870941889;1.0411653773698057;10.000084029285864;0.811500066763209;0.7205792658491815;1.0554588429240213;1.0000759449943128;1.0852164257277788;0.9998551460926743
65.792592;1.058884529463445;0.8333233558028526;0.7870827187247242;-0.7846534770172663;-0.7411211145366369;1.0411696958943122;10.00006305087272;0.811498589509771;0.7205202138155891;1.055458538944955;1.0000758530902434;1.0851739646648957;0.9998545620943283
65.802592;1.0588875927264305;0.8333240458274972;0.7870795438999593;-0.7845942610204433;-0.7410623871354127;1.0411730153043437;10.00004128817027;0.8114960830949222;0.7204621075179062;1.0554581736607356;1.0000757862217375;1.0851314115106583;0.9998540063905736
65.812592;1.0588896274033388;0.833323948818977;0.7870763139238928;-0.7845330979061703;-0.7410025204556833;1.0411773337578032;10.00001879698527;0.811493547275177;0.7204029481806958;1.0554577390049957;1.0000757463691423;1.0850881858460726;0.999853482898635
65.822592;1.0588916392840741;0.8333239118799851;0.7870730848375693;-0.784473109914954;-0.7409437640337387;1.0411816495537642;9.999995650092677;0.8114919813622224;0.7203437364066583;1.0554572260672181;1.000075736028676;1.0850456997158686;0.9998529952014217
65.832592;1.0588936328840077;0.8333238865162298;0.787069810383199;-0.7844131215620137;-0.74088500760287;1.0411849609412909;9.99997194563772;0.8114893835396485;0.7202844722004084;1.0554566253168673;1.0000757577040167;1.0850024582915847;0.9998525463164624
65.842592;1.0588966106165325;0.8333246279207072;0.7870664610648019;-0.784353903820309;-0.7408262801679651;1.0411892663862363;9.999947800240834;0.8114877509102871;0.7202261555163032;1.0554559274174165;1.0000758139111887;1.08496062281683;0.9998521388208104
65.852592;1.058898576782592;0.83332461952964;0.7870630904961062;-0.7842939146836422;-0.740767523712665;1.0411935652628828;9.999923332477008;0.8114850802705144;0.7201667867069012;1.0554551243731622;1.0000759074049481;1.0849173726367605;0.9998517752144546
65.862592;1.058900533957949;0.8333246178428156;0.7870596717958851;-0.7842339251834543;-0.7407087672425368;1.0411968579868363;9.999898648956549;0.8114823688873806;0.720108366543137;1.055454210598086;1.000076041337944;1.084874787511589;0.9998514579314733
65.872592;1.0589024862887901;0.8333234465926428;0.7870550962461026;-0.7841739812257952;-0.7406500541146624;1.041201145564961;9.999873839181127;0.811480614267902;0.7200488959742197;1.0554531832042922;1.000076219086304;1.0848322937970614;0.9998511890313447
65.882592;1.0589044384084005;0.8333235019807984;0.7870516296404181;-0.7841151665091679;-0.7405924078742889;1.0412054296555016;9.999848979043279;0.8114778132494987;0.719990375940574;1.0554520410471506;1.0000764439496699;1.0847897296153528;0.9998509700215847
65.892592;1.0589073946176435;0.8333242733447104;0.7870480494184597;-0.7840559465988798;-0.7405336803538475;1.0412087133958592;9.99982413746503;0.8114749614932992;0.7199318073690754;1.0554507834419158;1.0000767188098996;1.0847471860175617;0.9998508020535248
65.902592;1.0589093619022485;0.8333242906362112;0.7870444555624139;-0.7839959555848833;-0.7404749238038195;1.0412130017973238;9.999799377820864;0.8114730535394671;0.7198731915055975;1.055449410274104;1.0000770457290526;1.0847054175278286;0.999850686429209
65.912592;1.0589113450281018;0.8333243564497597;0.7870408674776018;-0.7839371397296354;-0.7404172774923203;1.0412163012844406;9.999774753869874;0.8114700829726389;0.719814530546238;1.0554479229311509;1.000077425756331;1.0846629336585387;0.9998506247646621
65.922592;1.0589133492055987;0.8333243784610267;0.7870372032637433;-0.7838771479903024;-0.7403585208872624;1.0412206190751128;9.999750307134862;0.8114670424493383;0.71975582767938;1.0554463238597573;1.0000778588234123;1.0846204865259101;0.9998506186636679
65.932592;1.058915378696977;0.8333244479360373;0.7870335552703929;-0.7838183314175985;-0.7403008745158393;1.0412249627218675;9.9997260667934;0.811464923887107;0.7196970862466511;1.0554446155171686;1.0000783441659438;1.0845788267542151;0.9998506698138435
65.942592;1.0589184350920877;0.8333252298896013;0.7870298151885914;-0.7837591093434202;-0.7402421468501521;1.0412283400195392;9.999702050065265;0.8114617191632465;0.7196383090156808;1.055442801001929;1.0000788814862531;1.0845364605792704;0.9998507803351214
65.952592;1.05892051969349;0.8333253008963146;0.7870261293796625;-0.7837002919983826;-0.7401845004082966;1.0412327589533394;9.999678265726049;0.8114594210773226;0.71957949781765;1.055440885307209;1.0000794715415855;1.084494888471699;0.9998509524875041
65.962592;1.0589226288952003;0.833325373124622;0.7870224312121026;-0.7836414742983456;-0.7401268539277771;1.0412362272192455;9.999654720962319;0.8114560241760714;0.7195206535892602;1.0554388749411934;1.0000801158601618;1.084452619341027;0.9998511883754441
65.972592;1.0589247576004421;0.8333254476228767;0.7870187234935225;-0.7835826562433856;-0.7400692074065701;1.0412407517415585;9.999631426390447;0.8114525251033923;0.7194627771837512;1.0554367767466628;1.0000808164814758;1.084411069298518;0.99985149009558
65.982592;1.0589268996193626;0.8333254788796737;0.7870149644266787;-0.7835226622857524;-0.7400104505778622;1.0412453382098685;9.999608394755107;0.8114499222901771;0.7194038701386516;1.0554345976474067;1.0000815755131898;1.0843696623370624;0.9998518595010045
65.992592;1.0589290494869101;0.8333255572515578;0.7870112409221445;-0.7834638435177284;-0.7399528039694494;1.041248990747157;9.999585634656592;0.8114462152186599;0.7193459347696113;1.0554323447592908;1.000082394464197;1.0843282295415393;0.9998522979720613
66.002592;1.0589322024761718;0.8333263908306512;0.7870074814362301;-0.7834057944350068;-0.7398951863176737;1.0412537123765915;9.999563147284425;0.8114434038153188;0.7192869740375439;1.0554300245127768;1.0000832744259067;1.0842869404119586;0.999852807012085
66.012592;1.0589343571309469;0.8333264603109898;0.7870037393829374;-0.783346974900084;-0.7398375396157433;1.041257505789714;9.99954092828941;0.8114394883519793;0.7192289912089532;1.0554276413847805;1.0000842168934572;1.084245623847243;0.999853388671396
66.022592;1.0589365107714825;0.8333265655407549;0.7870000305000713;-0.7832893305733155;-0.739781003131672;1.041262373676142;9.999518971281807;0.8114364695112134;0.7191699891609573;1.05542519772821;1.0000852239511713;1.0842044478602004;0.999854045142136
66.032592;1.0589386629740338;0.8333266130116108;0.7869962689378086;-0.783230510333851;-0.7397233563368184;1.041266318867038;9.999497274807418;0.8114323480793172;0.7191119698967777;1.055422694361048;1.0000862978998033;1.084163239538657;0.9998547781736754
66.042592;1.0589408138787326;0.8333266488746847;0.7869924999234787;-0.783171689740658;-0.739665709497841;1.0412713446329387;9.999475849171029;0.8114281244174555;0.7190539346871293;1.0554201311424085;1.0000874406574458;1.084122080976631;0.9998555882855888
66.052592;1.0589429624754954;0.8333266743839768;0.7869887255247099;-0.783112868793708;-0.7396080626169126;1.041275455052055;9.999454715396963;0.8114247982996945;0.718995884359353;1.0554175077307584;1.0000886531270838;1.0840817180058784;0.9998564739031687
66.062592;1.0589451057625832;0.8333267367194394;0.7869849904853189;-0.7830552230684213;-0.7395515259614796;1.0412806547637772;9.999433897640657;0.8114203691771723;0.7189378193690711;1.0554148244814545;1.0000899354330257;1.0840406520951646;0.9998574312752528
66.072592;1.0589472395285;0.8333279206222404;0.7869823192476132;-0.7829963555099936;-0.7394938356486255;1.0412849478668638;9.999413414698976;0.8114168365317643;0.7188797400529363;1.0554120832296296;1.0000912876801404;1.0840003800875635;0.9998584552415568
66.082592;1.0589503593955873;0.8333287251529339;0.7869785520554917;-0.782939478666689;-0.7394373279246638;1.041290336834143;9.999393274953656;0.8114122003195058;0.7188216471208955;1.0554092875820709;1.0000927102781292;1.0839594062735884;0.9998595404699911
66.092592;1.0589524646245905;0.8333287199935918;0.7869747688719593;-0.782880656249882;-0.7393796809049821;1.0412948219851783;9.999373476088085;0.8114084615677666;0.7187635417563434;1.0554064423138383;1.0000942041028518;1.0839192292159758;0.9998606825917283
66.102592;1.058954552546663;0.8333287550641415;0.7869710313251578;-0.7828230090663398;-0.7393231441234438;1.041300401774524;9.99935400932518;0.8114036229465322;0.7187064251230306;1.055403552266745;1.0000957705825653;1.0838790157875398;0.9998618783987467
66.112592;1.0589566204059102;0.8333287850308564;0.786967298572524;-0.7827653615317592;-0.7392666073180125;1.041305073725697;9.999334866323519;0.8113996887612608;0.7186482979029022;1.0554006216456586;1.0000974112627403;1.0838389368786936;0.9998631254312915
66.122592;1.0589586639536845;0.833328765214342;0.7869635304726107;-0.7827065380489402;-0.7392089602268156;1.0413108347666935;9.99931604328281;0.8113946643779827;0.7185901605881347;1.0553976542555874;1.0000991270934534;1.08379815721265;0.9998644216647612
66.132592;1.058960677448269;0.8333287892719263;0.7869598179125793;-0.7826488898080464;-0.7391524233831542;1.0413156807779071;9.999297539919286;0.811390555962197;0.7185330142681954;1.0553946545043928;1.0001009181534382;1.0837588350023961;0.9998657650090043
66.142592;1.0589626543978556;0.833328813170119;0.7869561225582997;-0.7825912412164723;-0.7390958865259593;1.0413216064796313;9.999279357638425;0.8113853702644671;0.7184748610706808;1.0553916282410787;1.0001027835682452;1.083718144906413;0.9998671527495168
66.152592;1.0589645882231395;0.8333288384427735;0.7869524495928343;-0.7825335922754241;-0.739039349659111;1.0413266058018928;9.999261500064208;0.8113811138782436;0.7184177040511726;1.0553885827128215;1.0001047209232856;1.0836789082591143;0.9998685813120498
66.162592;1.0589664726184305;0.8333288659505795;0.7869488034198736;-0.7824759429867453;-0.7389828127860277;1.0413326721940377;9.999243974155405;0.8113757927971816;0.7183605464550168;1.055385526252829;1.0001067258963359;1.0836389626504221;0.9998700461698135
66.172592;1.0589693014375638;0.8333296531836393;0.7869451599483872;-0.7824190624217277;-0.7389263049079516;1.0413377991873292;9.999226788265577;0.8113714125622175;0.7183023905803348;1.0553824680486543;1.0001087929224757;1.0835991398664897;0.9998715420832149
66.182592;1.058971072320014;0.8333296846242946;0.7869415759137526;-0.7823614123885055;-0.7388697680296866;1.0413439812635596;9.999209945261708;0.811365978417866;0.7182452371308681;1.0553794171686837;1.0001109157599706;1.0835592649086583;0.9998730637554254
66.192592;1.0589727818168808;0.8333297170441022;0.7869380262099274;-0.7823037620150639;-0.7388132311513274;1.0413492136202849;9.999193435542935;0.8113614956225602;0.7181880853147548;1.055376381159415;1.0001130868453831;1.0835201693247374;0.9998746066190713
66.202592;1.0589744274444095;0.8333297952382533;0.7869345563589037;-0.7822472869280618;-0.7387578045386977;1.0413554908255314;9.999177237536994;0.8113559699393138;0.7181309334772684;1.0553733657341042;1.0001152967543099;1.0834803530704367;0.9998761675167335
66.212592;1.0589760064360727;0.8333298256962464;0.7869310816151123;-0.7821896358841092;-0.7387012676626032;1.0413608064528515;9.99916132441835;0.8113514076632876;0.7180737799766117;1.0553703758423925;1.0001175354979543;1.083441311694771;0.9998777448685665
66.222592;1.0589775160310395;0.8333298525876501;0.7869276471115354;-0.7821319845065046;-0.738644730788811;1.0413671540187637;9.999145666776249;0.8113458151836214;0.7180166236008972;1.0553674163195834;1.0001197943812712;1.0834015458148696;0.9998793385804469
66.232592;1.0589789537569685;0.8333299206362601;0.7869242981704383;-0.7820755084317467;-0.738589304183109;1.0413725276947214;9.999130227124365;0.8113411985257932;0.7179594634038748;1.0553644911524829;1.0001220660691146;1.0833625523939134;0.9998809501945791
66.242592;1.058980317800486;0.8333299369763528;0.7869209501619893;-0.7820178563961058;-0.7385327673161906;1.041377922134739;9.999114957471383;0.8113355631220973;0.7179022985289129;1.0553616033959003;1.0001243435490836;1.0833228343908174;0.999882582543076
66.252592;1.0589816076948055;0.8333299917975557;0.7869176911926082;-0.781961379673358;-0.7384773407184219;1.0413843320052232;9.999099808749547;0.8113309141674895;0.7178461282259146;1.0553587567739338;1.000126619965213;1.0832845536458953;0.9998842388771074
66.262592;1.0589828246933548;0.8333300370794213;0.786914478217098;-0.781904902630359;-0.7384219141249415;1.041389752117707;9.99908474324324;0.8113252574918274;0.7177889520158228;1.05535595704177;1.0001288891600446;1.0832448878662624;0.9998859228479935
66.272592;1.0589839714675846;0.8333300245472284;0.7869112677628325;-0.7818472496205874;-0.7383653772704915;1.0413961781630032;9.999069739921882;0.8113206001961463;0.7177317701517161;1.0553532117792188;1.0001311456973052;1.0832059979369777;0.9998876387887937
66.282592;1.0589850512812176;0.8333300431822027;0.7869081466573725;-0.7817907719375076;-0.7383099506843331;1.0414016071618837;9.99905479299829;0.8113149503892589;0.7176755841431743;1.0553505292250616;1.0001333841539124;1.083167048801584;0.9998893908210686
66.292592;1.0589860671679876;0.8333300438072814;0.7869050712680759;-0.7817342939376799;-0.7382545241003254;1.0414070373290718;9.999039902984563;0.8113103162716767;0.7176183965988009;1.0553479173037856;1.000135598473441;1.083128212937424;0.9998911815636231
66.302592;1.0589870220128257;0.8333300231900711;0.7869020396258265;-0.7816778156218337;-0.7381990975171993;1.0414134678816327;9.999025060680038;0.8113047055517529;0.7175622104941277;1.0553453835030373;1.0001377820327129;1.0830893153571055;0.9998930117810125
66.312592;1.0589879194067227;0.8333299785454988;0.7868990480001133;-0.7816213369905813;-0.7381436709338158;1.0414188991909386;9.999010236404152;0.8113001252345831;0.7175060289286019;1.0553429353179093;1.0001399284698447;1.083051188617858;0.9998948809249447
66.322592;1.0589887640056124;0.8333299077728973;0.7868960922757442;-0.7815648580444938;-0.7380882443491257;1.0414253330885668;9.99899538236275;0.8112945810627844;0.7174488555144419;1.0553405807421332;1.0001420326234651;1.083011669033853;0.9998967880388684
66.332592;1.0589895611222777;0.8333298096744106;0.7868931692253427;-0.7815083787840075;-0.7380328177620632;1.04143077289775;9.998980440122512;0.8112900772871221;0.7173926941638655;1.055338328489396;1.0001440903974341;1.082973576716124;0.9998987326843787
66.342592;1.0589903163640975;0.8333296843504074;0.7868902768489545;-0.7814518992093081;-0.737977391171449;1.0414362228054592;9.998965347127832;0.8112856178358432;0.7173365480437346;1.055336187322782;1.00014609767709;1.082935497971485;0.9999007154891921
66.352592;1.0589910355941843;0.8333295333673146;0.78688741442815;-0.7813954193204052;-0.7379219645756825;1.0414426867000803;9.99895004035611;0.8112802076869955;0.7172804191913368;1.0553341645489458;1.0001480497980308;1.0828966826338606;0.9999027382476485
66.362592;1.0589917248268277;0.8333293589122431;0.7868845826777586;-0.7813389391173496;-0.7378665379725337;1.0414481676313745;9.998934453937656;0.8112758526235692;0.7172243090760948;1.0553322648094534;1.0001499419356255;1.0828586282702066;0.9999048037106324
66.372592;1.058992389984658;0.8333291625679832;0.786881783372399;-0.7812824586003493;-0.7378111113594971;1.0414536683122118;9.998918517325315;0.8112705580141107;0.7171682189808213;1.0553304900789542;1.000151769489735;1.0828198355925898;0.9999069146341909
66.382592;1.0589930369190594;0.8333289908396512;0.7868790618888512;-0.7812271534541287;-0.7377567949994955;1.0414601915336288;9.998902159293003;0.8112663279714647;0.7171121499919786;1.055328840878272;1.0001535277067652;1.0827818026748022;0.9999090723899893
66.392592;1.0589936715006296;0.8333287517411152;0.7868763334383394;-0.7811706723133509;-0.7377013683610774;1.0414657398817286;9.998885309318798;0.8112611650299676;0.7170571029793095;1.0553273176232592;1.0001552109719916;1.0827436938774098;0.9999112763277186
66.402592;1.0589942992806083;0.8333285360230589;0.7868736865434952;-0.7811153665504481;-0.7376470519738317;1.0414713148454022;9.998867895240286;0.8112570705549517;0.7170010785374098;1.0553259208818333;1.0001568130025413;1.0827056839806148;0.9999135240463634
66.412592;1.0589949250661104;0.8333282497129393;0.7868710358820095;-0.7810588847868285;-0.7375916253078704;1.0414779162204209;9.998849847723504;0.8112530456919805;0.7169450768580276;1.0553246509571796;1.000158327769435;1.082667686262733;0.9999158122755245
66.422592;1.0589955529208952;0.8333291573611407;0.786869578764946;-0.781003532501715;-0.7375372655423247;1.0414835428543325;9.998831106718287;0.8112480917747786;0.7168900977585206;1.0553235082664671;1.000159750100819;1.0826296129499975;0.9999181375979479
66.432592;1.0589961865804411;0.8333288123210706;0.7868670071370722;-0.7809470501165005;-0.7374818388518072;1.0414891934879065;9.99881161772501;0.811244209848497;0.7168341407027824;1.0553224940608663;1.000161076201081;1.0825916362071428;0.9999204963224604
66.442592;1.0589968301158499;0.8333284782670515;0.7868645164298431;-0.7808917431235322;-0.7374275224159725;1.0414958664420093;9.998791326548822;0.8112394000518066;0.7167792045372048;1.0553216099202558;1.0001623044606542;1.082553577366879;0.9999228847806203
66.452592;1.0589974885664892;0.8333281052315349;0.7868620614181234;-0.7808364358249736;-0.737373205971336;1.0415015589327001;9.998770179856322;0.8112356615642864;0.716723287477431;1.0553208566545111;1.0001634358178346;1.0825156050522184;0.9999253003650969
66.462592;1.0589981680525613;0.8333276890739022;0.78685963982847;-0.7807811282207151;-0.7373188895194529;1.0415072669383143;9.998748123919723;0.8112319930123947;0.716668387618471;1.0553202336566947;1.0001644732905413;1.0824782880265935;0.999927741916985
66.472592;1.058998875002528;0.8333271797415129;0.7868572054612393;-0.780724644596163;-0.7372634627966704;1.0415139859849818;9.998725103354216;0.8112273928987517;0.7166135031797567;1.0553197385101103;1.0001654211175512;1.0824402091059673;0.9999302094653019
66.482592;1.05899961509638;0.8333266650767684;0.7868548419541302;-0.7806693363765208;-0.7372091463345647;1.0415197123552018;9.998701066620303;0.8112238599067253;0.7165576321692939;1.055319367468615;1.000166283617168;1.0824021999451825;0.9999327039261308
66.492592;1.059000393510782;0.8333260957356846;0.7868525033542996;-0.7806140278500739;-0.7371548298693442;1.0415254436618027;9.998675976372716;0.811220392919236;0.7165027720696591;1.0553191166297484;1.0001670642265268;1.0823648297947626;0.9999352267629292
66.502592;1.059001216545097;0.833325469203728;0.7868501874999316;-0.7805587190161315;-0.7371005134021532;1.041532178561646;9.998649817522194;0.8112159907277465;0.7164479199360262;1.0553189818160895;1.0001677654859402;1.082326681744118;0.9999377797180031
66.512592;1.0590020922938634;0.8333247840242762;0.7868478918581993;-0.7805034098741976;-0.7370461969342199;1.0415379164686684;9.998622597666019;0.811212651628081;0.7163930726469329;1.055318957760703;1.000168389483323;1.0822892505527675;0.99994036449989
66.522592;1.0590030294329416;0.8333240856105018;0.7868456564344058;-0.7804492761552746;-0.7369929907323041;1.041543658068276;9.998594344068875;0.8112083730162091;0.7163382268421461;1.0553190386926083;1.0001689380800107;1.082251034144096;0.9999429818546747
66.532592;1.059004036006214;0.8333232825459392;0.7868433910130868;-0.780393966400725;-0.7369386742680796;1.0415494062000696;9.998565101808538;0.8112051514007356;0.7162833787413558;1.0553192193819092;1.000169412935132;1.0822135290842148;0.9999456307265684
66.542592;1.059005119176693;0.8333224220084569;0.7868411362056663;-0.7803386563388134;-0.736884357808178;1.0415561658897092;9.998534930209551;0.8112019830460235;0.716228524424322;1.0553194952507094;1.0001698151819063;1.082175983287668;0.9999483090616528
66.552592;1.0590062852225257;0.8333215060724126;0.7868388901470942;-0.7802833459701668;-0.736830041353328;1.0415619430921343;9.998503897409858;0.81119786451884;0.716174660343898;1.0553198618783046;1.0001701449576148;1.0821383072329136;0.999951015479282
66.562592;1.0590075398087657;0.8333205832684413;0.7868366947252309;-0.7802292110400021;-0.7367768351690187;1.0415677432067714;9.99847207565083;0.8111947925284553;0.7161197834329912;1.0553203143295316;1.000170401660813;1.0821006761095588;0.9999537493160576
66.572592;1.0590088884508806;0.83331956463997;0.786834462096686;-0.7801739000637183;-0.7367225187256036;1.0415735709507858;9.99843953892149;0.8111917633297132;0.7160648909674673;1.0553208469349558;1.00017058479617;1.0820630022652162;0.9999565088304952
66.582592;1.0590103362501084;0.8333185451128651;0.7868322782639341;-0.7801197645345644;-0.7366693125542045;1.0415804314229857;9.998406362320578;0.8111877723291416;0.7160109808336855;1.0553214539257139;1.0001706944297837;1.0820251973767623;0.9999592903263885
66.592592;1.0590118870450018;0.8333173906188095;0.78683001281421;-0.7800632772002063;-0.7366138858599653;1.0415863303032162;9.998372620340419;0.8111848142650229;0.7159560520199162;1.0553221302641114;1.0001707312829373;1.0819874368424047;0.9999620893949323
66.602592;1.0590135428754899;0.8333162890211113;0.7868278391058863;-0.7800091410728089;-0.7365606797036071;1.041592273023265;9.998338386204049;0.8111818836016865;0.7159021044158724;1.0553228721258627;1.000170696654041;1.0819502949250561;0.9999649021559224
66.612592;1.0590153039516397;0.8333151531470763;0.7868256709839333;-0.7799550046512774;-0.7365074735544519;1.041598264552729;9.998303729834252;0.8111779748314194;0.7158471380712713;1.0553236769542105;1.0001705919365542;1.0819117000591674;0.9999677253648415
66.622592;1.0590171689439847;0.8333139419982708;0.7868234663818595;-0.7798996921721529;-0.7364531571464115;1.0416053093912114;9.998268712131457;0.8111750830884431;0.7157931531264997;1.055324542701182;1.0001704180795457;1.0818744775224969;0.9999705563446134
66.632592;1.0590191355578362;0.8333127525740305;0.7868213137391852;-0.779845555161572;-0.7363999510087295;1.0416114106814856;9.998233388183772;0.8111722047826811;0.7157391504888668;1.0553254667219305;1.0001701755376806;1.0818372184392122;0.9999733927769765
66.642592;1.0590212011612832;0.8333115443797449;0.7868191714178883;-0.7797914178585433;-0.7363467448756744;1.0416175694354464;9.998197821219554;0.8111683375254412;0.7156841321572807;1.0553264455255218;1.0001698647342032;1.081798513593753;0.9999762320569274
66.652592;1.059022363962642;0.8333095649359827;0.7868170678392067;-0.7797365138329165;-0.7362935097607165;1.0416237853770334;9.998162093704616;0.8111654800228784;0.7156301008046086;1.0553274750213548;1.0001694866384312;1.081761187221779;0.9999790712575425
66.662592;1.0590246201226472;0.833308333203233;0.7868149492517903;-0.7796823759979037;-0.7362403036381135;1.0416310586613988;9.998126310860489;0.811162632209707;0.7155760591870008;1.0553285503463972;1.000169042911125;1.0817238284874136;0.9999819075502593
66.672592;1.059026967892719;0.8333070950011635;0.7868128422720875;-0.7796282378703154;-0.736187097521354;1.0416373904228313;9.998090595042793;0.8111597947268837;0.7155220099180535;1.0553296658164484;1.0001685351530796;1.0816864378927715;0.999984737912539
66.682592;1.0590294038733492;0.8333058540155975;0.7868107456767598;-0.7795740994506004;-0.7361338914106504;1.0416437817432052;9.99805507220379;0.8111559684342432;0.7154679558243304;1.0553308154987957;1.0001679639604724;1.0816482663343427;0.9999875592165305
66.692592;1.0590319238551134;0.8333046149049239;0.7868086582648611;-0.7795199607392923;-0.7360806853062442;1.0416502323041956;9.998019862968713;0.8111531544662763;0.7154139004864993;1.0553319935037335;1.000167329224604;1.0816108153628823;0.9999903692146414
66.702592;1.0590345235933647;0.8333033828916414;0.7868065794633575;-0.7794658217367522;-0.7360274792085688;1.0416567399935976;9.997985085847578;0.8111503535019362;0.7153598481332647;1.0553331935467218;1.0001666312157331;1.0815733373335923;0.9999931669600185
66.712592;1.0590371998927475;0.8333021626068975;0.7868045092850132;-0.779411682443104;-0.7359742731180058;1.0416643012852098;9.997950864610194;0.8111465647145043;0.7153068032041141;1.0553344088523888;1.000165870839865;1.0815357457675205;0.9999959525417262
66.722592;1.0590399519668736;0.8333009574145132;0.7868024477336413;-0.7793575428582755;-0.7359210670344907;1.041670911353977;9.997917328560739;0.8111437859907188;0.7152527701391043;1.0553356327356356;1.0001650491329557;1.0814982198616572;0.9999987266216451
66.732592;1.0590427821641504;0.8332998159405121;0.7868004374756127;-0.7793045787821088;-0.7358689712226499;1.0416775640627218;9.997884603200282;0.8111410149047902;0.7151987530142371;1.0553368587033816;1.0001641670170036;1.0814606734453305;1.0000014901206875
66.742592;1.0590456951925502;0.8332986493247904;0.7867983903174959;-0.7792504386178359;-0.7358157651512334;1.041684252810309;9.997852798654892;0.8111382495069438;0.7151457553893262;1.0553380800993823;1.0001632252779562;1.0814237700177944;1.0000042442595969
66.752592;1.0590476969077558;0.8332967949001163;0.7867964182900068;-0.7791967080699221;-0.7357636403655609;1.04169097176625;9.997822005736323;0.8111344888439408;0.7150917806373771;1.0553392904154124;1.0001622241862063;1.0813854378053116;1.0000069900294566
66.762592;1.0590507891486225;0.833295678244548;0.7867943790000456;-0.7791425673796312;-0.7357104343034004;1.0416977158260654;9.997792301115274;0.8111317328394527;0.7150388319274745;1.0553404838395062;1.000161163127443;1.0813484995435534;1.0000097272318567
66.772592;1.059053973415388;0.8332946352335556;0.7867923854682002;-0.7790896022104412;-0.7356583385098563;1.0417054797997225;9.99776375355542;0.811128981389408;0.7149849117472028;1.0553416553986832;1.0001600411246097;1.0813108816975514;1.0000124543007005
66.782592;1.059057248592095;0.8332935748059893;0.7867903512199841;-0.7790354609411345;-0.7356051324535814;1.0417122587267338;9.99773642711659;0.811125233824261;0.7149320216450282;1.0553428013600332;1.0001588578693634;1.0812731549077612;1.0000151686424088
66.792592;1.0590606126470523;0.8332937645150492;0.7867894741823929;-0.778982449292296;-0.735552993316811;1.0417190488425845;9.99771038180768;0.8111224895577398;0.7148781624579665;1.0553439196481644;1.0001576142711814;1.08123549424526;1.0000178670568978
66.802592;1.0590640627433643;0.833292805821528;0.7867874918072338;-0.7789294832640185;-0.7355008975279905;1.041725847346593;9.997685667844753;0.8111197486239217;0.7148253347266127;1.0553450093452494;1.000156312674634;1.081198468734908;1.000020546676408
66.812592;1.0590675955875883;0.8332918267531141;0.7867854727227039;-0.7788753411227016;-0.7354476914731869;1.0417326510082718;9.997662315891679;0.811117011135435;0.7147725390144097;1.0553460696764096;1.0001549570344257;1.0811614137506431;1.0000232059338625
66.822592;1.0590712082971943;0.8332909166192195;0.7867835054844128;-0.7788223745146508;-0.7353955956816477;1.041739455432502;9.99764033543728;0.8111132768844328;0.7147197761480563;1.0553470991932392;1.0001535525149872;1.0811235754492696;1.000025844131831
66.832592;1.0590738993581443;0.8332892694145455;0.7867815750914563;-0.7787686421384076;-0.7353434709047013;1.0417462556413097;9.99761972740958;0.8111105457306502;0.7146670475001989;1.0553480953850476;1.0001521040390884;1.081086450373728;1.000028459922207
66.842592;1.0590776652607952;0.8332883979637502;0.7867796277112558;-0.7787156750002642;-0.7352913751070301;1.0417540468182496;9.997600502790535;0.8111078178644903;0.714614355116855;1.055349054877235;1.0001506148382893;1.0810492834390362;1.0000310508952843
66.852592;1.059081505438077;0.8332875428447992;0.7867776903352588;-0.778662707568576;-0.7352392793056061;1.0417608245368182;9.99758269025517;0.8111050935138193;0.7145617012134415;1.055349974045486;1.0001490866046054;1.0810120688882165;1.0000336147029296
66.862592;1.0590854199892592;0.8332867018233879;0.7867757629338501;-0.7786097398412979;-0.7351871835004891;1.0417675847441896;9.997566327195793;0.8111023723462788;0.7145090874728351;1.0553508498176285;1.0001475205788333;1.0809748011444078;1.0000361496497108
66.872592;1.05908941008753;0.8332858726706269;0.7867738459828298;-0.7785567718158481;-0.735135087692407;1.0417743237837271;9.997551448386792;0.8110986531370293;0.7144565151842128;1.0553516801471057;1.000145918288995;1.0809367256820273;1.0000386539341206
66.882592;1.0590934767363769;0.8332850537631726;0.7867719407075846;-0.7785038034891821;-0.7350829918828469;1.0417810385015407;9.997538081671003;0.8110959344095671;0.7144039860149551;1.0553524635178906;1.0001442821399205;1.0808993407882037;1.0000411251233001
66.892592;1.0590966209768422;0.8332834865269538;0.7867700755173573;-0.7784500696934532;-0.7350308670925249;1.0417877263743949;9.997526243409094;0.8110932154313067;0.7143525024830791;1.0553531980100173;1.0001426157443527;1.0808625559119736;1.0000435608965013
