time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.902592;1.0591008404232929;0.8332827311658175;0.7867682401628063;-0.7783982766594058;-0.7349798815508694;1.0417943858812555;9.997515932621637;0.8110904960221035;0.7143000678463771;1.0553538808292315;1.0001409237065608;1.0808250490412241;1.0000459602732534
66.912592;1.059105132802413;0.833281937910154;0.7867663748120197;-0.7783453074631603;-0.7349277857474276;1.0418010167922154;9.997507133687474;0.8110867753584073;0.7142476856096571;1.0553545085538973;1.000139211347923;1.0807867319367312;1.0000483238525588
66.922592;1.059109492536413;0.8332811520640444;0.7867645222252243;-0.7782923379508108;-0.7348756899487844;1.0418076193631187;9.997499823640107;0.8110840516186605;0.7141963592030363;1.0553550777663736;1.0001374842295776;1.0807497690371568;1.0000506527848327
66.932592;1.0591139118953143;0.8332804187158788;0.7867627248808354;-0.7782405439817294;-0.7348247044213649;1.0418141930153837;9.997493972774722;0.8110813229415512;0.7141440921404767;1.0553555853686267;1.0001357470929335;1.0807120914140056;1.0000529480147136
66.942592;1.0591183810746259;0.8332796450086726;0.7867608948628102;-0.7781875738285291;-0.7347726086354642;1.041821736122344;9.997489545044845;0.8110785883505724;0.7140928881519565;1.0553560287612869;1.000134003128285;1.0806750243749732;1.0000552104114295
66.952592;1.059121889110261;0.8332769419103442;0.7867579905886362;-0.7781338844006721;-0.7347205272227518;1.0418282466704514;9.997486503069176;0.8110758480229531;0.7140407508161187;1.0553564062580838;1.0001322544639737;1.0806372501708852;1.0000574408749119
66.962592;1.059126421522197;0.8332762196526278;0.7867562195199207;-0.7780820895126009;-0.7346695417173863;1.0418347225438869;9.9974848096837;0.8110721031896568;0.7139896830322586;1.0553567171289295;1.000130503061863;1.0805993434655912;1.0000596401261848
66.972592;1.0591309651824665;0.8332754952453666;0.7867544525720751;-0.7780302942971089;-0.7346185562196847;1.0418411613487402;9.997484427188098;0.8110693556842807;0.7139386869370328;1.0553569613045246;1.0001287508252348;1.080562147303137;1.0000618085139805
66.982592;1.059135505288794;0.833274717582014;0.7867526438259025;-0.7779773228729923;-0.7345664604643863;1.0418475603456372;9.997485317441669;0.8110666074694312;0.7138877641401515;1.0553571395213002;1.0001269991183863;1.0805249134788237;1.0000639460836351
66.992592;1.0591400268730187;0.8332739727353489;0.786750877197676;-0.777925526992813;-0.7345154749824014;1.0418539164544636;9.997487438425942;0.8110638607073496;0.7138369159601308;1.0553572536192222;1.0001252486307435;1.08048764466499;1.0000660526852156
67.002592;1.059143516263921;0.8332724520288115;0.7867491336978428;-0.7778729661830466;-0.734464460530195;1.0418602259262504;9.997490737363641;0.8110611180743197;0.7137851436693078;1.055357306188456;1.0001234999477266;1.0804496838463387;1.0000681279334838
67.012592;1.0591479579841137;0.8332716660501488;0.7867473575720939;-0.7778211696875336;-0.7344134750651805;1.0418664840021123;9.997495149067833;0.8110573827205152;0.7137344485783711;1.055357299926542;1.000121754102007;1.0804116068359428;1.0000701716769418
67.022592;1.0591523394652298;0.8332708079980085;0.7867455325771899;-0.7777681969673701;-0.7343613793430442;1.0418726854325921;9.997500606647924;0.811054658199259;0.7136838320670116;1.0553572372917417;1.0001200122900933;1.0803742600504387;1.0000721847728575
67.032592;1.05915664869577;0.8332699669531154;0.7867437468512435;-0.7777163998017166;-0.7343103938939527;1.0418788256630476;9.997507053703973;0.811051948645922;0.7136342958481424;1.0553571200973706;1.0001182752988256;1.0803375586323272;1.00007416865174
67.042592;1.0591608753615465;0.8332690945380894;0.7867419590919495;-0.7776646023030671;-0.7342594084518862;1.0418849012565863;9.997514443387967;0.8110492584999018;0.7135838421722168;1.0553569490566903;1.0001165436500246;1.080300186077801;1.0000761237871834
67.052592;1.059164010950092;0.8332674312715229;0.7867401982332703;-0.7776120401315811;-0.7342083940387675;1.041890909504462;9.997522733702485;0.8110465913516216;0.7135334737895495;1.0553567239610062;1.0001148184077344;1.0802628076527978;1.0000780488875765
67.062592;1.0591680443873583;0.8332664911116577;0.7867384116081383;-0.7775602420184132;-0.7341574086089355;1.0418968484869429;9.997531889984769;0.8110439485525374;0.7134831939796119;1.0553564444504095;1.0001131017939215;1.0802254282791275;1.0000799413339863
67.072592;1.0591719662497228;0.8332655169657043;0.7867366272137485;-0.7775084435724399;-0.7341064231842258;1.0419027171576483;9.997541884916913;0.8110413287550484;0.7134330064760858;1.0553561104723217;1.0001113971910296;1.0801880539346607;1.0000817981866
67.082592;1.0591757671626199;0.83326455703719;0.7867348887226482;-0.7774578207036773;-0.7340565480294287;1.041908514806386;9.99755269351808;0.8110377289116216;0.7133839147710104;1.055355721784983;1.0001097087508628;1.0801506016586655;1.0000836173866106
67.092592;1.059179440328585;0.8332635234866778;0.7867331089883226;-0.7774060215955312;-0.7340055626131722;1.0419142408304944;9.99756429057023;0.8110351455316975;0.7133339211700575;1.0553552770679941;1.0001080407461542;1.0801132606707085;1.0000853986720102
67.102592;1.05918198261807;0.8332617095505482;0.7867313576114272;-0.7773534580692798;-0.7339545482240558;1.0419198949623596;9.997576649539036;0.8110325749744699;0.7132850263231876;1.055354774109093;1.0001063970192205;1.0800766106469262;1.0000871434312175
67.112592;1.059185390485025;0.8332606351431272;0.7867295805028538;-0.777301658347524;-0.7339035628143743;1.0419254770574182;9.997589742973535;0.8110300136182076;0.7132352290765929;1.0553542111746335;1.0001047809657606;1.0800393415205665;1.0000888536274866
67.122592;1.059188663460879;0.8332595930635015;0.7867278499376477;-0.7772510342164914;-0.7338536876727428;1.0419309866159578;9.997603543947672;0.8110274583945869;0.7131865264390914;1.0553535877282996;1.0001031956633903;1.0800027856476855;1.0000905313685013
67.132592;1.0591918009713914;0.8332584950666178;0.7867260836445524;-0.7771992338360115;-0.7338027022680171;1.0419364227526202;9.997618026544044;0.8110249065775216;0.7131379141532456;1.0553529038410396;1.000101643895616;1.079966293782653;1.0000921795856723
67.142592;1.0591938042328728;0.8332566785007786;0.786724401628326;-0.7771478451716196;-0.7337527981552965;1.041941784329086;9.997633167233268;0.8110223551408333;0.713088387765197;1.0553521597545006;1.0001001283539346;1.0799292157182596;1.000093802103484
67.152592;1.059196673241907;0.8332555692178575;0.7867226697312956;-0.7770960441877288;-0.7337018127544346;1.041947070220529;9.997648943265384;0.8110188006244808;0.7130399432427823;1.0553513565755777;1.0000986516802777;1.0798921300230369;1.000095402636212
67.162592;1.0591994114086765;0.8332545037242942;0.7867210075541149;-0.7770454188109488;-0.7336519376205558;1.0419522797656817;9.99766532945332;0.8110162391170853;0.7129915769964569;1.0553504970205039;1.000097216242109;1.079855885642945;1.0000969839996685
67.172592;1.0592020231132833;0.8332533917437162;0.7867193340270899;-0.7769936171768702;-0.7336009522226484;1.0419574123855437;9.997682302446648;0.8110136662451165;0.7129432858475567;1.055349584656015;1.0000958242143945;1.0798197367832814;1.0000985478860218
67.182592;1.0592035152507329;0.8332527442094253;0.7867188787911206;-0.7769421815711393;-0.7335510047738538;1.0419624668628171;9.99769984509462;0.8110110773274928;0.7128950670458397;1.055348622373822;1.0000944779348262;1.0797836868886626;1.0001000951206493
67.192592;1.059205893015631;0.8332516778930451;0.7867173289022309;-0.7768915552859279;-0.7335011296429291;1.0419674416451112;9.997717942060207;0.8110084676068119;0.71284691812082;1.0553476122157786;1.0000931797108228;1.0797477385622176;1.0001016265120808
67.202592;1.0592081635360837;0.8332506095743919;0.7867158251928668;-0.7768409286842095;-0.7334512545114015;1.0419723355800978;9.99773657610878;0.8110058324675096;0.7127988365573418;1.0553465566859126;1.0000919308930079;1.0797118934692467;1.0001031435166918
67.212592;1.0592103327012745;0.8332494906857567;0.7867143262961908;-0.7767891258163226;-0.7334002691132114;1.041977148039252;9.997755727831084;0.8110031675087405;0.7127508196449227;1.0553454597269674;1.0000907312655085;1.079676152229888;1.0001046479531908
67.222592;1.0592114066354825;0.8332476526006014;0.7867129462744626;-0.7767377350988829;-0.7333503650054666;1.041981878477297;9.997775371901266;0.8110004687382244;0.7127028644317307;1.0553443263943907;1.000089579128907;1.079640515559328;1.000106141028931
67.232592;1.0592133888333417;0.8332465618480702;0.7867115868968301;-0.7766871075949969;-0.7333004898703082;1.0419865262079695;9.997795475661787;0.8109967329741823;0.7126549675801712;1.0553431619584897;1.0000884718009408;1.0796042342230796;1.000107622372864
67.242592;1.0592152851880545;0.8332454588837627;0.7867102739874077;-0.776636479774424;-0.7332506147344471;1.0419910905410867;9.997816002504686;0.8109939581038668;0.7126071256456;1.055341971333096;1.0000874065277967;1.0795688137085282;1.0001090897880376
67.252592;1.0592171010533853;0.8332443422736538;0.7867090066690876;-0.7765858516369031;-0.7332007395985729;1.0419955704674662;9.997836907644187;0.8109911428485161;0.712560335757126;1.0553407591298696;1.000086380997289;1.0795341667386233;1.0001105398465435
67.262592;1.05921784262113;0.8332424542673613;0.7867078109897641;-0.7765344599022748;-0.7331508354908762;1.0419999640483935;9.997858128625234;0.810988285979254;0.7125125958461552;1.0553395302063908;1.0000853929444191;1.0794989771562444;1.0001119685128796
67.272592;1.0592195140280116;0.8332413111952803;0.78670663132147;-0.7764838311807806;-0.7331009603579943;1.042004268587013;9.997879587768475;0.8109853855695965;0.712464904318196;1.0553382899497605;1.0000844396727637;1.0794639083339863;1.0001133717465434
67.282592;1.0592211219039793;0.8332402042642144;0.7867055357923847;-0.7764343781142127;-0.7330521954938852;1.0420084817570177;9.99790120277847;0.8109824388220996;0.7124182598399278;1.055337043735707;1.0000835183425474;1.079429621394182;1.000114746743543
67.292592;1.0592216722097345;0.8332382879817346;0.7867044620048624;-0.7763829856333462;-0.7330022913973402;1.0420116030858375;9.997922887579312;0.81097944245007;0.7123706613969184;1.0553357965749937;1.0000826270093173;1.0793947944916773;1.000116092850023
67.302592;1.0592231670403411;0.8332371276209822;0.7867033958278897;-0.7763323560187665;-0.7329524162800352;1.0420156347525702;9.997944547165305;0.8109763932720251;0.7123241079885744;1.055334553654363;1.0000817651447564;1.079360743379012;1.0001174113966835
67.312592;1.0592246094223625;0.8332359703374786;0.7867023598677242;-0.7762817260897944;-0.7329025411717209;1.0420195808203172;9.99796608092232;0.8109732886212382;0.7122775977575186;1.055333320530101;1.0000809328464784;1.0793268026996716;1.0001187053862852
67.322592;1.0592260010974728;0.8332348665665682;0.7867013922269759;-0.7762322718302084;-0.7328537763395846;1.0420234456752313;9.997987392007028;0.8109701265681822;0.7122301273677009;1.0553321026712499;1.00008013004581;1.07929230653365;1.000119978872897
67.332592;1.0592263443595793;0.8332329705780762;0.7867004272599777;-0.7761808783450542;-0.7328038722831254;1.0420272331631732;9.998008393732032;0.8109669061975465;0.7121836921120092;1.0553309054885371;1.000079356451351;1.0792585678622055;1.0001212357042946
67.342592;1.0592276391360336;0.8332318912784227;0.7866994913404868;-0.7761314235185652;-0.7327551074774199;1.0420309469016693;9.998029012141782;0.8109636279122769;0.7121372863913639;1.0553297347186679;1.0000786113815092;1.0792249195901256;1.0001224788675593
67.352592;1.0592288880244456;0.8332307804750836;0.7866985183177376;-0.7760807923953442;-0.7327052324219235;1.0420345910016922;9.998049185907325;0.8109602935071623;0.7120909042017822;1.055328596163057;1.000077893404152;1.0791913556466803;1.0001237106461465
67.362592;1.0592290944041882;0.8332289733767283;0.7866976152606393;-0.776030574173658;-0.7326564386789955;1.0420381703395907;9.99806886086837;0.8109569059446847;0.7120445394078446;1.0553274946083404;1.0000772004099163;1.079157871878956;1.0001249327719886
67.372592;1.059230260230422;0.8332278937066694;0.7866966349418699;-0.7759799424864613;-0.7326065636606875;1.0420416905499983;9.99808798308661;0.810952469132672;0.7119971859785031;1.0553264328167675;1.0000765301561585;1.0791230539067853;1.0001261466184934
67.382592;1.0592313905828445;0.8332268753041031;0.7866956849263848;-0.7759304864946203;-0.7325577989291003;1.0420451578493037;9.998106498913716;0.8109489877297684;0.7119508384542258;1.0553254114575477;1.00007588086439;1.0790897204776249;1.0001273532873018
67.392592;1.0592314915339427;0.8332251130817153;0.7866947437650318;-0.775880267568998;-0.732509005250296;1.0420475782724024;9.998124358333701;0.8109454668022653;0.7119054921827346;1.055324429626788;1.0000752515094313;1.0790571145468384;1.0001285530248378
67.402592;1.0592325679026597;0.8332240735742558;0.7866937105712395;-0.7758296350269908;-0.7324591302995089;1.0420509564981868;9.99814151272263;0.8109419117346275;0.7118591429239923;1.0553234853125262;1.0000746412910155;1.0790239095073415;1.0001297445807353
67.412592;1.059233626969858;0.8332230878808272;0.7866926969355473;-0.7757801781946612;-0.7324103656384331;1.042054295080699;9.998157910145851;0.8109383285972541;0.7118127864530281;1.055322576044191;1.000074048645581;1.0789907580178644;1.0001309256702704
67.422592;1.0592336750054583;0.8332213487083925;0.7866916854375724;-0.7757299585810993;-0.7323615720330588;1.042057594700779;9.99817349794086;0.8109347244655859;0.7117664187570146;1.0553216998164583;1.0000734713860535;1.07895765484898;1.000132094018154
67.432592;1.0592347148305292;0.8332203669756335;0.786690621836875;-0.7756805012138562;-0.7323128074226137;1.0420608553473016;9.998188233580592;0.8109311070773887;0.7117200362009606;1.0553208553010929;1.000072907620472;1.0789245964327678;1.0001332477253018
67.442592;1.0592357509633101;0.833219381745957;0.7866895338351096;-0.7756310435557067;-0.7322640428385219;1.0420640776853378;9.998202095878053;0.8109274838536095;0.7116746351120846;1.0553200405659415;1.0000723557611897;1.078892238572234;1.0001343849084028
67.452592;1.0592357875331644;0.8332176327369836;0.7866884500189792;-0.7755808232651258;-0.7322152493129565;1.042067263449851;9.99821508682191;0.8109238614034772;0.7116282113649844;1.055319251822875;1.0000718143677032;1.0788592571250857;1.0001355032352264
67.462592;1.0592368258628777;0.833216632246537;0.7866873179679762;-0.7755313650766383;-0.7321664847835234;1.0420704143909028;9.998227221876974;0.8109202457265478;0.7115817603101064;1.055318484511981;1.0000712829784444;1.0788263062608308;1.0001366000335306
67.472592;1.0592378693684383;0.833215620039008;0.7866861653173808;-0.7754819066006425;-0.7321177202819215;1.0420725310172407;9.99823851972506;0.810916641820652;0.7115362766997513;1.055317735677866;1.0000707625030125;1.0787940396824358;1.0001376729561184
67.482592;1.0592379220948838;0.8332138360307634;0.7866850190524893;-0.7754316856431224;-0.7320689268408503;1.042075612349515;9.998249000722376;0.8109130530115592;0.7114897546660803;1.055317004609107;1.0000702539592854;1.0787611314970817;1.0001387205637433
67.492592;1.059238986487263;0.8332127930044404;0.7866838248836399;-0.7753822266456809;-0.7320201623964957;1.0420786563389912;9.998258694529008;0.8109094814859366;0.7114441881166177;1.0553162917104155;1.0000697572199184;1.0787288928331265;1.000139742430012
67.502592;1.0592400671274431;0.8332117319734419;0.7866826087555555;-0.7753327673656463;-0.7319713979807485;1.0420816606037762;9.998267649444808;0.8109059296095332;0.7113985712388287;1.0553155976623216;1.0000692713546133;1.0786966559195348;1.000140738457797
67.512592;1.0592401684669057;0.8332099408359334;0.7866814390391484;-0.7752837217948503;-0.7319237148918454;1.042084623139509;9.998275931048795;0.810902400581244;0.7113518984442021;1.0553149232117567;1.0000687957747572;1.078663753178428;1.0001417079564456
67.522592;1.0592412934986788;0.8332088432058604;0.786680172458111;-0.7752342620072326;-0.731874950533002;1.0420875423229115;9.998283613147143;0.8108988980503378;0.7113061639407465;1.0553142692339372;1.0000683308989575;1.078631495585232;1.0001426494589158
67.532592;1.0592424484533076;0.8332077285763356;0.7866788762626747;-0.7751848019421941;-0.731826186201768;1.042089417009525;9.998290773231528;0.8108954252454639;0.7112603616178126;1.05531363738971;1.0000678779259884;1.0785992165167728;1.0001435609400118
67.542592;1.0592426397049957;0.8332058865291243;0.7866776179818161;-0.7751357557458584;-0.7317785031961082;1.0420922473437675;9.998297489938462;0.8108919841798528;0.7112144851307945;1.0553130306843024;1.0000674384530326;1.078566909831603;1.0001444399172559
67.552592;1.0592438711126344;0.8332046950095297;0.7866762119954991;-0.7750851191321736;-0.7317286286512578;1.042095034840068;9.998303838628328;0.8108885752439208;0.711168527834696;1.0553124528178441;1.0000670147231845;1.0785345706489147;1.000145283809856
67.562592;1.0592451488398118;0.8332035801426385;0.7866748581369766;-0.7750368343482983;-0.7316809746617321;1.0420977812803924;9.99830989393692;0.8108851973288135;0.7111224831168172;1.055311906945445;1.00006660988641;1.078502196246692;1.0001460906857398
67.572592;1.0592454792858004;0.833201646417792;0.7866734534946153;-0.7749866114844893;-0.7316321814643548;1.0421004881728824;9.998315738209419;0.8108818483663156;0.7110763453710895;1.0553113952184552;1.0000662275557521;1.0784697868675317;1.000146859825765
67.582592;1.0592468666312866;0.8332016765031216;0.7866731413915116;-0.7749382803108598;-0.731584484183465;1.0421021573911375;9.998321458474674;0.8108785257416826;0.7110301104523359;1.0553109192897525;1.000065870645316;1.0784373453214386;1.0001475914901388
67.592592;1.0592483167881008;0.8332004684645348;0.786671641824068;-0.7748888187187988;-0.7315357199983694;1.042104791631683;9.998327132122956;0.8108752264506233;0.7109837747379184;1.055310480922953;1.0000655400917653;1.0784048754407884;1.0001482858616557
67.602592;1.059248834606677;0.8331985312617952;0.7866701787212538;-0.7748397713133867;-0.7314880371360268;1.0421073941232863;9.998332820974351;0.8108719477975891;0.710937333886817;1.0553100820355181;1.0000652350127086;1.0783723804787637;1.000148941757588
67.612592;1.0592504215667362;0.833197331849935;0.7866686544295486;-0.7747914853109277;-0.7314403832612737;1.0421099679378645;9.998338576740707;0.8108686882976265;0.7108907830353346;1.0553097244142828;1.0000649547567584;1.0783398621599898;1.0001495560036835
67.622592;1.059251081039895;0.8331953529608299;0.7866671221140589;-0.7747424375341042;-0.7313927004436176;1.0421125150815636;9.998344446806835;0.8108654475126166;0.7108441181015654;1.0553094096341384;1.000064700798332;1.0783073203233169;1.000150124165581
67.632592;1.0592528120844176;0.8331940620331257;0.7866654840750658;-0.7746929749929337;-0.7313439363472445;1.0421140360630867;9.998350480841674;0.8108622252564008;0.7107983364631811;1.0553091391651133;1.0000644766196083;1.0782754127692484;1.0001506419314559
67.642592;1.0592546150357849;0.8331927933706079;0.7866638535526301;-0.7746446882681303;-0.7312962825384292;1.042116530539398;9.99835673804545;0.8108590210596048;0.7107514365723911;1.055308914759709;1.0000642862554137;1.078242820160344;1.0001511056436487
67.652592;1.059255489742756;0.8331907456093387;0.7866622133469607;-0.7745956399155618;-0.7312485997875741;1.0421189985451484;9.998363283668786;0.8108558338424273;0.7107044172851699;1.0553087390732134;1.0000641328483537;1.0782102014956327;1.0001515121001168
67.662592;1.0592574339541354;0.8331894373047538;0.7866605076647957;-0.7745473527296692;-0.7312009460233171;1.0421214415574975;9.998370177266995;0.8108526618590818;0.7106582774262158;1.0553086156276836;1.0000640174183784;1.0781782157083255;1.000151858406471
67.672592;1.0592584490170622;0.8331873576263761;0.7866587866712895;-0.7744983040113393;-0.7311532633174721;1.0421228627289563;9.998377469970158;0.8108495030120929;0.7106110157015141;1.055308548116336;1.0000639384701866;1.0781455436610206;1.0001521420316228
67.682592;1.0592605333394287;0.833186025648814;0.7866569914644176;-0.7744500163634492;-0.7311056095977779;1.0421252657408484;9.99838521383638;0.8108463551532475;0.7105646310578062;1.0553085397261108;1.0000638926339809;1.0781135016991616;1.0001523616307106
67.692592;1.0592626870526278;0.8331846878764165;0.7866551438430351;-0.7744017284598406;-0.7310579559001608;1.042127653353896;9.998393468523428;0.8108432160661528;0.7105171231017613;1.0553085924068966;1.000063874869488;1.0780807697689647;1.0001525182422883
67.702592;1.0592639092773903;0.8331825909326832;0.7866532667283047;-0.7743526791654659;-0.7310102732613075;1.0421300272817096;9.998402295403572;0.8108410836350551;0.7104704919103582;1.0553087066012512;1.0000638783144458;1.0780494162737;1.0001526152497675
67.712592;1.0592661956473168;0.8331812999122634;0.7866513470822375;-0.7743055668941634;-0.7309637298731106;1.042132388937102;9.998411747754098;0.8108379565183548;0.7104237374153055;1.0553088818689582;1.0000638949224792;1.0780172762703866;1.0001526568835124
67.722592;1.0592675442609654;0.833179212534149;0.7866493503203419;-0.7742565172308103;-0.7309160472780765;1.0421337398759296;9.9984218682787;0.810834834573747;0.7103768591343601;1.0553091176378524;1.000063916225731;1.0779851003800065;1.0001526465414585
67.732592;1.0592699507420695;0.83317789473196;0.7866472639446058;-0.7742082283967148;-0.7308683936669955;1.04213608186131;9.998432691781051;0.8108317183000682;0.7103288565912578;1.055309413584783;1.000063933707969;1.0779522286042675;1.0001525859781408
67.742592;1.0592724141124743;0.8331765939079964;0.7866451119806125;-0.7741599393028065;-0.7308207400758555;1.042138417223185;9.998444247490578;0.8108286076456098;0.7102817301306557;1.0553097694668028;1.0000639391826647;1.0779199783973874;1.0001524753577737
67.752592;1.0592739342561326;0.8331746023912086;0.7866429614386312;-0.7741120651597839;-0.7307741678065498;1.0421397496928817;9.998456557434743;0.8108255014819008;0.7102344815674295;1.0553101847333903;1.0000639249806793;1.0778876907824526;1.0001523136875428
67.762592;1.0592765092540548;0.8331733460682099;0.7866406694966007;-0.7740637755927412;-0.7307265142499072;1.0421420845228881;9.99846963056702;0.8108223980881316;0.7101871142058256;1.0553106588549344;1.000063883907451;1.0778553652692617;1.0001520994040272
67.772592;1.0592781406662823;0.8331714038072419;0.7866383754001942;-0.7740159010733109;-0.7306799420110576;1.0421444274363747;9.998483461144968;0.8108192954883601;0.7101396324411243;1.0553111917407698;1.0000638091907144;1.0778230004755496;1.0001518309638802
67.782592;1.059280827670219;0.8331702010321261;0.7866359374893047;-0.773967611026195;-0.7306322884799529;1.042146783850359;9.998498033231082;0.8108161911983596;0.7100920414904567;1.0553117830716436;1.0000636944222352;1.0777905941012351;1.0001515073817184
67.792592;1.0592825730590507;0.8331683173789903;0.7866334947261435;-0.7739197361225196;-0.7305857162625695;1.0421481591093167;9.998513323535068;0.8108130818671054;0.7100443470685012;1.0553124315418405;1.000063533928602;1.0777581428556036;1.000151128640865
67.802592;1.0592853764581873;0.8331671794155836;0.7866309052344604;-0.7738714455866874;-0.7305380627477828;1.042150558878261;9.99852930310537;0.8108099633091104;0.7099965547195578;1.0553131351078464;1.0000633234410394;1.0777256423689836;1.000150695530754
67.812592;1.0592882391827798;0.833166125517953;0.7866282815279326;-0.773824330904313;-0.7304915195032506;1.0421529890567063;9.998545941980774;0.8108068314217568;0.7099496691815437;1.0553138914865832;1.0000630600446072;1.077693746704997;1.0001502088292273
67.822592;1.059290162298423;0.8331643569588304;0.7866256067046117;-0.7737764553855826;-0.7304449473009583;1.0421554553816568;9.998563217245533;0.8108036833529351;0.7099016942881727;1.0553146982870434;1.0000627416226502;1.0776611350659062;1.0001496688302771
67.832592;1.05929314477891;0.8331633476826086;0.7866227842913106;-0.7737281640785414;-0.7303972937952503;1.042156963184392;9.998581122215874;0.8108015178663733;0.7098536336228447;1.0553155526364981;1.0000623667972248;1.0776292172495825;1.0001490761067733
67.842592;1.059295188844815;0.8331616791477192;0.786619956828052;-0.7736802881545639;-0.730350721595465;1.0421595176375307;9.998599667215363;0.8107983353987929;0.7098054913827129;1.0553164501606498;1.0000619351004811;1.0775964882168436;1.0001484324640486
67.852592;1.0592982940677833;0.8331608248961445;0.7866170305389799;-0.773633172475996;-0.7303041783553382;1.0421621239445464;9.998618868900309;0.8107951382312076;0.7097582724133525;1.0553173845614936;1.0000614468686206;1.0775643593884252;1.0001477405586796
67.862592;1.0593004638714638;0.8331592745796407;0.786614063070896;-0.7735852961404933;-0.7302576061534793;1.0421637862105828;9.998638743395;0.8107919301483978;0.7097099814385415;1.0553183486949627;1.0000609032598038;1.0775315146066295;1.0001470029707273
67.872592;1.059303699101019;0.833158548502666;0.78661100422437;-0.7735381799521528;-0.7302110629082851;1.0421665054997633;9.998659311203218;0.8107887156476133;0.7096626225582475;1.0553193355247397;1.0000603062900282;1.0774992730730437;1.0001462219268886
67.882592;1.0593070023981792;0.8331578953041558;0.7866078838931378;-0.7734910634817118;-0.730164519658412;1.0421692797199276;9.998680601465832;0.8107854991081845;0.7096141995523259;1.0553203375759201;1.000059658328246;1.0774663202243724;1.0001453993025946
67.892592;1.0593093757345062;0.8331565637229372;0.7866047318164668;-0.7734431864867284;-0.7301179474433243;1.0421711054984077;9.998702649223139;0.8107822840399526;0.7095667164753315;1.055321346202321;1.0000589615746713;1.0774339758092573;1.000144536634786
67.902592;1.0593128189134153;0.8331560740309382;0.78660149746648;-0.773396069491518;-0.7300714041799858;1.042173979337566;9.998725490953868;0.8107790729572241;0.7095191777345726;1.0553223522118922;1.0000582181354534;1.077401583461947;1.0001436349438757
67.912592;1.059315335023583;0.8331549153189011;0.7865982382538901;-0.7733481920604595;-0.7300248319489456;1.0421768976308265;9.9987491600566;0.8107758680904217;0.709470587758938;1.0553233471778425;1.000057430360924;1.0773684866014777;1.000142694038087
67.922592;1.0593189233307523;0.8331546058743412;0.7865949045774311;-0.7733010745315569;-0.7299782886664106;1.0421788568706636;9.998773681208313;0.8107736721697663;0.7094229509550497;1.0553243246501192;1.0000566011936076;1.0773367561584861;1.0001417119171905
67.932592;1.059321584486627;0.8331536332851438;0.7865915551683269;-0.7732531966566649;-0.7299317164138599;1.0421818537596779;9.998799062825805;0.8107704884960605;0.7093752718243878;1.0553252810998914;1.0000557342736103;1.0773042288842554;1.000140685107459
67.942592;1.0593253142412737;0.8331535141288022;0.7865881418558827;-0.7732060785881826;-0.7298851731069927;1.0421848847867732;9.998825292396624;0.810767320429755;0.7093275548783005;1.055326215700373;1.0000548333119177;1.0772716576162586;1.000139609968971
67.952592;1.0593281101241945;0.8331527800644094;0.7865847672141361;-0.7731593764310413;-0.7298397110946891;1.0421869460143582;9.998852339130423;0.8107641710564828;0.709278804904139;1.0553271290420196;1.0000539013075116;1.0772383851929344;1.0001384839617506
67.962592;1.0593319667309762;0.8331528548305263;0.7865812957709072;-0.7731122578233509;-0.7297931677614256;1.0421900330874176;9.998880159692732;0.8107610432556484;0.7092310279337278;1.0553280219907704;1.0000529406078218;1.0772057314016756;1.0001373059562373
67.972592;1.0593348832944376;0.8331522698566899;0.7865778287822466;-0.773064379051582;-0.7297465954572389;1.0421931408186302;9.998908705478646;0.8107579397806927;0.7091832318287592;1.0553288951446165;1.0000519537693304;1.0771730416314331;1.000136076266214
67.982592;1.0593388583316727;0.8331525860589579;0.786574359391824;-0.773018436070488;-0.7297011623621205;1.0421952629000026;9.99893793114612;0.8107548629269978;0.7091354255235878;1.055329748427299;1.0000509444495658;1.0771403190011881;1.0001347967724523
67.992592;1.0593418950560736;0.8331521960290463;0.7865708582650698;-0.7729705568420789;-0.7296545900282367;1.0421983924248033;9.998967800010352;0.8107518139056267;0.7090876177628271;1.0553305802691206;1.000049917317741;1.0771075662691105;1.0001334704292193
68.002592;1.059345994167171;0.8331538358356952;0.7865684296369782;-0.7729233912258389;-0.729608003299615;1.0422015226444366;9.998998283879141;0.8107497926501747;0.7090408164739134;1.0553313872996226;1.0000488770491722;1.077076198013575;1.0001321007401578
68.012592;1.0593491595551403;0.8331536824182193;0.7865649546844853;-0.7728766877102684;-0.7295625411939733;1.0422036472465934;9.999029360057225;0.8107467982357208;0.7089930287409499;1.0553321656943222;1.0000478275860858;1.077043396043291;1.0001306916787225
68.022592;1.0593533920736615;0.8331543781538481;0.786561450348278;-0.7728307436221634;-0.7295171080226601;1.0422067605618468;9.999061009787319;0.8107438296977325;0.7089452610881685;1.0553329127667375;1.0000467720051385;1.0770105743974447;1.0001292466893246
68.032592;1.0593566954087146;0.8331543574496691;0.7865579294121335;-0.7727828634511282;-0.7294705356047;1.0422088579951705;9.999093217870989;0.8107408871008416;0.7088975199059011;1.0553336267137376;1.0000457128522526;1.0769777346068765;1.0001277667594048
68.042592;1.059361069805249;0.8331552206632216;0.7865544265485653;-0.772736918798327;-0.7294251023829328;1.0422119361575282;9.999125972593056;0.8107379720206008;0.7088508115413656;1.05533430501348;1.0000446529921885;1.076945535607516;1.0001262501945503
68.052592;1.0593645181936648;0.8331553533312498;0.7865509104123247;-0.7726890381475009;-0.7293785299126102;1.0422149930015268;9.999159263989933;0.8107350870552134;0.7088031419504554;1.0553349435522232;1.0000435962716694;1.076912661756808;1.0001246952105547
68.062592;1.0593690408029626;0.8331563543106665;0.7865474154020893;-0.7726430929270595;-0.7293330966368586;1.0422170281135565;9.999193077684431;0.8107332350088038;0.7087555167717191;1.0553355372243245;1.0000425470965164;1.0768805255677554;1.0001231025897748
68.072592;1.0593726416764038;0.8331566550969131;0.7865439529799161;-0.7725963879931979;-0.7292876343784362;1.0422200422548007;9.999227390616328;0.8107304180363136;0.7087089421164876;1.0553360808925636;1.0000415093462265;1.0768482821219072;1.0001214757736803
68.082592;1.059377321969646;0.8331577634523717;0.7865404704271586;-0.7725504422064606;-0.7292422010488409;1.042223036103599;9.99926217245888;0.8107276370834537;0.7086614247340417;1.055336569653908;1.000040485904091;1.076815371909245;1.0001198193900627
68.092592;1.05938108575448;0.833158157494932;0.7865370228361634;-0.7725037367962316;-0.7291967387380146;1.042225009187763;9.999297385041224;0.8107248921780416;0.7086149711095889;1.0553369991112016;1.0000394791959228;1.0767831152127898;1.000118138290459
68.102592;1.0593859342903922;0.8331592999462212;0.7865335154939673;-0.7724566142330221;-0.7291501950914387;1.0422279597499684;9.999332980258016;0.8107221829337344;0.708567586759915;1.0553373661609593;1.0000384920698948;1.0767501995109106;1.0001164373319194
68.112592;1.0593898716498251;0.8331597619157957;0.7865300916486059;-0.7724099083419405;-0.7291047327322029;1.0422298852155196;9.999368902913181;0.8107195082674769;0.7085212760013779;1.0553376689677125;1.0000375283466012;1.0767179442367636;1.000114721346662
68.122592;1.0593948976623673;0.833161007427079;0.7865266570069934;-0.7723639614129436;-0.7290592993054494;1.0422327826446636;9.999405093398973;0.8107178659953242;0.7084750417414066;1.0553379057280898;1.0000365926555002;1.0766864477213345;1.000112994961777
68.132592;1.0593990138053841;0.8331615169686941;0.786523267740752;-0.7723172550432204;-0.7290138369034009;1.0422356493775782;9.999441486697132;0.8107152533120423;0.708427885509748;1.0553380737199505;1.0000356895294251;1.0766535497529046;1.0001112622687842
68.142592;1.0594042174254237;0.8331616713107615;0.7865188058493127;-0.7722725296715253;-0.7289695570340757;1.042237483772583;9.999478014919465;0.8107126675442613;0.7083818078216941;1.0553381697055966;1.0000348225539557;1.0766213229436195;1.000109526630881
68.152592;1.0594085078244433;0.8331622127867565;0.7865154619355377;-0.7722258228290527;-0.7289240945928005;1.0422402853897323;9.999514612671277;0.8107101062438272;0.7083358086536561;1.0553381908397552;1.0000339944085364;1.0765891121456599;1.0001077907407296
68.162592;1.059413879953016;0.833163523456561;0.7865121186983685;-0.7721798747715124;-0.7288786610857291;1.0422420548908722;9.999551214709458;0.8107075667784895;0.7082898876993758;1.055338134756152;1.0000332076256733;1.0765569197595486;1.0001060570140918
68.172592;1.0594183305643525;0.83316408677482;0.7865088319693919;-0.7721331674589995;-0.728833198604923;1.042244794139635;9.999587746543696;0.8107060460340063;0.7082440442456933;1.0553379993010839;1.0000324652825667;1.0765255013717896;1.0001043277738044
68.182592;1.0594238524503266;0.8331654175459223;0.7865055483173842;-0.7720872188425094;-0.7287877650564069;1.0422465062018815;9.99962412044239;0.8107035404593553;0.7081982771491506;1.055337782528916;1.0000317708385715;1.0764933533696717;1.0001026047411101
68.192592;1.059428440622935;0.8331660015020687;0.78650232083395;-0.7720405110639704;-0.7287423025327726;1.042249195307961;9.999660242436757;0.8107010462343958;0.7081525851483611;1.0553374827355846;1.0000311273411544;1.0764612316057163;1.0001008889040062
68.202592;1.0594340860608042;0.8331674002032027;0.7864991391881523;-0.7719957381274712;-0.7286979792056677;1.0422518669228302;9.999696022040915;0.8106985593886782;0.7081069669343026;1.0553370990617972;1.0000305371799292;1.076429139193833;1.0000991813027793
68.212592;1.0594387817283495;0.8331680066204332;0.7864959710913679;-0.7719490298882227;-0.7286525166381178;1.0422535273731452;9.99973137523852;0.8106960760900244;0.708061420842702;1.0553366325023459;1.000030002326794;1.0763970793247233;1.0000974833326497
68.222592;1.0594445165625228;0.8331694262144818;0.7864928511044228;-0.7719042564083781;-0.72860819326821;1.0422561830048365;9.999766220643542;0.8106945931289458;0.7080159448171267;1.0553360860059364;1.0000295243662474;1.076365807828993;1.0000957958575614
68.232592;1.059449282062382;0.8331700499984038;0.7864897491698273;-0.7718575477129778;-0.7285627306610823;1.0422578394878923;9.999800475299939;0.8106921079854739;0.7079705366354785;1.055335463446312;1.0000291048487138;1.076333819714419;1.0000941183028347
68.242592;1.0594550672144607;0.8331714362613785;0.7864866592750395;-0.7718115974499917;-0.7285172969893544;1.0422605014733624;9.999834057940417;0.8106896183033784;0.7079261937199001;1.0553347684163767;1.000028745885358;1.0763025257006904;1.0000924487788234
68.252592;1.0594598650351155;0.8331721132464605;0.7864836829232381;-0.7717660645542976;-0.7284729446174265;1.0422621726495607;9.999866895392554;0.8106871214766798;0.7078809127168177;1.0553340038324712;1.0000284499163068;1.0762706084957743;1.000090785125612
68.262592;1.0594646671955237;0.8331727904325374;0.7864807536370176;-0.7717205314650267;-0.7284285922343373;1.0422648567086146;9.999898920467022;0.8106846146920073;0.7078356897518088;1.0553331724150998;1.0000282188419558;1.0762387229274442;1.0000891258790605
68.272592;1.059470466562188;0.8331741780426061;0.7864778037269874;-0.771674580432267;-0.7283831585281441;1.0422665589356384;9.999930066208863;0.8106830951854204;0.7077915213181418;1.055332277533339;1.0000280534881145;1.0762082768762142;1.0000874700081406
68.282592;1.0594752592668844;0.8331748514269504;0.7864749752413319;-0.7716290469161178;-0.728338806129585;1.0422692865684056;9.999960265378835;0.81068056041974;0.7077464048006853;1.0553313240994109;1.000027953695634;1.0761764460721857;1.0000858156513006
68.292592;1.0594810383353541;0.8331762775868152;0.7864721729995574;-0.7715842716254737;-0.7282944826764135;1.0422710474745789;9.999989450509394;0.8106780080651081;0.7077013382104097;1.0553303189689152;1.0000279190391166;1.0761446398765082;1.0000841594065213
68.302592;1.0594857989064028;0.8331768935572891;0.7864694094181957;-0.7715375614311507;-0.7282490200009957;1.0422738489671461;10.000017554365863;0.8106754358775076;0.7076573195655476;1.0553292706534534;1.0000279498332627;1.0761135143018088;1.0000824967062278
68.312592;1.0594915321416174;0.8331783045783042;0.7864667200746155;-0.7714927856357727;-0.7282046965366537;1.0422766976026543;10.000044515409945;0.8106738415630669;0.7076133464227947;1.0553281890141712;1.0000280472854643;1.0760831632398256;1.0000808226420999
68.322592;1.0594962321967978;0.8331789483917954;0.7864641178135634;-0.7714472512915524;-0.7281603441160294;1.042278599499315;10.000070281811478;0.8106712228513313;0.7075684157746991;1.0553270851988403;1.0000282126084488;1.0760514201929001;1.0000791329409973
68.332592;1.059501891250141;0.8331803387078678;0.7864615514446209;-0.771402474999329;-0.7281160206400314;1.0422815604185147;10.00009480933974;0.8106685777820956;0.7075245243214414;1.0553259712356267;1.0000284461576139;1.076020350978843;1.0000774242647794
68.342592;1.0595065060050208;0.8331809596023684;0.7864590775181967;-0.7713569402487538;-0.7280716682082536;1.0422835847476941;10.00011805738331;0.8106659047037426;0.7074796689645959;1.0553248590084108;1.0000287469338769;1.0759886374237135;1.0000756934749662
68.352592;1.0595110722658663;0.8331815681371121;0.7864566732610199;-0.7713114053183077;-0.7280273157710231;1.0422866740261725;10.000139983101324;0.810664201843989;0.7074358471918473;1.055323759135658;1.0000291127214078;1.0759583447251837;1.0000739372564114
68.362592;1.0595165873025494;0.8331828758095693;0.7864542730385224;-0.7712654520296062;-0.7279818820120698;1.0422888263492374;10.000160534549272;0.810661466992882;0.7073920569867318;1.0553226804469815;1.0000295409301678;1.0759273048004654;1.0000721524041902
68.372592;1.059521051930656;0.8331835051163762;0.7864520642143977;-0.7712210929750716;-0.7279386398300787;1.0422920368350064;10.000179651826125;0.8106586975220229;0.7073482964553865;1.0553216301353374;1.0000300290700055;1.0758962672597305;1.0000703360298777
68.382592;1.0595264642306783;0.8331848322370192;0.7864498658415242;-0.7711763154735239;-0.7278943163267403;1.0422942986234953;10.0001972735278;0.8106558903905284;0.7073045638917282;1.0553206141494758;1.0000305745579745;1.0758652286284456;1.0000684854859583
68.392592;1.0595308246111845;0.8331853857727501;0.7864477763085554;-0.771130779737065;-0.7278499638700192;1.0422976035701628;10.00021333608372;0.8106540423001409;0.7072608581503754;1.0553196378136651;1.000031174532193;1.0758349396601425;1.0000665978645213
68.402592;1.0595361293334458;0.8331866776997595;0.7864457417130895;-0.7710860017435763;-0.727805640358586;1.042299942443157;10.000227772489918;0.8106511501468991;0.7072171784968372;1.0553187066548082;1.0000318263018642;1.0758038912742665;1.0000646696440656
68.412592;1.0595403771109437;0.8331871902402066;0.786443813167725;-0.7710404656045957;-0.7277612878951791;1.0423033054022839;10.00024052124055;0.8106482111110316;0.7071735241318525;1.0553178266829562;1.0000325284747293;1.0757728359098215;1.000062696977732
68.422592;1.0595445649244721;0.8331876787867821;0.7864419598787166;-0.7709949292874017;-0.7277169354289662;1.042305682923057;10.000251536542857;0.8106452224101881;0.7071298940341448;1.0553170039429185;1.0000332815646809;1.0757417734151165;1.0000606763412379
68.432592;1.0595496912619449;0.8331888991850673;0.7864401500172286;-0.7709501505813919;-0.7276726119083747;1.042309066453314;10.00026079049763;0.8106431814178627;0.7070862869651414;1.0553162441156794;1.0000340872817692;1.0757114576864046;1.0000586050658007
68.442592;1.0595537583994206;0.8331905569457251;0.7864395847697969;-0.770905744257868;-0.7276293263737399;1.0423114484400082;10.000268272088512;0.8106400859981926;0.7070427016314894;1.055315552508868;1.0000349471128953;1.0756803819191145;1.0000564812404757
68.452592;1.0595587660705243;0.8331917200862706;0.7864378967128924;-0.7708609650667113;-0.7275850028493195;1.042314822046117;10.00027398876565;0.8106369346300285;0.7069991372336294;1.0553149342880948;1.0000358613229279;1.075649300257496;1.0000543032245475
68.462592;1.0595627168452673;0.8331921376885233;0.7864363290307353;-0.7708166042575664;-0.7275417606419955;1.0423171812708238;10.000277966012993;0.8106337265597333;0.7069555939407738;1.0553143945908245;1.0000368289072181;1.0756182133523913;1.000052069182219
68.472592;1.0595666112448403;0.8331924707803077;0.7864347602087922;-0.7707710669666886;-0.7274974081683185;1.0423195219482704;10.000280236915492;0.8106314622317434;0.7069130727581882;1.0553139380397343;1.0000378475943643;1.0755885328790527;1.000049776984024
68.482592;1.0595714505218108;0.8331935191376657;0.7864331980613346;-0.7707262870662058;-0.7274530846420819;1.0423228428406899;10.000280828869675;0.8106281435433151;0.7068695748469292;1.055313568097547;1.0000389135099306;1.0755574379371977;1.0000474247504707
68.492592;1.0595752385900794;0.8331938115256337;0.7864317305033295;-0.7706819256875753;-0.7274098424351643;1.0423251458795884;10.000279763404722;0.8106247734644836;0.7068261008681563;1.055313287291315;1.0000400215749004;1.0755263403609903;1.0000450110254113
68.502592;1.059579976180332;0.8331947696297999;0.7864302090600096;-0.7706371453013813;-0.7273655189100655;1.0423284358419556;10.00027706594861;0.8106223552378138;0.7067836508720415;1.0553130978340588;1.0000411667506504;1.0754966517735403;1.0000425340431534
68.512592;1.05958366690762;0.8331949689721198;0.7864287672049217;-0.7705927835316582;-0.7273222767045451;1.0423307194596407;10.000272769929214;0.8106188916719566;0.7067402245888197;1.0553130013503167;1.0000423449195381;1.0754655509534758;1.0000399913554288
68.522592;1.0595873119870076;0.8331951206725137;0.7864273295369423;-0.7705484215903847;-0.727279034498955;1.0423340037451483;10.000266914846362;0.8106153853060574;0.7066978214910457;1.0553129983074203;1.0000435526479814;1.0754351061566412;1.0000373803923095
68.532592;1.0595919121067685;0.8331959371555028;0.7864258214178369;-0.7705036405052653;-0.7272347109724967;1.0423362946973649;10.000259545635803;0.8106118393066335;0.7066544403280284;1.0553130882748731;1.0000447862939796;1.0754040023231433;1.0000346993000009
68.542592;1.0595954691385088;0.8331959968228574;0.786424378690505;-0.770459278178423;-0.727191468763216;1.0423395971236802;10.000250713507706;0.810609257611816;0.7066120788618792;1.0553132705470123;1.0000460413904833;1.0753743055731404;1.0000319475949133
68.552592;1.0595989816223395;0.8331960129501853;0.786422926865764;-0.7704149156828667;-0.7271482265507173;1.042341914770246;10.000240483051632;0.8106056445274775;0.7065687345193649;1.055313544380886;1.0000473125312273;1.0753431915937246;1.0000291262085665
68.562592;1.05960344759422;0.8331967450823298;0.7864214350620081;-0.7703713102391591;-0.7271050132803404;1.0423452504843704;10.000228946499483;0.8106020049725081;0.7065264051662477;1.0553139087443837;1.0000485935742582;1.0753127257248727;1.0000262368084267
68.572592;1.0596068668960992;0.8331966353407463;0.7864199102924813;-0.77032577102985;-0.7270606607946397;1.0423476064198194;10.000216227896159;0.8105993445143279;0.7064840890616864;1.0553143620978926;1.0000498782706684;1.0752830025336206;1.000023281410761
68.582592;1.0596112356821776;0.833197294416173;0.7864183840361729;-0.7702821651170435;-0.727017447517005;1.042349983577203;10.000202470767148;0.8105956686630218;0.706441784404026;1.0553149024406816;1.0000511611204617;1.0752525132439912;1.000020262787105
68.592592;1.059614552869003;0.8331971654472281;0.7864168664806083;-0.7702378018600423;-0.7269742052909677;1.0423533813050605;10.00018782430132;0.8105919825753919;0.7063984889040008;1.0553155270175898;1.0000524378113893;1.075221355264761;1.0000171845361012
68.602592;1.0596178152413995;0.8331970096380044;0.7864153318053517;-0.7701934384333138;-0.7269309630620795;1.0423557980961309;10.000172434522453;0.8105892913738179;0.7063561993343238;1.0553162319626836;1.000053705220375;1.0751915977263717;1.0000140504382649
68.612592;1.059622020047154;0.833197587414519;0.7864137542717404;-0.7701498318379123;-0.72688774977511;1.0423592328984088;10.00015643561688;0.8105856001453421;0.7063139113657678;1.0553170128143972;1.0000549616112555;1.0751610769396827;1.0000108638676917
68.622592;1.0596251677067807;0.8331973394761342;0.7864121454855219;-0.7701042916772923;-0.7268433972745464;1.0423616855504856;10.000139944387938;0.8105819133244988;0.7062716198738614;1.055317865470525;1.0000562067097618;1.0751305483976783;1.000007627717825
68.632592;1.0596282575102773;0.8331971157090977;0.7864105685396856;-0.7700599276896996;-0.726800155037298;1.0423641563417778;10.000123063306221;0.8105792341571837;0.706229319508427;1.055318786327047;1.0000574408024305;1.0751007687587926;1.0000043451442888
68.642592;1.0596322897361719;0.833197628246335;0.7864089587906031;-0.7700163204003765;-0.7267569417415596;1.0423676452196247;10.00010588865997;0.8105755649704804;0.7061870053188486;1.0553197716054445;1.0000586638030469;1.0750702335226159;1.0000010204708474
68.652592;1.059635267331063;0.8331973626475662;0.7864073763243039;-0.7699719560236564;-0.7267136994989993;1.042370150841548;10.000088517143684;0.8105719078605058;0.7061446729696939;1.0553208171058515;1.0000598753567527;1.0750397001627816;0.9999976591479555
68.662592;1.059638190564989;0.8331971221767828;0.7864058442026242;-0.7699287678318448;-0.7266715675197813;1.0423736700045394;10.000071047350154;0.8105692647686947;0.7061023185402966;1.0553219187172669;1.0000610750392005;1.075009925946543;0.9999942671169731
68.672592;1.0596420589371485;0.8331975715083019;0.7864042546256598;-0.7698851598541384;-0.7266283542150356;1.042376198325422;10.000053576661168;0.8105656372314455;0.7060599387035612;1.0553230727172496;1.0000622621729949;1.074979405922209;0.9999908502955063
68.682592;1.059644873684641;0.8331972398636575;0.7864027085526748;-0.7698407949187841;-0.7265851119632748;1.0423787314113482;10.000036196141922;0.8105620266701705;0.7060185312835203;1.055324275312041;1.000063435860418;1.0749495536860818;0.9999874142056453
68.692592;1.0596486330054429;0.8331976400751258;0.7864011552138696;-0.7697971864674099;-0.7265418986514065;1.0423822650471122;10.000018986787058;0.8105594346134805;0.7059760956507735;1.0553255222620395;1.0000645949194134;1.07491981163183;0.9999839638508189
68.702592;1.0596513386060593;0.8331973006970976;0.7863996933093313;-0.7697539975149206;-0.7264997666589578;1.042384795030129;10.000002022134941;0.8105558623033169;0.7059336326312251;1.0553268092100756;1.0000657374473774;1.0748893292835557;0.999980504151658
68.712592;1.0596539904467135;0.8331968850077737;0.7863982108456128;-0.7697096320250916;-0.7264565243967331;1.042388317716251;9.999985377222586;0.810552310569814;0.7058911437111264;1.055328131922504;1.0000668609343166;1.0748588613279966;0.9999770409928214
68.722592;1.059657588433473;0.8331971939052911;0.786396725063409;-0.7696660228919283;-0.7264133110722834;1.0423908304677876;9.999969133080011;0.8105497805034259;0.7058496303355017;1.0553294862831508;1.000067963065092;1.0748298199609558;0.9999735818649015
68.732592;1.0596601334027602;0.8331967557030134;0.7863953320625171;-0.7696228333964485;-0.726371179064844;1.0423933313737;9.999953370858988;0.8105462740652244;0.7058070937426343;1.0553308684819904;1.0000690418587186;1.0747993862710716;0.9999701347942206
68.742592;1.0596626214274967;0.833196233870677;0.7863939158809903;-0.7695784673585522;-0.7263279367836102;1.042396819095118;9.999938165829107;0.8105427935627417;0.7057655346673378;1.0553322749690097;1.0000700949190764;1.074769631581056;0.9999667068062026
68.752592;1.059666046361959;0.8331964765048913;0.786392532199512;-0.7695360339332482;-0.7262858337015053;1.0423992932486605;9.99992358517721;0.8105403404335197;0.705722953189799;1.0553337022871279;1.0000711193443337;1.0747400007812344;0.9999633041778979
68.762592;1.0596684040407387;0.8331958764582469;0.7863911429103767;-0.7694916675195435;-0.7262425914013676;1.042402754763379;9.999909684451806;0.8105369149638012;0.7056813491054295;1.0553351476123267;1.000072112831451;1.0747103022013782;0.9999599336476973
