time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.772592;1.0596706898194674;0.833195283103036;0.7863898035029107;-0.7694484773249954;-0.7262004593569035;1.0424052060040103;9.9998965062911;0.8105335170958817;0.7056387221668644;1.0553366095643446;1.0000730744104847;1.0746799785978096;0.9999566027139482
68.782592;1.0596739013906464;0.8331954084694461;0.7863884408595913;-0.7694060432378422;-0.7261583562431769;1.0424076506148205;9.99988408185468;0.8105311470201402;0.7055970719311137;1.055338088040524;1.0000740040453626;1.0746510970509981;0.9999533193456792
68.792592;1.0596760407268497;0.8331946924583941;0.7863870636339194;-0.7693616762803815;-0.7261151139108201;1.0424110926940826;9.999872430796419;0.8105278053558584;0.7055553975517916;1.0553395830733128;1.0000749023488493;1.074621491170445;0.9999500918633133
68.802592;1.059678109507968;0.8331939849753486;0.7863857311675062;-0.7693184855469146;-0.726072981833293;1.042413535915619;9.999861563356585;0.8105254934187076;0.7055126975959898;1.055341093831078;1.0000757707871506;1.0745920120898163;0.9999469286755737
68.812592;1.059681111110527;0.8331939971326308;0.7863843725833982;-0.7692760507893559;-0.7260308786853258;1.0424159835355338;9.999851487297045;0.8105222131498058;0.7054709698707093;1.0553426183185814;1.000076611567659;1.074562463484044;0.9999438375658953
68.822592;1.05968305211636;0.8331932119476284;0.7863830394136726;-0.7692328596772418;-0.7259887465852695;1.0424194389697994;9.999842212975018;0.8105189664111941;0.7054292118248288;1.0553441536884032;1.0000774272142663;1.074532941786329;0.9999408253020083
68.832592;1.059684936917293;0.8331923377611743;0.7863816583492901;-0.7691884919921905;-0.725945504208529;1.0424219063256948;9.999833746133262;0.810516754405031;0.7053874217528625;1.0553456972803013;1.0000782204056151;1.074504199333544;0.999937898269752
68.842592;1.0596867701218102;0.8331914620523331;0.7863803117077124;-0.7691453005345328;-0.7259033720878401;1.0424243903354649;9.999826073932756;0.8105135778153332;0.7053455995694592;1.055347247484137;1.0000789942524444;1.0744747247344315;0.999935062699354
68.852592;1.0596895548034224;0.8331912910686151;0.7863789245394001;-0.7691028648755898;-0.7258612688978651;1.0424278956425153;9.99981916414919;0.8105104371289467;0.7053037462367272;1.055348803174771;1.000079752367902;1.0744452691726711;0.999932323413526
68.862592;1.059691295290851;0.8331903045348233;0.7863775453696716;-0.769059673024558;-0.7258191367588173;1.0424304264295707;9.999812977507677;0.8105083324973791;0.7052608627905478;1.055350362806444;1.0000804983420297;1.0744159272876557;0.9999296826000847
68.872592;1.0596929925087604;0.833189256283552;0.7863761432930636;-0.7690164809952956;-0.7257770046115701;1.0424329865824025;9.999807475819578;0.8105052635852414;0.70521894995556;1.0553519242985945;1.0000812354574908;1.074386499609244;0.9999271397524863
68.882592;1.0596956464494565;0.8331889020284984;0.786374688442131;-0.7689740446329951;-0.7257349013963175;1.0424365795417605;9.999802622167138;0.8105032296594565;0.7051780082273291;1.055353484935339;1.0000819667159393;1.07435849130632;0.9999246925022476
68.892592;1.0596972580393638;0.8331877260073184;0.7863732320985175;-0.768930852200958;-0.7256927692345094;1.042439208044405;9.99979838139285;0.8105002295320474;0.7051360382323173;1.0553550408743004;1.000082694120575;1.0743290772325564;0.9999223375649109
68.902592;1.0596988245868912;0.8331876614302435;0.7863728566089433;-0.7688876136806306;-0.7256505937413684;1.0424418741312889;9.999794726136706;0.8104972614399456;0.7050940410470387;1.055356586780169;1.0000834179796418;1.0742996654593204;0.9999200711107181
68.912592;1.0597013434508034;0.8331871574907206;0.7863713574822335;-0.7688463530280593;-0.72560960077313;1.0424455788977123;9.999791643482503;0.8104953230956028;0.7050520179649914;1.055358116182104;1.0000841376774763;1.0742710084922944;0.9999178888781836
68.922592;1.0597028147934506;0.8331857818717786;0.786369811590245;-0.7688031600093526;-0.7255674685945936;1.0424483220003466;9.999789134309788;0.8104924121626537;0.705009970107515;1.0553596223990926;1.0000848527811335;1.074241595096377;0.9999157864349302
68.932592;1.0597042360853353;0.8331843362487314;0.786368235752601;-0.7687599668074868;-0.725525336411314;1.0424511013085105;9.999787206439555;0.8104905270498425;0.7049678986054555;1.0553610990730389;1.0000855628748493;1.0742129312460813;0.9999137593725255
68.942592;1.05970560519852;0.833182819403057;0.7863666303519559;-0.7687167734223339;-0.725483204223572;1.0424549127724934;9.999785866863828;0.8104876670953671;0.7049268049897576;1.0553625404595643;1.0000862665214894;1.0741841603124838;0.9999118032970066
68.952592;1.0597079200643305;0.8331819881372072;0.7863649692160751;-0.768674335406166;-0.7254411009701318;1.0424577508238098;9.999785117786914;0.8104848317953668;0.7048846910888227;1.055363941929126;1.0000869609023741;1.0741547201168;0.9999099136846047
68.962592;1.0597091825713356;0.8331803732053564;0.7863633496466604;-0.7686323180481502;-0.7254000790408366;1.0424606096597442;9.9997849580064;0.8104830197604638;0.7048425586089284;1.0553652997385696;1.000087642842885;1.074126017139923;0.999908086007885
68.972592;1.0597103938373387;0.833178640947988;0.7863616584896369;-0.7685891240743953;-0.7253579468418602;1.0424634844772764;9.99978538399731;0.8104802280471712;0.7048014089943447;1.0553666103418726;1.000088309766423;1.0740971942159587;0.9999063163225819
68.982592;1.059712555486463;0.8331776428057751;0.7863599551138967;-0.7685478617868968;-0.7253169538426185;1.0424673713712422;9.999786389180723;0.8104784523096656;0.7047592436051202;1.0553678707067418;1.0000889596809655;1.074068444465811;0.9999046018358716
68.992592;1.0597136715462387;0.8331757753283807;0.7863582049902985;-0.7685046674113304;-0.7252748216342106;1.04247026686091;9.999787968940543;0.8104756877629967;0.7047180638854542;1.0553690788676326;1.0000895913027055;1.074039567361669;0.9999029412230148
69.002592;1.0597147443027113;0.8331738451994357;0.7863564231152506;-0.7684614728568048;-0.7252326894192015;1.0424731683517519;9.99979012997121;0.8104739301040209;0.704675871676058;1.0553702331233341;1.0000902042395612;1.0740107557010938;0.9999013347193647
69.012592;1.0597157770350276;0.8331719012162302;0.7863546510349816;-0.768419454572284;-0.7251916674621313;1.0424770749250096;9.999792894047818;0.8104711757951575;0.7046346695605185;1.055371330769067;1.000090798246999;1.073981806860512;0.9998997838987528
69.022592;1.0597177719271562;0.8331706582594635;0.7863528170272572;-0.7683781913766322;-0.725150674432223;1.0424799876383692;9.99979629726932;0.8104684218148214;0.7045934604332619;1.055372368294959;1.000091372207433;1.0739528130114298;0.9998982912726203
69.032592;1.0597187331193558;0.8331685590807214;0.786350929774011;-0.768334996254272;-0.7251085421876191;1.0424829088368133;9.999800388950055;0.8104666653434411;0.7045512465968446;1.0553733426416516;1.000091924008201;1.073923866592234;0.9998968600844833
69.042592;1.059719661928146;0.8331664562641576;0.7863490484172374;-0.7682929774131043;-0.7250675201961866;1.0424858407808797;9.99980522767562;0.8104639041263769;0.7045100294617312;1.055374251635585;1.0000924514522398;1.0738947647874417;0.9998954941022802
69.052592;1.0597205597973356;0.8331642607620288;0.7863470858768242;-0.7682497819457652;-0.7250253879241972;1.0424897851721013;9.999810875512082;0.8104621370051599;0.7044688096505956;1.0553750933911261;1.0000929531195573;1.0738663566909343;0.9998941967110174
69.062592;1.0597224275358055;0.8331628246401372;0.7863451022014311;-0.7682085178616823;-0.7249843948390454;1.0424927439258844;9.999817392959114;0.810459363459284;0.7044275872290359;1.0553758658255723;1.0000934280907732;1.073837129432983;0.9998929699056878
69.072592;1.059723269031392;0.8331605902543822;0.7863431088495325;-0.7681664984767351;-0.7249433728009572;1.0424957199189213;9.999824833581773;0.8104575827923793;0.70438536239506;1.0553765667139667;1.000093875291362;1.0738079335288258;0.9998918143734167
69.082592;1.0597240865096196;0.8331583194492259;0.7863410822577256;-0.7681244789275729;-0.7249023507453727;1.0424997167439367;9.999833238327254;0.8104547939873847;0.7043441360500406;1.0553771936713612;1.0000942936094805;1.0737785683793193;0.9998907300208792
69.092592;1.0597248828692227;0.8331559721086128;0.7863389830223148;-0.7680812827473646;-0.7248602184051921;1.0425027375670788;9.99984263249145;0.8104519959542932;0.7043029097008975;1.0553777436828935;1.0000946823956394;1.073749130184648;0.999889715694642
69.102592;1.05972665974247;0.8331544040939799;0.7863368749807612;-0.7680400177994599;-0.7248192252474646;1.042505784396967;9.999853026013016;0.8104501877384688;0.7042616852491154;1.0553782127680003;1.0000950413544154;1.0737203717170143;0.9998887687412492
69.112592;1.0597274209267311;0.8331520605356226;0.7863347717298749;-0.7679979977207982;-0.7247782031343745;1.0425088582654536;9.999864414050274;0.8104473685827573;0.7042204647993981;1.0553785962962574;1.0000953698649808;1.0736907820932717;0.9998878851954257
69.122592;1.0597281681557271;0.8331497041371055;0.7863326495263833;-0.7679559774829257;-0.724737181001414;1.0425129592092293;9.999876777797057;0.810445537642729;0.7041792500804513;1.0553788897147636;1.0000956669319123;1.0736618712496575;0.9998870594463684
69.132592;1.0597289036358801;0.8331473398189331;0.7863305103851607;-0.7679139570876022;-0.7246961588485463;1.0425160866753345;9.999890088577157;0.8104426934851977;0.7041380417877598;1.0553790892917532;1.0000959318193483;1.0736321310332366;0.9998862831083365
69.142592;1.059730628315453;0.8331457301427451;0.7863283289743077;-0.7678726913011473;-0.7246551656105089;1.042519241224741;9.999904316840981;0.8104408342104117;0.7040968394006788;1.0553791925807174;1.0000961641114392;1.0736030738038909;0.9998855447957151
69.152592;1.0597313456113606;0.8331433661951687;0.7863261593212694;-0.7678306705552217;-0.7246141434178217;1.0425224250784015;9.999919439995914;0.8104379584581968;0.7040556415604163;1.0553791983362508;1.000096363547434;1.0735731933029733;0.9998848316487673
69.162592;1.05973205707495;0.833141013865704;0.7863239747318816;-0.7677886496566911;-0.7245731212059734;1.0425256405799155;9.999935436875752;0.8104360660854454;0.7040154465654672;1.0553791063602245;1.000096530470333;1.0735446599103229;0.9998841316337114
69.172592;1.0597327648822241;0.8331386838366387;0.7863217748877306;-0.7677466286065084;-0.7245320989758037;1.0425298890474066;9.999952271883584;0.8104331577738879;0.7039742525053682;1.0553789177275346;1.0000966656834773;1.073514657602444;0.9998834351240348
69.182592;1.0597344700080422;0.833137145328234;0.7863195331913878;-0.7677053620052025;-0.7244911056624723;1.0425331706779313;9.999969889417269;0.8104312345025592;0.7039330572753781;1.0553786346133938;1.000096769169992;1.0734853577778807;0.9998827352448578
69.192592;1.0597351753441042;0.8331349411112328;0.7863173471734871;-0.7676645171051172;-0.7244511936654823;1.0425364844643892;9.999988227311547;0.8104282977032646;0.7038928586393598;1.0553782598911075;1.0000968394002991;1.0734559120935412;0.9998820272648403
69.202592;1.0597358810313526;0.8331327484036319;0.7863151052460392;-0.7676224955627075;-0.7244101713881326;1.042539827991502;10.000007234735817;0.810426349504442;0.7038516540815696;1.055377797186606;1.0000968738013953;1.0734265250873831;0.9998813075403029
69.212592;1.0597365871060136;0.8331306234530393;0.7863128526791507;-0.7675804738686204;-0.7243691490979137;1.0425441977987149;10.000026877814554;0.8104233922434958;0.7038104407752672;1.0553772507989176;1.0000968694138817;1.0733963481718076;0.999880572639226
69.222592;1.059738291956253;0.8331293317361604;0.7863105643319283;-0.7675392064589874;-0.7243281557291716;1.0425475905782688;10.000047132372758;0.810420427560034;0.7037702159294632;1.0553766256303245;1.0000968236916634;1.0733667975995693;0.9998798189790831
69.232592;1.0597389959807788;0.8331274091772044;0.7863083374610635;-0.767498360922377;-0.7242882436823749;1.042551004169029;10.000067975509115;0.8104184557901154;0.7037289770588444;1.0553759274759016;1.0000967351750754;1.073337322836944;0.999879043106263
69.242592;1.0597396975077449;0.8331255240749402;0.7863060583127982;-0.7674563387323049;-0.7242472213596155;1.0425544376863467;10.000089383911387;0.8104154759948243;0.703688722037386;1.0553751630329102;1.0000966031757383;1.0733077313093948;0.999878242205947
69.252592;1.0597403959706027;0.833123723705158;0.7863037690257945;-0.7674143163906947;-0.7242061990283996;1.0425578912840792;10.000111334310127;0.810413486608665;0.7036474490145762;1.0553743392857415;1.000096427287393;1.0732782296962244;0.999877414667976
69.262592;1.0597410914077585;0.8331220549190339;0.7863015117442235;-0.7673734704087791;-0.7241662869562826;1.0425623656901388;10.000133801466047;0.810410485997189;0.7036071561945784;1.055373462761595;1.0000962077205338;1.0732486279052078;0.9998765608080695
69.272592;1.059742784042112;0.8331211842941131;0.7862991729358435;-0.7673322020032903;-0.7241252935445349;1.0425658612627058;10.000156755410853;0.8104084724948608;0.7035668418717245;1.0553725396002918;1.0000959455576202;1.0732197886107468;0.9998756824558223
69.282592;1.059743477705977;0.8331196896736586;0.7862968940452182;-0.7672913556905303;-0.7240853814622259;1.0425693766902397;10.000180158088575;0.8104054445874364;0.7035255047940658;1.0553715763244398;1.000095642275546;1.0731895513981156;0.999874781242288
69.292592;1.0597441756739319;0.8331182378172896;0.7862945648171797;-0.7672493327163022;-0.7240443591109613;1.042572908166994;10.000203962355851;0.8104034013838525;0.7034851444078287;1.0553705802026478;1.0000952992987282;1.0731607408222883;0.9998738577493629
69.302592;1.0597448833176142;0.8331169210857605;0.7862922753962761;-0.767208486113782;-0.7240044470245779;1.0425764498338506;10.000228113122574;0.8104003425629017;0.7034447606708184;1.0553695587767822;1.0000949180660124;1.073131193122531;0.9998729122507757
69.312592;1.059746605563625;0.8331164502823564;0.7862899590343303;-0.7671683934393362;-0.7239645638696817;1.0425809949518825;10.000252545866607;0.8103982674995183;0.7034043535606047;1.0553685190881887;1.000094500228844;1.0731024207807942;0.999871945700126
69.322592;1.0597473495293894;0.8331152621110267;0.7862876285119663;-0.7671263699829811;-0.7239235415177517;1.0425845369286386;10.000277190297838;0.8103951744565249;0.7033629229834231;1.055367467298667;1.0000940475335205;1.073072260669145;0.9998709599636388
69.332592;1.059748120102851;0.8331142022895148;0.7862853466589236;-0.7670855229064198;-0.7238836294343097;1.0425880700606254;10.000301983180146;0.8103930607896621;0.7033224692205515;1.0553664086611363;1.0000935613329731;1.07304353789749;0.9998699575035888
69.342592;1.0597489229342156;0.8331132205753875;0.7862830730685141;-0.7670446756872077;-0.7238437173541544;1.042591589790379;10.00032687304472;0.8103899235877139;0.7032819931700038;1.055365347779434;1.0000930419033232;1.0730140911783732;0.9998689408655119
69.352592;1.0597497630228903;0.8331122664091128;0.7862807668001294;-0.7670026517938704;-0.723802695011988;1.0425950923047607;10.000351807591127;0.8103877598824774;0.7032414962102893;1.055364289010846;1.0000924877834674;1.0729854365449638;0.9998679118632248
69.362592;1.0597516430469134;0.8331121843072384;0.7862784890634458;-0.7669625581591357;-0.7237628118721059;1.0425995741743896;10.000376721545946;0.8103845667139452;0.7032009801366792;1.0553632361663323;1.0000918957389877;1.07295606951425;0.9998668710016718
69.372592;1.0597525664959122;0.8331114083662349;0.7862762498587137;-0.766921710473328;-0.7237228998076589;1.042603032678837;10.000401537905603;0.8103823412218101;0.7031604472146896;1.0553621921353908;1.0000912619362188;1.0729275070563595;0.9998658179639752
69.382592;1.0597535340158055;0.8331118679531407;0.7862751326552201;-0.766880816739786;-0.7236829444299161;1.0426064659116199;10.00042617340696;0.8103790809069149;0.703119900023374;1.055361159822726;1.0000905838361906;1.0728982447891044;0.9998647526119817
69.392592;1.0597545471406336;0.8331112065823771;0.7862729173805632;-0.7668399687712313;-0.7236430323815658;1.0426098721358446;10.00045054263151;0.8103767841872598;0.7030793410220063;1.0553601436682776;1.0000898615510625;1.07286979923641;0.9998636755106902
69.402592;1.0597556079906605;0.8331105990136385;0.7862707151778447;-0.7667991206596294;-0.7236031203424319;1.0426132498164977;10.00047456543043;0.8103744505874804;0.7030397720763979;1.0553591501061865;1.0000890976898686;1.0728420756404062;0.9998625881538502
69.412592;1.05975671936735;0.8331100446208686;0.7862685268830603;-0.7667582724030789;-0.7235632083125689;1.0426165985146023;10.000498175540935;0.810371080573652;0.7029991943793001;1.0553581866013932;1.0000882958968733;1.0728130125206303;0.9998614930789274
69.422592;1.0597588834055858;0.8331103006230453;0.7862663268474688;-0.7667181776296037;-0.7235233252213018;1.0426199193470669;10.000521321576299;0.8103686753228275;0.702958609007405;1.0553572602478245;1.0000874594987972;1.0727847793638772;0.9998603936332194
69.432592;1.0597601035067281;0.8331098515912764;0.7862641695757243;-0.7666773290374975;-0.7234834132084852;1.0426242149252143;10.00054396142713;0.8103652360132422;0.7029180175582928;1.0553563770351366;1.0000865911225927;1.0727558674748616;0.9998592935073922
69.442592;1.0597613789443905;0.8331094541751194;0.7862620296988077;-0.7666364802953353;-0.7234435012033742;1.0426274890219571;10.00056605928223;0.8103627632905229;0.702878421921216;1.055355542065676;1.0000856929017061;1.0727284440648868;0.9998581957625077
69.452592;1.0597627084369867;0.8331079301524162;0.7862587976168903;-0.7665956773085142;-0.7234036325254051;1.0426307459859623;10.000587585233593;0.8103592579693681;0.702837823402643;1.055354759982294;1.000084766803043;1.0726996883980986;0.9998571015644592
69.462592;1.0597640910461696;0.833107629736277;0.7862566931887952;-0.7665548282625408;-0.7233637205336085;1.0426339899395305;10.000608513851077;0.8103567220785914;0.7027972226333845;1.0553540347212418;1.000083814638777;1.0726717663861594;0.9998560098319069
69.472592;1.0597665261359803;0.8331081297917848;0.7862545772015802;-0.7665147324930077;-0.7233238374767331;1.0426372238416424;10.000628823450723;0.8103531589467096;0.702757620304816;1.0553533688833119;1.0000828378109499;1.0726438205045317;0.9998549180333307
69.482592;1.0597680153896534;0.8331079568120031;0.7862525429826919;-0.7664750596634607;-0.7232850357631245;1.042640449440431;10.000648496242045;0.8103505727155178;0.7027170173877348;1.0553527636015474;1.0000818372810378;1.0726160476886444;0.9998538235066824
69.492592;1.0597695575855854;0.8331077725226682;0.786250474296528;-0.7664342101166537;-0.723245123788553;1.0426436682340037;10.000667516745;0.8103469678730011;0.7026774148552702;1.0553522190307159;1.000080813482063;1.0725882413666699;0.9998527246603394
69.502592;1.0597711523010405;0.833107619083991;0.7862484122147995;-0.7663933604143892;-0.7232052118184275;1.042647881703098;10.000685868402131;0.8103443487566117;0.7026368137897312;1.0553517349128252;1.0000797661896923;1.0725605951784605;0.9998516216420719
69.512592;1.0597727997925086;0.8331074922604793;0.7862463552415753;-0.7663525105559945;-0.7231652998519014;1.0426510905108637;10.0007035335849;0.810340719136718;0.7025972155337487;1.0553513108069212;1.0000786948958171;1.072532901284191;0.9998505165473069
69.522592;1.0597745010515234;0.8331074333091099;0.7862443456698431;-0.7663128371137735;-0.7231264981548419;1.042654294121998;10.000720497842307;0.8103380819031702;0.7025576214127531;1.0553509458885555;1.0000775994796305;1.0725060103937827;0.9998494130706879
69.532592;1.0597762572595066;0.8331073462413335;0.7862422959310083;-0.7662719869422858;-0.7230865861944356;1.0426574912217907;10.00073675300388;0.810335438953175;0.7025170326098742;1.0553506383788258;1.0000764806881444;1.0724785083074175;0.9998483156388782
69.542592;1.059779068062992;0.8331080772472831;0.7862402651513353;-0.7662330663431529;-0.7230478134307469;1.0426606802856868;10.000752294131539;0.8103317914514923;0.702477450376793;1.0553503853794053;1.0000753402523173;1.0724509470628723;0.9998472286706657
69.552592;1.0597809342816844;0.8331080173353752;0.78623821895069;-0.7661922158160565;-0.7230079014755462;1.0426638597382922;10.000767111068022;0.8103291399779141;0.7024378761829421;1.0553501836339447;1.0000741806849671;1.072424181603868;0.9998461562036346
69.562592;1.059782854102476;0.8331080145984047;0.786236216262981;-0.7661525417128342;-0.7229690997888713;1.042667027584867;10.000781191876227;0.8103254841812744;0.702398311757826;1.0553500300257632;1.000073004778359;1.0723967004172976;0.9998451017291403
69.572592;1.0597848272377275;0.8331079774020199;0.7862341694698127;-0.7661116908684312;-0.722929187837687;1.0426701812305297;10.000794541068359;0.8103228228528069;0.702357759089585;1.0553499210307058;1.0000718151058865;1.0723693598425865;0.9998440684000653
69.582592;1.0597868545097169;0.8331079991829067;0.7862321647834996;-0.7660720164509618;-0.7228903861543203;1.0426743178174447;10.000807186841667;0.8103191552882385;0.7023182204993581;1.0553498520422386;1.0000706139521072;1.0723419583978417;0.9998430593924373
69.592592;1.0597889370109925;0.8331079904867934;0.7862301154444925;-0.7660311652862883;-0.7228504742058639;1.042677434432575;10.00081917623163;0.8103164826561207;0.7022786984657481;1.055349817571717;1.0000694036324793;1.0723153527487637;0.9998420778944092
69.602592;1.059792074597111;0.8331088031382347;0.7862280806507103;-0.7659922434680035;-0.7228117014516533;1.0426805278205056;10.000830576411216;0.8103138079253288;0.7022391949641332;1.0553498121111187;1.0000681870316814;1.0722887875944145;0.9998411267572898
69.612592;1.0597942694293778;0.8331088790030505;0.7862260678564217;-0.7659525685349824;-0.7227728997725822;1.042683594141032;10.000841475156648;0.8103101351096295;0.7021997112824223;1.0553498304389457;1.0000669677097644;1.0722615062553131;0.9998402077054864
69.622592;1.0597965220171166;0.8331089330621516;0.7862240033584995;-0.7659117168434662;-0.7227329878292458;1.0426866292451407;10.00085196949451;0.8103074687480033;0.7021602485830925;1.0553498671444066;1.0000657489243372;1.0722350166373966;0.9998393201706929
69.632592;1.0597988335134616;0.8331090611835144;0.7862219693287466;-0.7658720415850291;-0.7226941861544142;1.0426896291088639;10.000862153216788;0.8103038136030252;0.7021208081266113;1.0553499160765176;1.0000645323241009;1.0722078015353684;0.9998384610537955
69.642592;1.0598012038559803;0.8331092215548835;0.7862199180834462;-0.7658323661625508;-0.7226553844815861;1.0426925901651134;10.000872113102826;0.8103011745774452;0.7020813908415616;1.0553499701656683;1.0000633174846991;1.0721813665866802;0.9998376259201375
69.652592;1.0598036319548156;0.8331094175899205;0.7862178462664353;-0.7657926905751089;-0.7226165828104404;1.0426955094839916;10.00088192749777;0.8102975565209436;0.7020419970976773;1.0553500219986578;1.0000621025189318;1.072154195285759;0.9998368101803279
69.662592;1.0598061167047512;0.8331096521024891;0.786215752077272;-0.7657530148226045;-0.7225777811405621;1.042698384709238;10.000891663465358;0.8102949636604334;0.7020036272300029;1.0553500645743608;1.0000608850584283;1.0721284498309125;0.9998360097198696
69.672592;1.0598086573742758;0.8331098817886138;0.7862135918960954;-0.7657121622966934;-0.722537869205432;1.0427012138088785;10.000901376045842;0.8102923992748593;0.701964282107935;1.0553500912682137;1.0000596626888336;1.0721020611409626;0.9998352217088384
69.682592;1.059812252392199;0.8331109582260094;0.7862114266259108;-0.7656732388171419;-0.722499096463207;1.0427039945771912;10.000911109199572;0.8102888659728333;0.7019249630989849;1.0553500954197716;1.000058432846386;1.0720749244380143;0.9998344449395764
69.692592;1.0598149018272318;0.8331113222130355;0.7862092676889616;-0.7656335625327118;-0.7224602947975405;1.042706724265304;10.000920898980015;0.8102863661360883;0.7018856720337421;1.0553500704150895;1.000057192778036;1.0720485469233223;0.9998336791167058
69.702592;1.0598176028013093;0.8331117326649694;0.7862070902806498;-0.7655938860866007;-0.7224214931338713;1.0427104000779825;10.000930779977171;0.8102829023109407;0.7018474112493029;1.0553500100634596;1.000055940052074;1.0720220661488218;0.9998329243607949
69.712592;1.059820353322928;0.8331121912766782;0.7862048956386781;-0.7655542094797207;-0.722382691472231;1.0427130201540256;10.000940788866224;0.8102804771794078;0.7018081829905326;1.0553499085291749;1.0000546736732496;1.0719956789690837;0.9998321812674517
69.722592;1.059823152187411;0.8331127004065295;0.7862026842207135;-0.7655145327128059;-0.7223438898125425;1.0427155839166398;10.000950962937184;0.8102780927461634;0.7017689887755789;1.0553497601060766;1.0000533945449306;1.0719692790354445;0.9998314508593931
69.732592;1.0598259982888807;0.833113262988197;0.786200456160905;-0.7654748557861768;-0.7223050881545466;1.042718091666748;10.000961340916163;0.8102747497328148;0.7017308295047625;1.0553495596888316;1.000052104235084;1.071942759981121;0.999830734722013
69.742592;1.059828889484376;0.8331139279152887;0.7861982546959682;-0.7654363553250586;-0.7222673967643506;1.0427205441648617;10.000971965917484;0.8102724479206084;0.7016917058198485;1.055349303435174;1.0000508039043272;1.071916319065519;0.9998300353250764
69.752592;1.0598318225313448;0.833114605983983;0.7861959924562392;-0.7653966780795585;-0.7222285951090366;1.0427229427617557;10.000982882052643;0.8102691866752139;0.7016536184774093;1.0553489886409821;1.0000494951687855;1.0718897476553757;0.9998293562160913
69.762592;1.0598357929069422;0.8331161029442733;0.7861936846883842;-0.7653577529648122;-0.7221898223788716;1.0427252898549237;10.000994127289399;0.8102669651668036;0.7016145686248175;1.055348613181755;1.000048180777646;1.0718632421592926;0.9998287021381153
69.772592;1.0598387977739598;0.8331169061699909;0.7861913825053556;-0.7653180753532639;-0.7221510207267661;1.0427275888943295;10.001005734038523;0.8102647823841493;0.7015765573894024;1.0553481756719265;1.0000468634293398;1.071837350259677;0.9998280788664752
69.782592;1.0598418306079598;0.8331177756042453;0.7861890569180562;-0.7652783975747095;-0.7221122190774608;1.0427298439052746;10.00101773422622;0.8102616370435879;0.7015385852563298;1.0553476765756344;1.000045544584502;1.0718106574941029;0.999827492665376
69.792592;1.0598448837553143;0.8331187595799703;0.786186748416066;-0.7652398962642725;-0.7220745276985167;1.0427320592216698;10.00103015498889;0.810259527774955;0.7014996522345985;1.0553471185411267;1.0000442246296477;1.0717840189942167;0.9998269494479619
69.802592;1.059847948225521;0.8331197682580417;0.7861843671278854;-0.7652002181460441;-0.7220357260582757;1.04273423917629;10.001043007548303;0.8102564538497018;0.7014617583787877;1.0553465052727034;1.0000429038098175;1.0717572298746008;0.999826454039266
69.812592;1.0598510146353763;0.8331208485388204;0.7861819528637964;-0.7651605398535428;-0.7219969244240053;1.0427363875199571;10.00105628328864;0.8102544158670826;0.7014239038052384;1.055345841228666;1.000041583099406;1.0717311458863419;0.9998260101112342
69.822592;1.0598540737865338;0.8331220005945219;0.7861795021324729;-0.7651208613856972;-0.7219581227959991;1.042738507343184;10.001069959984624;0.8102524155482963;0.7013850883201956;1.0553451327349077;1.0000402642763606;1.0717043546722331;0.9998256205760828
69.832592;1.059857117347519;0.8331232239418002;0.7861770117794266;-0.7650811827423819;-0.721919321173986;1.0427406012654965;10.001084011580966;0.8102494548434693;0.7013473111270978;1.0553443881744056;1.0000389493101411;1.0716774070380592;0.9998252878051881
69.842592;1.0598601386994273;0.8331245625966829;0.786174522883994;-0.7650426805729375;-0.7218816298237375;1.0427426714294254;10.001098412916473;0.8102475351406018;0.7013095707487327;1.0553436166405257;1.000037639986956;1.071651158965031;0.9998250131676553
69.852592;1.0598631329265475;0.8331259207764726;0.7861719480862159;-0.765003001582488;-0.7218428282117046;1.042744719936446;10.001113133250437;0.810245656979295;0.7012718650841645;1.055342826883974;1.0000363376080714;1.0716248538060804;0.9998247963519777
69.862592;1.059867095246725;0.8331281426523393;0.7861693482101052;-0.7649652509795283;-0.7218051657924381;1.0427467497381682;10.001128126801099;0.8102428203417956;0.7012341915521603;1.0553420273401304;1.0000350423300908;1.0715977359371445;0.9998246357407199
69.872592;1.0598700236548668;0.8331296169665373;0.786166691496738;-0.764925571605896;-0.7217663641890232;1.0427487652430567;10.001143332907835;0.8102410248742519;0.7011965473207559;1.0553412263364;1.0000337529409977;1.0715713182215958;0.9998245292741449
69.882592;1.059872914451126;0.8331311900527283;0.7861640404643676;-0.7648870687189092;-0.7217286728567833;1.0427507721824423;10.001158683683537;0.8102392694403703;0.7011589294174331;1.0553404321334758;1.0000324673230216;1.0715448447085147;0.9998244745559612
69.892592;1.0598757651228097;0.8331339905964317;0.7861624648804021;-0.7648485197578109;-0.7216909382130038;1.0427527767973463;10.001174113322906;0.8102365518362873;0.7011213343445739;1.0553396530889814;1.000031182808423;1.0715175595204072;0.9998244692465723
69.902592;1.0598785738059309;0.8331356176367631;0.7861597038269765;-0.7648088398724767;-0.7216521366237019;1.0427547853429149;10.001189567080058;0.8102348695367037;0.7010837575423882;1.0553388975241285;1.0000298961901768;1.071490975783929;0.9998245123815079
69.912592;1.0598813400391294;0.8331373379888671;0.7861569571065488;-0.7647703364800694;-0.7216144453052044;1.0427568043913902;10.001205007247432;0.8102322208393041;0.7010461936745672;1.0553381727778128;1.000028604156354;1.071463581526431;0.9998246049541925
69.922592;1.0598840645108487;0.8331391038839682;0.7861541843133575;-0.7647318329186051;-0.7215767539912571;1.0427588406737736;10.001220413770294;0.8102306055153182;0.7010086378358169;1.0553374845322108;1.0000273043131969;1.0714368886765668;0.9998247493517979
69.932592;1.0598867480478156;0.8331409131516504;0.7861513884127646;-0.7646933291873059;-0.7215390626822358;1.042760900148714;10.001235775514985;0.8102290249157086;0.7009720865506678;1.0553368375847745;1.0000259958632425;1.0714107943495932;0.9998249490866481
69.942592;1.0598893914705252;0.8331427178500336;0.7861485291026218;-0.7646536486135538;-0.7215002611119085;1.042762987599205;10.001251077356397;0.8102264811731748;0.7009345376485752;1.055336236757395;1.0000246796179495;1.071383233881607;0.9998252090081394
69.952592;1.0598919961263236;0.8331446087087064;0.7861456959766915;-0.7646151445397776;-0.7214625698133005;1.042765106874209;10.001266297511478;0.8102249755179436;0.7008969895785474;1.0553356864681134;1.0000233577314905;1.0713563753110686;0.9998255350134735
69.962592;1.0598945639820767;0.8331465401858852;0.78614284830668;-0.7645766402968636;-0.7214248785201005;1.0427672608300356;10.001281414522817;0.810223507494504;0.7008594410516095;1.0553351899508019;1.0000220337627972;1.0713294635977066;0.9998259329950743
69.972592;1.0598970972472657;0.8331485138516956;0.7861399880791045;-0.7645381358862318;-0.7213871872326933;1.042769451114416;10.001296411465454;0.8102210756538473;0.7008228910736497;1.05533474949188;1.0000207128206555;1.0713023972934614;0.9998264080716289
69.982592;1.0598995983327055;0.8331505319148521;0.7861371167398943;-0.7644996313095704;-0.721349495951648;1.0427716784734502;10.001311274153043;0.8102196782901123;0.7007853393724781;1.0553343669761226;1.000019400628702;1.071275380812882;0.999826964761433
69.992592;1.0599020699310753;0.833152596842432;0.7861342352600965;-0.7644611265686675;-0.7213118046775105;1.0427739430498106;10.001325989811203;0.8102183136401545;0.7007487868588305;1.0553340436727376;1.0000181021248842;1.0712489658180204;0.9998276069840754
70.002592;1.0599055136542217;0.8331554685653683;0.7861313176387067;-0.7644233730409528;-0.7212741423303195;1.042776243755313;10.001340549511685;0.8102159796867189;0.7007112354459584;1.0553337800065639;1.0000168210669782;1.0712210871348642;0.9998283375064663
70.012592;1.0599079324026381;0.833157633967009;0.7861284171554728;-0.7643848679394719;-0.7212364510708388;1.0427785772237017;10.001354948759525;0.8102146737460921;0.7006736873444397;1.0553335758723636;1.0000155605029337;1.0711939111407482;0.999829157652774
70.022592;1.0599103257988012;0.8331598513208303;0.7861255073172696;-0.7643463626795267;-0.7211987598189654;1.0427809377051251;10.001369184033424;0.810213392347534;0.7006371446254434;1.055333431051092;1.000014323176607;1.0711673348613184;0.9998300672878307
70.032592;1.059912693395068;0.833162120196965;0.7861225879519843;-0.764307857263223;-0.7211610685743327;1.042783317855374;10.001383252706248;0.810211131717534;0.700600609658875;1.0553333457592593;1.0000131114238158;1.0711399471435425;0.9998310650298888
70.042592;1.0599150343430508;0.8331644394251625;0.7861196585968069;-0.7642693516928083;-0.7211233773360695;1.042785709072534;10.001397156914006;0.8102098884036452;0.7005630853655159;1.0553333210783884;1.0000119271531103;1.07111260703281;0.9998321488562154
70.052592;1.059917348738133;0.833166853526106;0.7861167621970094;-0.7642320226682167;-0.7210867963694563;1.0427881013062026;10.00141090323676;0.8102086594162149;0.700526574086394;1.055333358790575;1.000010772520799;1.0710858678006858;0.9998333166628508
70.062592;1.0599196387049061;0.8331692690240778;0.7861138125366541;-0.7641935167981008;-0.7210491051399641;1.0427904836189499;10.001424500027754;0.8102064421055514;0.7004890765573265;1.0553334612318257;1.0000096503290947;1.07105766768594;0.999834566301612
70.072592;1.0599219073853663;0.8331717291071449;0.7861108541953814;-0.7641550107800077;-0.721011413912416;1.0427928456933113;10.001437956341558;0.8102052340970346;0.7004525924993827;1.0553336315357236;1.0000085632707663;1.0710308309998253;0.9998358952447851
70.082592;1.0599241565875506;0.8331742293084996;0.7861078886265292;-0.7641165046160219;-0.7209737226853629;1.0427951788954382;10.001451277289753;0.8102040331892977;0.7004161218499688;1.0553338730271524;1.0000075132708313;1.0710039505331297;0.999837300475245
70.092592;1.0599263854760426;0.8331768095007974;0.786104959997214;-0.7640791750150178;-0.7209371417244238;1.0427974758423777;10.001464460266705;0.810202837314514;0.7003796651927169;1.0553341873258713;1.0000065022385618;1.0709770294744771;0.9998387789691452
70.102592;1.0599285910597096;0.8331793709716373;0.7861019816518626;-0.7640406685682065;-0.7208994504962027;1.0427997293599147;10.00147749987406;0.810200644538954;0.7003432234919232;1.0553345733345758;1.000005533360816;1.0709493144563649;0.9998403285834006
70.112592;1.0599307694262325;0.833181952441868;0.7860989967438945;-0.7640021619821517;-0.720861759267175;1.0428019326635911;10.001490391260724;0.8101994529314824;0.700305798276303;1.0553350282845173;1.0000046109761302;1.0709216677043676;0.9998419486332648
70.122592;1.059932916394998;0.8331845926968992;0.7860960493193091;-0.7639648319717052;-0.7208251783038754;1.0428040804165286;10.001503128485217;0.8101982605677859;0.7002693922294724;1.0553355489286573;1.0000037389347478;1.0708946429689872;0.9998436396967634
70.132592;1.0599350272540793;0.8331871927685384;0.7860930546525778;-0.7639263251134288;-0.7207874870730887;1.0428061685621675;10.0015157077307;0.8101960655959919;0.700233009042499;1.055336132154471;1.0000029195113687;1.0708668309993283;0.999845402851098
70.142592;1.0599370968725295;0.8331898368892684;0.7860901020661747;-0.7638889948370906;-0.7207509061075826;1.0428081935645652;10.001528128211916;0.8101948658370686;0.7001966524657366;1.05533677554445;1.0000021536537882;1.0708397450892835;0.9998472385690241
70.152592;1.0599391207385978;0.8331924251866107;0.7860871077813589;-0.7638504877101708;-0.7207132148740762;1.0428091529532004;10.001540384176682;0.8101936583863534;0.7001603255714843;1.0553374767088897;1.0000014414891665;1.0708126284131834;0.999849146005655
70.162592;1.0599410953281736;0.8331950412944419;0.7860841607614109;-0.7638131571708646;-0.7206766339056597;1.0428110459128874;10.00155245925269;0.8101914402054602;0.7001240306460885;1.0553382320587892;1.0000007823587755;1.070784724289641;0.9998511233788325
70.172592;1.0599430172654236;0.8331975858672455;0.7860811757084222;-0.7637746497766781;-0.7206389426696103;1.042812872766695;10.001564327813522;0.8101902093578877;0.7000877691989598;1.0553390371434028;1.0000001744351394;1.0707575461993055;0.9998531685592958
70.182592;1.0599448828032647;0.833200144657062;0.7860782396496113;-0.7637373189734471;-0.7206023616997741;1.0428146344761984;10.001575956586214;0.8101889654719594;0.7000515419662154;1.0553398877430804;0.9999996142373923;1.0707303379980724;0.9998552790306782
70.192592;1.0599466880929782;0.8332026672112638;0.7860753096184362;-0.7636999880381155;-0.7205657807307216;1.0428163325354998;10.001587305346332;0.810187708852725;0.7000163491988296;1.0553407805271362;0.9999990965617591;1.0707037541815476;0.9998574519497899
70.202592;1.0599484293461985;0.8332051038904432;0.7860723437459423;-0.7636614802392708;-0.7205280894971209;1.0428179690167987;10.00159833138596;0.8101854391233932;0.6999801907694002;1.0553417132824887;0.9999986153542098;1.0706757312514557;0.9998596845670452
70.212592;1.0599501029963032;0.8332075429562273;0.7860694315488692;-0.7636241490372646;-0.7204915085331095;1.0428195469046908;10.001608994951924;0.8101841544481703;0.6999440657198169;1.0553426842675324;0.999998164946265;1.0706484371865825;0.9998619743629857
70.222592;1.0599517064434816;0.8332099353333425;0.7860665335649144;-0.7635868177040184;-0.7204549275729147;1.0428210702191718;10.001619261227333;0.8101828515337475;0.6999079716907919;1.0553436910755618;0.9999977406443183;1.0706211163731214;0.9998643192658012
70.232592;1.0599532390067097;0.8332122789448793;0.7860636543549503;-0.763549486240644;-0.7204183466172001;1.0428225431508331;10.001629101578741;0.8101805261996833;0.6998729044520289;1.0553447303515955;0.9999973387409714;1.070593667370529;0.9998667181805196
70.242592;1.0599547023460782;0.8332145272095185;0.7860607558285692;-0.7635109779085483;-0.7203806554000524;1.0428239689319077;10.001638494098803;0.8101791741804252;0.6998368578226574;1.0553457987413652;0.9999969561034201;1.0705662985083133;0.9998691706443291
70.252592;1.0599561002425744;0.8332167725718269;0.7860579301182306;-0.7634736461871815;-0.7203440744552687;1.0428253499882238;10.001647421849398;0.8101777918414391;0.6998008243589491;1.0553468942853614;0.9999965895557874;1.0705389099124616;0.9998716754867176
70.262592;1.0599574383565538;0.8332189707836315;0.7860551394912985;-0.7634363143404967;-0.7203074935169715;1.0428266890701696;10.001655872526932;0.8101763768311546;0.6997657963027119;1.0553480168826792;0.9999962357111608;1.070512159969173;0.9998742302407264
70.272592;1.0599587238615469;0.8332211242287433;0.7860523898222221;-0.7633989823699258;-0.7202709125858567;1.0428269897030995;10.001663838279987;0.8101739285297774;0.6997297665358039;1.055349167120275;0.9999958911786487;1.0704839905656618;0.9998768317987473
70.282592;1.0599599641751365;0.833223235642865;0.7860496872729673;-0.7633616502762389;-0.7202343316626239;1.0428282555548882;10.001671309621774;0.8101724481395055;0.6996947295920904;1.0553503449735637;0.9999955530298137;1.0704572291226566;0.9998794771003459
70.292592;1.0599611652988983;0.8332253074261596;0.786047037668431;-0.7633243180594302;-0.72019775074797;1.04282948969197;10.001678269985854;0.8101709386544867;0.6996586817705195;1.055351550018202;0.9999952196731852;1.070429818517882;0.999882163329943
70.302592;1.0599623312395785;0.8332273413162433;0.7860444458012041;-0.7632869857190407;-0.7201611698425436;1.0428306946390937;10.001684699260862;0.8101684047015444;0.6996236201102111;1.0553527822630089;0.999994891268626;1.0704023161658331;0.9998848875519574
70.312592;1.0599634650122816;0.8332293389436903;0.7860419153542537;-0.7632496532545878;-0.7201245889468777;1.042831873219882;10.001690578527741;0.8101668518273448;0.6995875416567836;1.0553540420589393;0.9999945689778604;1.0703749360895132;0.9998876461239776
70.322592;1.0599645696337991;0.833231302610634;0.7860394493226672;-0.7632123206656944;-0.7200880080613404;1.0428330290785883;10.00169589111741;0.8101652852241079;0.6995524435122635;1.0553553293931723;0.9999942539407747;1.0703482365408152;0.9998904349024634
70.332592;1.059965647709693;0.8332332355845024;0.7860370504057688;-0.7631749879520087;-0.7200514271860998;1.0428341661079563;10.001700624854184;0.8101637088829398;0.6995173228934292;1.0553566439139421;0.9999939469413185;1.0703215723679917;0.9998932499243995
70.342592;1.0599667012900051;0.8332351414888028;0.7860347208889089;-0.7631376551130251;-0.7200148463211758;1.0428352875119786;10.001704777005415;0.8101611259633926;0.6994811771639312;1.0553579856836792;0.999993648710178;1.0702935412419585;0.9998960874577555
70.352592;1.0599677333465032;0.8332370232071001;0.7860324621438576;-0.7631003221478443;-0.7199782654666059;1.0428363956057312;10.00170836240544;0.8101595396751179;0.6994460041721134;1.0553593553488407;0.9999933605032674;1.0702669715182074;0.9998989436388048
70.362592;1.0599687488735525;0.8332389285196533;0.7860303177718819;-0.7630641658217195;-0.7199427948891742;1.04283649223852;10.001711420894539;0.81015795359361;0.6994108026376501;1.0553607534648746;0.9999930842176289;1.07024045946275;0.999901814472925
70.372592;1.0599697541046322;0.8332407670924487;0.7860282006893631;-0.7630268326016563;-0.7199062140559185;1.0428375787631932;10.001714013964936;0.8101563714035067;0.69937557219066;1.0553621800007011;0.9999928216229627;1.0702140101435236;0.9999046960420747
70.382592;1.0599707552258342;0.8332425865933726;0.7860261536364436;-0.762989499250028;-0.7198696332335487;1.0428386554177376;10.001716206192675;0.8101537967854492;0.6993393131056523;1.055363634091464;0.9999925739876484;1.0701862158216602;0.9999075845538726
70.392592;1.059971758097775;0.8332443894985282;0.786024176134328;-0.7629521657651248;-0.7198330524218968;1.0428397210091154;10.001718042000999;0.8101522333077198;0.6993040262383737;1.0553651135465303;0.9999923426976237;1.0701598978068338;0.9999104766013998
70.402592;1.059972768609754;0.8332462243248461;0.7860223100973059;-0.7629160089216174;-0.7197975818871788;1.0428407731129508;10.001719534153919;0.8101506838407944;0.6992687131618338;1.0553666150567844;0.9999921290754183;1.0701336447942218;0.9999133695544777
70.412592;1.059973831923074;0.8332487503852658;0.786021144158681;-0.7628779176706967;-0.719760259937894;1.0428418083285098;10.00172066928971;0.81014915047404;0.699233375729453;1.0553681351500137;0.9999919331524924;1.0701074552302328;0.9999162616450427
70.422592;1.0599748766632167;0.8332505589971637;0.78601940321844;-0.7628417605666048;-0.7197247894247124;1.0428428222112696;10.001721425266762;0.8101466350698775;0.6991980151533832;1.0553696702353024;0.9999917536764601;1.0700805703124727;0.9999191519728468
70.432592;1.059975948097603;0.8332534828493563;0.7860187853491665;-0.7628043806450977;-0.7196881653401979;1.042842809252235;10.001721786740026;0.810145138742049;0.6991626316585713;1.0553712159127893;0.9999915896512865;1.070054502316464;0.9999220402120838
70.442592;1.0599770507888246;0.8332552116030376;0.7860171105819937;-0.762767046500699;-0.719651584576238;1.0428437634844454;10.001721748049823;0.8101436606757575;0.6991272249502289;1.0553727673767033;0.9999914410929083;1.0700284923063403;0.9999249258896256
70.452592;1.05997818744509;0.8332569655844769;0.7860155307925129;-0.7627308890131105;-0.7196161140861054;1.0428446792590957;10.001721309363596;0.8101421984607176;0.6990917947104796;1.0553743207443054;0.9999913077880769;1.0700025391253196;0.9999278081262649
70.462592;1.0599793599799996;0.8332586512757466;0.7860139576427413;-0.7626935546117369;-0.7195795333362291;1.042845551957967;10.001720476608636;0.8101407497517715;0.6990563406622171;1.0553758731718441;0.999991187735772;1.0699766424169934;0.9999306857768434
70.472592;1.0599805696887548;0.8332603589533011;0.786012475540338;-0.7626573968724601;-0.719544062859022;1.0428463791834588;10.00171926663233;0.810138313396977;0.6990218624594233;1.0553774221582863;0.999991077471376;1.0699506971840806;0.9999335572580367
70.482592;1.0599818168929267;0.8332620409092479;0.7860110385130032;-0.7626212390087652;-0.7195085923866168;1.0428471619558122;10.001717708547355;0.8101368891996322;0.6989863596748843;1.0553789659830852;0.9999909736786019;1.0699249080961677;0.9999364202934339
70.492592;1.0599831013892391;0.833263649533253;0.7860096001321831;-0.7625839042251714;-0.7194720116507495;1.0428479044811534;10.001715835139764;0.8101354765774446;0.6989508317794897;1.0553805038697983;0.9999908741571492;1.0698991667695223;0.9999392721931362
70.502592;1.059984423029571;0.8332652758819177;0.7860082436236633;-0.7625477461107223;-0.7194365411828558;1.0428476123377695;10.001713675125485;0.8101340731704239;0.698915277884448;1.0553820345970266;0.9999907780746442;1.0698734687575462;0.9999421108333291
70.512592;1.0599857814047193;0.8332668750805928;0.7860069226408577;-0.7625115878723447;-0.7194010707145608;1.042848290896197;10.001711255894072;0.8101316747379729;0.6988806965185228;1.055383555629426;0.9999906860047897;1.0698477063183154;0.9999449350037141
70.522592;1.0599871753798398;0.8332684039566984;0.7860055916334275;-0.7624742527080329;-0.7193644899774814;1.0428489451907499;10.001708607799063;0.8101302763577882;0.6988450860066008;1.0553850636240512;0.9999905995888526;1.0698220844922184;0.9999477433416762
70.532592;1.0599886037123871;0.833269957771816;0.7860043357663786;-0.7624380942200211;-0.7193290195031552;1.0428495804337958;10.00170576141392;0.8101288737010696;0.6988094453150637;1.055386554833852;0.999990520971435;1.0697964973497849;0.9999505336462695
70.542592;1.0599900660022565;0.8332714940843939;0.7860031109750687;-0.7624019356082604;-0.7192935490232936;1.0428502021946366;10.001702742763216;0.8101274635437506;0.6987747747980491;1.0553880250246568;0.9999904520726454;1.0697715978127018;0.9999533034655801
70.552592;1.0599915623989145;0.8332730161653776;0.7860019170381207;-0.762365776872946;-0.7192580785360521;1.0428498160789772;10.001699572094466;0.8101260435631896;0.698739076418779;1.0553894695852213;0.9999903940677228;1.0697460808175752;0.9999560506015153
70.562592;1.0599930926251713;0.8332744811912874;0.7860007106468084;-0.762328441203354;-0.7192214977728305;1.0428504271093917;10.001696263091242;0.8101236119931404;0.6987043531585306;1.0553908835646293;0.9999903477597651;1.069720496886354;0.9999587726108896
70.572592;1.059994655762874;0.8332759840836844;0.7859995783688144;-0.7622922822198044;-0.7191860272649384;1.0428510392738353;10.001692818057187;0.8101221675243665;0.6986686080345663;1.0553922611586743;0.9999903142394003;1.0696950558923473;0.9999614661691294
70.582592;1.0599962505851566;0.8332774819251084;0.7859984768587703;-0.7622561231136438;-0.7191505567438857;1.042851655514291;10.0016892247317;0.810120709219003;0.698633843625486;1.0553935954345013;0.9999902948653268;1.0696703075363891;0.9999641275823717
70.592592;1.0599978760405417;0.8332789769961545;0.7859974065459416;-0.7622199638850979;-0.7191150862079699;1.04285227811363;10.00168545870481;0.8101192361614723;0.6985980622169254;1.0553948790029666;0.9999902905236965;1.0696449451978194;0.9999667537417012
70.602592;1.0599985328586305;0.8332797129428667;0.7859963944635252;-0.7621830553576678;-0.7190795867451801;1.0428529093382828;10.00168148618644;0.8101177470569756;0.698563265845325;1.0553961049415976;0.9999903008153412;1.0696202731001572;0.9999693421534641
70.612592;1.0600002210300106;0.8332812049553481;0.7859953872938779;-0.762146895920427;-0.7190441161756851;1.042852552184081;10.001677268099224;0.8101152402438618;0.6985284560771974;1.0553972673989698;0.9999903243882401;1.0695948776269473;0.9999718906152448
70.622592;1.0600019437739476;0.833282695453117;0.785994409595158;-0.7621107363615603;-0.7190086455874267;1.0428532111483346;10.001672765119116;0.810113714090698;0.6984926340932656;1.0553983623338759;0.9999903605201347;1.0695696155867263;0.9999743973934898
70.632592;1.0600037031589835;0.8332841847718853;0.7859934586654933;-0.7620745766817342;-0.7189731749791287;1.042853892286293;10.001667938906442;0.8101121672578612;0.6984578009162294;1.0553993881765587;0.9999904098356176;1.0695450295736109;0.9999768611769382
