time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
70.642592;1.06000549997136;0.8332856742668191;0.785992531458299;-0.7620384168817415;-0.7189377043498669;1.0428546022120324;10.001662753819268;0.8101105987696113;0.6984229572943704;1.055400345384648;0.9999904730759887;1.0695204608601947;0.9999792804765553
70.652592;1.060007334250785;0.8332872128029161;0.7859916678837693;-0.7620034337922234;-0.718903343965872;1.0428553474217925;10.001657181445651;0.8101090079148533;0.6983881035540135;1.0554012352482045;0.9999905498742024;1.0694959042200276;0.9999816536167941
70.662592;1.0600092064588877;0.8332887127935334;0.7859907776844045;-0.7619672737554212;-0.7188678732937074;1.0428551343027717;10.001651203293637;0.8101063939040091;0.6983522395616284;1.055402059202773;0.999990639178831;1.0694699438503001;0.9999839794606572
70.672592;1.0600111177715992;0.8332902243037941;0.7859899006872478;-0.7619311135981226;-0.7188324025999705;1.0428559682610046;10.00164480617575;0.8101047557985495;0.6983173643654506;1.0554028188817923;0.999990740589256;1.0694453945715288;0.999986257912821
70.682592;1.0600130697250318;0.8332917506203411;0.7859890340123351;-0.7618949533183225;-0.718796931884838;1.0428568520526622;10.001637972521202;0.810103092626451;0.6982824757543804;1.0554035164619109;0.999990855204626;1.069420840383621;0.999988489913402
70.692592;1.0600150637892918;0.8332932945201226;0.7859881756306712;-0.7618587929133299;-0.7187614611490525;1.0428577854055583;10.001630677833495;0.8101014031919322;0.698247570355123;1.0554041548027522;0.9999909855819475;1.0693962768817924;0.9999906768069766
70.702592;1.0600171009514017;0.8332949044211825;0.7859873676846769;-0.7618238092213874;-0.7187271006604695;1.0428577665028667;10.001622892209758;0.8100996857592372;0.6982126439987543;1.0554047370676718;0.9999911354410664;1.06937170184373;0.9999928196173722
70.712592;1.0600191817759401;0.8332964903168453;0.7859865230086678;-0.7617876485598789;-0.7186916298867652;1.042858793831802;10.00161457769983;0.8100979376684895;0.6981776918791595;1.0554052662258426;0.9999913095386229;1.06934711541246;0.9999949190574839
70.722592;1.0600213064076045;0.8332980992484281;0.7859856846041077;-0.7617514877653273;-0.7186561590952604;1.0428598670252487;10.001605690612392;0.8100951553301019;0.6981427086699343;1.0554057451380998;0.9999915134973832;1.0693217618470199;0.9999969754390019
70.732592;1.06002347413726;0.8332997781758427;0.785984895805462;-0.7617165036831756;-0.7186217985534226;1.0428609863639997;10.001596187057046;0.8100933349785957;0.698107688936438;1.0554061769608436;0.9999917532436623;1.0692971584236757;0.9999989881981269
70.742592;1.0600246843810586;0.8333006786798346;0.7859840969450642;-0.7616795939355919;-0.7185862988206937;1.04286215167743;10.001586023862421;0.8100914732086127;0.6980726277347864;1.055406565170365;0.9999920336768379;1.0692725491037327;1.0000009562991226
70.752592;1.0600269343991044;0.8333024078699501;0.7859833221448215;-0.7616446096172023;-0.7185519382487929;1.042862362113455;10.00157516517059;0.8100895667510383;0.6980375207512662;1.0554069132605406;0.9999923573236781;1.0692479342248242;1.000002879150424
70.762592;1.0600292240133864;0.8333041162676293;0.7859825110156506;-0.7616084483086005;-0.7185164673971455;1.0428636170255343;10.001563592956838;0.8100876123621984;0.6980033638381359;1.0554072241784667;0.9999927243925503;1.069223966434858;1.0000047571420214
70.772592;1.0600315522273296;0.8333058954280044;0.7859817501637724;-0.7615734637131589;-0.7184821068005005;1.0428649166444257;10.001551305129178;0.8100856073623057;0.6979681526823186;1.0554074999365153;0.9999931336314528;1.069199340657679;1.0000065918609073
70.782592;1.060033917786962;0.8333076533502749;0.7859809535843759;-0.7615373021213312;-0.7184466359268814;1.042866262141131;10.001538309106646;0.8100825500309843;0.6979328829853307;1.055407742043889;0.9999935823975123;1.0691739528632842;1.0000083855202595
70.792592;1.0600363190910231;0.8333094819494515;0.7859802088751825;-0.7615023172459311;-0.718412275310894;1.042866655346203;10.001524624517257;0.8100804391304184;0.6978975509884243;1.0554079519099688;0.9999940661554386;1.0691493193150243;1.0000101402828871
70.802592;1.0600387540999934;0.8333112899373208;0.7859794303057112;-0.7614661553687537;-0.7183768044199408;1.0428680980794436;10.001510284582736;0.810078273209168;0.6978631541417324;1.0554081305856258;0.9999945786734514;1.0691253363629272;1.0000118587121498
70.812592;1.0600412207869958;0.8333131700029859;0.7859787046703924;-0.7614311702118048;-0.7183424437877941;1.0428695918318016;10.001495330793142;0.8100760506532393;0.6978276914157704;1.0554082787667722;0.9999951130987008;1.0691007003161572;1.0000135439596938
70.822592;1.0600437181052222;0.8333150773287167;0.7859779878313077;-0.7613961849152479;-0.7183080831479678;1.0428711379821785;10.001479809902927;0.810073770378251;0.6977921628508097;1.0554083974278698;0.9999956631190331;1.0690760654583251;1.000015198544741
70.832592;1.0600462461935989;0.8333169673351641;0.7859772351299354;-0.7613600226108731;-0.7182726122340768;1.042871737927328;10.001463774032262;0.8100714322361222;0.6977575688637707;1.0554084882077919;0.9999962236761806;1.0690520857165469;1.000016823432979
70.842592;1.0600488054410937;0.8333189333178096;0.7859765321141354;-0.761325037035284;-0.7182382515802386;1.0428733935012748;10.001447283226376;0.8100690370298663;0.6977219101615554;1.0554085531995276;0.9999967910582116;1.0690274568576317;1.0000184185259562
70.852592;1.0600503960385925;0.8333201731366703;0.7859758616897511;-0.7612893030239851;-0.718203862014345;1.0428751072350684;10.001430405164566;0.8100655869060824;0.6976871881940058;1.0554085948391825;0.9999973623319083;1.0690027269458529;1.0000199832083392
70.862592;1.0600530139233326;0.8333222026349172;0.7859751713412837;-0.7612543172100337;-0.7181695013517795;1.0428768811912517;10.001413200034937;0.81006308551665;0.697651405479742;1.0554086161654366;0.9999979345192792;1.0689781064570323;1.0000215161650552
70.872592;1.060055654967155;0.8333242188849485;0.7859744438336759;-0.7612181543839849;-0.7181340304210552;1.0428777154157771;10.00139570376044;0.8100605371405031;0.6976165651529173;1.055408621100849;0.9999985041834896;1.0689541424136457;1.0000230158780874
70.882592;1.060058312362349;0.8333263137327362;0.7859737646919106;-0.7611831682972652;-0.7180996697575833;1.0428796075617983;10.001377931802333;0.8100579458576462;0.6975806696581011;1.0554086142765842;0.9999990676134897;1.0689295291577505;1.0000244822321591
70.892592;1.060060978147702;0.8333284403140255;0.7859730897021494;-0.7611481820754522;-0.7180653090962626;1.0428815534770908;10.001359894758714;0.8100553154932315;0.6975457198746404;1.0554086002217888;0.9999996211066671;1.0689055720313398;1.00002591720258
70.902592;1.060063644361363;0.8333305960189996;0.7859724183800733;-0.7611131957180477;-0.7180309484383178;1.0428825483633608;10.001341606960288;0.8100526498568239;0.6975107154313384;1.0554085826168615;1.000000160957072;1.0688816206293221;1.0000273236670483
70.912592;1.0600663037717568;0.8333327764673643;0.7859717501753001;-0.7610782092239362;-0.7179965877847344;1.0428845879635797;10.001323087774223;0.8100499529368336;0.6974746553809492;1.0554085638351882;1.0000006836962474;1.068857026151998;1.0000287038025788
70.922592;1.0600689490466775;0.8333349764656652;0.7859710844488205;-0.7610432225916187;-0.7179622271364655;1.0428866687903318;10.001304363923289;0.8100462287676062;0.6974395388908808;1.0554085443553622;1.0000011867515137;1.068832339747157;1.000030058113079
70.932592;1.060070572663952;0.8333352568995334;0.7859693367034096;-0.7610075337049793;-0.7179278808980377;1.0428887875602788;10.001285473058358;0.8100434811331828;0.6974043659831952;1.055408522402492;1.0000016683382027;1.068808428417773;1.0000313853046114
70.942592;1.0600731647983332;0.8333374822456726;0.785968673634498;-0.760972546825533;-0.7178935202633759;1.0428899408535317;10.001266463223564;0.8100407134889178;0.6973691376143937;1.05540849425082;1.000002126559011;1.068784537841509;1.0000326832336566
70.952592;1.060075719218312;0.8333397130110287;0.7859680100617538;-0.7609375598024641;-0.7178591596365764;1.0428921253878767;10.001247386167194;0.8100379290052601;0.6973338550601889;1.055408455140493;1.000002559231853;1.0687606705619859;1.000033949782744
70.962592;1.0600782301825995;0.8333419425424581;0.7859673454620452;-0.7609025726338476;-0.7178247990178481;1.042894338591095;10.001228285975545;0.8100351308795161;0.697297519391712;1.0554084002834838;1.0000029644752106;1.0687361751375744;1.0000351825683707
70.972592;1.0600806925413184;0.8333441628318542;0.7859666806718585;-0.7608675853178704;-0.7177904384069994;1.0428955787499272;10.001209190724904;0.8100323230888788;0.6972621311614526;1.0554083252513784;1.0000033409210276;1.0687123561033223;1.0000363785370407
70.982592;1.060083101476236;0.833346410978871;0.7859660609059036;-0.7608337747529478;-0.7177571880704318;1.0428978444484158;10.00119011246356;0.810029511001669;0.6972266902770994;1.0554082259180946;1.0000036877179275;1.0686885605668826;1.000037534574581
70.992592;1.0600854524444687;0.8333497629537525;0.7859665124994409;-0.7607987412322265;-0.7177227841659133;1.0429001340514676;10.001171049670113;0.8100267010790018;0.6971911963294378;1.0554080985294951;1.0000040049800087;1.0686647883446228;1.0000386484514068
71.002592;1.0600877417737984;0.8333519015304117;0.7859658613787358;-0.7607637534680345;-0.7176884235772606;1.0429024456215823;10.00115198874058;0.8100228998574727;0.6971556493727591;1.055407940251246;1.0000042941556042;1.0686402818520682;1.0000397188740893
71.012592;1.0600889684315848;0.8333532366194734;0.7859652470482381;-0.760728017804111;-0.7176540340915052;1.0429037766861704;10.001132906939246;0.8100201134219102;0.6971200507531382;1.0554077498396646;1.000004557578232;1.0686165571389314;1.0000407449046629
71.022592;1.0600911313182928;0.8333553201183298;0.7859646621260704;-0.7606942066777103;-0.717620783783546;1.0429061243439366;10.001113777974496;0.810017347680777;0.6970844031406905;1.0554075275005887;1.0000047973337662;1.0685928549084942;1.0000417260968126
71.032592;1.0600932332724913;0.8333572948881217;0.785964048166008;-0.7606592184926811;-0.7175864232146741;1.0429084865690446;10.001094578102535;0.8100146087181315;0.6970487096622656;1.0554072742437421;1.0000050143058512;1.0685691719193056;1.0000426635424968
71.042592;1.0600952769262921;0.8333592004569491;0.7859634503938174;-0.7606242301537611;-0.7175520626508766;1.0429098633139522;10.001075289579486;0.8100119032371786;0.6970139731907194;1.055406991584129;1.0000052080883046;1.0685461556719789;1.0000435605355105
71.052592;1.0600972648970048;0.8333610774543989;0.7859629141151562;-0.7605904185744009;-0.7175188123583766;1.042912256050282;10.00105590159547;0.8100092389820116;0.6969781964082036;1.0554066812278289;1.0000053772898887;1.068522496179088;1.0000444218194986
71.062592;1.060099200052528;0.8333628289577668;0.7859623543427885;-0.760555429927036;-0.717484451803369;1.0429146667385865;10.001036406517777;0.810006624427647;0.6969423823999631;1.0554063445432238;1.000005519848655;1.0684988399522966;1.0000452520276801
71.072592;1.0601010854705852;0.8333644954796057;0.7859618148541943;-0.7605204411234077;-0.717450091252634;1.0429160973911904;10.001016789554521;0.8100040679037266;0.6969065350214939;1.0554059825143267;1.0000056335294076;1.068475180624326;1.000046055067673
71.082592;1.0601019247762271;0.8333653603852129;0.7859613642271123;-0.7604858815744721;-0.7174168120698917;1.0429185502147977;10.000997023620132;0.8100015768197412;0.6968706584016279;1.0554055961380813;1.0000057163266487;1.0684515104947665;1.0000468347896883
71.092592;1.0601037186264193;0.833366842639984;0.7859608607227051;-0.7604508924944003;-0.7173824515280387;1.0429210280472856;10.000977080063493;0.8099991573838362;0.6968357562031332;1.0554051866389744;1.000005766658213;1.0684284724541484;1.0000475953162888
71.102592;1.0601054684900573;0.8333682728718936;0.7859604143528851;-0.7604170801814157;-0.7173492012569848;1.0429225349981264;10.000956942292284;0.8099958149149208;0.6967998316998352;1.055404755422721;1.0000057833805536;1.0684039936951082;1.000048340623622
71.112592;1.060107173380268;0.8333695561937572;0.7859599357555392;-0.7603820907878747;-0.7173148407227097;1.0429250767537854;10.000936606873113;0.809993554328174;0.696763888595472;1.0554043038323186;1.0000057655795245;1.068380231933792;1.000049074597441
71.122592;1.060108831701103;0.833370782479418;0.7859595101984552;-0.7603482781638937;-0.7172815904586056;1.042927659693449;10.000916079812729;0.8099913803204293;0.6967289315209008;1.0554038330420406;1.0000057124807744;1.0683570708415553;1.0000498016205681
71.132592;1.060110442377213;0.8333719049586401;0.7859590949250032;-0.760314465384194;-0.7172483401981651;1.0429292893701878;10.000895377183118;0.8099892971821122;0.69669296569774;1.055403344573737;1.000005623555757;1.0683331961319515;1.0000505266796038
71.142592;1.060112005133286;0.8333728773068704;0.78595864805958;-0.7602794755147204;-0.7172139796751653;1.0429319698253015;10.000874523747369;0.8099873083630346;0.6966579964895132;1.055402840704523;1.0000054983748083;1.0683099023438583;1.000051254489304
71.152592;1.0601125210264235;0.8333730335185041;0.7859582833886538;-0.7602449151460177;-0.7171807005217905;1.0429347037174372;10.00085354854571;0.8099854159756757;0.6966220292500348;1.0554023241448722;1.0000053362326178;1.068285877171893;1.0000519880564542
71.162592;1.0601139886032866;0.8333738427982688;0.7859579044083986;-0.7602111019266757;-0.7171474502765536;1.0429364927916327;10.000832483143741;0.809983620462571;0.6965870690202595;1.0554017976126888;1.0000051361985518;1.0682624189223728;1.0000527284120577
71.172592;1.0601154076938994;0.8333745022808559;0.7859574927469766;-0.7601761116109714;-0.7171130897715416;1.0429393389208976;10.000811358151575;0.8099819205387481;0.6965511202599283;1.0554012632905332;1.0000048975498816;1.068238219736927;1.000053476075931
71.182592;1.060116776591895;0.833375058148368;0.7859570899584599;-0.7601411211330421;-0.7170787292746719;1.042942244905148;10.000790197856755;0.8099803131755167;0.6965161870658503;1.0554007223011102;1.0000046198921508;1.0682145811999249;1.0000542318369974
71.192592;1.0601180937535248;0.8333755563867904;0.7859567380021715;-0.7601073074357588;-0.7170454790535975;1.0429442141328495;10.000769024354256;0.8099787935028472;0.6964812731463847;1.0554001751200779;1.0000043030631025;1.0681908502559183;1.0000549960720704
71.202592;1.060119358831113;0.8333759518242627;0.7859563930058238;-0.760073493579821;-0.7170122288421642;1.0429472499768657;10.000747868806528;0.8099773551831576;0.696445381286705;1.0553996228430587;1.0000039472046327;1.0681663759875282;1.0000557687998817
71.212592;1.06011957367988;0.8333754887082232;0.7859560817112414;-0.7600389324939856;-0.7169789497398449;1.0429503554554937;10.000726772434927;0.8099759914397607;0.6964105133890803;1.0553990686816452;1.0000035526932636;1.068142465590371;1.0000565505743395
71.222592;1.0601207383495745;0.8333756848220665;0.7859557530003436;-0.7600051183541844;-0.7169456995500544;1.042952532787428;10.00070577454296;0.8099746958811993;0.6963756711380714;1.0553985185692645;1.0000031198105983;1.0681184721859773;1.000057342247141
71.232592;1.0601218545132323;0.8333757862853991;0.7859554359325269;-0.7599713040568308;-0.7169124493722557;1.0429557834754937;10.000684905070466;0.8099734630178378;0.6963408562404599;1.0553979800402322;1.0000026489248843;1.0680944022046253;1.0000581439292684
71.242592;1.0601229221091433;0.833375797123512;0.7859551336189029;-0.7599374896028469;-0.7168791992071551;1.042958109252117;10.00066418916428;0.8099712887078591;0.696305070188831;1.0553974608761845;1.00000214145621;1.0680688521597133;1.0000589548667378
71.252592;1.0601239407305099;0.8333757217886204;0.7859548490309967;-0.7599036749929169;-0.7168459490553746;1.0429615124869585;10.000643652047488;0.8099701697223067;0.6962703142422559;1.0553969686436637;1.0000016003755643;1.0680446483028567;1.0000597740952053
71.262592;1.0601239116599623;0.8333748078218556;0.7859546110199307;-0.7598691133230971;-0.7168126700168677;1.0429649950048439;10.000623317542379;0.8099691029232875;0.6962355895669845;1.0553965101996994;1.0000010293461044;1.0680203852253398;1.0000606008288127
71.272592;1.0601248358427808;0.8333745755531845;0.7859543684585452;-0.759835298436118;-0.716779419892762;1.0429675566067027;10.000603204450703;0.8099680854300609;0.6962008972412793;1.0553960909142186;1.000000431377455;1.067996067216738;1.0000614343963363
71.282592;1.0601257185723694;0.8333742725745709;0.7859541478358495;-0.7598014833948167;-0.7167461697820987;1.0429711951985614;10.00058332685187;0.8099671151103027;0.6961662382737306;1.055395714016993;0.9999998081253286;1.0679716981152334;1.0000622741370848
71.292592;1.0601265661612513;0.8333739031663902;0.7859539476526531;-0.7597676681999165;-0.7167129196845569;1.0429749079532302;10.0005636986898;0.809966190250845;0.6961316135427849;1.055395380244401;0.9999991599450632;1.067947281134199;1.000063119323863
71.302592;1.0601273864176086;0.833373470449417;0.7859537653771416;-0.7597338528522386;-0.7166796696000822;1.0429776915863294;10.000544331685969;0.8099653089254244;0.6960970237903866;1.0553950881153238;0.9999984861510208;1.0679228194893693;1.0000639687842623
71.312592;1.0601271886748114;0.8333722190072028;0.7859536249472386;-0.7596992906148201;-0.7166463906292158;1.0429815417317243;10.000525224105122;0.8099644689752422;0.6960624700190815;1.0553948345591255;0.99999778513231;1.0678983170482728;1.000064820406352
71.322592;1.0601279792036287;0.8333716651410424;0.7859534721272421;-0.7596654749972923;-0.7166131405721642;1.0429844530171288;10.000506355528595;0.8099636683758059;0.6960279537740655;1.055394615494075;0.9999970546388709;1.067873777587988;1.0000656711810902
71.332592;1.0601287642552129;0.8333710979564767;0.7859533756037372;-0.7596328362005315;-0.7165810007966165;1.0429884201455142;10.000487692972857;0.8099629053508407;0.6959934771818961;1.0553944265144997;0.9999962924758755;1.067849203416468;1.0000665180457842
71.342592;1.0601295466598684;0.8333704259853307;0.7859532479591111;-0.7595990202857577;-0.716547750769571;1.0429924385616376;10.000469197453278;0.809962178247847;0.6959590431143482;1.055394263378243;0.9999954971747363;1.0678245948741933;1.0000673588887448
71.352592;1.060130327191386;0.833369695275613;0.7859531320734054;-0.7595652042233537;-0.7165145007585476;1.042995504377591;10.000450827714268;0.8099614856867847;0.6959256548583175;1.0553941219696337;0.9999946680676904;1.067800602559648;1.0000681926876018
71.362592;1.0601311058783454;0.8333689054531559;0.7859530277596316;-0.7595313880149079;-0.7164812507643161;1.0429996145258524;10.000432547921472;0.8099608271602682;0.695891315272757;1.055393998120311;0.9999938048463182;1.067775921464152;1.0000690189528911
71.372592;1.0601308844424595;0.8333673436720375;0.7859530040904449;-0.7594980021019033;-0.716449082155723;1.0430027668812882;10.000414336816778;0.809960203145905;0.6958570264223408;1.0553938875425335;0.999992907502144;1.0677512020671431;1.000069837213358
71.382592;1.0601316635230584;0.8333664314794325;0.7859529206219266;-0.7594641856410957;-0.7164158321974963;1.043006959500786;10.00039618951674;0.8099596138582121;0.6958227898080347;1.055393785920593;0.9999919768177165;1.067726443707945;1.000070646169726
71.392592;1.0601324455578025;0.833365502161893;0.7859528886314475;-0.7594315460212682;-0.7163836925245786;1.043011189999446;10.000378110659442;0.8099590577939967;0.6957896064941317;1.0553936891649247;0.9999910145217509;1.0677022978977857;1.0000714426659627
71.402592;1.0601332300092403;0.8333644635899388;0.7859528192528048;-0.7593977292790297;-0.7163504426028785;1.0430144565137478;10.000360105933279;0.8099585318886231;0.6957554766126922;1.0553935936147631;0.9999900233297339;1.0676774614971425;1.0000722218045448
71.412592;1.0601330145289893;0.8333626040532799;0.7859527795582042;-0.7593631659888932;-0.7163171637999708;1.0430187590679176;10.000342180496672;0.8099580328323039;0.6957213988151889;1.0553934959874978;0.9999890071909453;1.0676525866772546;1.0000729782610014
71.422592;1.0601337929155625;0.8333614846829467;0.7859527578842095;-0.7593305259899518;-0.7162850241776769;1.0430220993920314;10.000324339537704;0.809957557893932;0.695688370585489;1.0553933932149657;0.9999879707802726;1.0676283264583324;1.0000737070558927
71.432592;1.0601345607046324;0.8333603028821047;0.7859527356927538;-0.7592978858580967;-0.7162528845682825;1.0430264792561366;10.000306584508298;0.8099571050535384;0.695654388856867;1.055393282543355;0.9999869189972727;1.067603380144772;1.0000744027625028
71.442592;1.060135312159645;0.8333590136583635;0.7859526687252004;-0.7592640686013001;-0.716219634702109;1.0430298983896902;10.000288913015526;0.8099566728470607;0.6956214502938664;1.0553931617433165;0.9999858576142445;1.0675790539105203;1.000075058808324
71.452592;1.0601360410833998;0.8333577093703557;0.7859526428732585;-0.7592314282048334;-0.7161874951100536;1.0430343532770672;10.000271323025492;0.809956259925742;0.6955875518785107;1.055393029201733;0.999984793416777;1.0675540474516914;1.0000756685862728
71.462592;1.060135742191659;0.8333555412914496;0.7859525973177693;-0.759196864435804;-0.7161542163578274;1.043038837867662;10.000253813998889;0.8099558644151758;0.6955546914501467;1.0553928841877105;0.9999837331671896;1.0675296661505174;1.0000762268719074
71.472592;1.0601364083634213;0.8333541177689544;0.785952565402333;-0.7591642238091288;-0.7161220767712203;1.043042345419973;10.000236385962877;0.8099554834560045;0.6955208671142585;1.0553927273194257;0.9999826828733873;1.0675046088732991;1.0000767298096849
71.482592;1.0601370353600688;0.8333526382195041;0.7859525286537539;-0.759131583053383;-0.7160899371822254;1.0430468696633686;10.000219038011855;0.8099551137266295;0.6954880764496976;1.0553925608283028;0.9999816476179891;1.0674801807750087;1.0000771743264782
71.492592;1.0601376193366019;0.8333510603904353;0.7859524408397028;-0.7590977651662943;-0.716056687320607;1.0430504049747515;10.000201769739785;0.8099547526404227;0.6954553168050744;1.0553923879617235;0.9999806314077472;1.0674557324392364;1.0000775578877565
71.502592;1.0601381578897755;0.8333494795428049;0.7859523846403302;-0.759065124153361;-0.7160245477172069;1.0430549463853254;10.000184589839485;0.8099543986665;0.6954215859361158;1.0553922115562422;0.9999796372171559;1.067430613760721;1.000077878570832
71.512592;1.0601376509043476;0.8333470946551996;0.7859523390634008;-0.7590317369321601;-0.7159923792057965;1.043058489687835;10.000167523753225;0.8099540507171518;0.6953888819041566;1.05539203287265;0.9999786675845764;1.067406128230936;1.0000781353113573
71.522592;1.0601380982742366;0.8333454224352248;0.7859522479712402;-0.7589990957001174;-0.7159602395779665;1.0430630313983382;10.000150611064726;0.8099537077184644;0.695356202316755;1.055391851069047;0.9999777253532426;1.0673816242971297;1.0000783278549465
71.532592;1.0601385048999248;0.8333436613932236;0.7859520915493099;-0.7589652773321364;-0.7159269896679501;1.0430675681010215;10.000133894058585;0.809953368640891;0.695322543819475;1.0553916628810474;0.9999768137158913;1.067356449391114;1.000078456434148
71.542592;1.0601388762815087;0.8333419051871537;0.7859519539705158;-0.75893263584819;-0.7158948500079717;1.0430710955091138;10.00011740748209;0.8099530325275957;0.6952899027529292;1.055391462643394;0.9999759359234577;1.0673319039736344;1.000078521900462
71.552592;1.0601382180954086;0.8333393513392096;0.7859518158157731;-0.7588992482866969;-0.715862681433586;1.043075608432149;10.000101179328661;0.809952698041471;0.695257276326066;1.055391243121298;0.9999750955349077;1.0673073336316947;1.0000785263152074
71.562592;1.0601385328312312;0.8333375153499324;0.7859516223052435;-0.7588666065836214;-0.7158305417362643;1.0430791017010475;10.000085239138476;0.8099523628958945;0.6952246628469742;1.0553909969730144;0.9999742969050505;1.0672827356184498;1.000078472867221
71.572592;1.0601388250422263;0.8333356410165611;0.7859513987201342;-0.7588339647538341;-0.7157984020184939;1.0430835708864856;10.000069623951724;0.8099520240660543;0.6951920610204105;1.0553907180145063;0.9999735450467475;1.0672581082764097;1.000078364508054
71.582592;1.0601390980905876;0.833333730687683;0.7859511452534251;-0.7588013227968399;-0.7157662622792836;1.0430870121702953;10.000054376501977;0.8099516784120079;0.6951594692211563;1.0553904016789075;0.9999728443684623;1.0672334511376858;1.0000782027050805
71.592592;1.0601383552000827;0.8333322066504535;0.7859519993145645;-0.7587678889813173;-0.7157340503182699;1.043091421946075;10.000039539909299;0.8099513223594663;0.6951268853361897;1.0553900448504052;0.9999721970148402;1.0672087643511157;1.0000779877657504
71.602592;1.060138596962102;0.8333302326853185;0.7859516889665731;-0.7587352468018427;-0.7157019105349276;1.0430947965886228;10.000025157502115;0.809950951033275;0.695094307196135;1.0553896453675866;0.9999716021220999;1.0671840486119244;1.0000777199222737
71.612592;1.0601388267052085;0.833328231095073;0.7859513526003369;-0.7587026044954792;-0.7156697707290102;1.0430991322905154;10.000011271977119;0.8099505586829419;0.6950617329506207;1.0553892013721808;0.9999710561314822;1.0671593051900157;1.000077399861541
71.622592;1.0601390476429133;0.8333262040240653;0.7859509923764771;-0.7586699620627216;-0.7156376309001913;1.0431024255697003;9.999997918884471;0.8099501402353019;0.695029161019186;1.055388711113675;0.9999705537813592;1.067134535228608;1.0000770286283853
71.632592;1.0601382639231423;0.8333233948535967;0.7859506364519171;-0.7586365738096491;-0.7156054621530519;1.0431066744522062;9.999985126630978;0.8099496922415328;0.6949965899220697;1.0553881730532362;0.9999700892520378;1.0671097391200748;1.0000766073701826
71.642592;1.0601384768683988;0.8333213185794389;0.7859502335243518;-0.7586039311579692;-0.7155733222777548;1.043110878860724;9.999972925748793;0.8099492128312856;0.6949640183646936;1.0553875855064516;0.9999696570408656;1.0670849167140501;1.0000761373844733
71.652592;1.060138689096553;0.8333192635761829;0.785949854459021;-0.7585724654161589;-0.7155422926458224;1.0431140396270113;9.999961349020435;0.809948701225298;0.6949314456824237;1.0553869461900465;0.9999692529346444;1.0670600678659194;1.0000756206206787
71.662592;1.0601389013175107;0.8333171385442497;0.7859494145047468;-0.7585398225182207;-0.7155101527234066;1.0431181574378388;9.99995041679652;0.8099481572029058;0.6948988720333883;1.055386251931691;0.9999688746454991;1.0670351928038058;1.00007506014495
71.672592;1.0601381135391954;0.8333142332254956;0.785948985956098;-0.7585064339302583;-0.7154779838831503;1.043121232833761;9.999940131014291;0.8099475809954186;0.6948672979723992;1.0553854984230466;0.999968521100455;1.0670109438594135;1.0000744597892521
71.682592;1.0601383220782354;0.8333120647397475;0.7859485192170619;-0.7584737908183328;-0.7154458439148917;1.0431252663719675;9.99993048649997;0.8099469733223662;0.6948347243448235;1.0553846808789116;0.9999681912079094;1.0669860218187381;1.0000738230121866
71.692592;1.0601385251173931;0.8333099240385211;0.7859480862080128;-0.7584423246260895;-0.7154148141919761;1.0431282579080319;9.999921477235603;0.8099463348676859;0.6948021527063439;1.0553837956745105;0.9999678835451842;1.0669610837671588;1.0000731519581092
71.702592;1.060138720174091;0.833307721974511;0.7859476010328781;-0.7584096812710233;-0.7153826741820717;1.0431322060668844;9.999913090934898;0.8099456657928832;0.6947705851067676;1.055382841453177;0.9999675966116932;1.0669367885457213;1.0000724473221312
71.712592;1.0601379050626958;0.8333047495388173;0.7859471321954303;-0.7583762923532839;-0.715350505259928;1.043135109021317;9.99990530529882;0.8099449656877269;0.6947380233413027;1.0553818190931281;0.9999673287107016;1.0669118414530692;1.0000717088593647
71.722592;1.0601380751448974;0.8333025701903022;0.7859466679912054;-0.7583448258293201;-0.7153194754823494;1.0431389654956273;9.999898090782922;0.8099442329937221;0.6947054688381624;1.0553807310795156;0.9999670776300389;1.0668868996614431;1.0000709360530509
71.732592;1.0601382292288952;0.8333003378064973;0.7859461450434531;-0.7583121821332663;-0.7152873354226773;1.0431417744806912;9.99989142074554;0.8099434641252419;0.6946739229373047;1.0553795807235014;0.9999668409584331;1.0668626183599945;1.0000701286602482
71.742592;1.0601383671778608;0.8332981485653606;0.7859456465071243;-0.7582807153615628;-0.715256305615749;1.043145534288599;9.999885280288984;0.8099426536159953;0.6946413867037523;1.05537837171874;0.9999666172359019;1.06683769806023;1.0000692871183647
71.752592;1.0601374910335237;0.8332951579749512;0.785945108192991;-0.7582473260986773;-0.7152241366347588;1.0431482425438243;9.999879657076297;0.809941794973844;0.6946098606561213;1.0553771080840393;0.9999664066500489;1.066813443058673;1.0000684121329897
71.762592;1.0601376015729909;0.8332929771159776;0.7859445601275008;-0.758215859106076;-0.7151931068012329;1.0431518967323834;9.999874523559622;0.8099408810940198;0.694577344856621;1.0553757939579111;0.9999662103305778;1.066788553278539;1.000067503413432
71.772592;1.060137702686223;0.8332907602752638;0.7859439384660806;-0.7581832149300416;-0.7151609666885329;1.0431544944371602;9.999869833525251;0.8099399044187291;0.6945458390222293;1.0553744330551789;0.9999660292029765;1.0667643326486231;1.0000665593105085
71.782592;1.0601367985739014;0.8332878451001078;0.7859433533399092;-0.7581510024661134;-0.715129907938948;1.0431580336966677;9.99986553359109;0.809938857411067;0.6945133425097042;1.0553730280402305;0.9999658633825389;1.0667394803751105;1.0000655778857868
71.792592;1.0601368913053755;0.8332856577051322;0.7859426639541289;-0.7581183580644201;-0.7150977678065528;1.0431605130621775;9.999861577383182;0.8099377330150576;0.6944818540297686;1.0553715801163035;0.9999657120276148;1.0667152991545423;1.0000645580637253
71.802592;1.0601369862146572;0.8332835344185726;0.785941983020148;-0.7580868905959711;-0.7150667379343942;1.0431639307691438;9.999857937132067;0.8099365249474226;0.6944503712787874;1.055370088873324;0.9999655735178359;1.0666911385763476;1.000063500126828
71.812592;1.0601370895340634;0.8332813847079236;0.7859412247601609;-0.7580542459358676;-0.7150345977907204;1.0431662840716673;9.999854610452445;0.8099352281291059;0.6944178915359502;1.0553685522762062;0.9999654458533433;1.0666663486320411;1.0000624052109326
71.822592;1.0601362096979217;0.8332785446114037;0.7859405033572067;-0.7580220331213585;-0.7150035390190905;1.0431695694040772;9.999851616909584;0.8099338388762263;0.6943864129462016;1.0553669669450667;0.9999653268818324;1.0666422330202263;1.0000612743497106
71.832592;1.0601363537581352;0.8332764864588231;0.7859397242769515;-0.7579905653020976;-0.714972509139225;1.0431717828928837;9.999848988886118;0.8099333543424844;0.6943549350687712;1.0553653293405214;0.9999652143045865;1.0666189032369793;1.0000601086090781
71.842592;1.0601365315567075;0.8332744571443288;0.7859389148027858;-0.757959097355673;-0.71494147925983;1.0431749207218264;9.999846765183344;0.8099317718768867;0.694322458746595;1.0553636373664268;0.9999651058700869;1.0665941950442432;1.0000589097898787
71.852592;1.060135753213191;0.8332716573692494;0.7859380586876356;-0.7579257072119502;-0.7149093102229033;1.043176979331568;9.999844981730844;0.8099300889221258;0.6942909856792336;1.0553618906086206;0.9999649999973513;1.0665701754888646;1.000057680253902
71.862592;1.0601360265733455;0.8332696971776695;0.7859371908328218;-0.7578942390397081;-0.7148782803477971;1.0431799558646448;9.999843657809809;0.8099283029696563;0.6942595174311543;1.0553600893217279;0.9999648965495364;1.0665462005886923;1.0000564224389694
71.872592;1.0601363612919599;0.8332677764891617;0.7859362950452425;-0.7578627707400553;-0.7148472504769948;1.0431818487549893;9.999842789707623;0.8099264113808408;0.6942280544465534;1.0553582337856293;0.9999647968245517;1.0665222774939072;1.0000551390067227
71.882592;1.0601367650469284;0.8332658999687511;0.7859353719902559;-0.757831302313193;-0.7148162206125629;1.04318365810177;9.999842353267512;0.8099244112778461;0.6941965959223524;1.0553563241498114;0.9999647024907671;1.06649841271023;1.0000538332322533
71.892592;1.060136244682481;0.8332633164066542;0.7859344488527356;-0.7577990888872788;-0.7147851618651034;1.043186386261141;9.999842307957232;0.8099222996333737;0.6941651403218548;1.0553543603699567;0.9999646147989014;1.0664746124943336;1.0000525089510202
71.902592;1.0601368037581917;0.8332615481041932;0.7859334748238344;-0.7577676202384193;-0.7147541320195722;1.043188038718023;9.99984260427665;0.8099200737922946;0.6941336859958553;1.055352342587621;0.9999645348387974;1.0664508838358508;1.0000511702051147
71.912592;1.0601374477453358;0.8332598450866407;0.7859324788639354;-0.7577361514639263;-0.714723102186186;1.0431906239617983;9.999843192058213;0.8099177320126774;0.6941022318579365;1.0553502717251253;0.9999644638719513;1.0664272343492562;1.0000498210283688
71.922592;1.0601371815701992;0.8332574569904174;0.785931490686291;-0.757703937785342;-0.7146920434754718;1.0431921515001175;9.999844017284547;0.8099152735638265;0.6940707778079025;1.0553481494584016;0.9999644031185573;1.0664036718540748;1.000048465696103
71.932592;1.0601380071470516;0.8332559048842947;0.785930461934254;-0.7576724687916053;-0.7146610136705833;1.0431946291239604;9.999845008948425;0.8099126986293892;0.6940393244498503;1.0553459772576927;0.9999643538074663;1.0663802044980184;1.0000471093772507
71.942592;1.0601389282424178;0.8332544359863622;0.785929423888679;-0.7576409996725064;-0.7146299838803676;1.0431960614400815;9.99984607373998;0.8099100081684769;0.6940078725490616;1.0553437554251328;0.9999643179951636;1.0663568406862132;1.0000457583958773
71.952592;1.0601389482897015;0.8332522965014831;0.7859284085739197;-0.7576087857421916;-0.7145989252134306;1.0431984505088492;9.99984710736329;0.8099072035456764;0.6939764227918499;1.0553414832642412;0.9999642989667608;1.0663335886876737;1.0000444199304057
71.962592;1.0601400679502975;0.8332510042076313;0.7859273694451118;-0.7575773164027897;-0.7145678954500057;1.0431997976088196;9.999848009961491;0.8099042858567348;0.6939449756263116;1.0553391597533635;0.9999643002577749;1.0663104562060755;1.0000431016133644
71.972592;1.0601412896388815;0.8332498031891673;0.7859263382073493;-0.7575458469379887;-0.7145368656983503;1.0432021043381494;9.999848692418187;0.8099022553040361;0.6939135312716717;1.0553367838469792;0.9999643245576549;1.0662882090147303;1.0000418109880094
71.982592;1.060142614476571;0.8332486941678389;0.785925319608731;-0.7575143773483559;-0.7145058359582652;1.0432033725561476;9.999849080274624;0.8098991111204271;0.6938830901221192;1.0553343548720406;0.9999643737510272;1.0662659839055955;1.0000405551542106
71.992592;1.060143043719462;0.8332469202574818;0.7859243446942938;-0.7574821630730394;-0.7144747773403308;1.0432046044581307;9.999849117885393;0.8098958519573668;0.6938516529624348;1.0553318730630066;0.9999644491779561;1.0662432422159815;1.0000393412160884
72.002592;1.0601445753988288;0.8332459971260101;0.7859233661822685;-0.7574506932649948;-0.7144437476260462;1.043206803133762;9.999848760686412;0.8098924763636404;0.6938202207062651;1.0553293397973436;0.9999645511001548;1.0662206370952765;1.0000381768915703
72.012592;1.0601462088303475;0.8332451673809885;0.7859224154518749;-0.7574192233310554;-0.7144127179264886;1.0432079722209178;9.999847961568399;0.8098889834616088;0.6937887939614867;1.0553267579586771;0.9999646784958883;1.0661981704857824;1.0000370700125747
72.022592;1.0601469431768022;0.8332437184487597;0.785921566218301;-0.7573881859067726;-0.7143827696199616;1.0432101144960937;9.999846667566526;0.8098853735152857;0.6937583727642088;1.055324132510158;0.9999648303169835;1.0661764944538286;1.0000360275709907
72.032592;1.0601487755551837;0.8332430717168718;0.7859206826412329;-0.7573567157512026;-0.7143517399522074;1.04321123107519;9.99984482487715;0.8098816479849734;0.6937269570268603;1.055321470601911;0.999965006869975;1.066154307355353;1.0000350559234807
72.042592;1.0601507044484044;0.8332425134365797;0.7859198375069032;-0.7573252454670384;-0.7143207103003969;1.0432133218531874;9.99984238324767;0.8098778096418928;0.6936965475671587;1.0553187811893836;0.9999652097322621;1.0661329071968642;1.000034161243998
72.052592;1.0601517266016285;0.8332413291199612;0.7859191037998101;-0.7572942077884903;-0.7142907620419561;1.043214386336653;9.99983929904535;0.809873862709586;0.6936651464969659;1.055316074465081;0.9999654408485873;1.066110987633408;1.0000333490761717
72.062592;1.0601538356352171;0.8332409378743254;0.7859183455171724;-0.7572627372802538;-0.7142597324209049;1.0432154241937268;9.999835541428508;0.8098698125491992;0.6936337564817939;1.0553133613063934;0.9999657020429179;1.0660891939820805;1.000032623775856
72.072592;1.0601560275708053;0.8332406236512196;0.7859176347141961;-0.7572312666441277;-0.7142287028144181;1.0432174353016024;9.999831098508082;0.8098666652968703;0.6936033796109772;1.0553106529169651;0.9999659948236526;1.0660689316142489;1.000031987970954
72.082592;1.0601572981979681;0.8332396716135604;0.7859170431466593;-0.7572002287132591;-0.7141987546002004;1.0432184197802106;9.999825973506645;0.8098624275635636;0.6935720166139936;1.0553079602837052;0.9999663201878648;1.0660473759737092;1.0000314421197456
72.092592;1.0601596400973672;0.833239503708306;0.7859164340978455;-0.7571687578573466;-0.7141677250211952;1.0432203783734255;9.999820171204114;0.8098581057238023;0.6935416670157495;1.0553052932651033;0.9999666785638535;1.0660265827959066;1.0000309847210112
72.102592;1.0601620471691973;0.8332394544017362;0.7859159230871434;-0.7571384639956562;-0.7141378057214604;1.0432213126365;9.999813686589016;0.8098537050848599;0.6935113300696972;1.0553026602286697;0.9999670698013544;1.066005896971522;1.0000306128661631
72.112592;1.0601635127524562;0.8332386748500625;0.7859154524031257;-0.7571062486980897;-0.7141067472770942;1.0432222250644365;9.999806505739306;0.8098492297904824;0.6934800054845294;1.0553000686944032;0.9999674932154451;1.0659846638014139;1.000030323019736
72.122592;1.0601660281081777;0.8332387719605526;0.7859150583055567;-0.7570759546207899;-0.7140768279978568;1.043224119579448;9.999798614704273;0.8098446833349731;0.6934496936943862;1.0552975258219985;0.9999679476123876;1.0659641799511401;1.0000301118604111
72.132592;1.0601685879218297;0.8332388957486444;0.7859146814021416;-0.757044483295113;-0.7140457984597373;1.0432250015972646;9.999790003494182;0.8098400688754049;0.6934193958354029;1.055295038297077;0.9999684314375197;1.0659437908309344;1.0000299766298175
72.142592;1.0601701879682093;0.8332383789311165;0.7859144337822276;-0.7570134448678925;-0.7140158503077513;1.0432268771873963;9.999780664491379;0.8098353893413673;0.693388113242076;1.0552926125559534;0.9999689434904298;1.0659228432150845;1.000029915008955
72.152592;1.0601728216755584;0.8332386878283181;0.7859142171930669;-0.7569831504472218;-0.7139859310499895;1.043227751923545;9.999770593700111;0.8098306476302565;0.6933578467377929;1.0552902551199315;0.9999694837800778;1.0659026368734716;1.0000299248379767
72.162592;1.0601754837927908;0.8332390150365386;0.7859140104866709;-0.7569516787702272;-0.7139549015300893;1.0432286299757771;9.999759793651254;0.809826846676341;0.6933275965204981;1.0552879721071382;0.9999700532059819;1.0658832807335137;1.0000300039356886
72.172592;1.0601771680392895;0.8332386905678218;0.7859139210230303;-0.7569206400863631;-0.7139249533933231;1.0432305138867326;9.999748269382307;0.8098219894334944;0.6932973629295877;1.0552857683086088;0.9999706518195635;1.0658632554474297;1.0000301498248476
72.182592;1.0601798653710512;0.8332391798982097;0.7859138467966994;-0.7568903453163603;-0.7138950341465764;1.043231405196431;9.999736019647843;0.8098170787422266;0.6932671472765226;1.0552836470669433;0.9999712776788426;1.065843320121271;1.0000303593899136
72.192592;1.0601825695168234;0.8332396765232708;0.7859137644653711;-0.7568588732833809;-0.7138640046335654;1.043233305359789;9.9997230383371;0.8098121165746689;0.6932359519581529;1.055281611302532;0.9999719277101233;1.0658228237623426;1.0000306292065264
72.202592;1.0601842755530884;0.8332395116688035;0.7859137810518594;-0.7568278343395671;-0.7138340564999035;1.0432342162361101;9.999709326846737;0.809807103152698;0.6932057800506614;1.0552796643871285;0.9999725990627696;1.0658030666061786;1.0000309564079903
72.212592;1.0601869777939223;0.8332401513432728;0.7859137957644838;-0.7567975392181514;-0.7138041372518483;1.0432351401839004;9.99969490256958;0.8098020373235693;0.6931756346089325;1.0552778099701374;0.9999732892810027;1.0657833982151543;1.0000313393386908
72.222592;1.0601896737638004;0.8332408348914453;0.7859138307992714;-0.7567672439702197;-0.7137742180010479;1.0432370802062858;9.999679803588945;0.8097969182185825;0.6931455178895521;1.0552760514475634;0.9999739957949745;1.0657638187973801;1.0000317775979835
72.232592;1.0601913611537734;0.8332419782539056;0.7859150197121049;-0.7567361588592421;-0.7137442265601612;1.0432380397622691;9.999664093050722;0.8097927468991493;0.6931154310524833;1.0552743914511187;0.999974715718648;1.0657450880751067;1.0000322711856084
72.242592;1.0601940354118757;0.8332426917243374;0.7859150441840962;-0.7567046862433112;-0.713713197034286;1.043240022119252;9.999647855223147;0.8097875271390386;0.6930853744077321;1.055272831424109;0.9999754458642754;1.0657256864118796;1.0000328192495695
72.252592;1.0601966941433298;0.8332434817547535;0.7859151257684618;-0.7566743906452464;-0.7136832777700992;1.043241030124942;9.999631183928955;0.8097822649747267;0.6930553477354359;1.05527137186191;0.9999761824763935;1.0657063729524958;1.0000334194196572
72.262592;1.0601983339885235;0.8332435400915031;0.785915246039931;-0.75664335118495;-0.713653329613626;1.043242066323004;9.999614171840635;0.8097769671693476;0.6930253503786599;1.055270012888336;0.9999769208409092;1.0656871473309604;1.0000340679358772
72.272592;1.060200948520274;0.8332443776131776;0.7859153515160227;-0.7566130553695858;-0.7136234103380941;1.0432441325704114;9.99959690562021;0.8097716397873521;0.6929963812136724;1.0552687542738757;0.9999776555844159;1.0656686594767095;1.000034760215942
72.282592;1.0602025350648445;0.8332444759859571;0.785915494088307;-0.75658201575599;-0.713593462171366;1.0432452292558017;9.999579465737263;0.8097662880051324;0.6929664384718074;1.055267595463445;0.9999783818817465;1.0656496072309358;1.0000354915165535
72.292592;1.0602050891745287;0.8332453472451437;0.7859156209463583;-0.756551719732645;-0.7135635428865138;1.04324635482158;9.999561926093712;0.8097609169815623;0.6929365192454078;1.0552665365104503;0.999979096392499;1.065630636711664;1.0000362572595662
72.302592;1.0602076094684643;0.8332462309060533;0.7859157579804978;-0.7565214235944718;-0.7135336235974948;1.0432485060176242;9.999544354273926;0.809756532442623;0.6929066191703631;1.0552655787036418;0.9999797966629572;1.0656125020356424;1.0000370528510714
72.312592;1.0602090952600731;0.8332463665717444;0.7859159311932246;-0.7564903837556488;-0.7135036754185587;1.0432496783143583;9.999526815702229;0.8097511400214379;0.6928767329322848;1.0552647236318489;0.9999804798797676;1.0655936781119406;1.0000378733877995
72.322592;1.0602115440977344;0.833247266672837;0.7859160882185807;-0.7564600874230181;-0.7134737561211417;1.0432508658427164;9.999509379899091;0.809745744320706;0.6928478550025894;1.0552639719659915;0.9999811428627077;1.0655755699261624;1.0000387133880246
72.332592;1.0602139556859544;0.8332482173911598;0.7859162986983168;-0.7564309681418491;-0.71344494708593;1.043253061852687;9.99949212248043;0.8097403488610595;0.6928179794917743;1.0552633230838337;0.999981782627065;1.0655568725113764;1.000039566329922
72.342592;1.060215328994526;0.8332483672823972;0.7859165013731156;-0.7563999280915541;-0.7134149988926027;1.0432542602811516;9.999475118441678;0.8097349564787271;0.6927880996573846;1.0552627750626744;0.9999823961022887;1.0655382314628992;1.0000404242639127
72.352592;1.0602176597734017;0.8332492748219064;0.7859166843552308;-0.7563696314603449;-0.713385079578448;1.0432564572922314;9.999458431004767;0.8097295696595176;0.6927592083672831;1.0552623247728008;0.9999829802249002;1.0655202926182683;1.0000412780607488
72.362592;1.0602189466015766;0.8332494219290727;0.7859168957121662;-0.7563385912809452;-0.7133551313722162;1.0432576518009444;9.999442104674552;0.8097251909702692;0.6927292991691686;1.055261968406907;0.9999835329626415;1.0655025117309522;1.0000421181403127
72.372592;1.0602211855256294;0.8332503200393477;0.7859170777658038;-0.7563082944617341;-0.7133252120437724;1.0432588449703144;9.999426164645534;0.8097198234686015;0.692700366619069;1.0552617028018596;0.9999840533310954;1.0654846654254748;1.0000429349377973
72.382592;1.0602233750698007;0.8332512541522012;0.7859172944463868;-0.7562791747057154;-0.7132964029744111;1.0432610394303334;9.999410618513657;0.8097144707848838;0.6926704055842208;1.0552615267333982;0.9999845402112763;1.0654662088424527;1.0000437190118046
72.392592;1.0602245136537274;0.8332513718567581;0.7859174796405025;-0.7562481343239654;-0.7132664547445514;1.043262238808035;9.999395460209694;0.8097091371001459;0.6926404107113753;1.0552614409440801;0.9999849917230603;1.0654477865178638;1.0000444613158663
72.402592;1.0602265973839988;0.8332522308045287;0.7859176182279374;-0.7562178372166216;-0.7132365353905294;1.0432634472497055;9.999380675763279;0.8097038271132184;0.6926113769568638;1.0552614472201989;0.9999854053860231;1.0654300417817582;1.0000451538450237
72.412592;1.0602286245927346;0.8332531164404086;0.785917773180065;-0.7561887171814442;-0.7132077262944976;1.0432656687247666;9.999366246683035;0.8096985457385472;0.6925823003987984;1.0552615472921998;0.9999857788647118;1.0654123171882843;1.0000457900951374
72.422592;1.060229593898707;0.8332531779762261;0.7859178772448814;-0.7561576766069845;-0.7131777780378521;1.0432669065494116;9.999352152667663;0.809694297873862;0.6925521784148512;1.0552617419745984;0.9999861110903213;1.0653947151914143;1.000046364625592
72.432592;1.060231502980079;0.8332539762752331;0.7859179150989827;-0.7561273792204031;-0.7131478586565143;1.0432681633645056;9.999338375806923;0.8096890886393895;0.6925230097280554;1.0552620312213097;0.9999864019814079;1.0653770088753964;1.0000468724685936
72.442592;1.0602323547374706;0.8332540423666474;0.7859179776261441;-0.7560975157107946;-0.7131190206489672;1.0432704416397176;9.9993249037337;0.8096839238263578;0.6924927947932155;1.0552624150019898;0.999986650722618;1.0653586518972353;1.0000473093789375
72.452592;1.0602341509812734;0.8332547990896283;0.7859179219535183;-0.7560672181502732;-0.7130891012488236;1.0432717442539585;9.999311730170064;0.8096788097643219;0.6924635356672255;1.0552628934494117;0.9999868549583116;1.0653409390575779;1.0000476719479834
72.462592;1.0602358970319754;0.8332555800177558;0.7859178574471374;-0.756038097671972;-0.7130602921057332;1.043273074263863;9.999298852538884;0.8096737524912138;0.6924342349118633;1.0552634656092896;0.9999870114852023;1.0653232160169166;1.0000479568513632
72.472592;1.060236598757029;0.8332555346888826;0.7859177210042626;-0.7560070567937691;-0.7130303438008933;1.043275434167909;9.999286272205387;0.8096687574740218;0.69240489459374;1.0552641286497764;0.9999871173325616;1.0653054787866976;1.0000481603101212
72.482592;1.060238259755858;0.8332562687426653;0.7859175456012449;-0.755977936145054;-0.7130015346346085;1.0432768252873748;9.999274000175665;0.8096648301172252;0.6923745160751282;1.055264878863115;0.9999871702444059;1.0652878333630795;1.0000482784688032
72.492592;1.060238886862985;0.8332561749885125;0.7859172976287555;-0.7559468951531146;-0.7129715863034862;1.0432782473440076;9.999262057959044;0.8096599758433134;0.6923451000352486;1.055265712772742;0.999987168417864;1.0652700549926521;1.000048308039396
72.502592;1.060240484627736;0.8332568605299975;0.785917013194655;-0.755917774336334;-0.7129427771071961;1.0432796983645192;9.999250467875973;0.8096551997229722;0.6923156464686413;1.0552666269266333;0.9999871103163677;1.0652522487897378;1.0000482464337483
