time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
72.512592;1.0602420608828789;0.8332575217780187;0.7859166778300808;-0.7558886534231981;-0.712913967893774;1.0432821747727323;9.999239239692535;0.8096505064299893;0.6922861548136499;1.055267617623111;0.9999869947808444;1.0652344101903752;1.0000480917216936
72.522592;1.0602426244550662;0.8332573545706942;0.785916277524967;-0.7558576122511756;-0.7128840195120677;1.0432836719443144;9.99922836436802;0.8096459002525581;0.6922566239182397;1.0552686811943894;0.9999868211314096;1.0652165350467866;1.0000478427602624
72.532592;1.060244182249712;0.8332579656526989;0.7859158500170934;-0.7558284911743576;-0.7128552102617715;1.0432851853312022;9.99921782059005;0.809642384808607;0.6922270520519851;1.055269813673043;0.9999865898359509;1.0651993790529721;1.0000474992159718
72.542592;1.060244743135723;0.8332577957198535;0.7859154079208968;-0.7557986270945053;-0.7128263721091161;1.0432877109949688;9.999207585916666;0.8096379628667423;0.6921974374190116;1.0552710099090319;0.9999863036649541;1.065181417875837;1.0000470617831985
72.552592;1.0602463106227369;0.8332583168055422;0.7859148581208455;-0.755768328657718;-0.712796452552112;1.0432892454257103;9.99919764204574;0.8096336363922535;0.692167778574263;1.0552722636719511;0.9999859675707392;1.0651634088601538;1.0000465323085073
72.562592;1.0602478882050024;0.8332588662321558;0.7859143145677723;-0.7557392073266861;-0.7127676432421367;1.0432907857813494;9.999187976159119;0.8096294065253724;0.692138074351106;1.0552735690970196;0.9999855869866401;1.065145351161209;1.0000459131633963
72.572592;1.0602484781783417;0.8332586429301686;0.7859137602143654;-0.7557093430817124;-0.7127388050299373;1.0432933302046805;9.999178580977176;0.8096252735740872;0.692108323962544;1.0552749218197366;0.9999851666104311;1.06512724487159;1.000045206831185
72.582592;1.0602500804017132;0.8332591637398857;0.7859131423404926;-0.7556802215937843;-0.7127099956808138;1.0432948774441961;9.99916945174814;0.8096222371902959;0.6920785273488945;1.05527631848064;0.9999847108538086;1.0651098497213471;1.000044416466717
72.592592;1.0602506980794408;0.8332589150705947;0.7859125130051002;-0.7556503572489185;-0.712681157430548;1.0432964261558701;9.99916058352997;0.8096182964512028;0.6920486850809465;1.0552777555335995;0.9999842247435081;1.0650916436148528;1.0000435464144313
72.602592;1.0602523317130759;0.8332593667651363;0.7859117762997616;-0.7556200583916669;-0.7126512377765616;1.043297974215833;9.99915196929351;0.8096144498902771;0.6920187981776194;1.0552792288366677;0.9999837135894235;1.0650733837392277;1.000042601597021
72.612592;1.0602539843417458;0.8332598533538564;0.7859110453250755;-0.7555909366462754;-0.7126224283713444;1.043300518289737;9.999143597448548;0.8096106959766367;0.6919888684080492;1.055280734035676;0.9999831818261277;1.0650550667812397;1.00004158615061
72.622592;1.0602546595389473;0.8332583944099892;0.785909193731058;-0.7555611180353732;-0.7125936333637983;1.0433020540015043;9.99913545534344;0.8096070338474014;0.6919588982414491;1.0552822671569535;0.9999826326436417;1.0650366893571688;1.0000405023888417
72.632592;1.0602563598010475;0.8332588598236211;0.7859083905338797;-0.7555319961210404;-0.7125648239244475;1.0433035764563525;9.99912753765598;0.8096044637171875;0.6919298904175951;1.0552838255993118;0.9999820684707256;1.065019658707348;1.0000393503778335
72.642592;1.0602570925126336;0.8332585582765452;0.7859075777538008;-0.7555021314861078;-0.7125359855887079;1.0433060806822736;9.999119848247872;0.8096009868534486;0.6918998482931614;1.0552854090782406;0.9999814911177028;1.0650011543805733;1.0000381282642983
72.652592;1.0602588639810426;0.833259006371844;0.7859067024310455;-0.7554730093921415;-0.7125071761209639;1.0433075619692764;9.999112394697832;0.8095976052445096;0.6918697765228846;1.0552870190382078;0.9999809014011799;1.0649825882693373;1.0000368334056353
72.662592;1.0602596847396648;0.8332586911545595;0.7859058168393903;-0.7554431446297026;-0.7124783377595858;1.0433090158313025;9.999105184641346;0.8095943210646704;0.6918396808672767;1.0552886571632683;0.9999802992238968;1.0649639648208775;1.00003546304796
72.672592;1.0602615621221152;0.8332591292567811;0.7859048695755628;-0.755414022345212;-0.7124495282677886;1.0433104377464093;9.999098225788972;0.8095921361249386;0.6918105672361069;1.0552903250639463;0.9999796840795916;1.064946699856444;1.0000340137564696
72.682592;1.0602635045269644;0.8332595638765982;0.7859038888771137;-0.7553848999476288;-0.7124207187647963;1.0433128240270189;9.999091524966662;0.80958905158814;0.6917804408926386;1.0552920246822959;0.9999790551578736;1.064927980179255;1.0000324808128223
72.692592;1.0602645187481308;0.8332592832343594;0.7859029468758704;-0.7553562121873996;-0.7123929906376059;1.0433141730941515;9.999085087275041;0.8095860679453826;0.6917513064545111;1.0552937576550032;0.9999784115568239;1.0649098722031096;1.0000308586308975
72.702592;1.0602666073623508;0.8332597094327525;0.785901907164915;-0.7553270895898699;-0.7123641811141669;1.0433154849735353;9.999078915849072;0.8095831850320132;0.6917211683995766;1.0552955240384059;0.9999777532803703;1.0648910839567238;1.0000291416661509
72.712592;1.0602677738879824;0.8332593717418016;0.7859008674392519;-0.7552972244584033;-0.7123353427012064;1.0433177599316257;9.999073009943539;0.8095804020702598;0.6916910310416072;1.0552973219520714;0.9999770821071078;1.0648722726342923;1.0000273252371887
72.722592;1.0602700170931207;0.8332597839386497;0.7858997766010076;-0.7552681016539884;-0.7123065331609425;1.0433189979694029;9.999067366460084;0.8095787179413241;0.6916618977904021;1.055299148235548;0.9999764016845335;1.0648548555461257;1.0000254061641778
72.732592;1.0602713373500001;0.8332594306708125;0.7858986869377408;-0.755238236370621;-0.7122776947334667;1.0433201986998093;9.99906198441385;0.8095761314740813;0.6916317707886865;1.055300999211065;0.9999757176001312;1.0648360195702242;1.0000233832346273
72.742592;1.0602737311608492;0.8332598732450505;0.7858975877900045;-0.755210290587685;-0.712249995447377;1.0433213611719954;9.999056863419023;0.8095736413621124;0.6916026511540947;1.055302871080087;0.9999750376004085;1.0648178299075082;1.0000212576015322
72.752592;1.0602751982404575;0.8332595063103732;0.7858964424828527;-0.7551804251469832;-0.7122211570080016;1.0433234840891656;9.99905199783615;0.8095712462247067;0.6915735391251459;1.0553047597436238;0.9999743711636925;1.0647996418037113;1.000019032333839
72.762592;1.0602777352157702;0.8332598479678514;0.7858951961709679;-0.7551501246752729;-0.7121912371755371;1.0433245664302317;9.999047374346402;0.8095699449761682;0.6915434341073112;1.055306660310886;0.9999737283595662;1.0647815687795799;1.000016710850374
72.772592;1.0602803400034668;0.8332602368369769;0.7858939590008239;-0.7551210013141867;-0.7121624276043789;1.0433256078713296;9.999042973386027;0.8095677367619342;0.6915143348741923;1.0553085669893534;0.9999731189935196;1.064763388723512;1.000014296037014
72.782592;1.0602820098348058;0.8332599196173024;0.7858927539782335;-0.7550923128542019;-0.7121346994149463;1.0433266086232489;9.999038771706715;0.8095656205494117;0.6914852399583186;1.055310473304721;0.9999725523725776;1.0647452092762955;1.000011790888298
72.792592;1.0602847403718267;0.8332603227264378;0.7858914387475275;-0.7550631892720991;-0.712105889831987;1.0433285690214373;9.999034746411896;0.8095635947289227;0.6914551481755108;1.055312372220374;0.9999720365512444;1.064726376565391;1.000009199273622
72.802592;1.0602865319637529;0.8332600256616463;0.7858901493495982;-0.755034500648959;-0.7120781616307951;1.0433294895818346;9.999030877981403;0.8095626568897537;0.6914260590719888;1.0553142562298405;0.9999715771817074;1.0647089462925698;1.0000065255697324
72.812592;1.0602893830258369;0.8332604545379169;0.7858887448593599;-0.7550053768416276;-0.71204935203597;1.0433303717796139;9.99902714700042;0.8095608041480523;0.6913969731433325;1.0553161177399382;0.9999711776610416;1.064690746581523;1.0000037735716174
72.822592;1.060291294887566;0.8332601893151963;0.7858873632316588;-0.7549766880515923;-0.7120216238238375;1.04333121887132;9.999023528056576;0.8095590334865939;0.6913678919540858;1.0553179495829363;0.9999708403271914;1.0646725380015998;1.0000009463744965
72.832592;1.0602942650988223;0.8332606558761562;0.7858858660337094;-0.7549475640157043;-0.7119928142189776;1.043332035654768;9.999019987746637;0.8095573417284726;0.6913378181522627;1.0553197451764864;0.9999705671544526;1.0646536720459454;0.9999980476933487
72.842592;1.060296292907526;0.8332604322382304;0.7858843944744824;-0.7549188750548695;-0.7119650859988176;1.0433338271502908;9.999016488255373;0.8095567258839617;0.691308755149885;1.0553214985968318;0.9999703598793707;1.0646362089790555;0.9999950827998934
72.852592;1.0602993722975196;0.8332609408253067;0.7858828133491041;-0.7548897507855198;-0.7119362763880996;1.0433345977147537;9.999012991955746;0.8095551837841399;0.6912797070254099;1.055323204980743;0.9999702203392293;1.064617979131841;0.9999920581565647
72.862592;1.060302497506845;0.8332615141034316;0.7858812398794858;-0.7548618036379104;-0.7119085770436827;1.0433353513087327;9.999009459110093;0.8095537143957126;0.6912506789811512;1.0553248609561081;0.9999701508800238;1.0645997428519436;0.9999889807911749
72.872592;1.0603046621903178;0.833261300633757;0.7858796180249497;-0.7548319371430059;-0.7118797385537444;1.0433360919939212;9.999005842784259;0.8095523177929824;0.6912216772385168;1.0553264646588403;0.9999701543151852;1.0645814993131237;0.999985857727172
72.882592;1.0603078581625713;0.8332619043322663;0.785877985265281;-0.7548039897622523;-0.7118520392109473;1.0433378239642204;9.99900209036703;0.8095519947704031;0.6911927080505544;1.0553280154949032;0.999970233731927;1.064564007326259;0.999982695197513
72.892592;1.06031008043712;0.8332617601093557;0.7858763520702957;-0.7547753003482336;-0.7118243109919961;1.043338551408466;9.998998147300334;0.8095507463739933;0.6911637770033082;1.055329514033888;0.9999703921965087;1.0645457427846303;0.9999794980666223
72.902592;1.0603133205824042;0.8332623322730428;0.7858746231246647;-0.7547461754756454;-0.7117955013865822;1.0433392790623028;9.99899395728937;0.809549573883869;0.6911348890784655;1.0553309617795534;0.9999706320671957;1.0645274618127651;0.9999762699132332
72.912592;1.0603155729665397;0.8332633703253397;0.785874048078706;-0.7547174399792975;-0.7117677298775056;1.043340012999141;9.99898946182002;0.8095484791228703;0.6911060488255917;1.055332360568994;0.9999709542228818;1.0645091595755496;0.9999730135457285
72.922592;1.060318829044305;0.8332639846360026;0.785872312085762;-0.7546894921387277;-0.7117400305436862;1.0433407600724238;9.998984601038607;0.8095484642895399;0.6910772602677105;1.0553337115776256;0.9999713574211664;1.064491592058624;0.9999697315145442
72.932592;1.0603210833664596;0.8332638338696539;0.7858705792291606;-0.754660802379355;-0.7117123023333123;1.0433425266911291;9.998979316894316;0.8095475311841276;0.6910485268665928;1.0553350145047367;0.9999718381236471;1.0644732349494672;0.9999664267642223
72.942592;1.0603243277364502;0.8332643850147485;0.7858687549328005;-0.7546316770458272;-0.7116834927344069;1.0433433183679457;9.998973561946642;0.8095466806725319;0.6910198516398117;1.05533626793862;0.9999723910469035;1.0644548480888887;0.9999631031297462
72.952592;1.0603265581315615;0.8332642149093809;0.7858669786476405;-0.7546029871197003;-0.7116557645260978;1.0433441395774188;9.998967308457388;0.8095469125242752;0.6909922371598858;1.0553374701910858;0.9999730096180228;1.0644378429175552;0.999959764997152
72.962592;1.0603297690904077;0.8332647945911551;0.7858651551540666;-0.7545750388347237;-0.7116280651965706;1.0433449936185426;9.998960543351606;0.8095462254812218;0.6909636853537886;1.0553386196497296;0.9999736861503671;1.0644194026766942;0.9999564165315203
72.972592;1.0603319596344616;0.83326461257566;0.7858633373422332;-0.7545463487487554;-0.7116003369910474;1.0433468827662025;9.998953253340705;0.8095456175858236;0.6909351973009198;1.055339715214316;0.9999744127542787;1.0644009409969173;0.9999530612550658
72.982592;1.0603351269480108;0.8332651890422781;0.7858614739400507;-0.7545184002503484;-0.7115726376642423;1.0433478085947012;9.998945420011792;0.8095450859615397;0.6909067731482139;1.0553407567003903;0.9999751827200034;1.0643824631376835;0.9999497022071476
72.992592;1.060337272081301;0.8332650152269641;0.7858596184346486;-0.7544897100078766;-0.7115449094615591;1.0433487724273838;9.998937024450315;0.8095456260466998;0.6908794118624481;1.055341744494854;0.9999759911652961;1.0643653861805218;0.999946342620743
73.002592;1.0603403932601967;0.8332656122196201;0.7858577193003784;-0.7544617612987691;-0.7115172101368791;1.0433497757172034;9.99892804601745;0.809545231326148;0.6908511110795347;1.0553426788789215;0.9999768350700565;1.0643468995035332;0.9999429868113751
73.012592;1.0603424913310078;0.8332654704647945;0.7858558288115934;-0.7544330709028938;-0.7114894819355461;1.0433508198299357;9.99891845549436;0.8095448935797923;0.6908228678484594;1.0553435597241874;0.9999777130038049;1.0643284224989693;0.9999396405703236
73.022592;1.0603455633678425;0.8332661100841006;0.7858538939377797;-0.7544051219867056;-0.7114617826102837;1.0433519054686737;9.998908216683937;0.8095446034197648;0.6907956797918922;1.055344386848682;0.9999786237621264;1.064310612702945;0.9999363104393825
73.032592;1.0603476088553625;0.8332660208837546;0.7858519657566735;-0.7543764314407688;-0.7114340544064958;1.0433540328433;9.998897296412697;0.8095453511063455;0.6907675453355511;1.0553451608800732;0.9999795645408464;1.0642929381328468;0.9999330025217686
73.042592;1.0603506239820726;0.8332667220805889;0.7858499902752426;-0.7543484823198628;-0.7114063550763631;1.0433552026013408;9.998885669093895;0.8095451270006162;0.6907404631142473;1.0553458840031311;0.9999805309192522;1.0642751782072106;0.9999297221544279
73.052592;1.0603536073147735;0.8332674596414817;0.7858479914742961;-0.7543205330833581;-0.7113786557421901;1.0433564164439741;9.998873315592208;0.8095449214718137;0.6907124318806859;1.0553465602330845;0.9999815184601638;1.064256795925172;0.9999264741623302
73.062592;1.0603555574552441;0.8332674787416161;0.7858459934617796;-0.754291842302143;-0.7113509275269361;1.0433576769366244;9.99886022527362;0.8095457246203863;0.69068545087225;1.0553471949878663;0.9999825237019017;1.0642398498365726;0.9999232626575992
73.072592;1.0603584702928697;0.8332682960051305;0.7858439427527367;-0.7542638928651973;-0.7113232281824049;1.0433589862032908;9.99884640080707;0.8095455261140472;0.6906575196465833;1.055347794032633;0.999983544082098;1.064221519891974;0.9999200910368787
73.082592;1.0603603441036433;0.8332683968794747;0.7858418914790193;-0.7542352019414876;-0.7112954999560558;1.0433613439306761;9.998831858698178;0.8095453157013434;0.690630637896379;1.0553483627750655;0.9999845774543873;1.064203865112579;0.9999169632134046
73.092592;1.060363173498372;0.8332692960186571;0.7858397880233765;-0.7542072523085726;-0.7112678005997334;1.0433627464346977;9.99881662426448;0.8095460842452498;0.6906028058173032;1.05534890637959;0.9999856213719802;1.064186349378969;0.9999138851069188
73.102592;1.0603649556547932;0.833269523318954;0.7858377290459017;-0.7541797385414359;-0.7112411826290423;1.0433641876479318;9.998800725367088;0.809545824515457;0.6905760242153425;1.055349429962768;0.9999866725495536;1.064168751052115;0.9999108647534574
73.112592;1.0603676851537003;0.8332705002728671;0.78583557714481;-0.7541517887170828;-0.7112134832606866;1.0433656610023532;9.998784187280174;0.8095455313105041;0.6905492939565191;1.0553499383673235;0.9999877272419345;1.0641511831809518;0.9999079114115247
73.122592;1.0603693611874405;0.8332707559544068;0.7858334299205395;-0.754123097518072;-0.7111857550103848;1.0433671607657111;9.998767031178131;0.8095452008117027;0.690521615284177;1.0553504357074017;0.9999887819962917;1.0641329971268416;0.9999050351219739
73.132592;1.0603719815819483;0.8332718039726584;0.7858312379306911;-0.7540951475015603;-0.7111580556285702;1.0433686825803314;9.998749274943258;0.809545830035475;0.6904949876147827;1.0553509250722812;0.9999898334798826;1.064116251258063;0.9999022466977131
73.142592;1.0603735479515513;0.8332721739692635;0.7858291002895825;-0.7540676334693429;-0.7111314376314117;1.0433712236756092;9.998730933974178;0.8095454170517333;0.6904684100758229;1.0553514086746918;0.9999908778452641;1.0640987743979842;0.9998995568025761
73.152592;1.060376058998111;0.8332732877800224;0.7858268817854837;-0.7540396832653776;-0.711103738234461;1.0433727828810926;9.998712023388073;0.8095449609594688;0.6904418823618332;1.0553518878954964;0.9999919109465282;1.0640813269842904;0.999896974115064
73.162592;1.0603775171808074;0.8332737210818625;0.7858247242464372;-0.7540121691043534;-0.7110771202219498;1.0433743605761214;9.998692557888328;0.8095454609947645;0.6904144050127827;1.0553523626920998;0.9999929292189382;1.064064020064247;0.9998945044159597
73.172592;1.060378923826863;0.8332741388600036;0.7858225174141649;-0.753983477586225;-0.7110493919343769;1.043375958483518;9.998672550418991;0.8095449159229512;0.6903879788473467;1.05535283145456;0.9999939299606663;1.0640466275971971;0.9998921510903903
73.182592;1.0603812803787467;0.8332753445510128;0.7858202808421758;-0.7539555271152463;-0.7110216925141195;1.043377579060905;9.998652017927752;0.8095443244822851;0.6903616044429847;1.055353292055801;0.9999949109025636;1.0640292578772135;0.9998899159892756
73.192592;1.0603825897803123;0.8332758702709179;0.7858181123183017;-0.7539280127732261;-0.7109950744795562;1.043379224582572;9.998630989713604;0.8095446861965816;0.690335282136721;1.055353742528087;0.9999958700939098;1.0640126673211427;0.9998878003190468
73.202592;1.0603848520496864;0.8332771413843866;0.7858158751724208;-0.7539000621140751;-0.7109673750464061;1.0433818963362076;9.998609508518646;0.8095440017571673;0.6903090118887976;1.0553541802147088;0.9999968060997512;1.0639953292834945;0.9998858053216895
73.212592;1.0603860717959155;0.8332777369906393;0.7858137106036703;-0.7538725476407551;-0.7109407570020848;1.0433835948052386;9.998587624058631;0.8095432724053582;0.690282792961919;1.055354601123409;0.9999977179742681;1.0639779996465877;0.9998839320427502
73.222592;1.0603882523033605;0.8332790818962377;0.7858114824210768;-0.7538445967920432;-0.71091305756302;1.043385320265691;9.99856538461035;0.8095434986714432;0.6902566240384307;1.055355000921637;0.9999986050742392;1.0639614347210895;0.999882180388646
73.232592;1.0603894008817158;0.8332797534942377;0.785809332745982;-0.7538170821868959;-0.7108864395177361;1.0433870725144427;9.998542835888784;0.8095426799265198;0.6902305034571139;1.0553553760340735;0.9999994670173451;1.0639441093528503;0.9998805488868048
73.242592;1.0603915218965816;0.8332812207610634;0.7858071705011721;-0.7537903084676371;-0.7108598503495387;1.043388850795622;9.998520027486553;0.8095418149641893;0.6902044291373859;1.0553557233496396;1.0000003039699379;1.0639267834479853;0.9998790355259116
73.252592;1.0603926219793582;0.8332819223137351;0.785805010453996;-0.7537616164120787;-0.7108321220449967;1.0433906544511167;9.99849701293218;0.8095419026427114;0.6901783987235796;1.055356039520402;1.0000011165859746;1.0639102198498127;0.999877638259897
73.262592;1.060394704174683;0.8332834640113892;0.7858028938390595;-0.7537348425068175;-0.7108055328883846;1.0433924830369081;9.99847384143481;0.809540942551182;0.6901524098611964;1.0553563214755224;1.0000019051144238;1.0638929012354679;0.9998763547591698
73.272592;1.0603957753078483;0.8332842372387301;0.7858007938337964;-0.7537061503160716;-0.7107778045990438;1.043394335998888;9.998450554176166;0.8095399359781981;0.6901264597301069;1.0553565678165104;1.0000026687231185;1.0638755951200727;0.9998751825298184
73.282592;1.0603978407926515;0.8332858457782871;0.7857987525999249;-0.7536793762238302;-0.7107512154609711;1.0433972124210027;9.998427184814886;0.8095398862111476;0.6901005442584786;1.0553567790669607;1.000003405892876;1.0638590697876962;0.999874119754445
73.292592;1.060398910383091;0.8332867241471057;0.7857967865870135;-0.7536518612227154;-0.710724597461894;1.043399110658896;9.998403757821556;0.8095387973758158;0.6900746581975695;1.05535695631173;1.0000041154846884;1.0638418096831421;0.9998731662064135
73.302592;1.060400990868848;0.8332883815717774;0.7857948502232546;-0.7536250869430771;-0.7106980083511175;1.0434010281373804;9.99838028959852;0.8095376731312889;0.690049795915884;1.0553571000658135;1.000004797761403;1.0638252294010104;0.9998723231770419
73.312592;1.0604020910111949;0.8332892513134942;0.7857929580001312;-0.7535963944767431;-0.7106702801171242;1.0434029617055354;9.998356795390682;0.8095375165098727;0.690023951947245;1.05535720996497;1.000005454805914;1.0638087959468336;0.999871592168033
73.322592;1.060404214904436;0.8332909360131604;0.7857911483836508;-0.7535696200059095;-0.7106436910434173;1.043404908420441;9.998333295930518;0.8095363302302102;0.6899981208744311;1.0553572843362362;1.000006090254917;1.0637916380004777;0.9998709739441841
73.332592;1.0604053677793974;0.8332918732712332;0.7857894327486163;-0.7535421047325825;-0.7106170731187246;1.0434068661770624;9.998309814947264;0.8095351166523111;0.6899722970458817;1.055357320090863;1.0000067086183095;1.0637745171601154;0.9998704685015164
73.342592;1.0604075500306769;0.8332935787619274;0.7857877598980745;-0.7535153300716649;-0.7105904840913131;1.0434088335913336;9.998286370771845;0.8095348775758315;0.689947474954817;1.0553573135534162;1.0000073144508115;1.0637588430319804;0.9998700748024942
73.352592;1.0604087638266526;0.8332945384326688;0.7857861822138241;-0.7534878146601296;-0.7105638662180347;1.0434108095332812;9.998262977786515;0.809533614280631;0.6899216499811212;1.0553572612831752;1.0000079116720637;1.0637417959138276;0.9998697904202549
73.362592;1.060411007931194;0.8332962668525279;0.7857846474954542;-0.7534610398060646;-0.7105372772466122;1.0434137930659215;9.998239656017397;0.8095323277643969;0.6898958185171501;1.0553571600420997;1.0000085034897734;1.0637247852923013;0.9998696117313866
73.372592;1.060412284855168;0.8332972468983376;0.785783208549471;-0.753433524253095;-0.71051065943371;1.0434157834426876;9.998216432901952;0.8095320190260218;0.6898709774837649;1.0553570062826474;1.0000090931482493;1.0637092199881044;0.9998695341595247
73.382592;1.0604135957810004;0.8332981872475895;0.7857817973778437;-0.7534048313005638;-0.7104829313862059;1.043417779774567;9.998193334995614;0.8095306892198258;0.6898451239768111;1.0553567962474186;1.000009684422023;1.0636922781222713;0.9998695523618192
73.392592;1.0604159419199812;0.8332999349027013;0.7857804761979706;-0.7533780561626229;-0.7104563425127979;1.04341978078731;9.998170382318822;0.809529339339801;0.6898202556157041;1.0553565269599015;1.000010280938574;1.063676013957958;0.9998696607187496
73.402592;1.06041732547553;0.8333009284609939;0.7857792554819297;-0.7533505404060158;-0.7104297248034072;1.0434217848012197;9.99814759433194;0.8095289695530721;0.6897943711725593;1.0553561969370446;1.0000108855681198;1.0636598864896014;0.99986985356464
73.412592;1.0604197431327658;0.833302684284307;0.7857780842517778;-0.7533237650711435;-0.7104031360040118;1.043423789748254;9.9981249972529;0.8095275786656949;0.689769470511905;1.055355806208794;1.0000115008523593;1.0636436655956245;0.99987012487924
73.422592;1.0604211920869682;0.8333037350652946;0.7857770584970482;-0.7532974265196832;-0.7103776286393375;1.043425793151291;9.998102624311663;0.8095261640134079;0.6897435540441814;1.0553553562490614;1.0000121292608388;1.0636268096113501;0.9998704681997312
73.432592;1.0604236653981698;0.83330550441947;0.7857760383397153;-0.7532706509921382;-0.7103510399190983;1.043427791850338;9.998080518477497;0.809525721738725;0.6897186223173613;1.0553548497927685;1.0000127725031824;1.0636113707002721;0.9998708769966556
73.442592;1.0604251593939822;0.8333065212821074;0.7857751160478783;-0.7532431349533477;-0.7103244223672158;1.0434297816378872;9.998058736632034;0.8095242471267418;0.6896926755677316;1.055354290742464;1.0000134311934616;1.0635945229081352;0.99987134535483
73.452592;1.0604276681981315;0.8333082966279326;0.7857742343168524;-0.75321635923257;-0.7102978337264647;1.0434317576669325;9.998037343190445;0.809523735216328;0.6896677132838901;1.0553536841896696;1.0000141054548715;1.0635790786273198;0.9998718689855295
73.462592;1.060429190083349;0.8333093104279515;0.7857734393327488;-0.7531888430547352;-0.7102712162527967;1.0434347156697488;9.998016399402829;0.8095221816857261;0.6896427343559669;1.0553530358215255;1.0000147950678206;1.0635628593222013;0.9998724458254244
73.472592;1.0604307214077022;0.8333103150067664;0.7857726987729458;-0.7531613268217706;-0.710244598816409;1.0434366525729686;9.997995960911929;0.8095205829232457;0.689616737877833;1.055352351074175;1.0000154990433376;1.0635459699473235;0.9998730755657111
73.482592;1.0604332572614241;0.8333120629509584;0.7857719798137192;-0.7531345508293699;-0.7102180102867885;1.0434385659863945;9.997976081593622;0.809519935623155;0.6895917236840367;1.0553516346762228;1.0000162162577975;1.0635304612215983;0.9998737587882021
73.492592;1.0604347932683;0.8333130805597498;0.7857713706007933;-0.7531082118224628;-0.7101925031871549;1.0434404535864383;9.997956817916643;0.809518237010455;0.6895666920983852;1.0553508904712114;1.0000169469112516;1.063514155012622;0.9998744962730841
73.502592;1.0604373216016152;0.8333147864881594;0.7857707251475408;-0.7530814356494557;-0.7101659147229489;1.0434423129205228;9.997938232637164;0.8095164847995832;0.6895416437842247;1.055350121527405;1.000017692701118;1.0634978060874676;0.9998752883868369
73.512592;1.060438838606439;0.8333157070817269;0.7857701322902867;-0.7530539191586257;-0.7101392974177982;1.043444141626277;9.9979203963042;0.809515676710959;0.6895155799572503;1.0553493301902845;1.0000184555158076;1.0634815216240407;0.9998761346733747
73.522592;1.0604413394243386;0.8333173988334612;0.7857695769573427;-0.7530283201736211;-0.710113819278935;1.0434459381375338;9.997903383933071;0.809513810938682;0.689490502337021;1.0553485177773643;1.0000192364674;1.0634650706394486;0.9998770336575027
73.532592;1.0604428240906754;0.8333182504804824;0.7857690187809212;-0.7530008035637396;-0.7100872020283414;1.0434477024479218;9.99788726890988;0.8095128870409679;0.6894654130216081;1.0553476844299694;1.0000200357354927;1.0634493217563168;0.9998779829410327
73.542592;1.0604452909291997;0.833319818059667;0.7857684428118847;-0.7529740270463582;-0.7100606136730047;1.0434494364129128;9.997872119471765;0.8095109057693113;0.6894403143402272;1.0553468295711514;1.0000208527770038;1.063432747441097;0.9998789796716993
73.552592;1.0604467417501866;0.8333206271602479;0.7857679383510976;-0.7529476876922769;-0.7100351067379642;1.043451143544664;9.997857997085124;0.8095088682890321;0.6894152084458615;1.0553459526542315;1.0000216870479561;1.0634161044579138;0.9998800207094719
73.562592;1.0604481761252005;0.8333213382242166;0.7857673865855799;-0.7529201709297402;-0.7100084895572975;1.0434528286022573;9.997844954555118;0.8095077757813435;0.6893900971123552;1.0553450536947164;1.0000225384338457;1.063400149024964;0.9998811020482834
73.572592;1.0604505939195896;0.8333227497326777;0.7857667985594161;-0.7528933941853304;-0.7099819012666102;1.043454497538822;9.997833036039648;0.8095056293887324;0.6893649820066141;1.0553441336401128;1.0000234067478908;1.0633833523665648;0.9998822178516592
73.582592;1.0604519977782427;0.8333233876719243;0.785766263702702;-0.7528670546907102;-0.709956394391091;1.0434561575611465;9.997822275556715;0.809503430140529;0.68933986505487;1.0553431945450493;1.0000242915344009;1.0633664695262899;0.9998833601486621
73.592592;1.060454387997133;0.8333246703300548;0.7857656379018164;-0.7528402777904717;-0.7099298061342125;1.0434588165318137;9.99781269052102;0.8095021788184301;0.689314748436723;1.0553422396235728;1.000025192448032;1.0633502564730575;0.9998845201080448
73.602592;1.0604557688135;0.8333251701739678;0.7857650557212352;-0.7528139381954736;-0.7099042992897555;1.0434604822549716;9.99780428163557;0.8094998763573823;0.6892896340861673;1.055341273250671;1.00002610899158;1.0633331862924775;0.9998856897326014
73.612592;1.0604581419114776;0.833326306943549;0.785764375248994;-0.7527871611385317;-0.7098777110612672;1.0434621622302773;9.997797046585925;0.8094985245904677;0.689264523231733;1.055340300001646;1.000027039879727;1.0633167787990407;0.9998868622704311
73.622592;1.0604595117335507;0.8333266551524942;0.7857637322374504;-0.7527608214413022;-0.7098522042432037;1.0434638635010496;9.997790992535693;0.8094961260178662;0.6892394165503332;1.0553393227741514;1.0000279828292036;1.0632995100036133;0.9998880317325632
73.632592;1.0604608796966686;0.8333269257645917;0.7857630539886565;-0.7527344817055609;-0.7098266974366011;1.0434655926083758;9.997786134988731;0.8094936829323113;0.6892143148641423;1.0553383412870077;1.0000289344495643;1.063282141709387;0.9998891927465579
73.642592;1.0604632462071883;0.8333278313478524;0.7857622678152623;-0.7527077044243324;-0.7098001092418795;1.0434673556740897;9.997782490194517;0.8094921973885405;0.6891892198061182;1.0553373518712985;1.000029890489047;1.0632654373406987;0.999890340554924
73.652592;1.060464612843182;0.8333291277289604;0.785762619837531;-0.75268131867612;-0.709774559162862;1.043469158223851;9.997780068281564;0.8094896718302064;0.6891651337833063;1.055336348881086;1.000030846732915;1.063248525657075;0.9998914702614433
73.662592;1.060466977043546;0.8333299304453867;0.7857617919252087;-0.752655718620162;-0.7097490812503114;1.0434710047119469;9.997778868555553;0.8094881092409674;0.6891400593536422;1.05533532640289;1.000031799292709;1.063231636673758;0.9998925761174777
73.672592;1.060468338116316;0.8333298562145478;0.7857609021174748;-0.752628201285321;-0.7097224642056199;1.0434728985517276;9.997778877277531;0.8094855129024725;0.6891149988931696;1.0553342787328377;1.0000327437443286;1.0632138991413376;0.9998936519889939
73.682592;1.0604696920801457;0.8333297538938743;0.785760010779465;-0.7526018612947531;-0.7096969574306833;1.0434748430997076;9.997780064320905;0.8094828866577043;0.6890899547253735;1.0553332002900773;1.0000336742885958;1.063196077179187;0.999894692178173
73.692592;1.0604720342947935;0.8333303344990138;0.7857590487226904;-0.7525762610070603;-0.7096714795247363;1.0434768421791554;9.997782383146;0.80948123512242;0.6890659292527859;1.055332086246293;1.0000345836625089;1.063179582344976;0.9998956916970329
73.702592;1.0604733616830064;0.8333300827294545;0.7857580680499554;-0.7525499209018587;-0.7096459727483184;1.0434788994632327;9.997785782163431;0.8094785628029941;0.6890409250444166;1.0553309337426495;1.000035463391981;1.0631615959303127;0.9998966463403774
73.712592;1.0604756672237732;0.8333304678894989;0.7857569732099406;-0.7525231430510896;-0.7096193845694502;1.043481018094093;9.997790216748724;0.8094768732670898;0.6890159448315876;1.0553297420758547;1.0000363038768463;1.063144288065228;0.9998975530034088
73.722592;1.0604769460898003;0.8333300677542664;0.7857559034001557;-0.7524968028246212;-0.7095938777841141;1.0434832007377908;9.997795648133712;0.8094741694776963;0.6889919912543643;1.0553285113171427;1.0000370948409438;1.0631267810053375;0.999898410025849
73.732592;1.0604781902975553;0.8333295962034325;0.785754790925355;-0.752470462548942;-0.7095683709916173;1.0434854495337051;9.997802034482039;0.8094714543224026;0.6889670667529185;1.0553272413014976;1.0000378267005654;1.0631085356836183;0.999899216894279
73.742592;1.060480391426958;0.8333298147483655;0.7857536128194887;-0.7524448618404042;-0.7095428930584635;1.043487766349683;9.997809324299931;0.8094697307472246;0.6889431737501642;1.0553259319473092;1.0000384918336198;1.0630916063455178;0.9998999734521467
73.752592;1.060481544384675;0.833329213545336;0.7857524256549576;-0.7524185214364312;-0.7095173862469532;1.0434901527676461;9.99781745621663;0.809467001842107;0.6889183144532448;1.055324584087338;1.0000390848527605;1.0630731721300433;0.999900679510062
73.762592;1.060483643080559;0.8333293126529844;0.7857511828589924;-0.7523929205455903;-0.7094919082925072;1.0434926089331504;9.997826364186025;0.8094652705817895;0.6888944902163204;1.0553232001723358;1.000039602143637;1.06305605285138;0.9999013350773848
73.772592;1.0604846856739287;0.8333286011761475;0.7857499428466181;-0.7523665800075872;-0.7094664014588312;1.0434951326431723;9.997835983430532;0.8094625393265469;0.6888697012674407;1.055321784232323;1.0000400408745473;1.0630374307037602;0.999901940998876
73.782592;1.0604856677946222;0.8333278399829052;0.7857486857710373;-0.7523402394132137;-0.7094408946138814;1.0434977203278015;9.997846255379134;0.8094608099305022;0.6888459471593693;1.0553203408012346;1.000040398003847;1.0630201265975538;0.9999024996066502
73.792592;1.0604875844218962;0.83332778961537;0.7857473913705486;-0.7523146382509871;-0.7094154166254703;1.043500368979699;9.997857126618854;0.8094580840315527;0.6888212276246722;1.0553188736962482;1.000040670470204;1.0630013226204587;0.9999030145951328
73.802592;1.0604884329339448;0.8333269374389218;0.7857461175605347;-0.7522882975139028;-0.7093899097588003;1.0435030771114395;9.997868538832279;0.809455362937428;0.6887975430629697;1.0553173860326701;1.000040856604744;1.0629830780622416;0.9999034898782083
73.812592;1.060490208625435;0.833326799818402;0.7857448178435901;-0.7522626961550394;-0.7093644317494009;1.0435058442942877;9.997880425495682;0.8094536478511741;0.6887738941564193;1.0553158812156287;1.0000409567767437;1.0629655084738658;0.9999039284327442
73.822592;1.060490910935199;0.8333258625188914;0.7857435490571393;-0.7522363552697231;-0.7093389248626314;1.043508670256079;9.99789272709602;0.8094509406302378;0.6887492812230376;1.0553143633534745;1.0000409720460772;1.0629464447565125;0.9999043323433511
73.832592;1.0604915381415283;0.8333248831940039;0.7857422889633651;-0.7522100143212035;-0.7093134179658221;1.0435115545766591;9.997905410884995;0.8094492440601887;0.6887257039759689;1.0553128366917328;1.0000409027499177;1.0629287078419725;0.9999047036656995
73.842592;1.0604930902833334;0.8333246180943706;0.7857410148977877;-0.7521844126708643;-0.709287939925901;1.0435144967845569;9.997918473980222;0.8094465611391233;0.6887021616392367;1.0553113048115508;1.000040749028104;1.062910127488828;0.9999050443765765
73.852592;1.0604935721452882;0.8333235497250204;0.7857397819560686;-0.7521580715681612;-0.7092624330089383;1.0435174964333558;9.997931926897486;0.8094448944244522;0.6886776532282554;1.0553097702712377;1.0000405121602665;1.0628915793762095;0.9999053551963145
73.862592;1.0604949874540897;0.833323190397167;0.7857385404188088;-0.7521324697116278;-0.7092369549495405;1.0435205533653502;9.997945774545164;0.8094422465287909;0.6886541777503489;1.0553082348325074;1.0000401951719204;1.0628728361346511;0.9999056352708041
73.872592;1.06049534352898;0.8333220686292574;0.7857373874979813;-0.7521073058722696;-0.7092125582826614;1.043523667989557;9.997960010103581;0.8094396210771307;0.6886307341632196;1.0553066998605816;1.0000398029695465;1.0628540115213665;0.9999058834660121
73.882592;1.0604956446838114;0.8333208479901426;0.7857362120356334;-0.7520809645502471;-0.7091870513414672;1.0435268409395615;9.997974622292917;0.8094380226248203;0.6886073209762704;1.055305166451945;1.0000393417988414;1.0628358688341115;0.999906099571681
73.892592;1.0604968935716526;0.833320329756542;0.7857350327786486;-0.7520553623992853;-0.709161573261269;1.043530072133078;9.997989603374872;0.8094354553873037;0.68858393577593;1.0553036355050869;1.0000388174499784;1.062816888669003;0.9999062843867003
73.902592;1.0604970934480449;0.8333189968031399;0.7857339031311752;-0.7520290209233286;-0.7091360663105921;1.0435333605958563;9.998004947677998;0.8094339221212317;0.6885605753507714;1.0553021080899476;1.0000382336459053;1.0627986004064585;0.9999064395837653
73.912592;1.0604972447899097;0.8333176514198406;0.7857328404229447;-0.7520038568087796;-0.7091116696250722;1.0435367056315887;9.998020646416972;0.8094314242589525;0.6885372360883864;1.0553005858472153;1.0000375924053448;1.0627794872196283;0.99990656790594
73.922592;1.0604983485539135;0.8333169605452968;0.7857317306908825;-0.7519782543689679;-0.7090861915372516;1.0435401081031201;9.998036687457946;0.8094299629915324;0.6885139141556541;1.055299071418982;1.0000368956089958;1.0627610779403673;0.9999066729780157
73.932592;1.0604984084801732;0.8333154592336376;0.7857306675135338;-0.751951912682783;-0.7090606845836895;1.0435435712266647;9.998053061802347;0.8094275399194629;0.6884906057248938;1.0552975685981336;1.00003614590538;1.0627418530723027;0.9999067584236876
73.942592;1.0604994251698168;0.8333147146967013;0.7857296401404971;-0.7519274874753695;-0.7090363167655869;1.0435471006371686;9.998069774914146;0.8094261566081133;0.6884673070128164;1.0552960811047185;1.0000353465012348;1.0627233384973402;0.9999068269536238
73.952592;1.060499401256024;0.8333131268180975;0.7857286116163918;-0.7519011456448106;-0.7090108098176836;1.043550703318039;9.998086854180997;0.8094238138957176;0.6884440139921323;1.0552946108353232;1.0000345004986748;1.0627040117257456;0.9999068800190859
73.962592;1.0604993359004464;0.833311504294369;0.7857275963315175;-0.7518748037546299;-0.7089853028749343;1.0435543864303176;9.99810434349865;0.8094215114671236;0.6884207224937511;1.0552931571435826;1.0000336106647958;1.0626846353469963;0.9999069179799762
73.972592;1.0605002280854428;0.8333106538314179;0.7857266087801944;-0.7518503782726792;-0.7089609350716716;1.04355815697009;9.998122290570528;0.8094202475181853;0.6883974289659708;1.0552917169819707;1.0000326796436776;1.0626659732374328;0.9999069403709879
73.982592;1.060500079875788;0.8333089707704354;0.7857256119409115;-0.7518240362387681;-0.7089354281427936;1.04356202146196;9.9981407407431;0.8094180190803818;0.6883741310228335;1.0552902857692317;1.0000317098282776;1.0626465049940748;0.9999069462825272
73.992592;1.0604998919244102;0.8333073059100928;0.7857246640443621;-0.7517988715814193;-0.7089110314900431;1.0435659848646204;9.998159742536924;0.8094168231405483;0.6883508270365428;1.055288858648223;1.0000307031578133;1.0626277578387147;0.9999069349073089
74.002592;1.0605006656708176;0.8333063251019308;0.7857236504997042;-0.7517732683871372;-0.7088855534443945;1.0435700494365585;9.998179354530619;0.8094146572436487;0.6883275152831481;1.0552874316250884;1.000029661550991;1.0626082124097973;0.9999069059421881
74.012592;1.0605004057946412;0.8333046038569372;0.7857227085653075;-0.751748103588418;-0.7088611568106504;1.0435742149571154;9.99819963854389;0.8094135190622547;0.6883041932673034;1.0552860026041695;1.0000285875531838;1.0625893969373679;0.9999068598441379
74.022592;1.0605011145119903;0.8333035635379858;0.7857216991537951;-0.751722500200132;-0.7088356787838261;1.0435784800706138;9.998220642464748;0.809411406171009;0.6882818572346789;1.0552845717009027;1.0000274844744048;1.0625704407644987;0.9999067975088778
74.032592;1.0605007968967683;0.8333017797430253;0.7857207613409479;-0.751697335261345;-0.7088112821684422;1.043582843507639;9.998242389276777;0.8094103164557956;0.688258502322017;1.0552831407469996;1.0000263559160976;1.0625515785889863;0.9999067193940182
74.042592;1.0605004551910175;0.833299963973944;0.7857198260429626;-0.7516721702652432;-0.7087868855618712;1.0435873045565631;9.998264880429849;0.809408247938461;0.6882351233536659;1.0552817125411802;1.0000252051584098;1.0625319426629123;0.9999066257273392
74.052592;1.0605010909718602;0.8332988282701013;0.7857188232516681;-0.7516465666003465;-0.7087614075614155;1.0435918622708056;9.99828810863777;0.8094071979605489;0.6882117154091395;1.0552802902151612;1.0000240349749645;1.062513064951112;0.9999065176226806
74.062592;1.0605007078040594;0.8332969499151346;0.7857178902283615;-0.7516214014627743;-0.7087370109729294;1.043596514127484;9.998312065679224;0.8094051630523543;0.6881892742540379;1.0552788774265645;1.0000228477902542;1.0624940768311204;0.9999063970983676
74.072592;1.0605003072859205;0.8332950413955721;0.7857169561586587;-0.7515962362662318;-0.7087126143936894;1.0436012561576111;9.998336740915326;0.8094041395397907;0.6881657968314525;1.0552774787223353;1.0000216461451128;1.0624752130497088;0.9999062661326057
74.082592;1.0605008913455654;0.8332938158358588;0.7857159504963667;-0.7515706323198638;-0.7086871364205374;1.043606084339075;9.99836212084738;0.8094021240213998;0.6881422809886418;1.0552760990213252;1.000020433610277;1.062455603287952;0.9999061260090195
74.092592;1.0605004642445695;0.8332918519759787;0.7857150110595286;-0.7515454669773767;-0.7086627398599977;1.0436109952867383;9.998388187612317;0.8094011136824955;0.6881197246494232;1.0552747433406096;1.0000192151142842;1.0624374238153107;0.9999059774828167
74.102592;1.060500027580836;0.8332898634669554;0.7857140685396825;-0.7515203015739278;-0.708638343309217;1.0436159862837127;9.9984149094863;0.8093991067159583;0.6880961257589775;1.0552734172764677;1.0000179956962545;1.062417859654936;0.9999058215988111
74.112592;1.060500582162842;0.833288609543244;0.7857130981334983;-0.7514958747961478;-0.7086139756322634;1.0436210555458807;9.998442234579286;0.8093971026784238;0.6880734828527668;1.055272127254501;1.000016778692642;1.0623989726241376;0.9999056599606292
74.122592;1.0605001309275568;0.8332865766035609;0.7857121535877817;-0.751470709246483;-0.7085895791008927;1.0436262019693405;9.998470097041098;0.8093961024378487;0.6880497951724895;1.0552708808114577;1.000015565181714;1.062380235272592;0.999905494020345
74.132592;1.0604996755822687;0.8332844781421243;0.7857111666050323;-0.751444366178635;-0.708564072311689;1.043630424074367;9.998498425663723;0.8093941074765583;0.6880270625590483;1.0552696867903515;1.0000143549877674;1.0623614263139431;0.9999053248484402
74.142592;1.0605002192567208;0.8332831663270922;0.7857101978141704;-0.7514199391197067;-0.7085397046639121;1.0436357191876193;9.998527146269582;0.8093931188976283;0.6880032855606886;1.0552685541669904;1.0000131478992094;1.0623427812124366;0.9999051538364324
74.152592;1.0604997684431177;0.8332810834251381;0.7857092553238957;-0.7513947733645715;-0.7085153081632805;1.0436410832119172;9.998556184155198;0.8093911369166262;0.6879804654983734;1.0552674903340404;1.0000119438486266;1.062324075983061;0.9999049825328694
74.162592;1.060499328110109;0.8332789894998296;0.7857083121337539;-0.7513696075501711;-0.7084909116742056;1.0436465110817865;9.998585468494108;0.8093901610521556;0.6879576042689638;1.05526650031405;1.000010742452806;1.0623061888142507;0.9999048113263752
74.172592;1.0604999036301737;0.833277643643283;0.785707341814486;-0.7513451802154899;-0.7084665440604829;1.0436519977524918;9.998614932171707;0.809388190639821;0.6879337035407326;1.0552655866145824;1.0000095430600167;1.0622869478407597;0.9999046390318888
74.182592;1.0604995026753963;0.8332755319024632;0.7857063973876806;-0.7513200142585023;-0.7084421475955459;1.0436575387417908;9.998644509149957;0.8093872252447879;0.6879107639860709;1.0552647496912204;1.0000083449230877;1.0622691708679426;0.9999044637192703
74.192592;1.060499130562264;0.8332734129856837;0.7857054551616189;-0.7512948482431866;-0.7084177511429071;1.0436631300486945;9.998674135730292;0.8093852646148616;0.6878867858065683;1.0552639889325337;1.00000714689662;1.0622500378875541;0.9999042832624746
74.202592;1.0604997924869066;0.8332720460693853;0.7857044922820362;-0.7512704206362321;-0.7083933835656476;1.043668768050116;9.998703753972388;0.8093843083155551;0.6878637696908366;1.0552633031936225;1.0000059473941896;1.0622323687358246;0.9999040951662089
74.212592;1.0604994956000344;0.8332699180866848;0.7857035646193575;-0.7512452544834192;-0.7083689871377958;1.0436744496243655;9.998733314147165;0.809382355444368;0.6878407166399155;1.0552626909068052;1.0000047448090008;1.0622139942299889;0.9999038965847199
74.222592;1.0604992448175798;0.833267788649601;0.7857026505350545;-0.7512200882760184;-0.708344590722727;1.0436801722285571;9.998762779399655;0.8093814044046088;0.6878176271657199;1.0552621504145872;1.000003537722413;1.0621964420075372;0.9999036852646496
74.232592;1.0605000462748164;0.833266417823611;0.785701728198642;-0.751195660407365;-0.7083202231831853;1.0436859333726058;9.998792131171768;0.8093794527388825;0.6877935011122237;1.055261680476968;1.0000023246896794;1.0621775440375123;0.9999034605525342
74.242592;1.0604999102865484;0.8332642934420201;0.7857008528235545;-0.7511704940695331;-0.7082958267932125;1.0436917295906476;9.998821367702824;0.8093784972672573;0.6877703381778922;1.0552612806055717;1.0000011038358412;1.062160122302182;0.9999032232111903
74.252592;1.0604998464076307;0.8332621754206947;0.7857000004255065;-0.7511453276800456;-0.7082714304146793;1.0436975559510333;9.99885049809943;0.8093765344703397;0.6877471383462578;1.05526095092686;0.9999998725454848;1.0621420076200434;0.9999029745632415
74.262592;1.0605008649308267;0.8332608689616442;0.7856991894698812;-0.751122077036388;-0.7082481731763975;1.0437034067866464;9.998879537030941;0.8093755608098935;0.6877239015243407;1.0552606919250804;0.9999986273424583;1.0621247266613767;0.999902715968875
74.272592;1.0605009779044166;0.8332587687449825;0.7856983859530274;-0.7510969105228283;-0.7082237768171632;1.0437082766800443;9.998908495524324;0.8093735732371599;0.6877006268053162;1.05526050457167;0.9999973637976957;1.062106757869013;0.9999024486919957
74.282592;1.0605011933967765;0.8332566794268057;0.7856976069166279;-0.7510717439605659;-0.7081993804659095;1.0437141602195388;9.998937372199086;0.8093725700269593;0.6876773124348207;1.0552603904630415;0.9999960769212968;1.0620896280266257;0.9999021739940057
74.292592;1.0605025179201297;0.8332553594443481;0.7856968250657949;-0.7510473155977104;-0.7081750129837358;1.0437200512786244;9.998966155934376;0.8093705508781566;0.6876539565588329;1.055260351301698;0.9999947626566591;1.0620718156942326;0.9999018930893594
74.302592;1.0605029594263968;0.8332532949320629;0.7856960897421081;-0.7510221489179787;-0.7081506166456069;1.043725943456968;9.99899483362744;0.8093695157347879;0.687630557883936;1.0552603880498912;0.9999934194628378;1.0620548486185177;0.9999016065995013
74.312592;1.0605035229821196;0.8332512912099612;0.785695414001915;-0.7509981596781496;-0.7081273305804371;1.0437318303292045;9.99902339336334;0.8093674635327691;0.6876071155953876;1.0552605012053755;0.9999920485479866;1.0620372073086242;0.9999013140918843
74.322592;1.060505212932287;0.8332500164059825;0.7856946798918757;-0.7509737310855553;-0.7081029631139087;1.0437377042144063;9.999051825406303;0.80936639225148;0.6875836288852708;1.0552606918306526;0.9999906530576816;1.062020421661119;0.9999010144885592
74.332592;1.0605060350248818;0.8332480037437621;0.7856939767186656;-0.7509485642503954;-0.7080785667890831;1.0437435558139756;9.999080123768103;0.8093642998749035;0.6875600968696746;1.0552609614522088;0.9999892373309952;1.0620029732654;0.9999007069004656
74.342592;1.0605069921728554;0.8332460587435955;0.7856933153685679;-0.7509245748605795;-0.7080552807341093;1.043749375740224;9.999108288042185;0.809363184800097;0.687536518764713;1.055261311467475;0.9999878062806917;1.0619863922019568;0.9999003908923494
74.352592;1.0605090874084036;0.8332448495345703;0.7856925766263555;-0.7509001460419519;-0.708030913273512;1.043755155751148;9.99913632288336;0.8093610457314574;0.6875128937642827;1.0552617431157225;0.9999863644170417;1.0619691589369573;0.9999000661625994
74.362592;1.0605103261426654;0.8332429102938563;0.78569184918201;-0.7508749790538521;-0.708006516949939;1.0437608891602983;9.999164236056188;0.8093598817683644;0.687489220792655;1.0552622571141872;0.9999849149897416;1.0619528008213788;0.9998997322217241
74.372592;1.0605117108623212;0.8332410483069167;0.7856911441246927;-0.7508509895169361;-0.7079832308902182;1.0437655714318201;9.999192038019032;0.8093586924476953;0.6874654985740744;1.0552628527999295;0.999983459910497;1.0619365572939456;0.9998993883818983
