time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
74.382592;1.060513244009;0.8332391753097963;0.7856903697765866;-0.7508258224464082;-0.7079588345567948;1.0437712005504765;9.999219737944022;0.8093564775275729;0.6874427259268767;1.0552635278035372;0.9999820003459013;1.0619203142861335;0.9998990342362616
74.392592;1.0605159270841424;0.833238143371433;0.785689583346575;-0.7508025708372793;-0.7079355773434998;1.043776776606963;9.999247337925116;0.8093552367615537;0.6874189019362869;1.0552642787547641;0.9999805372848336;1.0619043016025287;0.9998986702220606
74.402592;1.0605177640277001;0.8332363481437953;0.7856887487786514;-0.7507774036621347;-0.707911180990808;1.0437823008443743;9.999274834264321;0.8093529698774248;0.6873950260175127;1.055265102100605;0.9999790713804589;1.061887641736784;0.9998982973344427
74.412592;1.060519756494091;0.8332346419514077;0.7856879267813677;-0.7507534139459159;-0.7078878948933585;1.043787774555372;9.999302223897539;0.8093516766905476;0.6873710980222522;1.0552659939793179;0.9999776027634888;1.061871858689374;0.9998979161125389
74.422592;1.0605229058017054;0.8332336942612534;0.7856870061929356;-0.7507289846272156;-0.7078635273758702;1.0437931984450264;9.99932951013534;0.8093493574841161;0.6873481182740966;1.0552669500138876;0.9999761319163022;1.0618560744708525;0.999897526169968
74.432592;1.060525214909812;0.8332320859521944;0.7856861275755178;-0.7507049948136156;-0.7078402412522213;1.0437985725644217;9.999356705126523;0.8093480136193262;0.6873240874547859;1.0552679657950932;0.9999746604870511;1.0618405171723977;0.9998971267162712
74.442592;1.0605276834833572;0.8332305323182743;0.785685223817476;-0.7506810049646333;-0.7078169551159414;1.0438038963522382;9.999383829775844;0.8093456474342499;0.6873000062571957;1.0552690372063496;0.9999731903042661;1.061824306516951;0.9998967171983917
74.452592;1.0605313096621525;0.8332309254138767;0.7856853387818148;-0.7506565295315435;-0.7077925442737216;1.0438081687469956;9.999410911845318;0.8093442611846351;0.6872768747596814;1.0552701605522883;0.9999717217867887;1.0618096107631712;0.9998962977460383
74.462592;1.0605340921722182;0.8332294887738955;0.7856843944511884;-0.7506325395874255;-0.7077692581129628;1.0438133884135503;9.999437978289937;0.8093418562803536;0.6872526919730778;1.055271333341148;0.9999702541879661;1.0617936075754046;0.9998958698323069
74.472592;1.0605370259327025;0.8332280656284061;0.7856833931197181;-0.7506073720994625;-0.7077448616726824;1.0438185537590638;9.999465043754332;0.8093404335100856;0.6872284561167058;1.0552725550692512;0.9999687872718999;1.0617784659369964;0.9998954367230133
74.482592;1.0605401051091576;0.8332267466049933;0.7856824264277501;-0.7505833820813401;-0.7077215754885452;1.0438236625950656;9.99949210445071;0.8093379934669035;0.687205165396295;1.0552738268008723;0.9999673225258906;1.0617633058270932;0.9998950034105204
74.492592;1.0605443218378987;0.8332262419520066;0.7856814309420002;-0.7505601297946738;-0.7076983181534955;1.04382871190291;9.999519142741198;0.8093365362793455;0.6871808185029458;1.05527515040503;0.9999658632065778;1.0617483548545457;0.9998945764496066
74.502592;1.0605476699845935;0.8332250353476361;0.785680464990688;-0.7505361396779467;-0.7076750319480022;1.0438336980611176;9.999546138297788;0.8093340607493307;0.6871574146753193;1.055276528374688;0.999964413425589;1.0617333803745659;0.9998941631402991
74.512592;1.0605511408632826;0.8332238365510704;0.7856794651308228;-0.7505109720095965;-0.7076506354646022;1.0438386173605205;9.999573074051472;0.8093325640063592;0.6871329534578674;1.0552779632484652;0.9999629772249884;1.0617186107908458;0.9998937700571652
74.522592;1.0605557254535698;0.833223492378467;0.7856784967052955;-0.7504877195123091;-0.7076273780979891;1.0438434666442888;9.999599934309476;0.8093310425085569;0.6871094343315187;1.0552794563239598;0.999961558376938;1.0617045767615665;0.999893402742222
74.532592;1.060559417618837;0.8332224392198118;0.785677572069973;-0.7504637292538822;-0.7076040918607174;1.043847243667287;9.99962670470967;0.8093284934945095;0.6870858567247309;1.0552810065831253;0.999960160353081;1.0616898676640099;0.9998930666657069
74.542592;1.0605632106907257;0.8332214323711419;0.7856766680361656;-0.7504397389535254;-0.7075808056117449;1.043851946996939;9.999653373496734;0.8093269152908733;0.6870612200216066;1.0552826106994684;0.9999587862210552;1.0616753598332784;0.9998927678329884
74.552592;1.0605670999108212;0.8332204708552737;0.785675787208008;-0.7504157486086468;-0.7075575193498668;1.04385657613964;9.999679926567858;0.8093243066572356;0.6870375232467504;1.055284264488872;0.9999574390284234;1.0616608209176486;0.9998925128865208
74.562592;1.060572079499395;0.8332202670233239;0.7856748628267667;-0.7503913182998126;-0.7075331516652253;1.0438611316095088;9.999706343320408;0.8093226667367063;0.6870127653011056;1.0552859644552468;0.9999561224424897;1.0616464788820592;0.9998923087368666
74.572592;1.0605761455066571;0.833219400108955;0.7856740349546285;-0.7503673278332775;-0.7075098653731361;1.0438656138310207;9.999732602119332;0.8093199957991304;0.6869889454483887;1.0552877079479073;0.9999548414156846;1.061632100106669;0.9998921612490576
74.582592;1.0605802916532183;0.8332185853308193;0.7856732342606536;-0.7503433373143633;-0.7074865790641024;1.0438700217889165;9.99975868419213;0.8093182958208204;0.6869650628939639;1.0552894929554872;0.9999536026934955;1.0616185589971927;0.9998920740425146
74.592592;1.060585511355244;0.8332185842085804;0.7856724336465563;-0.7503200842741995;-0.7074633215960179;1.0438733532858746;9.99978456865467;0.8093155707091028;0.6869411161651107;1.0552913183623642;0.9999524139452637;1.0616043273655054;0.9998920487226908
74.602592;1.0605897995534417;0.8332178855523177;0.7856716836841816;-0.7502960936209028;-0.7074400352499989;1.0438776062491746;9.999810233884881;0.8093138259523351;0.6869161035801917;1.0552931834859511;0.9999512822577912;1.0615902789904859;0.9998920860000373
74.612592;1.0605941478943317;0.8332172503328955;0.785670957169752;-0.7502721029094801;-0.7074167488843085;1.0438817793555064;9.999835666471876;0.8093120674344547;0.6868920240901444;1.0552950869248772;0.9999502145353522;1.0615769398553008;0.9998921865024979
74.622592;1.060598547576931;0.8332166815123094;0.7856702532087126;-0.7502481121382973;-0.7073934624986673;1.04388587189664;9.999860859876378;0.8093093004153249;0.6868678772910695;1.0552970261502803;0.9999492189336484;1.0615628929050076;0.9998923509011519
74.632592;1.0606039880363314;0.8332169392295498;0.7856695448803728;-0.750224858745789;-0.7073702049516526;1.0438898835591257;9.999885803664041;0.809307529378889;0.6868436630598395;1.0552989976978646;0.999948304544742;1.0615496548035719;0.9998925794011326
74.642592;1.0606084608778568;0.8332165113155009;0.7856688827366523;-0.7502008678274624;-0.7073469185262519;1.043893814350832;9.999910480558952;0.809304758125332;0.6868193814295697;1.0553009969317564;0.9999474796407464;1.0615356926802157;0.9998928708616328
74.652592;1.060612955985312;0.833214934965457;0.7856670857444183;-0.7501757452205324;-0.7073225650986616;1.0438966648521917;9.999934874607256;0.8093029896755263;0.6867950327953272;1.05530301798629;0.9999467504180761;1.0615225243387891;0.9998932224658881
74.662592;1.0606174640661052;0.8332147057880883;0.7856665035221623;-0.7501529317092694;-0.7073003889010523;1.0439004365403073;9.999958975351023;0.809300226340701;0.6867706185746322;1.055305054692358;0.9999461208722713;1.0615086189540732;0.9998936307920446
74.672592;1.060622974029533;0.8332152679548731;0.7856658699403324;-0.7501296779479687;-0.7072771312740181;1.0439041318909135;9.99998277259296;0.8092984702665145;0.6867451415906711;1.0553071012589885;0.9999455934150783;1.061494850900447;0.9998940933737471
74.682592;1.0606274752352813;0.8332151534069829;0.7856652802569519;-0.7501056867530099;-0.7072538447697325;1.0439077544832245;10.000006254701116;0.8092967238817399;0.6867206054578526;1.0553091516689266;0.9999451696109367;1.0614817507060703;0.9998946088866735
74.692592;1.0606319535482611;0.8332151198201495;0.7856647080937013;-0.7500816954940698;-0.7072305582474868;1.0439113086252614;10.000029413580142;0.8092939896937;0.6866960135692806;1.055311198794347;0.9999448502932736;1.0614679096115196;0.9998951761519183
74.702592;1.0606373956681896;0.8332159232172468;0.7856641270182239;-0.7500584414475576;-0.7072073005661094;1.0439147985903394;10.000052245063479;0.8092922697190725;0.6866713686594558;1.055313234198226;0.9999446347617716;1.0614548531296064;0.9998957938278108
74.712592;1.0606417933118244;0.8332160446833853;0.7856635894479114;-0.750034450036473;-0.7071840140106835;1.0439172289386927;10.000074742806898;0.809289565005004;0.6866476731653687;1.0553152487135617;0.9999445199635596;1.061441702196791;0.9998964610247008
74.722592;1.0606461393953641;0.8332162816079413;0.7856631149312238;-0.7500116361035022;-0.7071618377070071;1.0439206054801276;10.000096892385983;0.8092878757044174;0.6866229296783811;1.055317233547611;0.9999445008496425;1.0614286864145648;0.99989717753704
74.732592;1.0606504304803923;0.8332165351445642;0.7856626206139677;-0.7499876445622193;-0.7071385511202809;1.0439239353810879;10.000118668842518;0.8092852017918657;0.6865981409385241;1.0553191811452005;0.9999445716581479;1.0614149264823858;0.9998979434135898
74.742592;1.0606556637497242;0.8332176019018971;0.7856621275443528;-0.7499643901386123;-0.7071152933766159;1.0439272263658164;10.000140039366162;0.8092835435846162;0.6865733096517118;1.055321085615765;0.9999447268400529;1.0614019474138368;0.9998987586936107
74.752592;1.0606598389067365;0.8332180070519708;0.7856617337282401;-0.7499415759880373;-0.7070931170303296;1.0439304852992581;10.00016097073328;0.809281901322836;0.6865484384645928;1.0553229429043192;0.999944961295056;1.0613889869980508;0.9998996237256552
74.762592;1.0606639535717322;0.8332184115229256;0.7856613286512091;-0.7499175842241141;-0.7070698304047298;1.0439337171275496;10.000181436399226;0.8092792746455283;0.6865235301169238;1.0553247500524845;0.9999452703563388;1.061375282372966;0.9999005394822262
74.772592;1.060668006604867;0.8332188566068885;0.7856609571987851;-0.7498935923940487;-0.7070465437686414;1.0439359251511682;10.000201416712594;0.8092776630080495;0.6864985875608306;1.0553265036603559;0.999945649501964;1.061362357324664;0.9999015074083787
74.782592;1.0606729967507864;0.8332201409714258;0.7856606378372196;-0.7498715151427989;-0.7070243962478896;1.043939111619366;10.00022089200223;0.8092750659476003;0.6864746138807988;1.0553281991464452;0.9999460943164994;1.061349331316271;0.9999025291129179
74.792592;1.0606769261862463;0.8332206536664902;0.785660336699754;-0.7498475231597027;-0.7070011095945122;1.0439422777626521;10.000239835602157;0.809273482463182;0.686449612077565;1.0553298311184975;0.9999466014216988;1.0613364333764;0.9999036058574764
74.802592;1.060680796196403;0.8332212412095308;0.7856601146215489;-0.7498247086662971;-0.7069789332021897;1.0439454239269692;10.000258215104077;0.8092719109054252;0.6864245850067922;1.055331393697677;0.9999471693440035;1.0613235451540273;0.9999047379459276
74.812592;1.0606846092793663;0.8332218101338018;0.7856598842043448;-0.7498007165551802;-0.7069556465367657;1.043948549775896;10.000276006148539;0.8092693495717874;0.6863995358514636;1.055332880980361;0.9999477980997225;1.061309901647233;0.999905924781608
74.822592;1.0606893665022452;0.8332231628427766;0.7856596608296985;-0.7497774613812115;-0.7069323887237939;1.0439506540818808;10.000293208396203;0.8092677969690643;0.6863754687327389;1.0553342882126844;0.9999484883148356;1.0612976729334878;0.9999071651161843
74.832592;1.0606930701362007;0.8332238296994483;0.7856595374233093;-0.7497546466783357;-0.7069102123196108;1.0439537350661712;10.000309845094069;0.8092652518441789;0.6863503885202472;1.055335612813197;0.9999492410366735;1.0612840384743245;0.9999084565678158
74.842592;1.0606967190099252;0.8332245222493718;0.785659442574831;-0.7497318319151736;-0.7068880359152634;1.0439567914671564;10.000325947328975;0.8092637131789855;0.6863262997982883;1.0553368544387496;0.9999500576236138;1.061271815970051;0.9999097953783399
74.852592;1.0607003116071694;0.833225195017912;0.785659330597781;-0.749707839531636;-0.7068647492452924;1.0439598225511464;10.000341541135295;0.8092621801440928;0.686301205932147;1.0553380140487387;0.9999509391166853;1.0612589482600483;0.9999111772737619
74.862592;1.0607038455760047;0.8332259408912726;0.7856592846378991;-0.7496850246499819;-0.7068425728470027;1.0439628272545567;10.000356640340398;0.8092596525766746;0.686276108965889;1.0553390924447623;0.999951885821972;1.0612453187042485;0.9999125983450661
74.872592;1.0607083171061942;0.8332274272884378;0.7856591873122681;-0.7496617690359243;-0.7068193150423313;1.0439648043411465;10.000371237207531;0.8092581317220949;0.6862520100698942;1.0553400895672065;0.9999528971512807;1.0612330985903622;0.9999140549844454
74.882592;1.0607117239931292;0.8332282328229662;0.7856591718312863;-0.7496389540186486;-0.7067971386555005;1.043967752862775;10.000385301166173;0.8092556202884028;0.6862269098306669;1.055341005033605;0.9999539714694397;1.0612194675215765;0.9999155435319946
74.892592;1.0607150611723268;0.8332290703006572;0.7856591655108328;-0.7496161389475505;-0.7067749622758158;1.043970671715491;10.000398793344958;0.8092541219883436;0.6862028086035434;1.0553418387908817;0.9999551064989521;1.06120724220408;0.9999170607361163
74.902592;1.0607183239848366;0.833229894508549;0.7856591244290381;-0.7495921462566923;-0.706751675636621;1.0439735596004254;10.000411682777472;0.80925264106456;0.6861777073890736;1.0553425913846957;0.999956299845991;1.0611943641843273;0.9999186046332718
74.912592;1.0607225071390987;0.8332315554704742;0.7856591097414868;-0.7495700678801942;-0.7067295281300148;1.0439754160622026;10.000423951888266;0.809250181781175;0.686153608360469;1.0553432640539784;0.9999575488153797;1.061181362616451;0.9999201746216975
74.922592;1.0607256082230936;0.8332324930051023;0.7856591299813924;-0.7495472526355315;-0.7067073517778463;1.0439782422324038;10.000435587885306;0.8092487481355116;0.6861295145220192;1.0553438585136627;0.9999588501776205;1.061169115901082;0.9999217708097226
74.932592;1.0607286231027413;0.8332334189257518;0.7856591149037466;-0.7495232597725878;-0.70668406516867;1.0439810405843173;10.000446572942355;0.809246343979339;0.6861044293297313;1.0553443771898467;0.9999602003082148;1.0611554519914324;0.9999233933097765
74.942592;1.0607315485224758;0.8332344245829505;0.7856591496990822;-0.7495004444369944;-0.7066618888383963;1.043983813926773;10.000456891208184;0.8092449731522472;0.6860803564079617;1.0553448240249943;0.9999615950992218;1.0611431895728922;0.999925042015727
74.952592;1.060735380683557;0.8332362210935409;0.7856591636510755;-0.749478365767797;-0.7066397413751402;1.0439865638185155;10.000466539808993;0.8092436393689877;0.6860552989185171;1.0553452039634343;0.9999630296903015;1.061130271400663;0.9999267171981913
74.962592;1.0607381185525524;0.8332372933633326;0.7856592070162077;-0.7494555503296537;-0.7066175650692206;1.0439882892476826;10.000475525580521;0.8092413463205331;0.6860312590597498;1.0553455211940803;0.9999644983893741;1.0611172254909162;0.9999284198498865
74.972592;1.060740758901585;0.8332383984433032;0.7856592519853115;-0.749432734854981;-0.7065953887766662;1.0439909866149553;10.000483858591096;0.8092400980329694;0.6860072384718303;1.0553457786386564;0.9999659948336271;1.0611049268875847;0.9999301509646819
74.982592;1.0607432993132584;0.8332394885239277;0.7856592531441465;-0.7494087417671536;-0.706572102230025;1.0439936508479217;10.000491553718968;0.8092378985438827;0.6859832390575411;1.0553459786881882;0.9999675123055364;1.0610918449414206;0.9999319107445158
74.992592;1.060745738328999;0.8332406520559161;0.7856592943223982;-0.7493859262248412;-0.7065499259644176;1.0439962767151643;10.00049863074277;0.80923675102956;0.6859582630136125;1.0553461234714816;0.9999690439955751;1.0610788532975977;0.999933698329691
75.002592;1.0607490753891047;0.8332425968467767;0.7856593028213864;-0.7493638472474579;-0.7065277785661427;1.043997859945597;10.000505108600942;0.8092356576463151;0.68593431223806;1.0553462151195623;0.9999705832486494;1.06106647707031;0.9999355119019784
75.012592;1.0607513137434412;0.8332438046527041;0.7856593267215423;-0.7493410316229143;-0.7065056023249401;1.0440003982148383;10.000511004237426;0.8092336199667993;0.685910387914656;1.0553462562766693;0.9999721237150765;1.0610533011071386;0.9999373493677651
75.022592;1.060753455451954;0.8332450306083666;0.7856593364695444;-0.7493182159700129;-0.7064834260949145;1.0440028919567592;10.00051633674637;0.8092326389329348;0.6858864902759859;1.0553462499094453;0.9999736591854186;1.061040844517777;0.9999392091387825
75.032592;1.0607555044469588;0.8332462730682422;0.7856593291891234;-0.7492954002897105;-0.7064612498754884;1.044005344487191;10.000521127589579;0.8092317142019774;0.6858626185953878;1.0553461993588642;0.999975183511415;1.0610283372759528;0.9999410902467083
75.042592;1.0607584650762594;0.8332482881731929;0.7856592770483175;-0.7492733210894991;-0.706439102520345;1.044006760755385;10.000525396714782;0.8092298436113274;0.6858387713377598;1.0553461092678749;0.9999766912307325;1.061015009420248;0.9999429921581399
75.052592;1.0607603440342221;0.8332495592381058;0.7856592309321028;-0.7492505053344127;-0.7064169263197684;1.0440091452819098;10.000529159303824;0.8092290235816035;0.6858149462358409;1.0553459857732457;0.9999781785557745;1.0610023805267208;0.9999449146453141
75.062592;1.0607621443716775;0.8332508418676017;0.7856591644079097;-0.7492276895538208;-0.7063947501267989;1.0440115006684427;10.0005324239469;0.8092272505527649;0.685790140867345;1.0553458354094056;0.9999796437472089;1.0609882733431555;0.9999468574504787
75.072592;1.0607638684341183;0.8332521348937046;0.7856590771941266;-0.749204873748407;-0.7063725739402478;1.0440138275535096;10.000535194635775;0.8092265221289207;0.6857663536439114;1.0553456639723744;0.9999810864440954;1.0609755025739767;0.9999488200296441
75.082592;1.0607655181229392;0.833253438196038;0.7856589690992962;-0.7491820579191508;-0.7063503977593453;1.0440151262890704;10.000537478231397;0.8092258366072134;0.6857425840893635;1.0553454762423677;0.9999825060211643;1.060962655327132;0.9999508015943862
75.092592;1.0607680952378553;0.8332555092952392;0.7856588141757639;-0.7491599784626719;-0.7063282504373759;1.0440173989262558;10.000539291005573;0.809224191562149;0.6857188325883387;1.0553452764852411;0.9999838998029554;1.0609489660565923;0.9999528010640073
75.102592;1.0607696051054705;0.8332568325684733;0.7856586643574015;-0.7491371625667522;-0.7063060742660376;1.0440196494639762;10.00054066050493;0.8092235830423384;0.6856951004501228;1.0553450687695634;0.9999852625453458;1.0609359589139382;0.9999548171512743
75.112592;1.0607710524747904;0.8332582102974139;0.7856585365652018;-0.7491155242472636;-0.7062850083661473;1.0440218831003376;10.000541626220365;0.8092230057714233;0.6856723899697513;1.055344856286334;0.9999865876505019;1.06092351685375;0.9999568483537556
75.122592;1.060772445101329;0.8332595494070043;0.7856583433793686;-0.7490927083137348;-0.7062628322012167;1.0440231060966962;10.000542239932374;0.8092214539719681;0.685648704144598;1.0553446407012075;0.9999878689068953;1.060909584936016;0.9999588922114341
75.132592;1.060773792508546;0.833260894537115;0.785658127540423;-0.7490698923633181;-0.7062406560382841;1.044025325456745;10.000542567644851;0.8092209223523821;0.6856250463280612;1.0553444228407007;0.999989101375928;1.0608963379956386;0.9999609450182708
75.142592;1.0607761035870524;0.8332630019213958;0.7856578632588531;-0.7490478126825331;-0.7062185087305102;1.0440275477115843;10.000542693503007;0.8092204065944681;0.6856014198670083;1.0553442041807934;0.9999902815937258;1.0608830164124936;0.9999630027198622
75.152592;1.060777388311572;0.833264355068481;0.7856576032516274;-0.7490249966782833;-0.7061963325714219;1.0440297781849688;10.000542714718646;0.8092189031045275;0.6855778276853534;1.0553439878801585;0.9999914074837073;1.0608688605688452;0.9999650617198891
75.162592;1.060778653074741;0.8332657552636807;0.7856573662691095;-0.7490033582613695;-0.7061752666825761;1.044031021443852;10.000542724160136;0.8092184084631358;0.6855542718283165;1.0553437786499786;0.9999924779808158;1.0608553992184064;0.9999671189327948
75.172592;1.0607799040359587;0.8332671082643717;0.7856570669849801;-0.7489805422256597;-0.7061530905287255;1.044033281683111;10.000542796324995;0.809217919002588;0.6855307531735138;1.0553435817749404;0.99999349267796;1.060841871544392;0.9999691713759337
75.182592;1.0607811459797063;0.8332684580550614;0.7856567490040575;-0.7489577261727849;-0.706130914377902;1.044035562618051;10.000542987596008;0.8092164308677599;0.6855082718631659;1.0553434021653891;0.9999944517319215;1.0608281629198464;0.9999712159820234
75.192592;1.060783380979882;0.8332705606212426;0.7856563859953728;-0.7489356462776801;-0.7061087670834123;1.0440368676058929;10.000543343558377;0.8092159407360636;0.6854848283113542;1.055343243785946;0.9999953562884063;1.0608145088243057;0.9999732504590191
75.202592;1.0607846114622175;0.8332719452501041;0.7856560727192224;-0.7489140077749789;-0.7060877012078126;1.0440391994765852;10.0005439039205;0.8092154468476875;0.6854614238209468;1.0553431093070176;0.9999962088905684;1.0608007947355647;0.9999752745041746
75.212592;1.0607858360310563;0.8332732759674079;0.7856556967608028;-0.7488911916444112;-0.706065525068787;1.0440415598436268;10.000544705607844;0.8092139498832533;0.6854390603166242;1.0553430002518134;0.9999970127213941;1.0607869048997853;0.9999772898807282
75.222592;1.0607870529958252;0.8332746432154412;0.7856553453020271;-0.7488695531032933;-0.7060444592019519;1.0440439494210378;10.000545786170903;0.8092134532193649;0.6854157396698729;1.0553429181001346;0.9999977702469566;1.0607730716725854;0.9999792990758772
75.232592;1.0607882603626269;0.833275954378697;0.7856549327169731;-0.7488467369291505;-0.7060222830720055;1.044045369455918;10.000547186102006;0.8092119621045497;0.6853924633207767;1.0553428652236663;0.9999984827761814;1.0607584124685885;0.9999813033085696
75.242592;1.0607904559891512;0.8332780128280828;0.7856544773230549;-0.7488246567975555;-0.7060001357996357;1.044047822212382;10.000548951275285;0.8092114821620511;0.6853702321640559;1.0553428442807615;0.9999991509305096;1.0607450958556324;0.9999833013938311
75.252592;1.0607916411053668;0.8332793503166926;0.7856540750340192;-0.7488030181674928;-0.7059790699484727;1.0440503098888014;10.000551136380185;0.8092110184557681;0.6853470464764048;1.0553428569623726;0.9999997750524062;1.0607310619296613;0.9999852905315187
75.262592;1.0607928156214128;0.8332806342355877;0.7856536136319037;-0.7487802018967632;-0.7059568938358182;1.0440518335833775;10.000553800202454;0.8092095755412776;0.6853249062408227;1.0553429033644959;1.0000003553136407;1.0607168356400114;0.9999872680545199
75.272592;1.0607939808549551;0.8332819587161524;0.7856531792775181;-0.748758563216381;-0.7059358279972746;1.0440543930273778;10.000556991164377;0.8092091574479141;0.6853018117829911;1.0553429822577134;1.0000008918366963;1.0607026454905957;0.9999892326190365
75.282592;1.0607951384798755;0.8332832345617401;0.7856526847981177;-0.748735746890626;-0.7059136518969462;1.0440569864487812;10.000560742307735;0.8092087669208802;0.6852787642255529;1.0553430919201927;1.000001384982938;1.0606883699597913;0.9999911845705031
75.292592;1.060796290099322;0.8332845558405675;0.7856522161326757;-0.7487141081549507;-0.7058925860699758;1.0440596108587088;10.000565081053297;0.8092074048214577;0.685256765662664;1.0553432305713275;1.0000018358531142;1.0606738889583904;0.9999931257334425
75.302592;1.0607984362280387;0.8332866351986626;0.785651702631162;-0.7486932053283141;-0.7058715491000701;1.0440612632835364;10.000570037216988;0.8092070704947553;0.6852348188213989;1.0553433961684624;1.0000022465942224;1.06066008107992;0.9999950587555786
75.312592;1.0607995797341512;0.8332879113866926;0.7856511501509986;-0.7486703888899143;-0.7058493730154625;1.0440639420271576;10.000575644550274;0.8092067626958274;0.685211926271587;1.0553435863757488;1.000002619851556;1.060645537451223;0.999996986302013
75.322592;1.0608007220272508;0.8332892324619082;0.7856506159321053;-0.7486487500436085;-0.7058283072028089;1.044066646618589;10.000581940357973;0.809205480531833;0.6851900898877998;1.0553437989515346;1.000002957862408;1.0606307896679281;0.9999989109172244
75.332592;1.0608018666959496;0.8332916824986436;0.7856511201547971;-0.748625887633244;-0.7058060878431973;1.044068376430712;10.000588959954445;0.8092052240024046;0.6851673107461306;1.0553440319077911;1.000003262304074;1.060616075415684;1.0000008357784598
75.342592;1.0608030189717874;0.8332929964209864;0.7856505251625522;-0.7486042487235557;-0.7057850220343969;1.04407112939485;10.000596726244968;0.8092049934847504;0.6851455889946838;1.0553442832470672;1.0000035343523592;1.0606019291999706;1.0000027650249306
75.352592;1.0608041852858;0.833294305071844;0.785649893979917;-0.7485826097813161;-0.7057639562247482;1.044073901901029;10.00060524648109;0.8092047886605008;0.6851239237606271;1.0553445508193804;1.0000037738603695;1.060587710948578;1.0000047029712602
75.362592;1.0608063716116258;0.8332963200625666;0.7856491532428466;-0.7485605289842867;-0.705741808995694;1.04407568947806;10.000614523680241;0.8092036084262354;0.6851013135196248;1.055344832747182;1.0000039784292902;1.0605720177932507;1.0000066529417608
75.372592;1.0608075853847587;0.8332976184753755;0.7856484369691598;-0.7485388899511692;-0.7057207431778804;1.0440784873076143;10.000624570121671;0.809203451557679;0.6850797566203807;1.055345127907097;1.0000041434426505;1.0605576752276704;1.0000086164088058
75.382592;1.060808830128173;0.8332989117962373;0.7856476714551088;-0.7485172508815205;-0.7056996773518384;1.0440812904105234;10.00063540965901;0.8092033167792877;0.6850582514923828;1.0553454352521123;1.000004262936608;1.0605432817214888;1.00001059252544
75.392592;1.0608101084768526;0.8333001993427976;0.7856468528002928;-0.748495611773493;-0.7056786115140286;1.0440830937792427;10.000647074257053;0.8092022027910425;0.6850357964796345;1.0553457528067596;1.0000043308513198;1.0605274374865639;1.0000125780188571
75.402592;1.060811421213995;0.8333014797410483;0.7856459787479351;-0.7484739726250722;-0.7056575456607613;1.044085892411783;10.000659601938109;0.8092021089131509;0.6850143896595775;1.0553460780100754;1.0000043420687958;1.0605129719799515;1.0000145676763565
75.412592;1.0608127664556608;0.8333027048823809;0.7856450058621308;-0.74845115579874;-0.7056353695205999;1.0440886814987138;10.000673035113214;0.809202035415961;0.6849930292840047;1.0553464083125799;1.0000042928005415;1.060498486276037;1.0000165554825058
75.422592;1.060815139029558;0.8333047211795155;0.7856439963959064;-0.7484302522427477;-0.7056143324762514;1.0440914567497634;10.000687415691388;0.8092009833299528;0.6849717144333473;1.055346741127297;1.0000041806026658;1.0604832258697456;1.000018536149692
75.432592;1.060816534833804;0.8333059644088383;0.78564296173317;-0.7484086129400904;-0.7055932665550058;1.0440932140885186;10.000702777810726;0.8092009542998116;0.6849504449682616;1.0553470740005475;1.0000040044076848;1.060468723705024;1.0000205060577916
75.442592;1.060817946978042;0.8333071890299177;0.7856418797797443;-0.7483869735905794;-0.7055722006044138;1.0440959492735178;10.000719145381208;0.8092009503954013;0.6849292210114323;1.0553474046908264;1.0000037644545046;1.060454221485227;1.0000224626717111
75.452592;1.0608193685846672;0.83330839305807;0.7856407551296809;-0.74836533419277;-0.7055511346214486;1.0440986585086471;10.00073653267831;0.8091999733420523;0.6849080425291745;1.0553477311034307;1.0000034617706437;1.0604389605134108;1.000024403705875
75.462592;1.0608207919944146;0.8333095760026357;0.7856395927910732;-0.748343694745042;-0.7055300686030652;1.0441003391452248;10.000754940786988;0.8092000233711274;0.684885908879096;1.0553480518116352;1.0000030976480525;1.0604238256027851;1.0000263274273553
75.472592;1.060822208887615;0.8333107386514965;0.7856383981245135;-0.7483220552458338;-0.705509002546231;1.0441029897236074;10.000774353202216;0.8092000991355619;0.6848648182891458;1.0553483662053866;1.000002674373311;1.0604093493341;1.0000282328290875
75.482592;1.060824609724353;0.8333126396350501;0.7856371511537333;-0.7483011512471951;-0.7054879652983327;1.0441056099852797;10.000794734285096;0.8091991990209455;0.6848437680756809;1.0553486739684943;1.000002197002573;1.0603941253771645;1.0000301185518654
75.492592;1.060825987634472;0.8333137646806618;0.7856359098929279;-0.7482795116204743;-0.7054668991569453;1.0441072008814407;10.000816029725643;0.8091993221703188;0.6848227556961164;1.0553489751834166;1.0000016740904583;1.0603796825493166;1.0000319814687062
75.502592;1.0608273347245014;0.833314871711036;0.7856346542815175;-0.7482578719397481;-0.7054458329708105;1.0441097641724797;10.000838168617523;0.8091994681959629;0.6848017794415556;1.0553492705832133;1.000001116391137;1.060365258388514;1.0000338161960334
75.512592;1.0608286450908437;0.8333159606417873;0.7856333898053135;-0.7482362322050542;-0.7054247667390381;1.0441123018488498;10.000861065349909;0.809199636452929;0.6847808383097505;1.055349560986594;1.0000005347025342;1.060350852403206;1.0000356163157922
75.522592;1.060829913897411;0.8333170303606148;0.7856321219620827;-0.7482145924165186;-0.7054037004610739;1.0441138159253875;10.00088462127224;0.8091988257727413;0.6847609315476018;1.0553498468626363;0.9999999382473651;1.0603363463308757;1.0000373761375723
75.532592;1.0608311375538226;0.833318078839005;0.7856308567370518;-0.748192952574206;-0.7053826341365776;1.0441163086433398;10.00090872742404;0.8091990343454696;0.6847400584004462;1.0553501284607325;0.9999993339569367;1.0603219741196461;1.0000390908637153
75.542592;1.0608323134793638;0.8333191039164424;0.7856296010721628;-0.7481713126782656;-0.7053615677655022;1.044118782320385;10.000933270127794;0.809199259484212;0.6847192181705023;1.0553504056214529;0.9999987265284049;1.0603076179354212;1.0000407561729978
75.552592;1.0608344386109851;0.8333208616722841;0.7856283369801291;-0.7481504081346007;-0.7053405301975526;1.0441202385754527;10.00095813942145;0.8091984974408677;0.6846984100571718;1.0553506775558557;0.9999981191687305;1.0602925134296144;1.0000423691674518
75.562592;1.060835511948688;0.8333218367671037;0.7856271250537803;-0.7481287681115693;-0.7053194637340767;1.0441226774479342;10.000983233624858;0.8091987433962958;0.6846776326711794;1.0553509434941764;0.99999751467577;1.060278185272196;1.0000439291028178
75.572592;1.060836530175614;0.8333227871409503;0.7856259489722053;-0.7481071280367472;-0.7052983972249092;1.0441240967144612;10.001008459019758;0.8091989918865081;0.68465688369313;1.0553512036516852;0.9999969163102362;1.060263867155718;1.0000454361620965
75.582592;1.0608374908850153;0.8333237592980948;0.7856248615669484;-0.7480866655692242;-0.7052784409382451;1.0441264918578066;10.00103373005503;0.8091992374900719;0.684636160133182;1.0553514595382723;0.9999963282175863;1.0602495555979627;1.000046889770454
75.592592;1.060838391199879;0.8333246616024238;0.7856237845761275;-0.7480650253962022;-0.7052573743389766;1.0441288569809328;10.001058967285136;0.8091984752697068;0.6846164591231958;1.05535171321832;0.9999957552397166;1.060235129094287;1.0000482881429051
75.602592;1.0608392271766345;0.8333255393921011;0.785622768005461;-0.7480433851760483;-0.7052363076958182;1.0441301857651546;10.001084091376141;0.8091987010591803;0.6845957784859883;1.055351966214902;0.9999952021992989;1.0602208182066273;1.0000496289136493
75.612592;1.0608399940572375;0.8333263916798885;0.7856218173966537;-0.7480217449101527;-0.7052152410099952;1.044132471595609;10.001109020267593;0.8091989117605156;0.684575116733248;1.055352219606829;0.9999946734112195;1.0602065011161168;1.0000509098192114
75.622592;1.0608416857284764;0.8333279753035094;0.7856209112670355;-0.7480008398583673;-0.7051942031318023;1.0441347070954077;10.001133670710704;0.8091981053965848;0.6845554724516336;1.0553524751081624;0.9999941725636227;1.0601920558336688;1.0000521287226367
75.632592;1.0608422976235106;0.8333288211344472;0.7856201477634538;-0.7479803771470125;-0.7051742466330267;1.0441358836544747;10.001157957629982;0.8091982805992052;0.6845348434229401;1.0553527356181471;0.9999937026549829;1.0601777128748489;1.000053283469304
75.642592;1.0608428224046313;0.8333295951239242;0.7856194161926013;-0.7479587367291711;-0.7051531798286573;1.0441379916211642;10.001181793267422;0.8091984355805646;0.6845142266285009;1.0553530048871047;0.9999932663275559;1.060163350484531;1.0000543719699753
75.652592;1.0608432536396741;0.8333303431281366;0.78561876079481;-0.7479370962690689;-0.7051321129886171;1.0441400217341237;10.00120509366421;0.8091985675839565;0.6844946191109286;1.0553532868345816;0.9999928661512588;1.0601496107812518;1.0000553921068425
75.662592;1.060843585852418;0.833331110365714;0.7856182257097701;-0.7479166334349473;-0.7051121563829954;1.0441409667776398;10.00122778850044;0.8091976735347836;0.6844740183576973;1.0553535847741182;0.9999925039240752;1.0601344348798996;1.0000563415747235
75.672592;1.060843815335344;0.8333318038766502;0.7856177250113583;-0.7478949928921371;-0.705091089478212;1.0441428213702906;10.001249826263589;0.8091977507240027;0.6844534218370565;1.0553539004576962;0.9999921797658974;1.060119991251028;1.0000572179046114
75.682592;1.0608439403553316;0.8333325143196056;0.7856173448185124;-0.7478745299766782;-0.7050711328119132;1.0441445803984404;10.001271173518337;0.8091977965540537;0.6844338265765151;1.055354233711474;0.9999918923593268;1.060106157486469;1.000058018727051
75.692592;1.0608439606586721;0.8333331489356445;0.7856169969428547;-0.7478528893490896;-0.7050500658502303;1.044145238847734;10.001291810675106;0.809196808252421;0.6844132292782443;1.0553545835664004;0.9999916397926475;1.0600908743274877;1.000058742329128
75.702592;1.0608448763143405;0.8333345103897462;0.785616696663271;-0.7478319837712567;-0.7050290277108555;1.044146793059824;10.00131173063694;0.8091967832092862;0.6843936264856005;1.0553549500478445;0.9999914201601483;1.0600769578930085;1.0000593880387094
75.712592;1.0608446905693796;0.8333351290094884;0.785616536972855;-0.7478115207098764;-0.7050090709671043;1.0441472411401485;10.001330941404403;0.8091967194018551;0.6843730147663534;1.055355334808243;0.9999912324833611;1.0600623517120908;1.000059956373418
75.722592;1.0608444047953873;0.8333356701277571;0.7856164035973896;-0.7477898799320842;-0.7049880039329344;1.0441485821510934;10.001349463466404;0.8091966154518997;0.6843533912345597;1.0553557400951277;0.9999910775072071;1.0600483462546517;1.0000604493092615
75.732592;1.060844021181936;0.8333362254958678;0.7856163816073595;-0.7477694167886992;-0.7049680471453972;1.0441498152980326;10.001367320232317;0.8091954705026748;0.6843337538429655;1.0553561678226269;0.9999909574153028;1.0600335313915987;1.0000608702588147
75.742592;1.0608435423754208;0.8333367034213958;0.785616383101848;-0.7477477759284535;-0.704946980069912;1.044149939745021;10.001384528427684;0.8091952843826996;0.6843131010206254;1.0553566197805277;0.9999908752417629;1.0600187885764074;1.0000612235843098
75.752592;1.0608429720603678;0.8333371957356076;0.7856164929049247;-0.7477273127068161;-0.7049270232432792;1.0441509548736676;10.00140109256122;0.8091950579131123;0.6842934313877294;1.0553570977170377;0.9999908346831007;1.060004647058519;1.0000615141861486
75.762592;1.060842315068971;0.8333376566128067;0.7856166650112274;-0.7477068494483188;-0.7049070663984858;1.0441508605154397;10.00141700707661;0.8091947924823201;0.6842727440273816;1.0553576030137195;0.9999908399445546;1.0599898174106301;1.0000617470129705
75.772592;1.0608415768757358;0.8333380409884604;0.7856168522370852;-0.747685208473211;-0.7048859992681048;1.0441516569105966;10.00143226390593;0.8091934890041129;0.6842530386671929;1.055358136325241;0.999990895035453;1.0599748303858587;1.0000619261162051
75.782592;1.0608417624103612;0.833339200400224;0.785617110586362;-0.7476654800739192;-0.7048660712353139;1.0441523446462602;10.001446856769872;0.8091931475384659;0.6842333154145027;1.0553586965126962;0.999991002532774;1.0599605702490147;1.0000620540141962
75.792592;1.060840879291476;0.8333395315962767;0.7856174003896574;-0.7476438390070805;-0.7048450040696073;1.0441519248151785;10.001460778928003;0.8091927676058859;0.6842125743715282;1.055359279677569;0.9999911628967676;1.0599456299708432;1.0000621322517749
75.802592;1.0608399333783363;0.8333398880405073;0.7856177771442793;-0.747623375591158;-0.7048250471541806;1.0441523989517496;10.001474016750054;0.8091923481601662;0.6841928154442761;1.0553598800705832;0.9999913747159833;1.059931302410968;1.0000621628074762
75.812592;1.0608389315183548;0.8333402277396604;0.7856181916892205;-0.747602912142812;-0.7048050902212313;1.0441527685790721;10.001486547775427;0.8091908874635196;0.6841730386027156;1.055360492110599;0.9999916352549651;1.0599161790215559;1.0000621490347381
75.822592;1.0608378805823984;0.8333405083115349;0.7856185943478731;-0.7475812709733534;-0.7047840230031343;1.0441520353029305;10.001498350441969;0.8091903835003671;0.6841532443055235;1.0553611115370376;0.9999919412285532;1.0599017872561742;1.0000620950355352
75.832592;1.0608367876259386;0.8333408249685346;0.7856190653571151;-0.747560807455668;-0.704764066036189;1.0441522017237943;10.001509416727343;0.8091898344138667;0.6841334338466439;1.055361735702146;0.999992289430371;1.0598873635107757;1.00006200408238
75.842592;1.0608356602243874;0.8333411352087337;0.7856195556443945;-0.7475403439014118;-0.7047441090532567;1.0441512718468953;10.001519755440942;0.809189238584389;0.684112609731817;1.0553623636148035;0.9999926765962268;1.0598722618197205;1.0000618777961567
75.852592;1.0608345062004074;0.8333414423504587;0.7856200599067111;-0.747519880309071;-0.7047241520552889;1.0441512504141157;10.001529385038829;0.8091875945564548;0.6840927755652132;1.0553629950891572;0.999993099011326;1.0598570089218362;1.0000617166440673
75.862592;1.0608333327546673;0.8333417040052852;0.7856205296657246;-0.7474982389849901;-0.7047030847756766;1.0441511420771048;10.001538322709676;0.8091869011092514;0.6840729353684166;1.0553636292978315;0.999993552535528;1.059842484560508;1.000061520982736
75.872592;1.0608331454012119;0.8333427739138253;0.7856210205143197;-0.7474785100576902;-0.7046831565982672;1.044149951035868;10.001546580300856;0.8091861577858186;0.6840530930062833;1.0553642646156371;0.9999940331144617;1.0598279226043472;1.000061291378498
75.882592;1.0608319516401417;0.8333430967305343;0.7856215359224862;-0.7474580463212821;-0.7046631995636339;1.044149681169799;10.001554169427544;0.8091853656531784;0.6840332517760761;1.0553648997443366;0.999994537615296;1.0598133203870688;1.0000610279144637
75.892592;1.0608307568335098;0.8333434360070476;0.7856220442224207;-0.7474375825411206;-0.7046432425198637;1.0441483362500714;10.001561106032714;0.8091835278458873;0.6840134142009299;1.055365534043529;0.9999950641279807;1.0597979116229899;1.0000607298679798
75.902592;1.0608295671265853;0.8333437968769545;0.7856225381036357;-0.7474171187159342;-0.7046232854684048;1.044147919440335;10.001567409618254;0.8091826496235726;0.6839935823119756;1.055366166633439;0.9999956111514761;1.0597832207577111;1.0000603961198034
75.912592;1.0608283891909736;0.8333441823896212;0.7856230092265205;-0.7473966548444132;-0.7046033284107606;1.044146432496594;10.001573098953523;0.8091817377365557;0.6839737580424459;1.0553667958279183;0.9999961767111851;1.0597684805364886;1.0000600254774032
75.922592;1.0608272308512863;0.8333445936854539;0.7856234494119332;-0.7473761909251768;-0.70458337134848;1.044145876121752;10.001578183929121;0.8091807995924348;0.6839539434944664;1.0553674197343348;0.9999967581513559;1.0597536865341117;1.0000596171025529
75.932592;1.0608261003965052;0.8333450312248655;0.7856238514723115;-0.7473557269565922;-0.7045634142831645;1.044145251134558;10.001582658747136;0.8091788429433872;0.6839341412067605;1.0553680370265834;0.9999973524257639;1.0597380702383499;1.0000591707452604
75.942592;1.0608250053786779;0.8333454495999225;0.7856241658403601;-0.7473340852345118;-0.70454234694861;1.0441435587075796;10.001586504739976;0.8091778758095673;0.6839143540997565;1.055368646925931;0.9999979569025906;1.0597231542008323;1.0000586860465615
75.952592;1.0608239521962914;0.8333459409237945;0.7856244732145528;-0.7473136211603544;-0.7045223898822535;1.0441427997362782;10.001589696674785;0.8091769063550694;0.6838945851802402;1.0553692491701179;0.999998569847178;1.0597081696482675;1.0000581616339899
75.962592;1.0608229460519112;0.8333464589554365;0.7856247250110253;-0.7472931570314085;-0.7045024328173768;1.0441409747082442;10.001592203352246;0.8091759428990865;0.683874837388419;1.0553698446192517;0.9999991897722711;1.05969311123093;1.0000575949757609
75.972592;1.0608229902462412;0.833347760176689;0.7856248909766879;-0.747273427392015;-0.7044825046001586;1.0441400841605752;10.001593988113374;0.8091739936748017;0.6838551132640396;1.0553704353903637;0.9999998144636153;1.0596772098118528;1.000056983160698
75.982592;1.060822089906645;0.8333483280914579;0.7856250190767587;-0.7472529631302104;-0.7044625475393301;1.0441391290486823;10.00159501222189;0.8091730662992908;0.6838354143581971;1.055371023920529;1.000000440365281;1.0596619876109186;1.0000563239815363
75.992592;1.0608212481016206;0.8333489640801176;0.7856251228180205;-0.7472336765199374;-0.7044437007483033;1.0441371107868611;10.001595234936119;0.8091721673579817;0.6838167409440845;1.055371611961821;1.0000010624426405;1.0596473217833413;1.0000556162968433
76.002592;1.0608204685022617;0.833349573423889;0.7856251113985276;-0.7472132121443003;-0.7044237436909294;1.0441360309530434;10.001594611210844;0.8091713022115825;0.6837970922556865;1.0553722002889188;1.000001675181242;1.0596319180760359;1.0000548595995864
76.012592;1.0608197540825337;0.8333501984390898;0.7856250238800607;-0.7471927477109762;-0.704403786634704;1.0441338910285092;10.001593091821345;0.8091704755813779;0.6837774669074188;1.0553727889819136;1.0000022741107264;1.0596164208871897;1.0000540533156068
76.022592;1.0608191076148847;0.8333508351285681;0.7856248560420206;-0.747172283219973;-0.7043838295791222;1.0441326923615266;10.001590625731115;0.8091686926898111;0.6837578631685217;1.0553733779185082;1.0000028559416838;1.0596000677746058;1.0000531961676205
76.032592;1.060818532541721;0.8333514790538583;0.7856246032892792;-0.7471518186716283;-0.7043638725237421;1.0441304363532087;10.001587165870182;0.809167959406255;0.6837392793233049;1.0553739675252567;1.0000034177664527;1.0595850349633533;1.000052286217042
76.042592;1.0608180329874157;0.8333521256062243;0.7856242609979343;-0.7471313540668465;-0.7043439154683021;1.0441291251705775;10.001582677248685;0.8091672813527573;0.6837197141375775;1.0553745596297737;1.0000039570416517;1.0595692717081757;1.00005132181393
76.052592;1.0608176132989222;0.8333527704884;0.7856238254880838;-0.7471108894070652;-0.7043239584126078;1.0441277623390424;10.00157714001708;0.8091666634854571;0.6837001667308074;1.0553751575965942;1.0000044721291266;1.0595534274798328;1.0000503027635157
76.062592;1.0608172778174718;0.8333534558233101;0.7856233379175521;-0.7470916024106344;-0.7043051116243585;1.044125352491059;10.001570549705919;0.809165110379676;0.6836816358234801;1.0553757657231715;1.000004962601789;1.0595373879501762;1.0000492308206723
76.072592;1.060817030177055;0.8333540865009776;0.7856227108824355;-0.747071137647073;-0.7042851545674508;1.0441239008295138;10.001562920875745;0.8091646266306065;0.683662119389489;1.0553763886912075;1.0000054291799683;1.0595213940029147;1.0000481092881728
76.082592;1.06081687231498;0.8333547055403633;0.7856219873452113;-0.7470506728337912;-0.7042651975093938;1.0441214126665315;10.001554289312832;0.8091642172830871;0.6836426149208666;1.0553770312353963;1.0000058733268862;1.0595053306242732;1.000046942382562
76.092592;1.0608168047098012;0.833355310621403;0.785621167329423;-0.7470302079727205;-0.7042452404495545;1.0441198931674738;10.001544708531327;0.8091638876913556;0.6836241196145598;1.055377697870201;1.000006296787422;1.0594898457897373;1.0000457348730156
76.102592;1.0608178268990505;0.8333567038571464;0.785620269038183;-0.7470116550756956;-0.7042264224997458;1.0441173475084897;10.001534240616735;0.8091636425987702;0.6836046306111002;1.0553783926330977;1.00000670156163;1.059473651986249;1.0000444919571139
76.112592;1.0608179414709409;0.8333572784611991;0.7856192592002297;-0.7469911901056482;-0.7042064654347554;1.044115781201289;10.001522943008604;0.8091624852617225;0.6835861454901843;1.0553791186796213;1.0000070903822185;1.0594572809424694;1.0000432191679807
76.122592;1.0608181496994014;0.8333578389515949;0.7856181569156443;-0.7469707250935237;-0.7041865083671315;1.0441132002294244;10.001510861557225;0.809162416790404;0.6835666626787713;1.0553798778783663;1.000007467288485;1.0594409758094316;1.000041922022765
76.132592;1.060818453924111;0.8333584323596188;0.7856170065083756;-0.7469514377671294;-0.7041676615651097;1.0441116107109856;10.001498034687472;0.8091624359792828;0.6835481818193366;1.0553806704985431;1.0000078377378563;1.0594252710079168;1.0000406055630753
76.142592;1.0608188558859484;0.8333589668895328;0.785615721411755;-0.7469309726785921;-0.7041477044931788;1.044109018336024;10.00148449527171;0.809162540126382;0.6835287038704487;1.0553814950757516;1.000008207709924;1.059408883612457;1.0000392740478894
76.152592;1.0608193567544746;0.8333594870058514;0.7856143440357789;-0.746910507554119;-0.70412774741969;1.0441074281454656;10.001470266405029;0.8091627258477274;0.6835102304035245;1.0553823490511867;1.0000085823710203;1.0593931109070718;1.0000379306234521
76.162592;1.0608199577559456;0.8333600360782779;0.7856129165893388;-0.7468912201240303;-0.7041089006132494;1.0441058448314082;10.001455363689194;0.8091619892389064;0.6834907626418453;1.0553832298943036;1.0000089655261142;1.059375903384373;1.000036577270277
76.172592;1.0608206604233343;0.8333605190702414;0.7856113515029278;-0.7468707549329376;-0.7040889435388772;1.044103273317068;10.001439802041611;0.8091623262204125;0.6834723013734005;1.0553841358811953;1.0000093598615662;1.059360084118486;1.0000352157079497
76.182592;1.0608214666677867;0.8333610237168236;0.7856097343216221;-0.7468514674408727;-0.7040700967332553;1.044101718820123;10.001423596268946;0.8091627331062305;0.6834528476295189;1.0553850663343503;1.0000097674543182;1.0593436037683173;1.0000338486653821
76.192592;1.060822379022758;0.8333614531836211;0.7856079778926421;-0.7468310021876455;-0.7040501396609739;1.044099185836839;10.001406758664018;0.8091632066723713;0.6834344029298662;1.0553860210505372;1.0000101901993128;1.0593277592414547;1.0000324803291205
76.202592;1.0608234006847725;0.8333618943704025;0.7856061690339151;-0.7468117146373542;-0.7040312928581116;1.0440976771037813;10.001389299051072;0.8091627437893121;0.683415968794391;1.0553869995981247;1.0000106292237243;1.059311148143974;1.0000311159026887
76.212592;1.060824534912536;0.8333622516542237;0.7856042223264906;-0.7467912493252548;-0.7040113357886582;1.0440951940514096;10.001371223490302;0.8091633412743157;0.6833965462470841;1.055388001405376;1.0000110832660523;1.0592946595867332;1.0000297607367956
76.222592;1.0608257842623685;0.8333626137373196;0.7856022263454748;-0.7467719617200955;-0.7039924889881126;1.0440937380583997;10.00135253263792;0.8091639960320389;0.683378135587082;1.0553890254758023;1.0000115479115426;1.059278825895668;1.0000284193604663
76.232592;1.0608271502044697;0.8333628856019047;0.7856000972915294;-0.7467514963528209;-0.7039725319200655;1.0440913108842997;10.0013332281147;0.8091647050036913;0.6833597362518338;1.055390069408932;1.000012016496742;1.0592630064284738;1.0000270947439946
76.242592;1.0608286330334478;0.8333631559408823;0.7855979247019562;-0.746732208696304;-0.7039536851200334;1.044089914676869;10.00131332313514;0.8091654651818736;0.6833403467985542;1.0553911292016414;1.000012481495032;1.0592465594588871;1.000025788463349
