time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
76.252592;1.0608312313620998;0.8333640878269335;0.7855955992867089;-0.7467124772720147;-0.7039337568951725;1.0440875525318571;10.001292845191022;0.809166273895967;0.6833219649382043;1.0553921997165792;1.0000129356858378;1.0592307784361643;1.0000245021081047
76.262592;1.0608329451570797;0.8333642556426138;0.7855932630073493;-0.7466931895468688;-0.7039149100950941;1.0440862287034676;10.001271830111298;0.8091661289222951;0.6833035876304437;1.0553932753106394;1.0000133729398997;1.0592142574884837;1.000023238642026
76.272592;1.0608347703801444;0.8333643685889343;0.7855908509067782;-0.7466739017978714;-0.7038960632953429;1.044083947491672;10.001250312906048;0.8091670282853124;0.6832852116267816;1.0553943509945962;1.0000137881041937;1.0591985288960994;1.0000220023201112
76.282592;1.0608367014578077;0.8333643792272244;0.7855883234604994;-0.7466534362822468;-0.7038761062281503;1.044082711979835;10.001228320081543;0.8091679698914296;0.6832668339767961;1.0553954234009912;1.0000141763329171;1.0591828335799491;1.0000207976197681
76.292592;1.0608387310981524;0.8333643793827319;0.7855857700375027;-0.7466341484861274;-0.7038572594296877;1.0440805239251838;10.001205868650384;0.8091689513890894;0.6832484516840321;1.0553964907481717;1.0000145331158485;1.059167176634965;1.000019628747522
76.302592;1.0608408517090024;0.8333643242893369;0.7855831494518895;-0.7466148606674979;-0.7038384126325576;1.0440793844751886;10.001182967850948;0.8091699700287415;0.6832290611707035;1.0553975523087429;1.0000148550736925;1.0591509180267789;1.0000185000627073
76.312592;1.060843056921083;0.8333653474448733;0.7855815304720333;-0.7465943491716843;-0.7038184122921967;1.044077294977945;10.001159616325156;0.8091700221482362;0.6832106583989274;1.055398607610972;1.0000151401757267;1.0591345889115844;1.0000174158447097
76.322592;1.0608453423365984;0.8333651871556986;0.7855787807533695;-0.7465750613060489;-0.7037995655006145;1.0440762571651319;10.001135802501972;0.809171103179094;0.6831922395303017;1.0553996554454552;1.0000153868282868;1.059119076420518;1.0000163792099006
76.332592;1.060847705334866;0.8333649771500544;0.7855759689064478;-0.7465557734167645;-0.7037807187133415;1.0440742725139347;10.001111516879819;0.809172208374604;0.683173801558189;1.0554006937021654;1.0000155929300805;1.0591036206063995;1.0000153917914014
76.342592;1.0608501447185081;0.833364718381674;0.7855730966515325;-0.7465364855030926;-0.7037618719315059;1.044073341998485;10.001086765279895;0.8091733333619797;0.6831553422318674;1.0554017202339583;1.0000157556916813;1.0590882252113143;1.0000144540625646
76.352592;1.0608526602847708;0.8333643646113414;0.7855701224358723;-0.7465160198127427;-0.7037419148883947;1.0440724667563945;10.001061572889132;0.809174473987162;0.6831368593802888;1.055402733560855;1.0000158716937388;1.0590728936994855;1.0000135655031914
76.362592;1.0608552519141605;0.8333640066201948;0.785567134624583;-0.7464967318451571;-0.7037230681211585;1.0440706485743396;10.001035981932962;0.809175625351443;0.6831183506663765;1.0554037326794832;1.0000159369164412;1.059057629942885;1.0000127249599553
76.372592;1.0608579190858856;0.8333635977410329;0.7855640925831037;-0.7464774438482962;-0.7037042213627064;1.044069889746969;10.001010044673183;0.8091757809061538;0.6830998139914651;1.0554047160344011;1.0000159472291021;1.0590416739492297;1.000011931161245
76.382592;1.0608606610890268;0.8333631381677022;0.7855610003367974;-0.7464581558199803;-0.7036853746135164;1.0440681928049649;10.00098381589536;0.8091769327408237;0.6830812476473259;1.055405680418988;1.0000158994828294;1.0590265569720163;1.0000111827831815
76.392592;1.0608634767545408;0.8333626289831536;0.7855578626183946;-0.7464388677580919;-0.703666527873756;1.0440675605824539;10.000957350723006;0.8091780726948213;0.6830626500994864;1.0554066211386937;1.0000157925199002;1.0590115166483662;1.0000104779781598
76.402592;1.0608663640132017;0.8333620716072004;0.7855546841319432;-0.746419579660634;-0.7036476811435055;1.0440659966347168;10.000930704170402;0.8091791931088933;0.6830440199958229;1.0554075333840272;1.0000156273608256;1.0589965542231758;1.0000098139073486
76.412592;1.060869320158215;0.83336146783341;0.7855514699669126;-0.7464002915256919;-0.7036288344229576;1.0440655052061019;10.000903927601307;0.8091802870629538;0.6830263562592979;1.0554084132980601;1.0000154066760172;1.0589823162182437;1.0000091866303042
76.422592;1.0608723425322806;0.8333607746846291;0.7855481826847462;-0.7463798255925435;-0.703608877444354;1.0440640906081526;10.000877070329617;0.8091803485741221;0.6830076579983507;1.0554092580999161;1.0000151341491277;1.0589667497785498;1.0000085913338574
76.432592;1.0608754290941227;0.8333600880258162;0.7855449148624838;-0.7463605373762264;-0.7035900307437609;1.0440637567729691;10.000850192560415;0.8091813726667421;0.6829889245586049;1.0554100656622958;1.0000148143790935;1.0589520294995;1.0000080229073336
76.442592;1.060878578213949;0.8333593662570113;0.785541628962296;-0.7463412491177637;-0.7035711840531179;1.044062506993513;10.00082337589133;0.8091823552870643;0.6829701558020941;1.0554108342057968;1.0000144533929056;1.0589373923110683;1.000007476298223
76.452592;1.0608817878026175;0.8333586134652335;0.7855383306089831;-0.7463219608165462;-0.7035523373721158;1.0440613438642556;10.000796722389602;0.8091832933947871;0.6829513520899022;1.0554115623896163;1.0000140587759858;1.0589228390639145;1.0000069461583512
76.462592;1.0608850548198292;0.8333578332217763;0.7855350255985684;-0.7463026724724284;-0.7035334907001916;1.0440612698690779;10.00077034698743;0.8091841850067654;0.6829335139125808;1.0554122492397813;1.0000136387528786;1.0589090156593475;1.0000064265882862
76.472592;1.0608883751635094;0.8333570286000554;0.7855317200515829;-0.7462833840854939;-0.7035146440365587;1.0440602877783838;10.000744366428405;0.8091850289247212;0.6829146419139386;1.0554128936707714;1.0000132008504956;1.0588946327238538;1.000005911700853
76.482592;1.0608917434559006;0.8333562030257149;0.7855284204550022;-0.7462640956561077;-0.7034957973802569;1.0440603999155198;10.000718890290171;0.8091858244226552;0.6828957374032669;1.055413494008239;1.0000127510349932;1.0588803352876255;1.0000053963544828
76.492592;1.0608951532534638;0.8333554067243697;0.7855251767514805;-0.7462459849517166;-0.7034780609982051;1.0440596076795632;10.000694015732536;0.8091855710607826;0.6828768028444241;1.0554140480015517;1.0000122935322702;1.0588653583475112;1.0000048763446359
76.502592;1.0608995972537962;0.8333553101367417;0.7855218830176793;-0.7462274299611245;-0.7034592431944171;1.0440599121714491;10.000669825061067;0.8091862687268594;0.6828588420949641;1.0554145534987236;1.0000118309435981;1.0588518743364437;1.0000043484707661
76.512592;1.0609030712941765;0.8333544488318675;0.7855186398806351;-0.7462081413919724;-0.7034403965536699;1.0440593142889683;10.00064638955196;0.80918691771751;0.6828398597425835;1.0554150087906968;1.0000113645836612;1.0588378288190654;1.0000038110996037
76.522592;1.060906569770954;0.8333535849604825;0.7855154258543627;-0.7461888527839705;-0.7034215499165977;1.0440598141827226;10.000623773753878;0.8091875185990056;0.6828208596559515;1.0554154119589745;1.0000108954819191;1.0588238664590355;1.0000032648495416
76.532592;1.0609100878295927;0.8333527234764778;0.7855122442391007;-0.7461695641378912;-0.7034027032831289;1.044059411701699;10.000602033482544;0.8091880723624861;0.6828028444240263;1.0554157605878414;1.000010425709457;1.0588106300665445;1.000002712488036
76.542592;1.060913619958324;0.8333518697726251;0.785509098404875;-0.7461502754546514;-0.7033838566536853;1.044060107057575;10.000581214401281;0.8091885808677621;0.6827838160130629;1.0554160523414713;1.0000099587292546;1.0587968250301514;1.0000021582027996
76.552592;1.0609171597718503;0.8333510292611406;0.785505992110274;-0.7461309867353756;-0.703365010029099;1.0440599000823092;10.000561356740343;0.8091880466642822;0.6827657763742063;1.0554162853280649;1.0000094984236336;1.0587829706450143;1.0000016069352764
76.562592;1.060920699831308;0.833350252672996;0.7855029722439201;-0.7461128757568418;-0.7033472736784276;1.0440607891785778;10.000542500253454;0.8091884720447204;0.6827467275740708;1.055416458129127;1.0000090483632589;1.058769298245037;1.0000010636574097
76.572592;1.0609242315064356;0.8333494521340437;0.785499955587278;-0.7460935869703406;-0.7033284270668436;1.0440607712196543;10.00052468134861;0.8091888582493962;0.6827286716975536;1.0554165689602357;1.0000086123477254;1.058756325657774;1.0000005327756394
76.582592;1.0609277453870662;0.8333486764531048;0.7854969888317465;-0.7460742981517546;-0.7033095804637659;1.0440618417372525;10.000507923670767;0.8091892057654336;0.6827096104435268;1.0554166139378294;1.0000081951010542;1.058742754831909;1.000000018036758
76.592592;1.0609312321908755;0.833347927036579;0.7854940757089637;-0.7460550093025778;-0.7032907338708477;1.044061995015097;10.000492234893535;0.8091895152763563;0.6826915447033675;1.0554165868766237;1.000007802297587;1.0587298672443735;0.9999995227742907
76.602592;1.060934683269108;0.8333472491235853;0.7854912632222164;-0.7460368982040592;-0.7032729975579;1.0440632243604242;10.000477614260493;0.8091897880801315;0.6826724748514603;1.0554164808637656;1.0000074400218613;1.0587163643109176;0.9999990499706295
76.612592;1.0609380904810986;0.8333465480767784;0.7854884677489423;-0.7460176092980813;-0.7032541509907465;1.0440635227973432;10.00046405941101;0.809190026131675;0.6826544014801774;1.0554162893010048;1.0000071134507218;1.058703526860483;0.9999986014527898
76.622592;1.0609414462111373;0.8333458656344717;0.78548573398754;-0.745998320363866;-0.7032353044393103;1.0440648842250135;10.000451565218015;0.8091892322133305;0.6826353258117039;1.055416006158768;1.0000068256785926;1.0586892920250381;0.9999981769937231
76.632592;1.0609447439220694;0.8333452436177586;0.7854831047155997;-0.7459802091848161;-0.7032175681734938;1.044065304171218;10.000440117448335;0.8091894097870522;0.6826172497091777;1.0554156263012482;1.0000065782155132;1.05867646898821;0.9999977745132644
76.642592;1.0609479785479607;0.8333445872964871;0.7854804911177857;-0.7459609201953115;-0.7031987216590138;1.04406577941331;10.00042968828495;0.8091895624878799;0.6825991753023481;1.0554151457048229;1.0000063725812791;1.0586636388638748;0.9999973908640982
76.652592;1.0609511462961874;0.8333439410512986;0.78547793328117;-0.7459416311774986;-0.7031798751656329;1.044067307019919;10.000420238842397;0.8091896938213141;0.6825801044192529;1.0554145613188255;1.0000062110975476;1.0586501475421137;0.999997022456136
76.662592;1.0609542445833144;0.833343350323453;0.7854754711788973;-0.7459235199179032;-0.7031621389632553;1.044067883622199;10.000411724446998;0.8091898070052714;0.68256203851394;1.055413870896513;1.0000060964354336;1.058637276925944;0.9999966656339887
76.672592;1.0609572723788216;0.833342723214646;0.7854730153581571;-0.7459042308437993;-0.703143292517768;1.0440695050820898;10.000404095745251;0.809189904806807;0.6825439792725285;1.0554130730665916;1.0000060309285235;1.0586243759675946;0.9999963168987924
76.682592;1.0609602304508785;0.8333421512366376;0.78547065017904;-0.7458861195288506;-0.7031255563670081;1.0440701664456635;10.000397297566261;0.8091899898623385;0.6825249290399132;1.0554121676699304;1.0000060159516777;1.0586107947454027;0.9999959730777971
76.692592;1.0609631208472066;0.8333415420836142;0.7854682873720548;-0.7458668303958722;-0.7031067099764593;1.0440718626223324;10.000391272712127;0.8091890651922156;0.6825068904981134;1.0554111558904102;1.0000060515465268;1.0585970537029332;0.9999956314745307
76.702592;1.0609659452948101;0.8333409874279206;0.7854660117254528;-0.7458487190236515;-0.703088973883459;1.0440725896997847;10.000385970816279;0.8091891338898257;0.6824888663817229;1.0554100396388921;1.0000061369017044;1.058584031707649;0.9999952902110583
76.712592;1.0609687036981705;0.8333403959200585;0.7854637348604105;-0.7458294298311129;-0.7030701275528913;1.0440743455957748;10.000381353980778;0.809189198436377;0.6824708597382844;1.055408821094879;1.0000062710195567;1.0585709598594497;0.9999949485821632
76.722592;1.0609713936129186;0.8333398597969324;0.7854615420898547;-0.745811318401675;-0.7030523915214046;1.044075129472772;10.00037739366739;0.8091892606075461;0.6824518741137111;1.0554075034927204;1.0000064527177324;1.0585571902927944;0.9999946068724346
76.732592;1.0609740103547443;0.833339286935688;0.7854593466475319;-0.7457920291500013;-0.7030335452533392;1.044075940434013;10.000374065197528;0.8091893216861327;0.6824339133213616;1.055406092318249;1.000006680336312;1.058544011558722;0.9999942658416958
76.742592;1.0609765482876212;0.8333387686159787;0.7854572353720038;-0.745773917664094;-0.7030158092851421;1.0440777765947429;10.000371344865888;0.809189382701817;0.6824159807523408;1.055404595349356;1.000006951696415;1.05853077954232;0.9999939264085796
76.752592;1.0609790029899768;0.833338213235053;0.7854551219092809;-0.7457546283539835;-0.7029969630811611;1.0440786354439706;10.000369202003474;0.8091894447301095;0.6823980785023704;1.0554030214078016;1.0000072644083715;1.058517495866579;0.9999935895780983
76.762592;1.060981372098103;0.8333377139566748;0.785453093281454;-0.7457365168117321;-0.7029792271780464;1.044080514738131;10.000367586348895;0.8091895088732888;0.6823802070765882;1.055401379062636;1.000007616267949;1.0585041622245954;0.9999932565438859
76.772592;1.0609836545131661;0.8333372272650167;0.7854511075221383;-0.7457184052414423;-0.7029614913084117;1.0440814128959706;10.000366422890673;0.8091885758473748;0.6823623658462267;1.0553996763586537;1.0000080054336833;1.0584900149218217;0.9999929289759564
76.782592;1.0609858496376985;0.833336710368379;0.7854491230678974;-0.7456991158424449;-0.7029426452047193;1.0440833290068554;10.0003656186078;0.8091886456668119;0.682344554059578;1.055397921561712;1.0000084300739052;1.0584765819461115;0.9999926091805326
76.792592;1.0609879572945682;0.8333362584207931;0.7854472276979861;-0.7456810042125458;-0.7029249094034477;1.0440842623230704;10.00036507625673;0.8091887177665388;0.682326771994759;1.0553961238917389;1.0000088874359747;1.0584630969573545;0.9999922997841996
76.802592;1.0609899779135132;0.8333358287527769;0.7854453790821596;-0.745662892551442;-0.7029071736370266;1.0440862112726221;10.000364705535521;0.8091887912708435;0.6823080213129408;1.055394293394369;1.0000093732966366;1.0584489133530317;0.9999920032342324
76.812592;1.0609919123036837;0.8333353786475719;0.7854435356003094;-0.7456436030541679;-0.7028883276380761;1.0440871729504089;10.000364422961233;0.8091888651797587;0.682290304365889;1.0553924400571275;1.00000988247991;1.0584353197683172;0.9999917213448725
76.822592;1.0609937609953652;0.8333350030620488;0.7854417862373013;-0.7456254913245048;-0.7028705919435945;1.0440881432526996;10.000364143992595;0.8091889385759057;0.6822726233380747;1.055390572531559;1.000010409416339;1.0584216716336112;0.9999914549902307
76.832592;1.0609955240233784;0.8333346589108698;0.7854400899504755;-0.7456073795584298;-0.7028528562864581;1.0440901168249472;10.00036377993744;0.8091890104370052;0.6822559800031737;1.0553886971753645;1.0000109480963875;1.0584086135877306;0.9999912043063405
76.842592;1.0609972013251796;0.8333343485025494;0.7854384483080371;-0.7455892677542696;-0.702835120667253;1.0440910868559827;10.000363244453915;0.8091890790346613;0.6822383762138353;1.0553868183658388;1.0000114921988128;1.0583948556483986;0.9999909688320899
76.852592;1.0609987932041534;0.8333340274441824;0.7854368194558442;-0.7455699781027992;-0.7028162748181369;1.0440930458494264;10.000362463010731;0.8091891417141884;0.682220814722479;1.0553849394776234;1.0000120356267046;1.05838104202992;0.9999907471638322
76.862592;1.061000300546509;0.8333337877084798;0.7854352915621979;-0.7455518662172266;-0.702798539275333;1.0440939872267068;10.000361377500024;0.8091881952558785;0.682203299450487;1.0553830631637349;1.0000125730240448;1.058366408883197;0.9999905370311015
76.872592;1.0610017245620016;0.8333335823062783;0.7854338230341091;-0.7455337542898285;-0.7027808037709651;1.0440959060206674;10.000359945755845;0.8091882363414501;0.6821858348448655;1.0553811912134963;1.0000130997223171;1.0583524873898593;0.9999903359344448
76.882592;1.0610030664264298;0.8333334099327646;0.7854324154342283;-0.7455156423197451;-0.7027630683051601;1.0440967983133065;10.000358140227048;0.809188261826701;0.6821684251051164;1.0553793246785936;1.0000136108971345;1.0583385166705066;0.9999901417701738
76.892592;1.0610043274099503;0.8333332693464618;0.7854310695948368;-0.7454975303062369;-0.7027453328779322;1.0440976605834444;10.000355944331565;0.8091882691424185;0.6821510737755211;1.0553774640049882;1.0000141010113854;1.0583245007018487;0.9999899532546008
76.902592;1.0610055090298107;0.8333331123433232;0.7854297416631628;-0.7454782404353295;-0.7027264872211895;1.044099489640892;10.000353345362413;0.8091882571174095;0.6821337835001255;1.0553756087568875;1.0000145641152007;1.0583104432495873;0.9999897698048086
76.912592;1.0610056136587953;0.8333322691199224;0.7854285423125706;-0.7454593955645853;-0.7027087230331195;1.0441002832745085;10.000350328481087;0.809188226788002;0.68211755610734;1.0553737572171678;1.000014994065231;1.0582969930333876;0.9999895909097603
76.922592;1.061006640988725;0.8333322038030386;0.7854273745402027;-0.7454412834356305;-0.7026909877207137;1.0441020410836195;10.000346876089887;0.8091881814637949;0.6821003931241759;1.0553719067298928;1.0000153846751163;1.0582828657262895;0.9999894156267605
76.932592;1.061007591535509;0.8333321542697103;0.7854262614057029;-0.7454231712640731;-0.7026732524451732;1.044102764222329;10.000342975444305;0.809188125938321;0.6820832960918642;1.0553700546955254;1.0000157303351804;1.0582687107069924;0.9999892425652983
76.942592;1.0610084632032257;0.8333321165964558;0.78542519928752;-0.745405059051483;-0.7026555172051876;1.0441034539834066;10.000338626893257;0.8091880654791959;0.6820662664460465;1.0553681993263722;1.0000160261275264;1.0582545314761376;0.9999890699290347
76.952592;1.0610092531542723;0.8333320875603639;0.7854241843203322;-0.7453869467996713;-0.7026377819990782;1.044105110770797;10.00033384252858;0.8091880048493643;0.6820503053683511;1.0553663396074262;1.000016267194374;1.0582409748208397;0.9999888953562689
76.962592;1.0610099590409565;0.8333320644787516;0.7854232135214617;-0.7453688345106274;-0.7026200468248361;1.044105734367792;10.000328642738067;0.8091869471643572;0.6820334134178268;1.0553644742804498;1.0000164489041579;1.0582259886010963;0.9999887161956378
76.972592;1.0610105792839883;0.8333320449989181;0.7854222854956606;-0.7453507221864827;-0.7026023116803426;1.0441073248489894;10.000323058369128;0.8091868931665879;0.682016590175989;1.0553626008574104;1.0000165679295399;1.058211747426394;0.9999885300355943
76.982592;1.0610111131478601;0.8333320271893638;0.785421400269548;-0.7453326098293436;-0.7025845765635782;1.044107882706128;10.000317130284602;0.8091868417471394;0.6820008347641329;1.055360715874664;1.000016622759119;1.0581981318834812;0.9999883349047838
76.992592;1.0610115616053786;0.8333320097680917;0.7854205584805171;-0.7453144974410203;-0.702566841472693;1.044108407935807;10.00031090184095;0.809186790719987;0.6819841463978882;1.0553588156927938;1.0000166132508659;1.0581838545815858;0.9999881293841134
77.002592;1.0610119283666202;0.8333319922972648;0.7854197607226011;-0.7452963850228512;-0.7025491064060894;1.04410989951029;10.000304413679292;0.8091867366804554;0.6819675241650048;1.0553568969044158;1.0000165400159926;1.0581695635432768;0.9999879123938009
77.012592;1.0610122196309175;0.8333319754346972;0.7854190073866784;-0.7452782725757894;-0.702531371362486;1.0441103561726885;10.00029770455519;0.8091866753074316;0.6819519670165008;1.0553549566257645;1.0000164044409658;1.0581559078340688;0.9999876825974987
77.022592;1.0610124428373806;0.8333319609742225;0.7854182986835986;-0.7452601601006373;-0.7025136363408278;1.044111778128647;10.00029081134252;0.8091866025570775;0.6819354741729238;1.0553529926484602;1.0000162090921672;1.0581416038810223;0.9999874381169651
77.032592;1.061012605399735;0.8333319971359646;0.7854176780538711;-0.7452432254248295;-0.7024970116081518;1.0441121679642218;10.000283768351634;0.8091865150916329;0.6819200450220178;1.0553510036410796;1.000015957387528;1.0581279472031067;0.9999871764813576
77.042592;1.061012713429466;0.8333319941036011;0.7854170594165654;-0.7452251128967832;-0.7024792766270519;1.0441125298116525;10.000276610909493;0.8091864100548213;0.6819036783153919;1.0553489902100581;1.000015652599233;1.0581136553025956;0.9999868944703616
77.052592;1.0610127706545522;0.8333319991083072;0.785416487047104;-0.7452070003423801;-0.7024615416641329;1.044113868229884;10.000269377567594;0.8091862850976917;0.6818883715017816;1.0553469558625794;1.000015297219811;1.0581000218964653;0.9999865881662587
77.062592;1.0610127783813887;0.8333319668494856;0.785415919190367;-0.7451877099314734;-0.7024426964497565;1.0441141876908517;10.000262100469689;0.809186138356793;0.6818721207838093;1.0553449064550697;1.000014893130346;1.0580857606320742;0.9999862532325171
77.072592;1.061012737054343;0.833331989022335;0.7854154444589133;-0.7451695973222714;-0.7024249615186275;1.0441154919102467;10.000254792669594;0.8091849682824978;0.6818569213638708;1.0553428489929493;1.0000144423522892;1.058071397921717;0.9999858850745772
77.082592;1.0610126482238635;0.8333320188878287;0.7854150219746523;-0.7451514846847209;-0.7024072266013947;1.044115783432075;10.000247451858653;0.809184773449953;0.681840767738611;1.0553407907028196;1.0000139475244694;1.0580571777187378;0.999985478975803
77.092592;1.0610125150662462;0.8333321007276753;0.7854146972366758;-0.7451345498506061;-0.7023906019651057;1.0441160642192022;10.000240074604678;0.8091845523411508;0.6818256545160577;1.0553387381853467;1.0000134116699915;1.0580436296860596;0.9999850303290806
77.102592;1.0610123418826944;0.8333321401821451;0.7854143853788693;-0.7451164371525821;-0.7023728670727359;1.0441173366236354;10.000232660163874;0.8091843033530371;0.6818095774107723;1.055336697021401;1.0000128379342574;1.0580294712903278;0.9999845347500089
77.112592;1.0610121336144975;0.8333321797821988;0.7854141304084687;-0.7450983244210239;-0.7023551321917413;1.0441176043833154;10.000225202120209;0.8091840248749066;0.6817945336590204;1.0553346721965202;1.0000122292968388;1.0580159977647394;0.9999839880508332
77.122592;1.0610118955126926;0.8333322156291669;0.7854139318601134;-0.7450802116541215;-0.7023373973216396;1.0441178733732546;10.000217682885223;0.809183715099178;0.6817795216940274;1.055332668581638;1.0000115875736062;1.0580025705414458;0.9999833862539703
77.132592;1.061011633663022;0.8333322898779087;0.7854138316909752;-0.745063276687857;-0.7023207727301104;1.0441191509741645;10.000210080266669;0.8091833719741683;0.6817635406402767;1.0553306905436237;1.0000109124062375;1.0579885505686606;0.99998272557576
77.142592;1.0610113557051446;0.8333323077287549;0.7854137414962526;-0.7450451638459461;-0.7023030378806079;1.0441194443296822;10.000202376055102;0.8091829934180498;0.68174858994934;1.055328741117665;1.0000102016064663;1.0579752313065864;0.9999820026591293
77.152592;1.0610110695515915;0.8333323128359411;0.7854137020248287;-0.7450270509632144;-0.702285303040816;1.0441207594208166;10.000194552852353;0.8091825774015048;0.6817336688476734;1.0553268220564946;1.0000094526961747;1.0579619715688926;0.9999812155419767
77.162592;1.0610107811343406;0.8333323494895483;0.7854137531921349;-0.7450101158791191;-0.702268678478051;1.0441211020491457;10.00018658697082;0.8091821221682202;0.6817177757866363;1.05532493488715;1.0000086643704298;1.0579481283176115;0.9999803645863801
77.172592;1.0610094950154678;0.8333315675757436;0.7854138301091186;-0.7449912706023919;-0.7022509148191185;1.0441214795382183;10.000178454812763;0.8091816268214777;0.6817029085190585;1.0553230817885655;1.0000078370051069;1.0579349902194517;0.9999794522150511
77.182592;1.061009212655775;0.833331573966706;0.7854139632964583;-0.7449743354500392;-0.7022342902702932;1.0441229008131305;10.000170152565618;0.8091810917074377;0.6816880645988651;1.0553212659400455;1.00000697246481;1.0579219124925419;0.9999784816189559
77.192592;1.0610089373464373;0.8333315203255517;0.7854140877719428;-0.7449562224117575;-0.7022165554582681;1.0441233747217544;10.000161710930005;0.8091805180451778;0.6816732415906672;1.0553194917066577;1.0000060738504897;1.0579088952019131;0.9999774554920025
77.202592;1.0610086706578437;0.8333314546058549;0.7854142431221002;-0.744938109328581;-0.7021988206500895;1.0441239083155502;10.000153190445014;0.8091799069485954;0.681658436826;1.0553177642500697;1.0000051449028775;1.0578959385920716;0.9999763756714826
77.212592;1.061008412296525;0.8333314252524551;0.785414469285569;-0.7449211740459755;-0.7021821961130458;1.0441255060175492;10.000144665545943;0.8091782588448662;0.6816426471213114;1.0553160886173716;1.0000041892065892;1.0578816332255614;0.9999752434171003
77.222592;1.0610081595726528;0.8333313429022743;0.7854146763791809;-0.7449030608739206;-0.7021644613102744;1.044126170249905;10.000136214216754;0.8091775740527303;0.6816278686654448;1.05531446922621;1.000003210177019;1.0578687959155868;0.9999740594794754
77.232592;1.0610079086567232;0.833331301940285;0.785414947434549;-0.7448861255050157;-0.7021478367772631;1.0441269028266396;10.000127916296131;0.8091768538714206;0.6816130971158192;1.0553129099565839;1.000002211606231;1.057856015261312;0.9999728241402712
77.242592;1.061007656637318;0.8333312135412095;0.7854151920922781;-0.7448680122457323;-0.7021301019767181;1.044128704761662;10.000119853222234;0.8091761010042495;0.6815983282362617;1.055311414228121;1.000001197669407;1.057843288251435;0.9999715378470223
77.252592;1.0610074023596316;0.8333311728052868;0.785415492329691;-0.7448510767939097;-0.7021134774435321;1.0441295749071724;10.000112103789881;0.8091753187085226;0.6815835587409901;1.0553099848065222;1.000000172289115;1.0578306121596004;0.9999702021485352
77.262592;1.06100714606782;0.8333299134922918;0.7854146458111421;-0.744833009359326;-0.7020957859137482;1.044131510059176;10.00010474018528;0.8091745092811587;0.6815687863421082;1.0553086238341332;0.9999991388642523;1.0578179853224547;0.9999688201445788
77.272592;1.06100688860397;0.8333298869089233;0.7854149539063818;-0.7448160738277709;-0.7020791613747004;1.0441325062358218;10.000097827924813;0.8091736734186888;0.681554009074659;1.055307333006774;0.9999981006317445;1.0578054062426816;0.9999673962703465
77.282592;1.0610066309156407;0.8333298737350903;0.7854152574869225;-0.744799138256803;-0.7020625368302127;1.044133559450615;10.000091424563129;0.809172810894248;0.6815392247340857;1.0553061134074289;0.9999970610253179;1.0577928722806789;0.9999659357902623
77.292592;1.0610063743642189;0.8333298329752815;0.7854155070234425;-0.7447810247919311;-0.7020448020101353;1.0441356659823267;10.000085576775053;0.8091719215542519;0.6815244305478867;1.0553049653360682;0.999996024089629;1.0577803797477368;0.9999644440656431
77.302592;1.0610061213464343;0.8333298613525766;0.7854157819817527;-0.744764089141419;-0.7020281774486019;1.0441368227480283;10.000080318593898;0.8091710058270486;0.6815096230090558;1.0553038885067723;0.9999949948811103;1.0577679244470368;0.9999629256552417
77.312592;1.0610058755271388;0.8333298717874905;0.7854159888496157;-0.744745975596055;-0.7020104426073832;1.0441380277633558;10.00007567272439;0.8091700647874418;0.6814947980319073;1.055302882575906;0.9999939792552149;1.0577555017740792;0.9999613837788088
77.322592;1.0610056414780018;0.8333299610065424;0.7854162081258055;-0.7447290398686972;-0.701993818020961;1.0441402801698854;10.000071655860518;0.8091691001800675;0.681479951388395;1.0553019477294097;0.9999929834606743;1.057743107171071;0.9999598206896769
77.332592;1.0610044247597519;0.8333293309371609;0.7854164175226105;-0.7447113720695618;-0.7019771645854216;1.0441415797831826;10.0000682809071;0.8091681142917074;0.6814650793702932;1.0553010847609516;0.9999920141908283;1.0577307372625013;0.9999582388788638
77.342592;1.0610042282591081;0.8333294560718796;0.7854165186689229;-0.7446932584251285;-0.7019594297010436;1.0441429263648885;10.000065551266681;0.8091671095799706;0.6814501792511525;1.0553002945137404;0.9999910785503007;1.057718390661983;0.9999566418806206
77.352592;1.0610040564851047;0.8333296754072509;0.7854166209456372;-0.7446763226006623;-0.7019428050695501;1.0441453185964464;10.00006345572102;0.8091660884416824;0.6814352490493343;1.0552995773204703;0.9999901834385009;1.057706067393999;0.9999550336902367
77.362592;1.0610039127833186;0.8333299464202969;0.785416677932784;-0.7446593867382929;-0.7019261804229581;1.0441467534110744;10.000061974498522;0.8091650527459365;0.681420287174677;1.0552989331982272;0.99998933488432;1.0576937676097131;0.9999534176564503
77.372592;1.0610038006136175;0.8333302710696232;0.7854166859857286;-0.7446424508380901;-0.7019095557613416;1.044148226234083;10.000061094530357;0.8091640028400803;0.6814052925982012;1.0552983624152903;0.9999885377893547;1.057681491244836;0.9999517964146152
77.382592;1.0610037239912127;0.8333306042966954;0.7854165980642202;-0.7446243370367938;-0.7018918208165653;1.0441507317194674;10.000060821707201;0.8091629370582397;0.6813902650935744;1.0552978651524023;0.9999877957369915;1.0576692384805169;0.999950172954119
77.392592;1.0610036872815705;0.8333310380764373;0.7854164972163212;-0.7446074010599797;-0.701875196124886;1.044152264671402;10.00006118022528;0.8091618524890669;0.6813762051868201;1.0552974406617375;0.9999871106285649;1.0576576535756081;0.9999485515146583
77.402592;1.0610036941143675;0.8333315261369496;0.7854163372014951;-0.7445904650453388;-0.7018585714183093;1.0441538202783807;10.000062200428838;0.8091597463057495;0.6813611139061347;1.055297087294144;0.9999864826764876;1.0576446821574952;0.9999469377869954
77.412592;1.061003746104844;0.8333332453625739;0.7854172262842237;-0.7445734830848583;-0.7018419034241548;1.0441563929128332;10.000063909383694;0.8091586164130354;0.6813459920171151;1.0552968029613352;0.9999859114215004;1.057632495829029;0.9999453385583744
77.422592;1.0610038424492165;0.8333338387991518;0.7854169430744482;-0.7445565469937273;-0.7018252786894843;1.0441579752450154;10.000066332320255;0.8091574613293503;0.6813308389543296;1.0552965853921412;0.9999853973076362;1.0576203279714156;0.999943760820591
77.432592;1.0610039808062983;0.8333344374315927;0.7854165546155266;-0.7445384329947585;-0.7018075436742021;1.0441595590973607;10.000069492818813;0.8091562803070419;0.6813166527102498;1.0552964324682483;0.9999849422249452;1.057608822982354;0.9999422109360276
77.442592;1.0610041583245966;0.8333351312999588;0.7854161482204145;-0.7445214968238396;-0.7017909189157978;1.0441621364314153;10.000073403579606;0.809155073915369;0.6813014309669713;1.0552963423615422;0.9999845483885232;1.0575966942247403;0.9999406942944457
77.452592;1.0610043715747495;0.8333358701652162;0.7854156819321101;-0.7445045606121493;-0.7017742941471125;1.0441636990038408;10.000078058417454;0.8091538444381811;0.6812861721553661;1.0552963131208073;0.999984216897344;1.0575845876005465;0.9999392152386037
77.462592;1.061003616830909;0.8333358896316937;0.7854151829524437;-0.7444868925440107;-0.7017576405356168;1.0441652380883633;10.000083433838459;0.8091525956328419;0.6812718754587131;1.0552963420327832;0.9999839475288379;1.0575731487578204;0.9999377771272004
77.472592;1.0610038872232102;0.833336696773281;0.7854146007018719;-0.7444699562635496;-0.7017410157498455;1.0441677459385883;10.000089498155797;0.8091513319730977;0.6812565400726115;1.0552964255795925;0.9999837392168138;1.0575610909498219;0.9999363825679572
77.482592;1.0610041778174748;0.8333375262057574;0.785413960975399;-0.7444530199380723;-0.701724390958037;1.04416921748783;10.000096222339133;0.8091500579753523;0.6812411645942706;1.0552965598492074;0.9999835899705225;1.057549059839081;0.9999350335826788
77.492592;1.0610044830897611;0.8333383704763644;0.7854132634713222;-0.7444360835660567;-0.7017077661619497;1.0441706502219346;10.00010358454022;0.8091487777241396;0.6812267469118098;1.0552967397871706;0.99998349703037;1.0575377017988654;0.9999337314291117
77.502592;1.061004798290126;0.8333392228190695;0.7854125087631229;-0.744419147146271;-0.7016911413627336;1.044173042983637;10.000111572202648;0.8091474941908441;0.6812112843781255;1.0552969579566325;0.9999834575536357;1.0575257324995726;0.999932476361891
77.512592;1.06100511959608;0.8333400773750965;0.7854116985512064;-0.7444022106778634;-0.7016745165608789;1.0441743948397482;10.000120192365411;0.8091462087658673;0.6811957740885226;1.0552972055021357;0.9999834681794959;1.0575138009663003;0.9999312676953704
77.522592;1.0610054438772498;0.8333409290543079;0.7854108348807382;-0.7443852741603608;-0.7016578917564945;1.0441757041332675;10.00012947928043;0.8091449217362118;0.6811812130520684;1.0552974747891632;0.9999835239205648;1.0575025556468143;0.9999301043190666
77.532592;1.061005769081479;0.833341773111337;0.7854099195708384;-0.7443683375937303;-0.7016412669494696;1.0441769682631936;10.000139485141473;0.8091436332228705;0.6811655982170661;1.055297760764947;0.9999836183847133;1.0574907109295621;0.9999289854030625
77.542592;1.0610060948710724;0.8333426048026866;0.7854089540983497;-0.7443514009784207;-0.7016246421393756;1.0441791843421682;10.000150264310948;0.8091423435334038;0.6811509264870579;1.055298060345159;0.9999837447908998;1.0574795556050136;0.999927910335244
77.552592;1.061006422576213;0.8333434190241877;0.7854079396001967;-0.7443344643151897;-0.7016080173253824;1.0441803498299176;10.0001618642044;0.8091410525727393;0.68113519449709;1.055298371482453;0.9999838966705621;1.057467801690904;0.999926878168215
77.562592;1.0610067545707782;0.8333442102338112;0.7854068768098447;-0.7443175276048813;-0.7015913925064278;1.044181462571364;10.000174323058934;0.8091397590309148;0.6811203982829349;1.0552986928839145;0.9999840683123431;1.0574567380794955;0.9999258881401013
77.572592;1.061006094046168;0.8333442157430404;0.7854057915802001;-0.744299859217246;-0.7015747388487833;1.0441835207888426;10.000187670858699;0.8091384606429325;0.6811045336459922;1.0552990239472988;0.9999842545948172;1.0574450790721883;0.999924941098485
77.582592;1.061006441279911;0.8333449464383662;0.7854046318767177;-0.7442829224320943;-0.701558114017045;1.0441845236286635;10.000201928384824;0.8091371552910251;0.6810895970861828;1.0552993646286053;0.9999844507395294;1.057434116629983;0.9999240402109157
77.592592;1.0610067988392118;0.8333456873001988;0.7854034662032298;-0.744267163487261;-0.7015425994457017;1.044185471601465;10.000217103649547;0.8091358415682018;0.6810745860544214;1.0552997151817036;0.9999846531061292;1.057423211875836;0.999923190293462
77.602592;1.0610071697086936;0.8333463430731002;0.7854022084899971;-0.7442502266165993;-0.7015259745973549;1.0441873663601486;10.000233189664192;0.8091345190264188;0.6810584982953061;1.0553000757518012;0.9999848601190895;1.0574117266787442;0.9999223963883839
77.612592;1.061007558011964;0.8333469557456064;0.7854009043160765;-0.7442332897054829;-0.7015093497387711;1.0441882106747904;10.000250166081322;0.80913318888195;0.6810433314529344;1.0553004463943785;0.9999850716664791;1.057400955072676;0.9999216626855417
77.622592;1.0610079680834121;0.8333475208773959;0.7853995578922662;-0.7442163527560021;-0.7014927248683648;1.0441890087421801;10.000268007366383;0.8091318544940027;0.6810270833357851;1.0553008273983373;0.9999852875750022;1.0573896147858954;0.9999209923154663
77.632592;1.0610084035783671;0.8333480341569417;0.7853981745377758;-0.7441994157699194;-0.7014760999846725;1.0441907659097156;10.00028669453794;0.8091305207385239;0.6810117521482852;1.0553012190211253;0.9999855069884649;1.0573789982637367;0.9999203874626973
77.642592;1.061008866968563;0.833348538061326;0.785396802962156;-0.7441836566385212;-0.7014605853546125;1.0441914881261252;10.000306219495362;0.8091291925728634;0.6809963367155386;1.0553016212329482;0.9999857287738102;1.0573684641234482;0.9999198493241465
77.652592;1.0610093595265466;0.8333489378340041;0.7853953616636716;-0.744166719583812;-0.7014439604406768;1.044192181630675;10.000326578788648;0.8091278739591217;0.6809808369213897;1.0553020340091;0.9999859522607898;1.0573580131256957;0.9999193782724681
77.662592;1.061009881367776;0.8333492760673331;0.7853938983744264;-0.7441497824953875;-0.701427335510048;1.0441928524490613;10.000347766945024;0.8091265679153888;0.6809642538094037;1.0553024570631;0.9999861780953941;1.057347000942113;0.9999189742091561
77.672592;1.0610094322552661;0.8333487917059491;0.7853924423917963;-0.7441321139073455;-0.7014106817302116;1.0441945057417734;10.000369776483698;0.8091252772447781;0.6809485891963512;1.0553028895431;0.9999864088211585;1.0573367144360055;0.9999186367555425
77.682592;1.0610100085241814;0.8333490425163658;0.7853909879890378;-0.7441163546640592;-0.7013951670334556;1.0441951452640967;10.000392596527883;0.8091240050897058;0.6809328452506755;1.0553033310050002;0.9999866490940428;1.0573265083549896;0.9999183654488562
77.692592;1.0610106075250243;0.8333491768352956;0.7853894761963952;-0.7440994174980959;-0.701378542052124;1.0441957731672296;10.000416205916599;0.8091227549029445;0.6809170244382972;1.0553037823287525;0.999986905753352;1.057316381416207;0.999918159795497
77.702592;1.0610112255603095;0.8333492396188993;0.785387951722965;-0.7440824803035406;-0.7013619170557249;1.0441973905170119;10.000440573735837;0.8091215300366178;0.6809001297840256;1.0553042454671127;0.9999871874280721;1.0573056890135721;0.9999180192544505
77.712592;1.0610118602908771;0.8333492774579359;0.7853864589120987;-0.7440667209791105;-0.7013464023140745;1.0441979981248337;10.000465666875819;0.8091203334332154;0.6808841647560435;1.055304722845118;0.9999875032977846;1.0572957191474617;0.9999179438732417
77.722592;1.061012511195334;0.8333492000286603;0.7853849120314373;-0.7440497837344624;-0.7013297772923908;1.0441985971365633;10.000491453387705;0.8091191674095837;0.6808681326389715;1.0553052165346164;0.9999878616128778;1.0572858282868351;0.9999179347875901
77.732592;1.0610131790965838;0.8333490544801246;0.7853833548115032;-0.7440328464666743;-0.701313152260238;1.044199189261023;10.000517903273082;0.8091180334393995;0.6808520362364243;1.0553057274822848;0.9999882688262726;1.057276015696924;0.9999179935114585
77.742592;1.061013865880805;0.8333488874006953;0.7853818302403394;-0.7440170870770422;-0.7012976374872629;1.0442007765829546;10.000544985264973;0.8091169321184729;0.6808358780314039;1.0553062560178093;0.9999887293233052;1.0572662791608496;0.9999181210475566
77.752592;1.0610145742948185;0.8333486072578089;0.7853802506360272;-0.7440001497680002;-0.7012810124389616;1.0442013612650203;10.000572660726641;0.8091158630497493;0.6808196603573924;1.0553068031844186;0.9999892457472209;1.0572566156336651;0.9999183179621849
77.762592;1.0610143086805393;0.8333475483671962;0.7853787269091954;-0.7439836590210925;-0.7012654688225939;1.0442019452275058;10.00060088502844;0.8091148247780305;0.6808023858939958;1.0553073711494554;0.9999898201054045;1.0572463779902357;0.9999185847765465
77.772592;1.0610150723159577;0.8333471336080974;0.7853771203576624;-0.7439667216935719;-0.7012488437667325;1.0442025295134425;10.00062961203005;0.8091138154399689;0.6807860584568003;1.0553079622110764;0.9999904546568137;1.0572368506421728;0.9999189214994691
77.782592;1.0610158715370568;0.833346696564355;0.7853755435142796;-0.7439509622537737;-0.7012333289783262;1.0442041138575235;10.000658792925195;0.8091128335173662;0.6807696831955664;1.0553085777171092;0.9999911511355509;1.0572273864112762;0.9999193268814738
77.792592;1.0610167112601976;0.8333461443590082;0.7853739101468444;-0.7439340248979086;-0.7012167039225807;1.0442046969251144;10.000688373358603;0.8091118781243739;0.6807532659436504;1.0553092181648203;0.999991909090479;1.0572179818417435;0.9999197984090085
77.802592;1.0610175953405132;0.8333455675405077;0.7853723061868025;-0.7439182654357921;-0.7012011891369767;1.0442052767927672;10.000718291920903;0.8091109492986949;0.6807368122038178;1.0553098836817076;0.9999927258709326;1.0572086335181254;0.9999203322058805
77.812592;1.061018526859691;0.8333448727939691;0.7853706434868089;-0.7439013280594322;-0.7011845640857398;1.0442068517623617;10.000748478057995;0.8091100478008953;0.6807203261682172;1.0553105742264612;0.9999935982463047;1.0571993386512266;0.9999209225032115
77.822592;1.0610195073943594;0.8333441502099692;0.7853690065615401;-0.7438855685824943;-0.7011690493055184;1.0442074211206818;10.000778850736053;0.8091091743125709;0.6807038104120956;1.0553112904959234;0.9999945230276148;1.057190095764913;0.9999215617154544
77.832592;1.0610205368436492;0.833343306175825;0.7853673065837696;-0.7438686311911837;-0.7011524242600833;1.0442079847146184;10.000809323784768;0.8091083290708865;0.6806872667222847;1.0553120349732121;0.9999954964664626;1.057180904889835;0.9999222415305555
77.842592;1.0610206152192765;0.8333416732255133;0.7853656531402851;-0.743852140510033;-0.701136880655424;1.0442085421261993;10.000839815610234;0.8091075117411685;0.6806706971304484;1.055312811374069;0.9999965140385886;1.0571717670861585;0.9999229544562594
77.852592;1.0610217400035824;0.8333406735380519;0.7853639054397985;-0.7438352031213048;-0.7011202556172256;1.0442100926764044;10.000870250370882;0.8091067211046554;0.6806551039390049;1.055313623233902;0.9999975702055538;1.057163327580587;0.9999236945898068
77.862592;1.0610229106210596;0.833339642638317;0.7853621736149319;-0.743819443636336;-0.7011047408515169;1.0442106357435135;10.00090055164666;0.8091059549354411;0.680638489137561;1.0553144732766644;0.9999986576731341;1.0571543003141433;0.9999244573819447
77.872592;1.0610241255306805;0.8333385385439546;0.7853604132149774;-0.7438036841463236;-0.701089226090522;1.0442111706742991;10.00093064293363;0.8091052101737077;0.6806218544942254;1.0553153632571208;0.9999997671378843;1.0571453302180784;0.999925239362277
77.882592;1.0610253827039986;0.8333373209290125;0.7853585805774395;-0.7437867467375349;-0.7010726010663892;1.0442116967245019;10.000960454473988;0.8091044833439228;0.6806052021713372;1.055316293989014;1.0000008879264584;1.057136417128711;0.999926037790447
77.892592;1.0610266791243153;0.833336087695427;0.7853567624168687;-0.7437709872347039;-0.7010570863157455;1.0442132135879796;10.00098992562711;0.8091037706657901;0.6805885349113077;1.0553172660823948;1.0000020092033075;1.057127558770317;0.9999268497662368
77.902592;1.0610280107272725;0.8333347990593305;0.7853549164592438;-0.7437552277244991;-0.7010415715706042;1.0442137215128937;10.001019003203242;0.8091030673940102;0.6805718559797472;1.0553182807001775;1.0000031214924971;1.0571187511450637;0.9999276713765625
77.912592;1.0610293725267006;0.8333334149693512;0.7853530017254322;-0.7437382902888836;-0.7010249465630786;1.0442142206980318;10.001047642691667;0.809102367152431;0.6805551689569393;1.0553193394803002;1.0000042177351545;1.0571099891956413;0.9999284979134933
77.922592;1.0610297591757987;0.8333312747968821;0.7853511339616636;-0.7437217996940904;-0.7010094029996781;1.0442147117068596;10.001075811465299;0.8091016620061201;0.6805394770351612;1.0553204438280848;1.000005292757915;1.0571019109244557;0.9999293250873648
77.932592;1.0610311616845183;0.8333298515328903;0.785349222370052;-0.743706040167307;-0.7009938882727909;1.0442161967340582;10.001103489590758;0.809100943488411;0.6805227824143082;1.0553215941704819;1.000006341699747;1.0570932234602328;0.9999301499432767
77.942592;1.06103257242413;0.8333283442258411;0.7853472529073325;-0.7436891027077157;-0.7009772632841204;1.044216679904525;10.001130669111369;0.8091002043257268;0.6805060863809383;1.0553227901840896;1.0000073594063001;1.057084566087775;0.999930970753101
77.952592;1.061033983249352;0.8333268456335208;0.7853453143466759;-0.7436733431499184;-0.700961748570227;1.0442171668635334;10.001157352915618;0.8090994392077911;0.6804893897021216;1.0553240317705819;1.0000083411241534;1.0570759348674523;0.9999317863090089
77.962592;1.0610353872251583;0.8333253100954423;0.7853433642679112;-0.743657583574195;-0.7009462338625413;1.0442176645514303;10.001183551663981;0.8090986437870014;0.6804736928456134;1.0553253193245284;1.0000092832332323;1.0570679696556722;0.9999325952021917
77.972592;1.0610367790027588;0.8333237386538723;0.7853414029344634;-0.7436418239789869;-0.7009307191599617;1.0442191807795513;10.001209278273135;0.8090978139470849;0.6804569960095418;1.0553266534642844;1.0000101837104092;1.057059379999355;0.9999333956031768
77.982592;1.0610381548755337;0.8333221338154352;0.7853394306849548;-0.7436260643631522;-0.7009152044608054;1.044219723316193;10.001234544202209;0.8090969465414662;0.6804402991541111;1.0553280347444314;1.000011042483897;1.0570508071035867;0.9999341858625814
77.992592;1.0610385133930462;0.8333196955782515;0.7853374302083244;-0.7436083958479609;-0.7008985506650854;1.0442202987207188;10.001259362892801;0.8090960401619803;0.680424602017445;1.055329462937986;1.0000118609544695;1.0570428914561742;0.9999349652340019
78.002592;1.0610398517878037;0.8333180343955049;0.7853354363441754;-0.7435926362024579;-0.7008830359663822;1.044220911782025;10.001283756041682;0.8090950951375921;0.6804079040289848;1.055330936443513;1.000012640540451;1.057034341504104;0.9999357341068078
78.012592;1.0610411694187352;0.8333163505316843;0.7853334308430946;-0.7435768765333537;-0.7008675212642995;1.044222566403849;10.001307753874437;0.8090941131559152;0.6803922043616254;1.0553324525016612;1.000013381884367;1.0570264398071252;0.9999364941079955
78.022592;1.061042463795166;0.8333146477132816;0.7853314131014769;-0.7435611168393236;-0.7008520065564648;1.0442232664541118;10.001331387360125;0.8090930966853841;0.6803755022940443;1.0553340076933295;1.0000140855416055;1.057017893991991;0.9999372480202866
78.032592;1.061043731713782;0.8333129296103399;0.7853293834472371;-0.743545357118606;-0.7008364918405977;1.0442240149852036;10.001354677709832;0.8090920484500005;0.6803587974228495;1.0553355982735324;1.0000147525340297;1.0570093424659253;0.9999379991808178
78.042592;1.0610449702784512;0.8333111996370319;0.7853273433031224;-0.7435295973688657;-0.7008209771146421;1.0442248131820957;10.001377635247435;0.8090909712982829;0.6803430893154766;1.0553372207237015;1.0000153837894197;1.0570014244036132;0.999938750463261
78.052592;1.0610461768980068;0.8333094607277672;0.7853252947235383;-0.7435138375872329;-0.7008054623769185;1.0442266599227916;10.001400271804926;0.8090898683013287;0.6803263771374833;1.055338872317955;1.0000159796354948;1.0569928500373658;0.9999395031164195
78.062592;1.0610463496436244;0.8333069578572863;0.785323265517999;-0.7434973469260661;-0.7007899187970482;1.0442275512815364;10.001422609464107;0.8090897423271024;0.6803106599423528;1.0553405505718414;1.000016540048841;1.0569856714927022;0.9999402558263214
78.072592;1.0610474845924338;0.8333052086184348;0.7853212055616394;-0.7434815870864617;-0.7007744040329997;1.0442284809328155;10.00144467037284;0.8090885952605971;0.680293937400433;1.055342252086328;1.0000170650002027;1.0569770718197953;0.9999410043696957
78.082592;1.06104858063161;0.8333034590810928;0.7853191410062142;-0.7434658272050042;-0.7007588892555671;1.04422944199644;10.001466461120364;0.8090874279942443;0.6802782101049853;1.0553439725098097;1.000017554333862;1.0569691055826418;0.9999417422214529
78.092592;1.0610496363430073;0.8333017140756959;0.7853170721696131;-0.7434500672783998;-0.7007433744651788;1.044230428300039;10.00148797430409;0.8090862408620727;0.680261478884552;1.0553457076095663;1.0000180072853624;1.056960488479809;0.9999424618377031
78.102592;1.0610506514546407;0.8332999790159065;0.7853149998881719;-0.7434343073037821;-0.700727859662418;1.0442324343229459;10.001509201615052;0.8090850336050758;0.6802457438138008;1.0553474543507788;1.0000184226401527;1.0569525105821571;0.9999431556676935
