time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.112592;1.0610516277185993;0.8332982592046898;0.7853129261383481;-0.7434185472788769;-0.7007123448478815;1.0442334551326917;10.001530139898286;0.8090838055451319;0.6802290041273343;1.0553492113860354;1.0000188000173416;1.0569438867055958;0.999943816650207
78.122592;1.0610515692927378;0.8332958020716158;0.7853108805205393;-0.7434020564508373;-0.7006968011931832;1.044234486504075;10.001550792870626;0.8090825565869457;0.6802132588164607;1.0553509788722464;1.000019140892528;1.056935905132271;0.9999444388308021
78.132592;1.0610524784353248;0.8332941273359719;0.7853088171370298;-0.7433862963360858;-0.700681286356114;1.044235524705668;10.001571174020908;0.8090812877403811;0.6801975069157598;1.0553527575392507;1.0000194484445049;1.0569279237281568;0.9999450183012347
78.142592;1.0610533592002493;0.8332924823076443;0.7853067674176553;-0.7433705361668876;-0.7006657715077178;1.0442375659534828;10.001591303283934;0.8090800003216074;0.6801807475318042;1.0553545472705697;1.0000197267696183;1.056919300732309;0.999945553417037
78.152592;1.0610542142801835;0.8332908722015864;0.7853047357109821;-0.7433547759425693;-0.7006502566478725;1.0442386061354958;10.001611197078674;0.8090786951943977;0.6801649799479408;1.055356346515533;1.000019980033508;1.0569113239916257;0.9999460435870304
78.162592;1.0610550462269819;0.8332893025694266;0.7853027247141775;-0.7433390156628897;-0.7006347417764348;1.044239641553451;10.001630860846973;0.8090773728930838;0.6801492034691623;1.0553581527644438;1.0000202119660038;1.0569033488694703;0.9999464879925017
78.172592;1.0610558583069052;0.8332877786574976;0.7853007365038241;-0.7433232553278272;-0.7006192268932318;1.0442406697389883;10.001650289285205;0.8090760341101731;0.680132416979211;1.055359962414319;1.0000204256726006;1.0568947293610473;0.9999468856075632
78.182592;1.0610566547642677;0.8332863507486671;0.7852988167772122;-0.7433086728798496;-0.7006048222665243;1.0442416894222901;10.001669471088631;0.8090746799755074;0.6801166187269234;1.0553617703561495;1.000020623457945;1.0568867495643626;0.9999472356776926
78.192592;1.061056440908864;0.8332841731686003;0.7852969072913062;-0.7432921817930778;-0.7005892785320131;1.0442437006404537;10.001688391931319;0.8090733116060712;0.6801008066258484;1.0553635709946405;1.000020806795648;1.0568787635638839;0.9999475377237345
78.202592;1.0610572193734833;0.8332828099425075;0.7852950021487772;-0.7432764213120714;-0.7005737636157361;1.0442447049397907;10.001707035407046;0.8090719292690289;0.680083978669106;1.0553653596140098;1.0000209767860497;1.0568701265502476;0.9999477915972337
78.212592;1.0610579944154055;0.8332815057762766;0.7852931292369717;-0.7432606607792925;-0.7005582486907115;1.0442457047950908;10.001725385345935;0.809070532037844;0.6800681328806499;1.0553671324286227;1.0000211352848296;1.056862125156132;0.9999479974349667
78.222592;1.0610587693106932;0.8332802617124089;0.7852912907352143;-0.7432449001961811;-0.7005427337582738;1.0442467026445474;10.001743425089552;0.8090691178610914;0.6800522672837106;1.0553688861989763;1.0000212861802067;1.0568541162214082;0.9999481550997477
78.232592;1.0610595477824518;0.833279123760236;0.7852895315495855;-0.743230317510926;-0.7005283290877793;1.0442477002754136;10.001761130846772;0.8090676836040387;0.6800363805792043;1.0553706188789431;1.0000214356308847;1.0568461002439933;0.9999482642160232
78.242592;1.0610603337378692;0.8332779996772858;0.7852877661226484;-0.7432145568326828;-0.7005128141436204;1.0442496988537049;10.00177846932335;0.809066225375116;0.680020472756139;1.0553723307046436;1.0000215907904142;1.056838077102064;0.9999483248938176
78.252592;1.061060131119703;0.8332761772560451;0.7852860645563705;-0.7431980655570646;-0.7004972703667965;1.044250699017926;10.001795401124333;0.8090647396350045;0.6800035446256419;1.0553740238906424;1.0000217579344959;1.056829402199368;0.9999483378091313
78.262592;1.0610609405615077;0.8332751707044427;0.7852843772656907;-0.7431823048030021;-0.700481755413508;1.0442517008200798;10.00181188217294;0.8090642244233577;0.6799875967413126;1.0553757011825515;1.0000219411859645;1.056822126027408;0.9999483040339506
78.272592;1.0610617644366043;0.8332742668889286;0.7852827755769638;-0.7431677219550104;-0.7004673507241803;1.0442527042084055;10.001827865324909;0.8090626795219592;0.6799716287533436;1.0553773649396172;1.000022142174018;1.0568140719713148;0.9999482255900792
78.282592;1.0610626042738915;0.8332733714681337;0.7852811753796229;-0.7431519611152851;-0.7004518357626599;1.044253709562922;10.001843300060427;0.8090611058835038;0.6799556395005683;1.0553790166795298;1.0000223605197551;1.0568060032101596;0.9999481061336383
78.292592;1.0610634611766396;0.8332725271897106;0.7852796224135585;-0.7431362002335845;-0.7004363207978822;1.0442557175930254;10.00185812628154;0.8090595052994278;0.6799396277390392;1.0553806564931614;1.0000225950018364;1.0567979172108044;0.9999479509462333
78.302592;1.061064335135526;0.8332717763892057;0.7852781627443376;-0.7431216172637606;-0.7004219160988806;1.0442567291648412;10.001872273674772;0.8090578803440387;0.6799235930848392;1.0553822826229537;1.0000228448362227;1.0567898115815442;0.9999477660506837
78.312592;1.0610642252631957;0.833270265757011;0.7852767388527275;-0.7431051258404594;-0.7004063723023299;1.0442577454495023;10.001885670222375;0.809056234386743;0.6799075361253379;1.05538389162809;1.0000231102764379;1.056781684615266;0.999947556747212
78.322592;1.0610651264637088;0.8332695520107536;0.7852753460117152;-0.7430893648515834;-0.7003908573322282;1.0442587679928819;10.001898247797941;0.8090545715264859;0.6798914578508722;1.0553854796543163;1.0000233921675803;1.056773535279337;0.9999473266664495
78.332592;1.0610660343558729;0.833268919764193;0.7852740559999483;-0.7430747817772737;-0.700376452630064;1.044259798269791;10.001909943423675;0.809052896194145;0.6798753596971432;1.055387043915375;1.0000236910251241;1.0567653625056015;0.9999470781186326
78.342592;1.0610669429798465;0.8332682748301645;0.7852727843442;-0.7430590207076244;-0.7003609376604485;1.0442618370068024;10.001920699433882;0.8090512125033182;0.679859243807986;1.0553885822813194;1.0000240069067112;1.0567571643841278;0.9999468129926257
78.352592;1.0610678455518419;0.8332677085219682;0.7852716193735357;-0.743044437554876;-0.7003465329614774;1.044262883945058;10.001930460219675;0.8090495238339791;0.6798431128878881;1.055390091558523;1.0000243401618782;1.056748938342953;0.9999465333891299
78.362592;1.0610677347314148;0.8332663722569121;0.7852705020625064;-0.7430279460200492;-0.7003309891711933;1.0442639385520065;10.001939169536776;0.8090478329314826;0.6798269704099291;1.0553915671971714;1.0000246916064528;1.056740681867838;0.9999462420804245
78.372592;1.0610685997695295;0.8332658737773851;0.7852694693046731;-0.7430133628028375;-0.7003165844820886;1.0442650012689383;10.00194677162075;0.8090461423168974;0.6798108209829867;1.0553930046569684;1.0000250621982327;1.0567323920481781;0.9999459428121001
78.382592;1.0610694320343366;0.8332653642501092;0.7852684616480091;-0.7429976015859305;-0.7003010695316103;1.04426607393559;10.001953213018494;0.8090444547419613;0.679794670119779;1.055394400031152;1.0000254535087334;1.0567240646963745;0.9999456402491982
78.392592;1.0610702234232277;0.8332649358738895;0.7852675662446607;-0.7429830182872018;-0.700286664857474;1.0442681592202578;10.001958443063442;0.8090427734767842;0.6797785238373678;1.0553957490562984;1.0000258684976011;1.0567156951025927;0.9999453397838299
78.402592;1.0610709686892048;0.8332644974792495;0.7852666965667883;-0.7429672569843534;-0.7002711499243458;1.0442692596787553;10.001962411577702;0.8090421020584342;0.6797623883307783;1.0553970463608588;1.000026311324681;1.0567080454048798;0.9999450474418519
78.412592;1.0610716660714192;0.8332641411202792;0.7852659392381278;-0.7429526735996735;-0.7002567452697982;1.0442703764879988;10.001965069564259;0.809040443412237;0.6797462693793429;1.0553982862940874;1.0000267860776186;1.0566995830173755;0.9999447696836199
78.422592;1.0610713169335726;0.8332630162953072;0.7852652335539401;-0.7429361819124335;-0.7002412015312501;1.0442715085621372;10.00196637793808;0.8090387990184086;0.6797301719543838;1.055399464008327;1.0000272958060017;1.0566910737794453;0.9999445126834666
78.432592;1.0610719210106374;0.8332627273326529;0.7852646140933186;-0.7429215984533463;-0.7002267968994664;1.044272653012257;10.00196631300725;0.8090371686297584;0.6797141005285622;1.0554005752151183;1.0000278431251535;1.0566825188804827;0.9999442812345216
78.442592;1.061072480390578;0.8332624223750629;0.7852640185578089;-0.7429058369845482;-0.7002112820116798;1.0442738062821209;10.00196486082457;0.809035550428645;0.6796990595537872;1.0554016157114976;1.000028431419008;1.0566745627499547;0.999944078691355
78.452592;1.061072996608046;0.8332621915111629;0.7852635311064511;-0.7428912534361193;-0.7001968774051137;1.0442759645965085;10.001962007925897;0.8090339416709234;0.6796830532862397;1.0554025819724144;1.0000290655017838;1.05666591925015;0.9999439084031878
78.462592;1.061073471000266;0.8332619412412908;0.7852630615986163;-0.7428754918758395;-0.7001813625439374;1.0442771236558348;10.001957738915088;0.8090323395498857;0.6796670849567268;1.0554034714232983;1.000029751724282;1.0566572319715697;0.9999437746382623
78.472592;1.061072904883651;0.833261003148392;0.7852627177603381;-0.7428601780179681;-0.7001669291392514;1.04427827824846;10.001952044051217;0.809030741727372;0.6796511564194206;1.055404281564691;1.0000304971220146;1.0566485018376404;0.9999436819270958
78.482592;1.0610732968138403;0.8332608425295507;0.7852624006737772;-0.7428455943500462;-0.7001525245770075;1.0442794223879504;10.001944927484539;0.8090291464522263;0.6796352689116355;1.055405009528951;1.0000313077170055;1.0566397307192845;0.9999436341037071
78.492592;1.0610736482475416;0.8332606514268546;0.7852620896348831;-0.7428298326676058;-0.7001370097636818;1.0442805503044565;10.001936408131225;0.8090275522409678;0.6796204238886103;1.0554056525163031;1.000032187450463;1.056631564623554;0.9999436342634586
78.502592;1.0610739610176498;0.833260516722746;0.7852618690012948;-0.7428152489098816;-0.7001226052366685;1.0442826574970445;10.001926513817985;0.8090259574141928;0.6796046228454977;1.055406208160232;1.0000331387856216;1.056622720379213;0.9999436857559736
78.512592;1.0610742372906938;0.8332603880185674;0.7852616936740945;-0.7428006651085766;-0.7001082007279369;1.0442837410540333;10.001915270713237;0.8090243599001152;0.6795888667665264;1.0554066751192912;1.0000341637142558;1.0566138448863474;0.9999437932957153
78.522592;1.0610734791601382;0.8332594585790776;0.785261544145246;-0.742784173145456;-0.7000926571429057;1.0442847995977456;10.001902695350271;0.8090237572763017;0.6795741561990112;1.0554070538635123;1.0000352635235565;1.056606350710574;0.9999439629574973
78.532592;1.0610736850841354;0.8332593329841366;0.7852614532312185;-0.7427695892724321;-0.7000782526699811;1.0442858330726177;10.001888798152251;0.8090221470170116;0.6795584914298132;1.0554073466793872;1.000036438195661;1.0565974232947755;0.9999442011455567
78.542592;1.0610738548466985;0.8332592063186639;0.7852614003225973;-0.7427550053583877;-0.7000638482141203;1.04428684248398;10.001873596128338;0.8090205264452224;0.6795428722417808;1.0554075572773165;1.0000376867632335;1.0565884738507954;0.9999445137701539
78.552592;1.061073987411281;0.8332590776468382;0.7852613813332311;-0.7427404214046833;-0.7000494437748125;1.0442878300992404;10.001857120846568;0.8090188921184367;0.6795282977997242;1.055407690437249;1.0000390080203474;1.0565801467329192;0.9999449062170813
78.562592;1.0610740817976572;0.833258900187928;0.7852613478891998;-0.7427246594361094;-0.7000339290832268;1.0442887995305752;10.001839415609558;0.8090172395330525;0.6795127670678471;1.055407750956734;1.0000404005194128;1.0565711553432;0.9999453837068648
78.572592;1.0610741363334673;0.8332587645106184;0.7852613811481194;-0.742710075406274;-0.7000195246752248;1.0442907545612703;10.001820532181044;0.8090155634442401;0.6794972794287302;1.0554077421346546;1.0000418620282003;1.056562141136214;0.999945951648135
78.582592;1.0610731493572627;0.8332578660639648;0.785261458925499;-0.7426947612829922;-0.7000050914559348;1.0442916973981238;10.001800531701171;0.8090138581144124;0.6794828349928201;1.0554076653451325;1.0000433890692777;1.056553744097111;0.9999466156190352
78.592592;1.0610731170772436;0.8332577198309632;0.7852615263435085;-0.7426801771971762;-0.6999906870760628;1.0442926278294569;10.001779485107926;0.8090121171358287;0.6794674345915931;1.055407520814933;1.000044976821052;1.0565446740864344;0.9999473808247697
78.602592;1.0610730384327745;0.8332575696544813;0.7852616061340255;-0.7426655930774686;-0.6999762827092091;1.0442935433967488;10.001757469662238;0.8090103330856401;0.6794530796112922;1.0554073077634267;1.0000466197767046;1.0565362145542583;0.9999482517720425
78.612592;1.061072911152513;0.8332574175978464;0.7852616951862053;-0.7426510089248972;-0.6999618783549378;1.0442944398559215;10.001734559212311;0.809008497900723;0.6794377717243804;1.0554070237924233;1.0000483127992685;1.0565270784332756;0.9999492323959953
78.622592;1.0610717322707695;0.8332564624213895;0.7852617726773237;-0.7426345167595791;-0.6999463349193331;1.0442953117053864;10.001710816443138;0.8090066041491926;0.6794235127883071;1.0554066652867031;1.000050051580198;1.0565185536068107;0.9999503260976825
78.632592;1.0610714952918894;0.8332563129327544;0.7852618710748962;-0.7426199325582553;-0.6999319305900628;1.0442971528228362;10.001686297735413;0.8090056459009097;0.6794083047435936;1.055406228733272;1.000051832468929;1.0565101213535888;0.9999515358798444
78.642592;1.0610711960676462;0.8332561668811294;0.7852619712017186;-0.7426053483273839;-0.6999175262733772;1.0442979565185895;10.001661062998533;0.8090036186599912;0.6793941491971875;1.0554057120277356;1.0000536522166554;1.056501536622227;0.9999528643521272
78.652592;1.0610708309542012;0.8332560241826338;0.78526207233772;-0.7425907640675935;-0.6999031219692746;1.0442987150586727;10.001635179105527;0.8090015186670105;0.6793790471691523;1.055405115735156;1.0000555077732836;1.0564922771594225;0.9999543129762555
78.662592;1.061070397441822;0.8332558839331875;0.7852621738815546;-0.7425761797792926;-0.6998887176776228;1.044299420198455;10.001608720581876;0.808999341835449;0.6793649990596817;1.0554044434672083;1.0000573961884824;1.0564836269926041;0.9999558812610261
78.672592;1.0610688940394475;0.8332549876239389;0.7852623006330015;-0.742560865536101;-0.6998742845729279;1.044300064676658;10.001581772027997;0.8089970834988482;0.6793500041965319;1.0554037007434316;1.00005931450484;1.0564742980473307;0.9999575666610374
78.682592;1.0610683175938442;0.833254849494985;0.7852624006055093;-0.7425462812061254;-0.6998598803048366;1.0443006428476147;10.001554426472103;0.8089947393344947;0.6793360601687846;1.0554028934186506;1.000061259105286;1.0564655752870702;0.9999593651084685
78.692592;1.061067669090265;0.8332558894912685;0.7852636100792839;-0.74253165094082;-0.6998454327784231;1.0443011501446986;10.001526777124255;0.8089923062971934;0.6793221629480545;1.0554020267612279;1.0000632248202255;1.0564568145058268;0.9999612719159574
78.702592;1.0610669502495738;0.8332557516391874;0.7852637097265844;-0.7425170665559376;-0.6998310285297841;1.044302582734375;10.001498908011916;0.8089897831557368;0.6793073079420107;1.0554011052922208;1.0000652049101635;1.0564473716996612;0.9999632822317385
78.712592;1.0610661624818538;0.8332556148911372;0.7852638113515076;-0.7425024821437357;-0.6998166242889218;1.0443029376330688;10.001470889484882;0.8089871705452468;0.6792934908406133;1.0554001331040292;1.000067191974856;1.0564385323697154;0.9999653907634463
78.722592;1.061064306954776;0.8332547232694867;0.7852639415383866;-0.7424871678497601;-0.6998021912296221;1.0443032125561633;10.001442782883625;0.8089854704633818;0.679279707694884;1.0553991141648815;1.0000691789576739;1.0564304183132653;0.9999675917278064
78.732592;1.0610633825894682;0.8332545930313313;0.7852640480185519;-0.7424725833974846;-0.6997877870003204;1.0443034058900116;10.001414649343653;0.8089826859548404;0.6792649547997058;1.0553980519765653;1.0000711598758645;1.056420853157819;0.9999698788099178
78.742592;1.0610623919832052;0.8332544672275675;0.7852641532305978;-0.7424579989185076;-0.6997733827750416;1.0443035169988704;10.001386550220404;0.8089798209997981;0.6792512286558599;1.055396948800592;1.0000731300587025;1.0564118864674346;0.9999722443229717
78.752592;1.0610613388466559;0.8332543454941806;0.7852642522010251;-0.7424434144135986;-0.699758978553017;1.0443035462559072;10.001358538609548;0.8089768800782488;0.6792375257219463;1.0553958052270194;1.0000750856689828;1.0564028732311317;0.9999746787613545
78.762592;1.061060228299136;0.8332542263260706;0.7852643395480382;-0.7424288298835551;-0.699744574333602;1.0443034951399521;10.001330653001089;0.8089738677856451;0.6792228421803281;1.0553946199902426;1.0000770228454157;1.0563931694676865;0.9999771716847716
78.772592;1.0610580671995407;0.8332533497033757;0.7852644362466044;-0.7424135155468918;-0.6997301412917437;1.0443043666784892;10.001302919355643;0.8089707887136407;0.6792091743488347;1.0553933899412675;1.0000789371501684;1.0563840608179358;0.9999797128348672
78.782592;1.0610568606174628;0.8332532275324204;0.7852644872023826;-0.7423989309832822;-0.6997157370760526;1.044304165759926;10.001275359092363;0.8089676473978835;0.6791955193316856;1.055392110728801;1.0000808237442647;1.0563749041390356;0.9999822926631237
78.792592;1.061055615222585;0.8332531455183269;0.7852645581571922;-0.7423855243935991;-0.6997024431295883;1.0443038988379438;10.001247996019377;0.8089644483848776;0.6791818751265289;1.0553907782590835;1.0000826776157374;1.0563656998980089;0.9999849024634409
78.802592;1.0610543354890338;0.8332530109572399;0.7852645592964008;-0.7423709397864067;-0.699688038914941;1.0443035728107841;10.00122085744752;0.8089621964789848;0.6791672402984568;1.0553893901974702;1.0000844931114385;1.0563565710594705;0.9999875341855791
78.812592;1.061052025703924;0.833252113020893;0.7852645564643072;-0.7423556254322667;-0.6996736058754092;1.044303194034515;10.001193969422575;0.8089588971764646;0.6791536136414047;1.0553879465096494;1.0000862637676833;1.0563472711931297;0.9999901796976478
78.822592;1.0610506878079649;0.8332519675321997;0.7852644962570339;-0.7423410407971607;-0.6996592016589408;1.044302768248169;10.001167350064062;0.8089555570251244;0.6791399938715688;1.0553864487823275;1.0000879831907499;1.0563379222089686;0.9999928297830603
78.832592;1.0610493262203267;0.8332518175251131;0.7852644033792968;-0.742326456141473;-0.6996447974404983;1.044302300571026;10.001141010124;0.8089521833917004;0.6791263791721144;1.0553848991388437;1.0000896460281228;1.0563285237552884;0.9999954740743036
78.842592;1.0610479443415675;0.8332516644333818;0.78526427676971;-0.7423118714655248;-0.6996303932192154;1.0443017952310851;10.001114959499821;0.8089487835521991;0.6791127667850284;1.055383299555983;1.0000912487661502;1.0563190754853977;0.9999981019086326
78.852592;1.0610465448260646;0.8332515571361455;0.7852641577277021;-0.7422984647718589;-0.699617099262332;1.0443012557357132;10.001089204710524;0.8089453639637084;0.679099153113224;1.0553816517862675;1.000092790402878;1.0563095765186252;1.000000702598063
78.862592;1.06104413075441;0.8332506508384813;0.7852639828116067;-0.7422831504031507;-0.6996026662081715;1.0443016855281764;10.001063739527014;0.8089419304974876;0.6790855344498868;1.0553799578463998;1.000094272094323;1.0563000260689417;1.0000032654045974
78.872592;1.061042703711845;0.8332505121298373;0.7852637413517893;-0.7422685656844358;-0.6995882619722266;1.0443010884758341;10.001038545235769;0.8089384890673178;0.6790719075821854;1.0553782206190252;1.0000956963066685;1.0562904240000142;1.0000057804271048
78.882592;1.0610412692405762;0.8332503894524403;0.7852634566844897;-0.7422539809473844;-0.6995738577296142;1.0443004687572646;10.001013597857604;0.8089360456852227;0.6790582694992008;1.0553764437528645;1.0000970665649767;1.0562815358736075;1.0000082394636445
78.892592;1.0610398337855975;0.8332503344717785;0.7852631701575794;-0.7422405741979268;-0.6995605637473974;1.0442998308112634;10.000988868373783;0.8089326058472015;0.6790436170350418;1.0553746308806808;1.0000983869162539;1.056271185188943;1.000010635550616
78.902592;1.0610374048725566;0.8332495031787913;0.7852628197288652;-0.7422252598284153;-0.6995461306635474;1.0442991804100341;10.000964317130322;0.8089291742609747;0.6790299473434317;1.0553727853692807;1.0000996608695167;1.0562614205252778;1.0000129616958335
78.912592;1.0610359865697236;0.8332494605807661;0.7852623969192455;-0.7422106750530885;-0.6995317263923095;1.0442985258906692;10.000939893016007;0.8089257556607226;0.6790162583818968;1.0553709110316725;1.000100891252063;1.0562515957786112;1.0000152100232964
78.922592;1.0610345841866855;0.8332494971646298;0.7852619709567882;-0.7421972682668948;-0.6995184323769746;1.0442978776742005;10.000915543440113;0.8089223554577039;0.6790025486283436;1.0553690125943556;1.0001020807655383;1.056241709398946;1.0000173719448384
78.932592;1.0610332026440386;0.833249521169133;0.7852614564585213;-0.7421826834545546;-0.6995040280798952;1.0442972468252816;10.000891230040365;0.8089189792964302;0.6789888165055962;1.055367095555484;1.0001032318772647;1.0562317607755214;1.0000194390491135
78.942592;1.061030848848888;0.8332488197345037;0.7852609243525267;-0.7421673690806634;-0.6994895949451463;1.0442976445209156;10.000866938679806;0.8089156326681781;0.6789750600186172;1.0553651662806818;1.000104346159538;1.056221748931876;1.0000214039605893
78.952592;1.061029528495907;0.8332489523877704;0.7852603687679833;-0.7421539622505782;-0.6994763008873057;1.0442970819802007;10.000842684385315;0.8089123212291975;0.6789622766715194;1.055363232165263;1.0001054237217242;1.0562123159503956;1.0000232608497444
78.962592;1.0610282501590702;0.8332490686163636;0.7852597307933087;-0.7421393773882018;-0.6994618965453268;1.0442965699716134;10.000818513679677;0.8089100511874946;0.678948463836864;1.0553613013070997;1.0001064629376708;1.0562029427164679;1.000025005739274
78.972592;1.0610270216055735;0.8332492582511135;0.7852590989786233;-0.7421259705132175;-0.6994486024550516;1.0442961186766186;10.000794493522246;0.8089068290665863;0.678934619506571;1.0553593819956089;1.0001074605946776;1.0561927429701186;1.0000266363818355
78.982592;1.061025849533877;0.8332494260056993;0.7852583896360527;-0.7421113856016059;-0.6994341980789762;1.0442957383211817;10.000770686728462;0.8089036606662565;0.6789207428057892;1.0553574821127865;1.0001084124393549;1.0561824860475573;1.0000281515532188
78.992592;1.0610237397884488;0.8332488557879345;0.7852576756277103;-0.7420960711933822;-0.6994197648613646;1.0442954396603266;10.000747136225531;0.8089005500222033;0.6789068338210462;1.0553556086249165;1.0001093139226418;1.056172174482469;1.00002955070034
79.002592;1.0610226950368393;0.833249103561415;0.7852569533535476;-0.7420826642600717;-0.6994064707155955;1.0442952338355125;10.000723870963975;0.8088974995933852;0.6788928929279876;1.0553537679977447;1.0001101607005458;1.0561618098114158;1.0000308343838582
79.012592;1.0610217204365526;0.833249314468426;0.7852561664593716;-0.7420680792889439;-0.699392066280035;1.0442951321034306;10.000700918463084;0.8088945115922355;0.6788789200960897;1.0553519672753993;1.000110948623521;1.056151393420005;1.000032004498595
79.022592;1.0610208207917253;0.8332495740090198;0.785255405901055;-0.7420546723106558;-0.699378772089487;1.0442951454302623;10.000678310613038;0.8088915888137851;0.6788649148165625;1.0553502145986051;1.0001116735438305;1.056140926946651;1.0000330638398742
79.032592;1.061019001541744;0.8332490261955773;0.7852546149114136;-0.7420393578780491;-0.6993643387824006;1.044295283462282;10.000656084689382;0.8088897342137914;0.6788518770050076;1.0553485185582019;1.0001123312505749;1.0561318208131787;1.0000340159226788
79.042592;1.0610182655026603;0.8332492719578917;0.7852538320178749;-0.742025950870571;-0.6993510445393362;1.0442965534250528;10.000634279163407;0.8088869501300304;0.6788378079496343;1.0553468867394071;1.0001129173776715;1.0561212581634216;1.000034865420625
79.052592;1.0610176177608315;0.8332494580301935;0.7852529986916522;-0.742011365824332;-0.699336639998427;1.0442969601065035;10.000612924680247;0.8088842376935831;0.6788237100871143;1.0553453248376798;1.000113426947345;1.0561106474333437;1.000035618134316
79.062592;1.061017062761434;0.833249674155013;0.785252203049907;-0.7419979587767027;-0.6993233456941204;1.044297506808541;10.000592037149573;0.8088815964525028;0.6788095859702428;1.0553438371815427;1.000113854146852;1.0560999875277648;1.000036279837706
79.072592;1.0610156051167465;0.833249069360449;0.7852513854298472;-0.7419826443297594;-0.6993089122650914;1.044298196242437;10.000571616392497;0.8088790244420963;0.6787964376115265;1.0553424276401495;1.0001141932036592;1.0560899209292993;1.0000368551523733
79.082592;1.0610152457301802;0.8332492485254319;0.7852505818144057;-0.7419692372590567;-0.6992956178921238;1.0442990306430546;10.000551647314705;0.8088765186190755;0.6787822664445944;1.055341100007511;1.000114439359332;1.0560791636251776;1.000037347763125
79.092592;1.0610149859476736;0.8332494063584118;0.7852497744282811;-0.7419558301722652;-0.6992823234834802;1.04430001095956;10.000532100392196;0.8088740752324988;0.6787680733844487;1.0553398579557818;1.0001145887761904;1.0560683621975233;1.0000377612600484
79.102592;1.0610148244768693;0.8332494952868761;0.7852489186710652;-0.7419412450468721;-0.6992679187705442;1.0443011362440215;10.000512934293722;0.8088726900422101;0.6787538585491474;1.0553387043487352;1.00011463817303;1.0560582872546462;1.0000380992227036
79.112592;1.0610137592582218;0.8332488481782372;0.7852481247771386;-0.7419271086236437;-0.6992545954675822;1.0443024039054234;10.000494101870688;0.8088703589101836;0.6787406207144616;1.055337640222259;1.00011458501076;1.0560480532620042;1.000038365443623
79.122592;1.0610137852882922;0.8332488873525722;0.7852472528057357;-0.7419125234810837;-0.6992401906828798;1.0443038097286625;10.000475552507762;0.8088680788562103;0.6787263571745097;1.0553366646703692;1.0001144279257266;1.0560371429906195;1.0000385649807837
79.132592;1.0610139004252463;0.8332489467841041;0.7852464125950724;-0.7418991163484868;-0.6992268961308529;1.0443053476603408;10.000457230859997;0.808865848447729;0.678712064246076;1.0553357758455675;1.0001141673424192;1.0560262008181711;1.000038704159299
79.142592;1.0610141034894212;0.8332489804105973;0.7852455580391544;-0.7418857092021877;-0.6992136015433634;1.0443070104345151;10.000439080518072;0.8088636670302114;0.6786987378863738;1.0553349721769445;1.0001138060904766;1.0560158713158303;1.00003878908558
79.152592;1.0610133965448274;0.8332481849972196;0.7852446685656754;-0.7418703947630303;-0.6991991678305742;1.044308790667136;10.000421049243215;0.8088615338698947;0.6786843742402642;1.0553342529941527;1.0001133489901681;1.0560048714150723;1.0000388245891705
79.162592;1.0610137820507632;0.8332481683348991;0.7852437767880173;-0.741856987596422;-0.6991858731751888;1.0443116816723272;10.000403089600402;0.8088604477230591;0.6786709701928869;1.0553336180423285;1.0001128012665748;1.0559952556713017;1.000038814457981
79.172592;1.0610142663935378;0.8332481289002859;0.7852428632144076;-0.7418435804094621;-0.6991725784889116;1.0443136779215803;10.000385160652824;0.8088584067189544;0.6786565235576575;1.0553330663584228;1.0001121670319306;1.0559842092507346;1.0000387621948692
79.182592;1.0610148553790206;0.8332480697507676;0.78524192677577;-0.7418301731992221;-0.6991592837742752;1.0443157753519994;10.000367228322727;0.8088564089407867;0.6786420327864708;1.0553325960767848;1.0001114486443325;1.0559731430899058;1.0000386716074652
79.192592;1.0610145551577481;0.8332471915812337;0.7852409493890541;-0.7418148587362101;-0.6991448499432974;1.0443179717363307;10.000349258953204;0.8088544531232714;0.6786284969843653;1.0553322056024097;1.0001106470341796;1.0559627016939364;1.0000385473130513
79.202592;1.0610153692034474;0.8332471053814887;0.7852399660360879;-0.741801451483243;-0.6991315551786352;1.0443202664992062;10.000331217206051;0.8088525385243254;0.6786139165461147;1.0553318944225583;1.0001097627179971;1.055951602415443;1.000038394922748
79.212592;1.0610163031390816;0.8332470114249925;0.7852389589975604;-0.7417880441990129;-0.6991182603917879;1.0443226599653346;10.000313073653325;0.8088506645713164;0.6786002933822693;1.0553316622652236;1.0001087968235003;1.0559411355785933;1.0000382209641643
79.222592;1.061017362047949;0.8332469136464076;0.7852379283385564;-0.7417746368816448;-0.6991049655847582;1.044325153203334;10.000294809549516;0.8088498308571028;0.6785856301875965;1.0553315076022636;1.000107751668544;1.055930788413387;1.0000380330092895
79.232592;1.0610175517218117;0.8332460130210705;0.7852368562991228;-0.7417593223540735;-0.699090531669641;1.0443277480955833;10.000276411448363;0.8088480369285342;0.6785719298488412;1.0553314270892802;1.0001066308877897;1.0559203217128497;1.0000378390838949
79.242592;1.0610188752464886;0.8332459200543926;0.7852357771810846;-0.7417459149782247;-0.6990772368286124;1.0443304465588328;10.000257865391909;0.8088462814889388;0.6785571958300757;1.0553314159634795;1.0001054392908153;1.0559092245073933;1.00003764613885
79.252592;1.0610203376885075;0.8332458333209594;0.7852346721174978;-0.7417325075650877;-0.6990639419732892;1.0443332493379551;10.000239159999223;0.8088445616970147;0.678543432574607;1.0553314685781245;1.000104182716873;1.0558987910437676;1.0000374592596695
79.262592;1.0610219432786592;0.8332457532889098;0.7852335401636124;-0.7417191001138458;-0.6990506471053451;1.0443361554567239;10.000220292399701;0.8088428736710291;0.6785286450430046;1.055331578659996;1.0001028679560746;1.055887743876624;1.0000372819657792
79.272592;1.0610226970941659;0.8332449220276545;0.7852324061456779;-0.7417049635362905;-0.6990373234048589;1.0443391629155623;10.000201271124014;0.80884121384033;0.6785148380368294;1.0553317390581416;1.0001015021710387;1.055877374060379;1.0000371163653192
79.282592;1.0610246019934289;0.8332448538778345;0.7852312186126674;-0.7416915560209941;-0.6990240285158701;1.0443422695494278;10.000182117638992;0.8088405795838829;0.678501016052981;1.0553319414015503;1.0001000916824418;1.0558678085050144;1.000036962682024
79.292592;1.061026662612182;0.8332447906559372;0.7852300052425254;-0.7416781484666144;-0.6990107336176009;1.0443454723979577;10.000162862743508;0.8088389691191887;0.678486183557476;1.0553321763475298;1.0000986411780666;1.0558568744256278;1.0000368190355908
79.302592;1.0610278823220323;0.8332439280068208;0.7852287527169213;-0.7416628337864789;-0.6989962996209126;1.044348766388994;10.000143538729548;0.808837381661907;0.6784723450296848;1.0553324342918982;1.0000971540121275;1.0558466242132605;1.0000366822253557
79.312592;1.061030260103551;0.8332438714169831;0.785227501807341;-0.7416494261663374;-0.698983004705444;1.0443531440285334;10.000124177351628;0.80883581760869;0.6784585045775929;1.055332706108357;1.0000956329938748;1.055836414144278;1.0000365486736025
79.322592;1.0610327942193554;0.8332438158563727;0.7852262410003776;-0.7416360185076961;-0.6989697097814555;1.0443565957937162;10.000104810560046;0.808834277940257;0.6784436656296448;1.0553329838660355;1.0000940805693734;1.0558255987586387;1.0000364146034635
79.332592;1.0610354792483043;0.8332437595956639;0.7852249763857628;-0.7416226108112965;-0.6989564148488762;1.044360110594005;10.000085467228454;0.8088327631540284;0.6784298309179517;1.0553332615789492;1.0000924985120498;1.0558154601852505;1.0000362759815362
79.342592;1.0610373089835161;0.8332429434141108;0.7852237388735412;-0.7416084740848571;-0.6989430910868228;1.0443636766643352;10.000066172914861;0.8088322726349133;0.6784160028294004;1.0553335354424316;1.0000908881814348;1.0558061193599337;1.000036128766961
79.352592;1.0610402747595422;0.8332428804694106;0.7852224810205314;-0.741595066329466;-0.6989297961376749;1.04436728250409;10.000046955440661;0.8088308047452039;0.6784011841274695;1.0553338031095592;1.000089251118684;1.0557953994603084;1.0000359688928675
79.362592;1.061043370160726;0.8332428111366519;0.7852212311258288;-0.7415816585394417;-0.6989165011805198;1.044370917059483;10.000027847638025;0.8088293573967033;0.6783873783538849;1.0553340627637942;1.0000875894750687;1.0557853510723298;1.0000357917641907
79.372592;1.0610465874887738;0.8332427338471169;0.7852199909562634;-0.7415682507157455;-0.6989032062155612;1.0443745699668336;10.000008882742657;0.8088279285455774;0.6783735896775438;1.0553343128766168;1.000085906413659;1.0557753316521368;1.0000355922060988
79.382592;1.0610489190603232;0.8332418913460031;0.7852187867825764;-0.7415541139194081;-0.6988898824224775;1.0443782324127842;9.999990086358016;0.8088265162656557;0.6783598228292954;1.0553345524802147;1.0000842060709287;1.055765341813918;1.000035364841988
79.392592;1.061052354214317;0.8332418009273297;0.7852175667922798;-0.7415407060448748;-0.6988765874437745;1.0443818973086738;9.999971469030816;0.8088251190830181;0.6783450830474038;1.055334781378741;1.0000824930789634;1.0557547403414447;1.000035104086922
79.402592;1.0610558843024478;0.8332417080062506;0.7852163559697661;-0.7415272981399358;-0.6988632924597894;1.0443855586300157;9.999953022761787;0.8088247366135183;0.6783313757539109;1.0553349997844415;1.0000807722682514;1.0557455808875487;1.0000348042745988
79.412592;1.061058501311657;0.8332408571539571;0.7852151800678948;-0.7415131613056694;-0.6988499686511748;1.0443892109446098;9.99993472495974;0.8088233695616113;0.6783177063430504;1.055335207052968;1.0000790483158088;1.0557356908970723;1.0000344599311788
79.422592;1.0610621957409765;0.833240764539306;0.7852139887315404;-0.7414997533564476;-0.6988366736605052;1.0443928490084031;9.999916547829113;0.8088220194229738;0.6783040800546511;1.0553354006613993;1.0000773248700174;1.0557258388515216;1.0000340655693334
79.432592;1.0610659602044732;0.8332406735469289;0.7852128089169278;-0.7414863453798213;-0.6988233786684339;1.0443964672514279;9.99989847091452;0.8088206883575672;0.6782905018962055;1.0553355769566637;1.000075603573761;1.0557160271365995;1.000033615735873
79.442592;1.0610697859824019;0.8332406308224249;0.7852116850985955;-0.7414741154274921;-0.698811193944693;1.0444000593293803;9.999880491459663;0.8088193786817354;0.6782759768412399;1.0553357325754968;1.0000738841383607;1.0557056161528333;1.0000331055096112
79.452592;1.0610726652204714;0.8332397872376109;0.7852105571667213;-0.7414599785509812;-0.6987978701333091;1.04440361815392;9.999862619190683;0.8088190923627492;0.6782625098269254;1.0553358649755442;1.000072165805398;1.055696660921855;1.0000325310236107
79.462592;1.0610765883884201;0.833239703038012;0.7852094172381026;-0.741446570509721;-0.6987845751446469;1.0444071371880388;9.999844860322554;0.8088178312055391;0.6782491053970107;1.0553359728907592;1.0000704487762766;1.0556869906601765;1.0000318900862069
79.472592;1.0610805489756365;0.8332396190972099;0.785208290589106;-0.7414331624434685;-0.6987712801594488;1.0444106120292747;9.999827212037363;0.8088165970966976;0.6782357677097753;1.0553360569612291;1.0000687346191541;1.0556773759714007;1.000031182288327
79.482592;1.0610835420207532;0.8332387756711676;0.785207202440876;-0.7414190255455638;-0.6987579563587101;1.0444140404789062;9.999809665867858;0.8088153918100829;0.678222501059842;1.0553361192600481;1.0000670257816646;1.0556678199337928;1.000030408196631
79.492592;1.0610875624233247;0.8332386854105003;0.7852061013670103;-0.7414056174460971;-0.6987446613841026;1.044417421585677;9.999792206550211;0.8088142171361516;0.6782093103303464;1.0553361618984782;1.000065324352527;1.0556583233063674;1.000029568428522
79.502592;1.0610916082106405;0.8332385885705802;0.7852050128369847;-0.7413922093250283;-0.6987313664166522;1.044420754852473;9.999774813970577;0.8088140753769859;0.6781962010142253;1.0553361863027257;1.0000636311190323;1.0556496510959152;1.0000286631235018
79.512592;1.0610956753447671;0.8332385290436085;0.7852039792081044;-0.7413799792397356;-0.6987191817262176;1.044424039761416;9.999757475313713;0.808812969124753;0.6781831787762633;1.055336193912429;1.000061946075315;1.0556402679049866;1.000027691551162
79.522592;1.0610987581254216;0.8332376557662514;0.7852029378457236;-0.7413658423228356;-0.6987058579572915;1.044428275664654;9.999740192568442;0.8088119006881549;0.6781702486669308;1.055336187064556;1.0000602695573158;1.055630935897567;1.000026651682886
79.532592;1.0611028462980507;0.8332375281297991;0.7852018787369615;-0.741352434154763;-0.6986925630191747;1.0444314618683033;9.999722979025808;0.8088108719709185;0.6781574145396982;1.0553361686242175;1.00005860241146;1.0556216506116027;1.0000255398972047
79.542592;1.0611069305885361;0.8332373872946671;0.7852008255497128;-0.7413390259673556;-0.6986792680924417;1.0444345973172846;9.999705859917533;0.8088098841871303;0.6781446791214951;1.0553361414798395;1.000056945284778;1.0556124081355598;1.0000243514720908
79.552592;1.0611100017232897;0.8332365207254334;0.7851998449912891;-0.7413260671048286;-0.6986670546260709;1.0444376799813648;9.99968887739686;0.8088099377805522;0.6781320441982795;1.0553361093681914;1.0000552983939561;1.0556039724178627;1.0000230822299854
79.562592;1.061114048944884;0.8332363511708003;0.7851987968331946;-0.7413126588956888;-0.6986537597228918;1.0444407067618375;9.99967208573785;0.8088090335140354;0.6781195105033324;1.05533607794803;1.000053662227873;1.055594810671348;1.0000217303238659
79.572592;1.0611180646665117;0.8332361668421088;0.7851977474915236;-0.7412992506692974;-0.6986404648310882;1.0444436739268794;9.999655544303458;0.8088081732684135;0.6781070778127728;1.0553360545247266;1.000052038375929;1.0555856900618754;1.000020297045371
79.582592;1.0611220410514501;0.8332359676735539;0.7851966943248186;-0.7412858424260901;-0.6986271699500977;1.0444465774887945;9.999639318437747;0.8088073591567434;0.6780947452135924;1.0553360466801693;1.0000504297820976;1.0555766107051006;1.0000187865525376
79.592592;1.061124970860618;0.8332350423836197;0.7851957035619251;-0.7412728835655084;-0.6986149565281966;1.0444494134074813;9.999623480396398;0.8088065924485618;0.6780825109679665;1.0553360611587517;1.0000488402042396;1.0555675711884265;1.0000172048645923
79.602592;1.0611288439216846;0.8332348151064718;0.7851946349760006;-0.7412594753046317;-0.6986016616672791;1.0444521778387421;9.999608110650257;0.8088068735001869;0.6780703722751519;1.0553361034982387;1.0000472731158687;1.055559335021206;1.0000155585884878
79.612592;1.061132651686456;0.8332345756557545;0.785193555372872;-0.7412460670278981;-0.698588366815709;1.0444548675125984;9.999593304607794;0.8088062019254598;0.6780583251548938;1.0553361780490078;1.000045730940047;1.0555503654040268;1.0000138538911212
79.622592;1.0611353854771768;0.8332336140559445;0.7851925315772873;-0.7412331081750253;-0.6985761534220781;1.0444574798600417;9.999579173142859;0.8088055766855016;0.6780473641623834;1.0553362883092376;1.0000442150734694;1.0555420656352033;1.0000120963966361
79.632592;1.0611390347014864;0.8332333552565552;0.7851914232832828;-0.7412196998802443;-0.6985628585879815;1.0444600127221637;9.999565832315136;0.8088049962766117;0.6780354825075429;1.0553364374403391;1.0000427264821883;1.0555331445039353;1.000010292067132
79.642592;1.061142591243333;0.8332331358343638;0.78519033977495;-0.7412074696357501;-0.6985506740302376;1.0444624640289328;9.99955339529626;0.8088044587606956;0.6780236727530683;1.055336628438537;1.000041266461012;1.055524238164679;1.0000084473958948
79.652592;1.0611460460014992;0.8332328673765944;0.7851891919172979;-0.7411940613093432;-0.6985373792110997;1.0444648315344869;9.999541967167595;0.8088049615998173;0.6780119271561582;1.055336863962977;1.0000398367768586;1.055516107803347;1.0000065679089574
79.662592;1.061148390636654;0.8332318430296202;0.7851880466545079;-0.7411799243932212;-0.6985240555786708;1.0444671123550187;9.999531636291062;0.8088045015236879;0.6780002377105078;1.0553371461835384;1.0000384389809558;1.0555072174231115;1.0000046566877647
79.672592;1.0611516154217187;0.8332316295664747;0.7851868943627913;-0.7411676941162154;-0.69851187103854;1.04446930250273;9.999522471492359;0.8088040745087867;0.6779885966297468;1.0553374765230819;1.0000370735341593;1.0554983318316593;1.000002714456009
79.682592;1.061154714412262;0.8332313841643407;0.7851856729658422;-0.7411542857549636;-0.6984985762334447;1.0444713969979513;9.999514532297235;0.8088036757173056;0.6779779970086597;1.055337855489114;1.000035739216033;1.055490092973778;1.0000007408581315
79.692592;1.0611566833603707;0.8332304478646968;0.7851844945053116;-0.7411413269129625;-0.698486362880077;1.044473390698235;9.999507879752125;0.8088032995481061;0.6779664330924212;1.0553382828475197;1.0000344333996436;1.0554812163512115;0.9999987358474103
79.702592;1.0611595177925819;0.8332302507332412;0.785183222185576;-0.7411279185341133;-0.6984730680784228;1.044475279553855;9.999502573858468;0.8088039403430848;0.677954900263584;1.0553387575455795;1.0000331534010471;1.055473111611654;0.9999967004425356
79.712592;1.0611622176309399;0.8332301341882656;0.7851819699140349;-0.741115688212781;-0.6984608835451619;1.0444770616918782;9.999498660291193;0.8088035934079797;0.677943394815977;1.0553392779482995;1.0000318975244702;1.0554642468207454;0.9999946369860528
79.722592;1.0611637841086756;0.8332292561734799;0.7851806787649811;-0.7411015513103176;-0.6984475599237838;1.0444787373320576;9.999496160020785;0.8088032553078148;0.677932913358374;1.0553398433559689;1.0000306648378325;1.0554560307786667;0.9999925489963096
79.732592;1.0611662167914047;0.8332292305333895;0.7851793858718462;-0.741089320979282;-0.6984353753883271;1.0444803077879303;9.999495072309504;0.8088029233254554;0.6779214522312249;1.0553404549884682;1.0000294544468256;1.0554471777176055;0.9999904405594133
79.742592;1.0611685180235553;0.8332292141932479;0.7851780324217267;-0.7410759125653826;-0.698422080582564;1.0444817752468425;9.999495384561103;0.8088025948862146;0.6779100073321096;1.0553411149190366;1.000028264705664;1.0554383283455349;0.9999883158824108
79.752592;1.061170689827301;0.8332293040514666;0.7851767076192129;-0.7410636822172719;-0.6984098960429002;1.0444831434086752;9.999497074188849;0.8088032678229309;0.6778995741850913;1.055341824787313;1.0000270921818513;1.0554308898707814;0.9999861793231655
79.762592;1.0611717355746295;0.8332286546787919;0.7851753537292662;-0.7410495453399569;-0.6983965724134147;1.0444844175747794;9.999500105346868;0.808802941355919;0.6778881482928862;1.055342585972033;1.0000259312577076;1.0554220437165125;0.9999840355071032
79.772592;1.061173657444792;0.8332288759982248;0.7851740095564423;-0.7410373149894098;-0.698384387867764;1.0444856041377;9.999504432393023;0.8088026164159132;0.6778767259186583;1.0553434001177875;1.0000247755813376;1.0554131979066266;0.9999818891970988
79.782592;1.0611754615373015;0.8332291213971951;0.7851726180743652;-0.741023906554814;-0.6983710930500222;1.0444867103498514;9.999510005585542;0.808802294785447;0.6778663045836909;1.05534426853638;1.0000236203651416;1.0554049939729253;0.9999797448015475
79.792592;1.061176156140878;0.8332287278518522;0.7851712955302788;-0.741010947783016;-0.6983588796783688;1.044487744311859;9.999516773280455;0.8088029781878673;0.6778548826314162;1.0553451913841942;1.000022462978443;1.0553969125783846;0.9999776060332277
79.802592;1.0611777494751107;0.8332291670780065;0.7851699515348217;-0.7409987174253208;-0.6983466951211208;1.0444887147062556;9.999524687870608;0.8088026682889546;0.6778444584491367;1.0553461678219629;1.0000213014951733;1.0553887039090928;0.9999754762166218
79.812592;1.0611792534147675;0.8332296374509595;0.7851685728379699;-0.7409853089820395;-0.6983334002915008;1.044489630191179;9.999533711652186;0.8088023672434739;0.6778330300059183;1.0553471963264895;1.0000201332884118;1.0553798472307756;0.9999733586523935
79.822592;1.0611796796740296;0.8332294735007726;0.7851672767632022;-0.7409723502423866;-0.6983211869088328;1.0444904982292043;9.999543813053567;0.8088020779612851;0.6778215948133347;1.0553482747126925;1.0000189548482181;1.055370980678232;0.9999712566342429
79.832592;1.0611810355144353;0.8332300973581063;0.7851659315717112;-0.7409589417987571;-0.698307892073952;1.0444913241702687;9.999554964151685;0.8088018036322222;0.6778111503057576;1.0553494007805448;1.0000177621721686;1.0553627402971235;0.9999691734954145
79.842592;1.0611823272075525;0.833230841971653;0.7851646556581021;-0.7409467114300716;-0.6982957075068336;1.0444921122568207;9.999567143624377;0.8088025465834703;0.6777996940697736;1.0553505731989672;1.0000165507025682;1.055354600383526;0.9999671126610691
79.852592;1.0611825585619654;0.8332309029913657;0.7851634368149055;-0.7409337527239639;-0.6982834941227097;1.0444928675694949;9.999580330257366;0.80880230754356;0.677789223495992;1.0553517912908217;1.0000153148609559;1.0553463047851432;0.9999650774406086
79.862592;1.0611837300211124;0.8332317951158478;0.7851622280127419;-0.7409215223564053;-0.698271309560022;1.0444935960786421;9.999594493161657;0.8088020859885299;0.677777735515146;1.055353054133782;1.0000140481244142;1.0553373275603855;0.999963070680729
79.872592;1.0611848443249337;0.8332327146906516;0.7851610148958583;-0.7409081138969187;-0.6982580147344684;1.0444943031335328;9.999609596488115;0.8088018807237436;0.6777672269816861;1.0553543602395838;1.00001274376934;1.055328945638702;0.99996109449898
79.882592;1.0611859045541847;0.8332337519502009;0.7851598864426279;-0.7408958835109714;-0.6982458301849432;1.0444949933849155;9.999625610196738;0.8088026902773412;0.677755695244164;1.055355707789989;1.0000113955990226;1.0553206345326323;0.999959150402163
79.892592;1.061185915841851;0.8332340998177188;0.785158826425785;-0.7408829248305089;-0.6982336168267093;1.0444956721705188;9.999642507993162;0.8088025131656955;0.6777451381721641;1.0553570947372983;1.0000099983406134;1.0553121416296793;0.9999572399469451
79.902592;1.0611868813202219;0.8332352224720848;0.785157740828968;-0.7408695163433212;-0.6982203220284781;1.044496345920699;9.99966025506675;0.8088023475744941;0.6777345537742206;1.055358518309165;1.0000085480361154;1.055303589198126;0.9999553651618482
79.912592;1.0611878057230266;0.833236448958471;0.7851567415446059;-0.7408572859253778;-0.6982081375107401;1.0444970214007572;9.999678802536735;0.8088021911285135;0.6777229399693601;1.0553599741150548;1.0000070424533707;1.0552943345195114;0.9999535278309483
79.922592;1.0611876930054898;0.8332369705988757;0.7851558096195523;-0.7408443272450438;-0.6981959241890808;1.0444977052369613;9.999698091875306;0.8088020417315033;0.6777122945303118;1.0553614559088895;1.0000054808735799;1.055285662304275;0.9999517286041875
79.932592;1.0611885444495717;0.8332382973571292;0.7851548913865357;-0.7408320968017827;-0.6981837397006991;1.0444984037977785;9.999718062211144;0.8088028985869815;0.6777006149807546;1.055362956245458;1.00000386359973;1.0552770550045159;0.99994996757815
79.942592;1.0611893633630487;0.8332396671263632;0.78515400965121;-0.740819866337422;-0.6981715552293064;1.0444991226334794;9.99973865736833;0.8088027623200355;0.6776898983899419;1.0553644669959457;1.0000021920834565;1.0552682646475238;0.9999482458046721
79.952592;1.0611891526090007;0.8332402726388526;0.7851531446413655;-0.7408057295530774;-0.6981582316899967;1.0444998660214977;9.999759829938949;0.8088026342687595;0.6776791414266997;1.0553659795657904;1.0000004690995876;1.0552594163016142;0.9999465660862515
79.962592;1.06118991235122;0.8332417178131718;0.7851523311019839;-0.7407934990546693;-0.6981460472556329;1.0445006374655534;9.999781541476674;0.8088025152017776;0.6776673408621571;1.0553674852607602;0.9999986982837055;1.0552498684166247;0.999944932659243
79.972592;1.0611906446810646;0.8332431972694345;0.785151552450348;-0.7407812685325521;-0.6981338628409315;1.0445014402807506;9.999803759461448;0.8088034039537005;0.6776564940887998;1.0553689754911848;0.9999968837024897;1.0552416722194644;0.9999433506741114
