time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
79.982592;1.061190350986273;0.8332439523550216;0.7851508360003423;-0.7407683098157608;-0.69812164962924;1.044502277421229;9.999826451809323;0.808803296949428;0.6776455992969247;1.0553704416917973;0.9999950299467666;1.055232652749914;0.9999418262271442
79.992592;1.0611910294495406;0.833245496983966;0.7851501320842407;-0.7407560792557244;-0.6981094652558273;1.0445031511093086;9.999849582903048;0.8088031888827555;0.6776336551131541;1.055371875209725;0.9999931422015601;1.0552229352349738;0.9999403661491973
80.002592;1.061191680103262;0.8332470714963862;0.785149467855041;-0.7407438486700534;-0.6980972809035969;1.0445040628479036;9.99987311246134;0.8088030739293078;0.6776226600492875;1.0553732672867349;0.9999912256727937;1.0552138056301128;0.9999389768164594
80.012592;1.0611913032434714;0.8332478692406182;0.785148827530889;-0.7407297118312836;-0.6980839574873436;1.0445050134798934;9.999896993781947;0.8088039469111241;0.6776116124163003;1.055374609084871;0.9999892848448496;1.0552053904817018;0.9999376629378993
80.022592;1.0611918976840466;0.833249493495344;0.7851482490275333;-0.7407174812064405;-0.6980717731790572;1.044506002806434;9.999921172701063;0.8088038037659234;0.6776005105601329;1.0553758917214078;0.9999873235883988;1.0551961593359553;0.9999364272671519
80.032592;1.0611924656503648;0.8332511370636263;0.7851477181225611;-0.7407052505567572;-0.698059588893653;1.0445070294124061;9.999945590355418;0.8088036410693263;0.6775883532010903;1.0553771069518678;0.9999853456292722;1.0551862393821325;0.999935271014266
80.042592;1.0611920103585073;0.8332520377936361;0.7851472640411099;-0.740692291786484;-0.6980473758147684;1.0445080914570668;9.999970184050387;0.8088034553104411;0.6775771400952398;1.0553782482806018;0.9999833545661312;1.0551769176916657;0.9999341945155275
80.052592;1.0611925337803272;0.83325370483725;0.7851468389446009;-0.7406800610986499;-0.6980351915770581;1.044508187586647;9.999994884323389;0.8088042427228762;0.6775658726873859;1.05537931089326;0.9999813539519347;1.0551683211759637;0.9999331978479248
80.062592;1.0611930417035422;0.8332553738676626;0.7851464719300298;-0.7406678303852756;-0.6980230073634804;1.044509316913638;10.00001961835074;0.8088039997982871;0.6775545541123609;1.0553802905400966;0.999979347555668;1.055158918889499;0.9999322809380882
80.072592;1.0611925412584406;0.8332562800897785;0.7851461927017999;-0.7406548715872615;-0.6980107943567457;1.0445104784858885;10.00004431897042;0.8088037240195254;0.6775421886407892;1.0553811830691016;0.9999773394716337;1.0551488371316244;0.9999314432004514
80.082592;1.0611930373099856;0.8332579311668193;0.7851459548644036;-0.7406426408343484;-0.6979986101900568;1.0445116712464;10.00006892641445;0.8088034143959837;0.6775307809920658;1.055381985141458;0.9999753344351263;1.0551393612826694;0.9999306834020204
80.092592;1.0611935354945936;0.8332595627011966;0.7851457892365294;-0.740630410055343;-0.6979864260457809;1.0445128943966435;10.000093384092198;0.8088040713779455;0.6775193355806332;1.0553826954973922;0.9999733383260802;1.0551306154079754;0.9999300002040316
80.102592;1.06119303946444;0.8332604113357299;0.785145726446364;-0.7406174512281597;-0.697974213106207;1.0445141473503006;10.000117637161207;0.8088036960919808;0.6775078558780019;1.0553833154625798;0.9999713582023556;1.0551210647767237;0.99992939307024
80.112592;1.061193549424848;0.8332619874773627;0.78514571949943;-0.7406052204097017;-0.6979620290034593;1.0445154294649777;10.000141633968951;0.8088032896282166;0.6774963442275672;1.0553838477477315;0.9999694019463217;1.0551114744156116;0.9999288625869218
80.122592;1.0611940681242515;0.8332635301679979;0.7851457971301318;-0.7405929895659017;-0.6979498449193737;1.0445167400423154;10.0001653302401;0.8088028525697827;0.6774848020194854;1.0553842949733687;0.9999674778551512;1.0551018429876988;0.9999284096145266
80.132592;1.06119359963742;0.8332642793043816;0.7851459871436285;-0.7405800307117718;-0.6979376320363617;1.0445180782228114;10.000188692971777;0.8088033847134735;0.6774732300737143;1.0553846599183585;0.9999655940914809;1.0550929358643129;0.9999280344860918
80.142592;1.0611941468048858;0.8332657475550229;0.7851462396420674;-0.7405677998312284;-0.6979254479868133;1.0445194422674846;10.000211695469977;0.8088028853199198;0.6774616292469035;1.0553849466134146;0.9999637584379778;1.0550832195761983;0.9999277373998086
80.152592;1.0611947145688432;0.8332671748581124;0.7851465802623033;-0.7405555689267933;-0.6979132639531728;1.0445208284681902;10.000234309189878;0.8088023536555887;0.677450000818296;1.055385160317134;0.9999619784328186;1.0550734628191498;0.9999275185774527
80.162592;1.061194306898328;0.8332678010032242;0.7851470331605078;-0.7405426100492863;-0.6979010511177874;1.0445222310594138;10.000256502145216;0.8088017894789404;0.6774373464507725;1.0553853068721684;0.999960260954492;1.055063027832587;0.9999273774091556
80.172592;1.0611949247072205;0.8332691843918756;0.7851475880126919;-0.7405315572143134;-0.6978899773806274;1.0445236436948757;10.000278238603856;0.8088021931351097;0.6774256681442868;1.0553853926227954;0.999958611254335;1.0550539705129678;0.9999273124196086
80.182592;1.0611955712444117;0.8332704734906391;0.7851481814067759;-0.7405193262469808;-0.6978777933870434;1.0445250609506758;10.000299478342919;0.8088015650818136;0.6774139681229813;1.0553854241191611;0.9999570326577184;1.055044120530988;0.9999273223574482
80.192592;1.0611952504346402;0.8332721326627295;0.7851499901725186;-0.7405063214302285;-0.6978655373239331;1.0445264787765502;10.000320175093456;0.8088009056808132;0.6774022488221706;1.0553854070533433;0.9999555273124215;1.0550342502360677;0.999927406626131
80.202592;1.0611959645559708;0.8332733183002852;0.7851507403119505;-0.7404940904173333;-0.6978533533513703;1.0445278946100236;10.000340272363816;0.8088002155285895;0.67739051346977;1.0553853452271031;0.9999540969153544;1.0550243667856498;0.9999275646131038
80.212592;1.0611967184634397;0.8332744483806175;0.7851515654584383;-0.7404818593741614;-0.6978411693878585;1.044529307835795;10.000359706038822;0.8088004956279494;0.6773787664381226;1.0553852400066532;0.999952742331602;1.055015245081108;0.9999277952253601
80.222592;1.0611965166551485;0.8332747632326207;0.7851524885838487;-0.7404689004236515;-0.6978289566166381;1.04453071965628;10.000378413300908;0.8087997475243809;0.6773670125677342;1.0553850905199038;0.9999514626135865;1.0550053598296327;0.9999280976653725
80.232592;1.0611973598026359;0.8332757771869944;0.7851534545760641;-0.7404566693312444;-0.6978167726697639;1.044532131747666;10.000396335604425;0.8087989735124298;0.6773562562321462;1.055384895018188;0.9999502551812671;1.0549961265019001;0.9999284723236908
80.242592;1.061198248545132;0.8332767799276583;0.7851545270875834;-0.7404456163200731;-0.6978056989997201;1.0445335454547644;10.000413418434382;0.8087981763680269;0.6773445008625399;1.0553846529164153;0.9999491171729018;1.054986266585182;0.999928920332022
80.252592;1.0611981816151375;0.8332769247165004;0.7851556398456283;-0.740432657325171;-0.6977934862540145;1.04453496230618;10.00042961746311;0.8087983589470625;0.6773327487668194;1.0553843661668343;0.9999480461349791;1.0549771934081054;0.999929442775784
80.262592;1.0611991545240813;0.8332777753365702;0.7851567805317987;-0.7404204261513909;-0.6977813023337446;1.044536384362799;10.000444903494644;0.8087975242815802;0.6773210009467799;1.0553840393656502;0.9999470393695946;1.0549673770816739;0.999930040756395
80.272592;1.061200164837089;0.8332785769772408;0.7851579717855295;-0.7404081949447967;-0.6977691184236507;1.0445368143767322;10.000459256726534;0.8087966758267765;0.677309257118939;1.0553836789121578;0.999946092819213;1.0549575866587124;0.9999307156094221
80.282592;1.0612002099922517;0.8332786202174783;0.78515928118595;-0.7403964140150225;-0.6977580159770937;1.0445382562724184;10.00047266045021;0.8087958173178528;0.6772975161900471;1.0553832918340067;0.999945201099372;1.0549478236704064;0.999931468778343
80.292592;1.0612012848494883;0.8332793294244556;0.7851605714996466;-0.7403841827553272;-0.6977458320891531;1.044539714639783;10.000485104862113;0.8087959524335409;0.6772857767522631;1.0553828850934206;0.9999443590506739;1.0549388558692216;0.9999323018404289
80.302592;1.0612023860545736;0.8332799930999325;0.7851619135047033;-0.7403719514626279;-0.6977336482126493;1.0445411934328075;10.000496596081641;0.8087950848836938;0.6772740374035051;1.0553824650659125;0.9999435628714465;1.054929150690077;0.9999332165422556
80.312592;1.061202509412145;0.8332798530742631;0.7851633351814575;-0.7403589923684343;-0.697721435531851;1.0445426958574422;10.000507159250764;0.80879421876893;0.6772622970079311;1.0553820361515531;0.9999428097207615;1.0549194750675475;0.9999342143057495
80.322592;1.0612036474004307;0.833280469247245;0.7851648301763128;-0.7403479391407212;-0.6977103619462521;1.044544224947581;10.00051683303248;0.8087943585046156;0.6772515545772277;1.0553815993374993;0.9999420969475781;1.054911236975941;0.9999352956991556
80.332592;1.0612037942251094;0.8332802338511903;0.7851663631584552;-0.7403349800182017;-0.6976981492874414;1.0445457833415654;10.000525661773455;0.8087935085818141;0.6772398088584101;1.0553811522491643;0.9999414219545972;1.0549016178169284;0.9999364604498362
80.342592;1.0612049392798406;0.8332807072372412;0.7851679245720606;-0.7403227486205203;-0.6976859654551792;1.044547372853116;10.000533687639965;0.8087926738684708;0.6772280582240795;1.0553806901413623;0.9999407823371534;1.054892025076563;0.9999377073991205
80.352592;1.0612060728969837;0.8332811776882202;0.7851695804991401;-0.7403116953096124;-0.6976748919028288;1.0445489944253583;10.000540944682363;0.8087918602023882;0.677216301043455;1.0553802068967977;0.9999401755888563;1.0548824571582252;0.9999390339926437
80.362592;1.0612061857728454;0.8332807964411735;0.7851712666862631;-0.7402987361363571;-0.697662679278672;1.0445506479031534;10.000547459925292;0.808792074432785;0.6772045361360041;1.0553796965254858;0.9999395984093861;1.054873678666757;0.9999404359916184
80.372592;1.061207267932133;0.8332811257056568;0.7851729718756463;-0.7402865046515966;-0.6976504954827436;1.04455233210232;10.00055325876472;0.8087913235774026;0.6771937629376024;1.0553791549153373;0.9999390463254533;1.054864796364024;0.9999419078451125
80.382592;1.061208313234134;0.8332814552950881;0.7851747620051585;-0.7402754512550991;-0.697639421968857;1.0445540461870706;10.000558369122396;0.8087906139390729;0.6771819814474805;1.0553785806962293;0.9999385139926524;1.05485529267117;0.9999434435302081
80.392592;1.0612083171691886;0.8332809369340478;0.7851765738057958;-0.7402624920290426;-0.6976272093854387;1.0445557906071439;10.000562825688228;0.8087899508926543;0.677170191904229;1.0553779750664767;0.9999379959610715;1.0548458101296618;0.9999450377183033
80.402592;1.0612092750464863;0.833281178307777;0.7851784405176203;-0.7402514385792307;-0.6976161359003402;1.0445575654937755;10.000566676319098;0.8087903390199471;0.6771593942905945;1.0553773407922853;0.9999374876492491;1.0548377585499447;0.9999466867735373
80.412592;1.0612101862202488;0.8332813307693445;0.7851802986025378;-0.7402392069740501;-0.6976039521613718;1.0445593686088581;10.000569986920015;0.8087897824015073;0.6771475883976801;1.0553766808646432;0.9999369861594058;1.0548283220602903;0.9999483887761471
80.422592;1.0612100511949183;0.8332806830563347;0.7851822131240287;-0.7402262476977958;-0.6975917396220658;1.0445611954770813;10.000572834953072;0.8087892846972676;0.6771357743155718;1.0553759978760457;0.9999364904009591;1.0548189107045973;0.999950142751958
80.432592;1.0612108694764673;0.8332807964918524;0.7851841709620362;-0.7402151941671303;-0.6975806661812397;1.0445620407118605;10.000575290631064;0.8087898487221401;0.6771249522574978;1.0553752945395571;0.99993600051757;1.054810933767649;0.999951947933974
80.442592;1.0612116441896087;0.8332808226113575;0.7851861050141679;-0.7402029624819764;-0.6975684824867695;1.044563899177659;10.000577404011775;0.8087894760791575;0.6771131219850489;1.0553745746263394;0.9999355174616905;1.0548015739465753;0.9999538031421691
80.452592;1.0612113788526145;0.8332800967358879;0.7851881208958945;-0.7401911812910779;-0.6975573802604407;1.0445657669551203;10.000579207211912;0.8087891670121142;0.6771012830231736;1.05537384297834;0.9999350429526732;1.0547922399731466;0.9999557062080011
80.462592;1.0612120739214617;0.8332799968609879;0.7851900309448117;-0.7401777714342878;-0.6975440863258892;1.0445676414852172;10.00058072009178;0.8087889204997767;0.6770904351174304;1.0553731043364085;0.9999345788600507;1.0547835734519455;0.9999576537978847
80.472592;1.0612117317545071;0.8332791917949837;0.7851920524927045;-0.7401659902257411;-0.6975329841265272;1.0445695208194685;10.000581953421484;0.8087897347051032;0.6770785777199085;1.0553723624625877;0.9999341262428028;1.0547750562021196;0.9999596415869579
80.482592;1.0612123508676272;0.8332790582854296;0.7851939978801703;-0.7401537584545986;-0.6975208004854532;1.044571402950005;10.000582911346928;0.8087896073836316;0.6770667092477409;1.0553716206551427;0.9999336853699838;1.054765794907663;0.9999616644946532
80.492592;1.0612129316076566;0.8332789289189975;0.7851959734536054;-0.7401427047858986;-0.6975097271238353;1.044573285725034;10.0005835923871;0.8087895362869449;0.6770558272761231;1.0553708827744777;0.9999332562328891;1.0547571971513277;0.9999637169978902
80.502592;1.0612124739814557;0.8332779510927358;0.7851979137613414;-0.7401297454151426;-0.6974975146892014;1.0445751675794588;10.000583992737601;0.8087895195820078;0.6770439290902621;1.055370153188491;0.9999328381546239;1.054747978545683;0.9999657935284206
80.512592;1.061212975351741;0.8332777271085045;0.7851998507875219;-0.7401186917020233;-0.6974864413472499;1.0445770484845762;10.000584115365532;0.8087905558194484;0.6770330120189019;1.0553694358841335;0.9999324290245241;1.0547401886612613;0.9999678889665584
80.522592;1.0612134353481855;0.8332774032278152;0.7852017206001236;-0.7401064598273497;-0.6974742577455408;1.0445789299456225;10.000583978862318;0.808790643413227;0.6770210740550434;1.0553687342343065;0.9999320256378461;1.0547310088902904;0.9999699992743347
80.532592;1.0612128543587365;0.8332763108854533;0.7852036319019495;-0.7400946785431066;-0.6974631556058076;1.0445808146170887;10.000583615488486;0.808790780015877;0.6770101145584168;1.0553680514724983;0.999931624988204;1.0547224892356233;0.9999721219196944
80.542592;1.0612132316081826;0.8332759185951193;0.785205486431353;-0.7400836247480697;-0.697452082287713;1.0445827064831972;10.000583056857776;0.80879196226112;0.6769981343816395;1.05536739099754;0.9999312255397522;1.0547141130856355;0.999974255751939
80.552592;1.0612135694834888;0.8332754247078137;0.7852072624800335;-0.7400713927857483;-0.6974398987075531;1.0445836103369235;10.00058231992468;0.8087921858083695;0.6769871355838282;1.0553667563402112;0.9999308278267655;1.054705630393631;0.9999764007081403
80.562592;1.0612128709213389;0.8332741665847904;0.7852090678957496;-0.7400596114478464;-0.6974287965878273;1.0445855297828672;10.000581403693014;0.8087924452779395;0.6769751209175471;1.0553661509028258;0.999930433829779;1.0546965230749086;0.9999785575356234
80.572592;1.0612131365917519;0.8332735702267716;0.7852107604256323;-0.7400473794274933;-0.6974166130204549;1.044587465592352;10.00058029478841;0.808793734486654;0.6769640931838083;1.0553655776632085;0.9999300460091052;1.0546888398822196;0.9999807272153457
80.582592;1.061212370001531;0.8332722144825938;0.7852124730023101;-0.7400355980556242;-0.6974055109143955;1.0445894157804338;10.000578975878694;0.8087940473584113;0.6769520547651563;1.055365039331036;0.9999296669957194;1.054679761938743;0.9999829104442298
80.592592;1.0612125721627323;0.833271570116087;0.785214106785648;-0.7400245441129717;-0.6973944376300065;1.0445913765867998;10.000577436261748;0.8087943784429006;0.6769410075566177;1.055364538849741;0.999929299413919;1.0546713381728696;0.9999851076566958
80.602592;1.061212747090305;0.833270835432771;0.7852156407381183;-0.7400123119979038;-0.6973822540843637;1.0445933431373993;10.000575683144294;0.8087947224293148;0.6769289534005427;1.0553640795321073;0.999928945594615;1.0546622827601142;0.9999873190581369
80.612592;1.0612118982340981;0.8332693468664967;0.7852171843046019;-0.7400005305667278;-0.6973711519998106;1.0445953093596334;10.000573742256044;0.808796073941222;0.6769178945239941;1.0553636649216267;0.9999286070601495;1.0546546435383828;0.9999895440825339
80.622592;1.0612120253824469;0.8332685760354271;0.7852186401140673;-0.7399894765294532;-0.6973600787350506;1.0445972675112871;10.000571645974215;0.8087964277361537;0.6769068335626953;1.0553632986675139;0.9999282839656096;1.0546462423180067;0.9999917807518217
80.632592;1.0612121300709403;0.8332677221219635;0.785219986787884;-0.7399772443173857;-0.6973478952064711;1.0445992081732163;10.000569424426969;0.8087967781096428;0.6768947737003375;1.0553629839504008;0.9999279756940053;1.0546372021354027;0.9999940255003323
80.642592;1.0612112141963987;0.8332661217991079;0.7852213326917657;-0.7399654628260296;-0.6973367931363069;1.0446011208926846;10.000567105184896;0.8087981183978321;0.6768837189787081;1.0553627229600542;0.9999276819888112;1.054629573123265;0.9999962734885
80.652592;1.0612112776245615;0.8332652462041693;0.7852225810021102;-0.7399544086937032;-0.6973257198826931;1.0446029952169171;10.000564713092393;0.8087984416743282;0.6768716740277182;1.0553625172784795;0.9999274024930643;1.054620540061035;0.9999985195907684
80.662592;1.0612103233685732;0.833263536397368;0.7852237389608205;-0.7399414490227196;-0.6973135075476997;1.044603822150067;10.00056226888151;0.808798741668185;0.6768606430963087;1.0553623684910083;0.9999271353389135;1.0546121575138183;1.0000007597432352
80.672592;1.0612103516325342;0.8332626013378618;0.7852248421102263;-0.7399303948264216;-0.6973024342943146;1.044605594826792;10.00055979118001;0.8087990131873991;0.6768496292039199;1.055362278458999;0.999926877529546;1.0546037890977162;1.0000029916645206
80.682592;1.0612103647887179;0.8332616393835537;0.785225873254518;-0.7399193405918023;-0.6972913610383855;1.0446073069958646;10.000557300998892;0.8088002520316355;0.6768376340682958;1.055362249297617;0.9999266270645988;1.0545955660853787;1.0000052147624496
80.692592;1.0612093644704952;0.833259893795209;0.7852268589286163;-0.739907558991763;-0.6972802589646923;1.0446089511566838;10.0005548244048;0.8088004545641212;0.6768266584935143;1.055362283007728;0.9999263839896053;1.0545872440196224;1.0000074295634762
80.702592;1.061209348865372;0.8332588793128037;0.785227749251622;-0.7398965046904789;-0.697269185699224;1.0446105190759465;10.000552390072796;0.8088006178012879;0.6768157028429557;1.0553623813763129;0.9999261496226705;1.0545789526785416;1.0000096367739495
80.712592;1.0612083180576617;0.8332570340766348;0.7852285530528457;-0.7398835449011301;-0.6972569733448296;1.044612004108527;10.000550020816501;0.8088017400728188;0.6768047676256068;1.0553625465047325;0.9999259260079341;1.05457146253292;1.0000118366272217
80.722592;1.0612082683807005;0.8332559635703851;0.7852293060938241;-0.7398724905316765;-0.6972459000645133;1.0446134030693686;10.000547721583644;0.8088018213458447;0.6767928537369118;1.0553627811790136;0.9999257163920241;1.0545626008474913;1.0000140292602888
80.732592;1.0612081981814894;0.8332548625899794;0.785229991111272;-0.7398614361239755;-0.6972348267747881;1.0446147159105525;10.000545472113176;0.8088018631991358;0.6767819619863478;1.0553630885767935;0.9999255252517533;1.0545544203218118;1.0000162154290904
80.742592;1.0612071061241124;0.8332529714131437;0.7852306340414157;-0.7398496544091626;-0.6972237246607897;1.0446159434103852;10.000543233402075;0.8088028688566645;0.6767710924654662;1.055363471885269;0.9999253575787176;1.0545470479052301;1.0000183963214915
80.752592;1.0612069896321599;0.8332518028484569;0.7852311829442347;-0.7398385999394693;-0.6972126513477016;1.0446160854865043;10.000540962428445;0.808802843014941;0.6767602443624445;1.0553639342900352;0.9999252185404198;1.0545389510515422;1.0000205729196892
80.762592;1.061206849443747;0.8332505519682906;0.7852316173066163;-0.7398263672858532;-0.6972004677515408;1.044617141146255;10.000538620558636;0.8088027913737759;0.6767484160059557;1.0553644788377603;0.9999251131289846;1.0545302564582777;1.0000227459421238
80.772592;1.0612056864814476;0.8332485525749393;0.7852320446934427;-0.7398145855103005;-0.6971893655941597;1.0446181085958097;10.000536176874206;0.8088027200859369;0.6767376047971162;1.0553651079303121;0.9999250451776827;1.0545222495281057;1.0000249161839536
80.782592;1.0612054991644653;0.8332472743082372;0.7852323658369187;-0.7398035309481736;-0.6971782922318627;1.0446189849120486;10.00053361337001;0.8088036348276423;0.6767268073329111;1.0553658231051217;0.9999250166338287;1.0545150571645034;1.000027084808146
80.792592;1.0612042888932713;0.8332452040043313;0.7852326282971119;-0.7397917491406085;-0.6971671900367956;1.0446197658300411;10.000530927467743;0.8088035396881429;0.6767160196216934;1.0553666255210958;0.9999250278551343;1.0545071458875541;1.0000292530682915
80.802592;1.0612040535474128;0.833243859978081;0.7852327793742904;-0.7397806945268917;-0.6971561166342712;1.0446204459337283;10.000528132188757;0.8088034367938779;0.6767052368434915;1.05536751687559;0.9999250785092254;1.0544992815673737;1.0000314217038784
80.812592;1.0612037917953763;0.8332424888918473;0.7852328446390706;-0.7397696398844864;-0.6971450432101192;1.0446210192244174;10.000525257136218;0.8088043269048633;0.6766944530971164;1.0553684997824613;0.999925168144865;1.0544922285815583;1.0000335912330485
80.822592;1.0612025005204353;0.8332403375030847;0.785232850128903;-0.7397578580355102;-0.6971339409505262;1.0446214798069722;10.000522343485224;0.8088042106336;0.6766826617484178;1.0553695767934974;0.9999252962267714;1.0544838075988339;1.000035762561225
80.832592;1.0612021735631134;0.833238924688875;0.7852327453293104;-0.7397468033531014;-0.6971228674809161;1.0446218224529644;10.000519434795315;0.8088040896367348;0.6766718560129076;1.0553707492171478;0.9999254621230379;1.0544760652885075;1.0000379365092078
80.842592;1.0612008081998447;0.8332367387042712;0.7852325821866644;-0.7397350214901315;-0.6971117651748107;1.044621043374388;10.00051657508377;0.8088049667485891;0.6766610295881279;1.0553720170307956;0.9999256654074703;1.0544691239247987;1.0000401129900658
80.852592;1.0612003992267094;0.8332352975931148;0.7852323100879841;-0.7397239667748289;-0.6971006916579451;1.0446211409560522;10.000513809388579;0.8088048449935996;0.6766501773172574;1.0553733789907032;0.9999259061835464;1.0544614465501414;1.0000422910940854
80.862592;1.0611999443912492;0.8332338472081237;0.785231954640591;-0.7397129120398064;-0.6970896181175017;1.044621115174506;10.000511179320705;0.8088047270374347;0.676639295328002;1.0553748324551344;0.9999261845459672;1.0544537971000414;1.0000444699147808
80.872592;1.061198442814866;0.8332316335479306;0.7852315411154376;-0.7397011301619927;-0.6970785157410804;1.044620965833106;10.000508723947837;0.8088056158810887;0.6766283806613805;1.055376373903187;0.9999264994841188;1.0544469399982315;1.0000466492297821
80.882592;1.0611978927333525;0.8332301743411057;0.785231018565871;-0.7396900754023804;-0.6970674421546866;1.0446206917007148;10.000506488346446;0.808805515604168;0.6766174308940425;1.0553779998222579;0.9999268487207722;1.0544393393215161;1.0000488295494958
80.892592;1.061197295135374;0.8332287136171109;0.7852304142602019;-0.7396790206258514;-0.6970563685459261;1.0446202911664273;10.00050452603642;0.8088054312213452;0.6766064439007021;1.055379706903094;0.9999272293948155;1.0544317609806884;1.0000510118672046
80.902592;1.0611956509645055;0.8332264951502748;0.785229757029136;-0.7396672387412107;-0.6970452661026181;1.0446197626619127;10.000502890810152;0.8088063679781388;0.6765954177715066;1.055381491846386;0.9999276383830731;1.0544249721712255;1.0000531975428788
80.912592;1.061194959297119;0.8332250364118472;0.785228999905178;-0.7396561839413917;-0.6970341924503213;1.0446191041098243;10.000501628982493;0.8088063302865343;0.6765843509240722;1.055383350918606;0.9999280724665842;1.0544174402115039;1.000055388307442
80.922592;1.0611932232286596;0.8332228266738523;0.7852281986418054;-0.73964440205474;-0.6970230899638051;1.0446173125198703;10.00050078184824;0.8088063203851061;0.6765732424632663;1.0553852790762968;0.9999285287978358;1.0544099335557817;1.0000575861561178
80.932592;1.0611924437520495;0.8332213866700046;0.7852273068322406;-0.7396333472294202;-0.6970120162677889;1.044616385002113;10.000500389052375;0.8088073378401036;0.6765620925179239;1.0553872694513757;0.999929004972988;1.0544032197198456;1.0000597929623045
80.942592;1.0611916248004474;0.833219965005583;0.7852263544808803;-0.7396222923843421;-0.6970009425491851;1.0446153207106512;10.000500480525469;0.8088073806739965;0.6765509022737964;1.0553893136975359;0.9999294986948111;1.0543957639674035;1.0000620101925446
80.952592;1.0611897710111695;0.8332178098259996;0.7852253708426921;-0.7396105104824258;-0.6969898399952286;1.0446141214895415;10.00050106437927;0.8088074466548429;0.6765396739488059;1.0553914029630138;0.9999300077938696;1.0543883318538108;1.000064238765167
80.962592;1.0611888852104259;0.8332164414826452;0.785224308106313;-0.7395994556041902;-0.6969787662304037;1.0446127906569742;10.000502119808088;0.8088075331295179;0.6765284106816067;1.0553935290338616;0.9999305302799996;1.054380921996211;1.0000664786263471
80.972592;1.0611869730993733;0.8332143508245159;0.7852232213624039;-0.739587673688073;-0.6969676636299479;1.0446113316975314;10.00050359945617;0.8088086365238611;0.6765171161973701;1.0553956851766801;0.999931064288104;1.05437430090595;1.0000687284563048
80.982592;1.0611860372182598;0.8332130596723384;0.7852220643411464;-0.7395766187705691;-0.6969565898189637;1.0446097480136045;10.00050544661532;0.8088087532640711;0.676505794540799;1.05539786642386;0.9999316087305274;1.054366934129226;1.0000709857563574
80.992592;1.0611850827501186;0.833211817566703;0.7852208681956342;-0.7395655638262758;-0.6969455159860459;1.0446070434410266;10.0005076133952;0.8088088809805679;0.6764944498867057;1.0554000688589553;0.9999321640800962;1.0543595868509932;1.0000732468932427
81.002592;1.0611831151220328;0.8332099189580201;0.7852197081297553;-0.739554960038978;-0.6969355235885258;1.0446052228804172;10.000510061262826;0.8088100181440314;0.6764830864464396;1.0554022882090246;0.9999327322074935;1.054353022308908;1.0000755068628255
81.012592;1.0611821374490553;0.8332087913414422;0.7852184538963487;-0.7395439050515983;-0.6969244497141295;1.0446032926085038;10.000512754336903;0.8088101632203105;0.6764717084157236;1.0554045192106392;0.9999333156692722;1.0543457017015285;1.0000777589490886
81.022592;1.061180156310747;0.8332069679179723;0.7852172083461485;-0.7395321230773876;-0.6969133470075155;1.0446012603694355;10.000515660433578;0.8088103148504999;0.6764613195327774;1.0554067561845868;0.9999339169674415;1.0543390293592092;1.0000799950724724
81.032592;1.061179176242253;0.83320596406243;0.7852159295273786;-0.7395210680456266;-0.6969022730931218;1.0445991354905744;10.000518752533889;0.8088114720681739;0.6764499225818196;1.0554089939779958;0.9999345379554624;1.0543324856698442;1.0000822071050803
81.042592;1.061178205209594;0.8332038431144152;0.7852135419295843;-0.7395100588948198;-0.6968912424216244;1.0445969287891674;10.000522005970646;0.8088116336989686;0.676438519492054;1.0554112287259563;0.9999351795150968;1.0543251748214706;1.0000843881682258
81.052592;1.0611762522224746;0.8332022025796568;0.7852122998686871;-0.7394982768845286;-0.6968801396583847;1.0445946523278113;10.000525398639574;0.8088117978204039;0.6764271116588773;1.0554134579800685;0.9999358412621757;1.054317861033757;1.0000865333234235
81.062592;1.0611753239963069;0.8332014240493726;0.7852110922128633;-0.7394883999541876;-0.6968701759594537;1.044592319650485;10.00052891404565;0.8088129618757233;0.6764156998043258;1.0554156801322196;0.9999365213021509;1.054311309436596;1.0000886397596394
81.072592;1.0611734288430668;0.8331998993827932;0.7852098897049998;-0.7394766179266297;-0.6968590731654437;1.0445889464429239;10.000532541882235;0.8088131230754128;0.6764042836891829;1.0554178937720846;0.9999372162345509;1.0543039844059738;1.0000907060045172
81.082592;1.06117257033906;0.833199187920722;0.7852086893591629;-0.7394655627902605;-0.6968479991694458;1.0445865501407618;10.00053627504195;0.8088132788757559;0.6763938622864264;1.055420097172496;0.9999379219260206;1.0542972928650514;1.0000927308795777
81.092592;1.0611707537775772;0.8331977732863192;0.7852075452884554;-0.7394537807477896;-0.6968368963487689;1.044584147758592;10.0005401055662;0.808814427479422;0.6763824342858037;1.055422288118901;0.9999386354238621;1.054290717075545;1.0000947136031566
81.102592;1.0611699802026258;0.8331972154332383;0.78520645115986;-0.739443903746272;-0.6968269325961159;1.0445817539798787;10.000544021433157;0.8088145678702243;0.676370998744356;1.0554244642417732;0.9999393562496816;1.0542833632126165;1.0000966538627474
81.112592;1.0611692519253135;0.8331966642287046;0.7852053475839355;-0.7394328485516344;-0.6968158585631308;1.0445793809041484;10.000548004474;0.808814699480844;0.6763595554951942;1.0554266228061762;0.999940085939272;1.0542759982583536;1.0000985513668847
81.122592;1.0611675705534547;0.8331954074293992;0.7852043058505062;-0.7394210664841783;-0.6968047557070497;1.0445770383172583;10.00055203295097;0.8088158222723677;0.6763491046619142;1.0554287598293013;0.9999408274898121;1.054270031558729;1.0001004061312961
81.132592;1.0611669342516676;0.8331949595260907;0.785203277952047;-0.7394100112552451;-0.6967936816508347;1.044573733943571;10.000556089233228;0.8088159371111019;0.6763376458672531;1.0554308704436297;0.9999415850263873;1.0542626472673187;1.0001022186809596
81.142592;1.0611653422574998;0.8331938506524872;0.7852023612310525;-0.7393994073495862;-0.6967836890397113;1.044571473704231;10.000560167606167;0.8088160457784158;0.6763261782606608;1.0554329506398215;0.9999423625206226;1.0542552562489163;1.000103989577451
81.152592;1.0611647892747085;0.8331935027188269;0.7852014201164231;-0.7393883520887536;-0.6967726149587052;1.0445692618293159;10.000564279384145;0.8088171505137679;0.6763157011645785;1.0554349978859052;0.9999431624641318;1.0542492701193025;1.0001057193942153
81.162592;1.0611642722481922;0.8331932023473746;0.785200524678276;-0.7393772968066208;-0.6967615408637652;1.044567101529332;10.000568454663071;0.8088172536259078;0.6763042147080097;1.055437010290152;0.9999439858884477;1.054241875336666;1.0001074086619848
81.172592;1.061162788779696;0.8331922360332534;0.785199744417648;-0.7393666928839514;-0.6967515482107086;1.0445649960943697;10.000572736802924;0.8088173574819777;0.6762927201535268;1.0554389861432396;0.9999448332997178;1.054234484767748;1.0001090568203093
81.182592;1.0611623346366792;0.8331920254629994;0.785198941725601;-0.7393556375740296;-0.6967404740832739;1.0445629491939499;10.000577162843353;0.8088184642957407;0.6762822192964905;1.0554409238104319;0.99994570526861;1.0542285106757636;1.0001106614589677
81.192592;1.0611609092615377;0.8331911008112873;0.7851982103668039;-0.7393438554713;-0.6967293711258352;1.0445609644369616;10.000581741668114;0.8088185756232312;0.6762707133944665;1.0554428213609823;0.9999466017988748;1.054221137469555;1.0001122187061728
81.202592;1.0611605101227022;0.8331910229801193;0.7851975416819248;-0.7393339783143834;-0.6967194072277659;1.0445580450107335;10.000586453266457;0.8088186921298538;0.6762592032383322;1.0554446766494745;0.9999475213010308;1.0542137734560766;1.0001137239799502
81.212592;1.0611601373852277;0.8331909427879303;0.7851968741275647;-0.7393229229637494;-0.6967083330393118;1.044556193158218;10.000591261810833;0.8088198135700023;0.6762486899084309;1.0554464879691727;0.99994846051965;1.054207826361614;1.0001151730647113
81.222592;1.0611587905388444;0.833190194681679;0.7851963187671681;-0.7393123190328589;-0.6966983402858901;1.0445544091080101;10.000596121446542;0.8088199388890719;0.6762371746292438;1.0554482543796475;0.9999494149863466;1.0542004783179966;1.0001165633071063
81.232592;1.061158465679932;0.8331902025862422;0.7851957355010898;-0.7393012636604184;-0.6966872660525442;1.0445526908886738;10.000600978813024;0.8088210665501991;0.6762256580935245;1.0554499754965816;0.9999503797053941;1.0541939045076218;1.000117894009666
81.242592;1.0611571604243133;0.8331894991709756;0.7851952147500274;-0.7392894815492812;-0.6966761629867662;1.0445510361478734;10.000605782970984;0.8088211948583128;0.6762151401553571;1.0554516513178012;0.999951350356758;1.0541872114377135;1.000119166249568
81.252592;1.0611568673119516;0.8331896479625726;0.7851947439275763;-0.7392796043331994;-0.6966661989805562;1.0445494436375753;10.000610499320777;0.8088213220692848;0.676203620003216;1.055453282238927;0.999952324096319;1.0541798833415494;1.0001203828191254
81.262592;1.0611555799893833;0.8331890453422304;0.7851942828079045;-0.7392678222181143;-0.6966550958765674;1.0445469125523121;10.000615118033814;0.8088224462989486;0.6761930966480113;1.055454868821184;0.9999532994080333;1.0541739708564075;1.000121547697254
81.272592;1.0611552878189185;0.8331893018416319;0.7851938619904427;-0.7392579449767295;-0.6966451318353265;1.044545441698666;10.000619650757615;0.8088225652988831;0.6761815692627361;1.0554564114218952;0.9999542758511141;1.054166657399789;1.0001226644814178
81.282592;1.0611549820327162;0.8331895715845391;0.7851934157049503;-0.7392468895340335;-0.6966340575101803;1.0445440298681146;10.000624120620081;0.8088226763434633;0.6761710373370734;1.0554579106197999;0.9999552537810121;1.0541599938474628;1.0001237354339227
81.292592;1.0611536542521822;0.8331891912076412;0.7851930514451125;-0.7392362855861556;-0.6966240646290313;1.044542676344266;10.000628556338592;0.8088237766750324;0.6761595009430205;1.055459368298966;0.9999562334034755;1.0541534665965013;1.0001247623341798
81.302592;1.061153294677079;0.833189585048148;0.7851926273441322;-0.7392252301137436;-0.6966129902776056;1.044541380800965;10.000632990794982;0.8088238643377962;0.6761489608102712;1.0554607877030389;0.999957214209444;1.0541468272794297;1.0001257473912506
81.312592;1.0611518972475693;0.8331893301829717;0.7851922766327395;-0.7392146261574962;-0.6966029973731025;1.044540143047682;10.000637459010989;0.8088239385069356;0.6761374181377237;1.0554621721071311;0.9999581957957873;1.0541395636322564;1.0001266931289319
81.322592;1.061151452863138;0.8331898495284977;0.7851918563167183;-0.7392035706535265;-0.6965919230006041;1.0445379631518552;10.000641997673325;0.8088249990031582;0.6761268746311155;1.0554635238887646;0.9999591788522535;1.0541337286365837;1.0001276019581162
81.332592;1.0611499556419053;0.8331897195779269;0.7851914977395937;-0.7391929666864637;-0.6965819300766252;1.0445368417192114;10.00064664543631;0.808825045841929;0.6761153327452156;1.05546484461624;0.9999601649794031;1.054126507477084;1.0001284757039384
81.342592;1.0611493985281635;0.8331903637444844;0.7851910565714927;-0.739181911147101;-0.6965708556854896;1.044535779816986;10.000651436057765;0.8088250792256194;0.6761047959669938;1.0554661346912573;0.9999611554479944;1.054119951443642;1.000129315455774
81.352592;1.0611487795751833;0.8331911168593752;0.785190638323354;-0.739172033769135;-0.696560891554434;1.0445347787161634;10.000656389456193;0.8088260991989845;0.6760932690527035;1.0554673921408417;0.9999621504893975;1.0541135444015552;1.000130122095935
81.362592;1.0611470989283516;0.8331911292323659;0.7851901763056005;-0.7391602515817374;-0.6965497883366941;1.0445338399581143;10.000661510540631;0.8088261050352036;0.6760827575873798;1.0554686122418508;0.999963150345694;1.0541070316265715;1.0001308970475087
81.372592;1.061146355865348;0.8331920049290436;0.7851897020871033;-0.7391503741589988;-0.6965398241909648;1.044532965262188;10.00066678737562;0.8088260953373417;0.6760712668395215;1.055469788839881;0.9999641567174004;1.05409989243828;1.000131642760496
81.382592;1.0611445547173748;0.833192177091955;0.7851892219108597;-0.739139770133584;-0.6965298312285668;1.044531155793655;10.00067218588646;0.8088270688835197;0.676060800895599;1.0554709162686273;0.9999651726761459;1.0540941707981473;1.0001323626350946
81.392592;1.0611436994887562;0.8331931061892028;0.7851886412925069;-0.7391287144742268;-0.6965187568023217;1.0445304115985954;10.000677653571662;0.8088270253755376;0.6760503626890616;1.0554719906113983;0.9999662014693693;1.054087685547734;1.0001330605245051
81.402592;1.0611417993443895;0.8331933590448743;0.7851880986868758;-0.7391181104219039;-0.6965087638299949;1.0445297318658098;10.00068313141904;0.8088269653544937;0.6760389545953631;1.0554730094191929;0.9999672456587458;1.0540805590236384;1.0001337403406658
81.412592;1.061140861593952;0.8331943488959411;0.7851874582521033;-0.7391070547129752;-0.6964976893962201;1.0445291156842496;10.00068856512115;0.8088278893568016;0.6760285785226268;1.05547397047238;0.9999683066796162;1.0540748391312718;1.0001344056948258
81.422592;1.0611398966513907;0.8331954007491457;0.7851868343598485;-0.7390971771648519;-0.6964877252293943;1.0445285626717489;10.000693912200068;0.8088277969898262;0.6760182349558539;1.0554748714076096;0.9999693845210055;1.0540683482725943;1.000135059442582
81.432592;1.0611379154113267;0.8331957029329733;0.7851862113220804;-0.7390865730652391;-0.6964777322522464;1.0445280729470485;10.000699143584088;0.8088286866944808;0.6760069222733935;1.0554757101633976;0.9999704776666485;1.054061978034649;1.000135703676497
81.442592;1.061136926822438;0.8331967176849452;0.7851854967004647;-0.7390755172758815;-0.696466657817656;1.0445266464554932;10.000704244684666;0.8088285568139018;0.6759966376121411;1.0554764853692427;0.9999715835645062;1.0540554763660148;1.0001363402551648
81.452592;1.061134943494404;0.8331970162638961;0.7851848306757059;-0.7390649131504153;-0.6964566648441762;1.0445262827502968;10.000709217426389;0.8088284070646282;0.6759863781458613;1.0554771968266385;0.9999726997104514;1.0540489710367478;1.0001369708866135
81.462592;1.0611339747248882;0.8331980637270089;0.7851841222380483;-0.7390550355106823;-0.6964467006845969;1.044525981740629;10.000714075374443;0.8088292386357824;0.6759751411624173;1.0554778459038905;0.9999738242642734;1.054042591012196;1.0001375964714951
81.472592;1.0611320306421392;0.8331982970832648;0.7851833832878014;-0.739043253171848;-0.6964355974516745;1.0445257440324036;10.000718833043276;0.808829053029285;0.6759649233121537;1.0554784353517475;0.999974955584525;1.0540360871713481;1.0001382167639163
81.482592;1.0611311156335148;0.8331993226399519;0.7851826538426552;-0.7390333754954843;-0.6964256333032166;1.0445255701439846;10.000723497542912;0.8088288510444724;0.6759547204140742;1.0554789685825077;0.9999760919545632;1.0540295873334857;1.0001388304707957
81.492592;1.0611302347974525;0.8332003366288185;0.7851819207088476;-0.7390234977983914;-0.6964156691607707;1.044524459652752;10.00072806848139;0.8088296324714435;0.6759435280532865;1.055479448933975;0.9999772320751168;1.054023218467321;1.0001394349617587
81.502592;1.0611283930217166;0.8332005346864455;0.785181169904639;-0.7390117154349075;-0.6964045659456798;1.0445244115939902;10.00073254638146;0.8088293962714992;0.6759333420268555;1.0554798792307551;0.9999783754508945;1.054016728814924;1.0001400261981699
81.512592;1.0611275934348858;0.8332015224667643;0.7851804398453082;-0.7390018377081701;-0.6963946018143852;1.044524426001373;10.000736939347648;0.8088291410025722;0.6759231586282581;1.0554802616803851;0.9999795224755391;1.0540102436160004;1.0001405999895352
81.522592;1.061125842655908;0.8332017381724703;0.785179740745158;-0.7389912335345872;-0.6963846088788023;1.044524504685714;10.000741262630447;0.8088298651779382;0.6759129753308615;1.0554805985561582;0.9999806743536634;1.0540045285705197;1.0001411534607858
81.532592;1.061125144281665;0.8332026967301486;0.7851790231119595;-0.7389813557826468;-0.6963746447583905;1.0445246504680603;10.000745535694882;0.8088295672378562;0.67590179108441;1.0554808933050859;0.9999818325394405;1.0539974062623967;1.0001416847814104
81.542592;1.061123504568927;0.8332028386541248;0.7851782963833314;-0.7389695734062003;-0.6963635415656505;1.044523866072906;10.000749776159774;0.808830245448024;0.6758916054956753;1.0554811506093111;0.9999829982229509;1.053991693071658;1.0001421915159636
81.552592;1.0611229260920518;0.8332037737372928;0.7851775986250027;-0.7389596956299642;-0.6963535774575529;1.0445241534193894;10.00075399190091;0.8088298982148446;0.6758814177681727;1.0554813755100805;0.9999841722317387;1.0539852124494815;1.000142669412455
81.562592;1.0611214139001464;0.8332039447234756;0.7851769411357991;-0.7389490914494408;-0.696343584547188;1.044524513316199;10.000758182168951;0.8088295245224946;0.6758712265107001;1.0554815729942064;0.9999853547765463;1.0539787303607442;1.0001431128329434
81.572592;1.0611209705503382;0.833204870718252;0.785176276326567;-0.7389392136498709;-0.6963336204545565;1.0445249458130148;10.000762347401258;0.8088301238894584;0.6758610303676054;1.0554817482274341;0.9999865455885677;1.0539730125631182;1.0001435163332038
81.582592;1.061120602825787;0.8332057986686664;0.7851756331012537;-0.7389293358331406;-0.6963236563714318;1.044525451165314;10.000766490211653;0.808829695793464;0.6758508284834809;1.0554819066252032;0.9999877449899242;1.0539665239700555;1.0001438755600822
81.592592;1.0611193192206823;0.8332059294880291;0.7851749968217752;-0.7389175534390023;-0.6963125532215441;1.0445260304696657;10.00077060469592;0.8088292392170499;0.675839620238178;1.0554820530681925;0.9999889549720895;1.0539593910371994;1.000144187012624
81.602592;1.061119125491708;0.8332068738472445;0.785174405430536;-0.7389076755960247;-0.6963025891628034;1.0445256851624023;10.000774673762482;0.808829752637696;0.675829405026484;1.0554821909676617;0.9999901794703339;1.0539536628988533;1.000144447724118
81.612592;1.0611180278157675;0.8332070737430445;0.7851738687001246;-0.7388970713982108;-0.6962925963100765;1.0445264159199157;10.000778679489713;0.8088292340230611;0.6758191826661991;1.055482322533661;0.9999914235767515;1.0539471613679348;1.0001446552409545
81.622592;1.0611180264804723;0.833208045360435;0.7851733371797915;-0.7388871935286655;-0.696282632283704;1.0445272218639405;10.000782610128773;0.8088296810301405;0.6758089535575879;1.0554824494668587;0.9999926919403747;1.053941418347342;1.0001448075031745
81.632592;1.061117123644839;0.8332082726523101;0.7851728636458459;-0.7388765893243188;-0.6962726394666456;1.0445281003197597;10.000786457823928;0.8088290915549738;0.6757987180929621;1.0554825728113333;0.9999939873266435;1.0539348964519788;1.000144902762518
81.642592;1.0611173189110537;0.8332092675234354;0.7851723988388081;-0.7388667114291838;-0.696262675478108;1.0445290475026032;10.000790215458396;0.8088284639049028;0.6757884760155759;1.0554826926558647;0.9999953102666161;1.0539283606667516;1.000144940149941
81.652592;1.061116615609293;0.8332095099328471;0.7851719956048031;-0.7388561072207944;-0.696252682700133;1.0445290600291601;10.00079387652373;0.8088287966833275;0.6757782263446382;1.0554828084588308;0.9999966597486811;1.053922576651746;1.0001449202311932
81.662592;1.0611170141564845;0.833210462576764;0.7851715610389112;-0.7388450510966798;-0.6962416084822483;1.0445301356464696;10.000797436617654;0.8088280887661368;0.6757679679445938;1.0554829192653343;0.9999980338816399;1.0539160085786945;1.0001448447828325
81.672592;1.0611175165072217;0.833211452961777;0.7851712084534216;-0.7388351731632713;-0.6962316445524817;1.0445312721739755;10.000800895897903;0.8088273391227703;0.6757577000920467;1.0554830232591939;0.9999994298582272;1.0539094226965533;1.0001447163099968
81.682592;1.0611171233736512;0.8332116709400873;0.7851709213059713;-0.7388245689505752;-0.6962216518331382;1.0445324663186868;10.000804258906879;0.80882754653748;0.6757474225730435;1.0554831175098967;1.0000008439510693;1.0539035846576603;1.0001445373621023
81.692592;1.0611178322920674;0.833212624879377;0.7851706494209671;-0.7388146910011848;-0.6962116879416754;1.0445337141701654;10.00080752722163;0.8088267093884614;0.6757371357938686;1.0554831982349202;1.0000022721492774;1.053896957224877;1.0001443097116864
81.702592;1.0611176431484692;0.8332127937578446;0.7851704442733076;-0.7388040867956822;-0.6962016952595487;1.0445340124343292;10.000810687894836;0.808826825753025;0.6757268407169071;1.055483261270325;1.0000037107035455;1.0538910721641679;1.0001440339827004
81.712592;1.061118551888106;0.8332136880791445;0.7851702544744827;-0.7387942088368334;-0.6961917314034435;1.044535358772155;10.000813708924385;0.8088258938965999;0.6757165382855611;1.0554833026404538;1.0000051558471401;1.0538843915541902;1.0001437098222612
81.722592;1.061118556722435;0.833213790162042;0.7851701299971426;-0.7387836046450724;-0.6961817387546821;1.0445367511064012;10.000816547529537;0.8088249124070517;0.6757062294162167;1.0554833184893104;1.0000066030389316;1.0538776796442566;1.0001433364888799
81.732592;1.061119652423087;0.8332146135691226;0.7851700177738841;-0.7387737266830972;-0.6961717749298584;1.0445381866001617;10.000819161750401;0.8088248800902466;0.6756959155510964;1.0554833047361003;1.0000080464937702;1.053871700696947;1.0001429135041136
81.742592;1.0611198365502532;0.8332146420146453;0.7851699660934245;-0.7387631225114968;-0.6961617823108011;1.044538660980674;10.000821516446333;0.8088237962993315;0.6756855983878313;1.055483257742331;1.0000094793628755;1.0538649168803622;1.0001424410010724
81.752592;1.0611211036928379;0.8332153892699422;0.7851699207331312;-0.7387532445529753;-0.6961518185143277;1.0445401685087492;10.000823585231656;0.8088226609210291;0.6756752792970838;1.055483175303893;1.000010894408951;1.0538580931959278;1.0001419197856218
81.762592;1.061121451609189;0.8332153394015434;0.7851699300577402;-0.7387426404077277;-0.6961418259226454;1.0445417025562298;10.000825350881692;0.8088224735376607;0.675664959418874;1.0554830567507945;1.0000122847156974;1.0538519952546097;1.0001413513588238
81.772592;1.061122874483799;0.833216006413982;0.7851699407866415;-0.7387327624579669;-0.696131862152491;1.0445432562497876;10.000826804228561;0.8088212330344614;0.6756546396844595;1.0554829025738348;1.0000136441598304;1.0538450858531194;1.0001407380383076
81.782592;1.0611243679327558;0.8332166310320637;0.7851699761586342;-0.7387228845091608;-0.6961218983949501;1.0445448229299754;10.000827941140058;0.8088209382811432;0.6756443204903194;1.0554827143308838;1.0000149678353256;1.0538388961807497;1.0001400828525295
81.792592;1.0611249276639152;0.8332164532398638;0.7851700592206874;-0.7387122804068018;-0.6961119058416838;1.0445453966772813;10.000828760467295;0.8088195888811073;0.6756340017582836;1.0554824947005341;1.0000162524800076;1.053831887089745;1.000139389191941
81.802592;1.0611265483316235;0.833216985173564;0.7851701368064012;-0.7387024024731652;-0.6961019421101463;1.0445469724809666;10.000829261493653;0.8088181851956743;0.6756236834418232;1.0554822467945657;1.0000174965125872;1.0538248219142088;1.0001386605993736
81.812592;1.061127229248599;0.8332167088206102;0.785170258184804;-0.7386917984083862;-0.6960919495843578;1.0445485458560357;10.00082943505832;0.8088177277903466;0.6756133660714294;1.0554819726452038;1.0000186994269942;1.053818464917415;1.0001379006859759
81.822592;1.0611289682962173;0.8332171362505673;0.7851703699287265;-0.7386819204947425;-0.696081985881608;1.044550112680524;10.000829257901497;0.808816216862564;0.675603050870856;1.0554816725705622;1.0000198610373146;1.0538112790469458;1.0001371132403198
81.832592;1.061129767763468;0.8332167496220739;0.7851705201662099;-0.7386713164720238;-0.6960719933853902;1.044551669773208;10.000828700704089;0.808815652316578;0.6755937393339904;1.0554813461714299;1.0000209814106529;1.0538054384584814;1.0001363022320928
81.842592;1.0611316277972445;0.833217061600697;0.7851706550449417;-0.7386614385818194;-0.6960620297123843;1.0445522153969173;10.000827740649806;0.8088140345167181;0.6755834330898675;1.0554809937316756;1.0000220614669513;1.053798123860613;1.0001354709077135
