time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
81.852592;1.0611325520119606;0.8332165560763892;0.7851708237883075;-0.7386508346030134;-0.6960520372466747;1.044553748463994;10.000826368783775;0.8088123650411716;0.675573134146112;1.0554806169215454;1.0000231034752392;1.053790741151575;1.000134620433522
81.862592;1.0611345409927297;0.8332167946848296;0.7851710180795758;-0.7386421349551443;-0.696043183874345;1.0445552674870875;10.000824593182907;0.8088116471524656;0.6755628445230593;1.055480218390665;1.0000241107891343;1.0537840550833129;1.0001337492767086
81.872592;1.0611355975765635;0.8332161731601948;0.7851712035831148;-0.7386315310184002;-0.696033191443172;1.0445567707617172;10.000822439599636;0.8088098859958132;0.6755525656852354;1.0554798007868536;1.0000250870001754;1.0537765285482956;1.0001328538964047
81.882592;1.061137720416692;0.8332162566425998;0.7851713751584842;-0.7386216531723969;-0.6960232278394284;1.0445572567494785;10.000819948807969;0.8088090881451789;0.6755422988250431;1.0554793659571593;1.0000260356382122;1.0537696951001372;1.0001319304769059
81.892592;1.0611399105280463;0.8332162932637409;0.7851715618061951;-0.7386117753283169;-0.6960132642560305;1.0445587242193544;10.000817170542911;0.8088072605427465;0.6755330455572136;1.0554789147432586;1.0000269603952685;1.0537626602719343;1.0001309762285684
81.902592;1.0611411705914935;0.833215532122123;0.7851717923067684;-0.7386011714368993;-0.6960032718854737;1.0445601726808673;10.000814157269383;0.8088054096488577;0.6755228080287297;1.0554784478590389;1.000027864723739;1.053754908939008;1.0001299893896414
81.912592;1.061143502260329;0.8332154949332806;0.7851720184258512;-0.738591293598921;-0.6959933083434255;1.0445616022484971;10.000810960233837;0.8088045412602212;0.6755125884362342;1.0554779666043363;1.0000287510835404;1.0537478495827763;1.0001289688417327
81.922592;1.0611449095501264;0.8332146726347732;0.7851722941412423;-0.7385806897288062;-0.6959833160131811;1.0445630129999492;10.00080762393631;0.8088026606586217;0.6755023888409001;1.0554774720502875;1.0000296207018993;1.053739947753937;1.0001279141723234
81.932592;1.061147391727095;0.8332146309795987;0.7851726146717356;-0.7385719901113443;-0.6959744627777134;1.0445634048065766;10.000804181942712;0.8088017726183241;0.6754932113092593;1.055476964319111;1.0000304736535526;1.053733380241106;1.0001268260266734
81.942592;1.0611489496910687;0.8332137667589427;0.7851729471245191;-0.7385613862552595;-0.6959644704822788;1.0445647773731046;10.000800663676321;0.8087998812467518;0.6754830574808599;1.0554764431925447;1.0000313089079242;1.0537253309869015;1.0001257060705506
81.952592;1.0611515802615075;0.8332136433961658;0.7851732853878755;-0.7385515084079037;-0.6959545070091314;1.044566130282831;10.00079710952346;0.8087979899907195;0.6754729278858588;1.0554759086748255;1.0000321247502644;1.0537172101394436;1.0001245566420152
81.962592;1.0611532825991812;0.8332127477437787;0.7851736816530781;-0.7385409045639463;-0.695944514740459;1.0445674632318127;10.000793580150273;0.8087971019664252;0.6754628219520845;1.055475360617421;1.0000329197751945;1.0537097868433734;1.0001233807682228
81.972592;1.0611560532636977;0.8332125965806046;0.7851740857866201;-0.7385310267093643;-0.6959345512889764;1.0445677763009997;10.000790149669854;0.8087952202466443;0.6754537385146289;1.055474798296667;1.0000336935494083;1.0537021680777;1.0001221820837305
81.982592;1.061157893055048;0.8332117226220593;0.785174592769242;-0.7385216011045548;-0.6959256693051383;1.044569070236474;10.000786893816288;0.8087943477090059;0.6754436763477666;1.0554742208306513;1.000034446250919;1.0536946070731594;1.0001209642622222
81.992592;1.0611608005194781;0.8332115512875884;0.7851750653080428;-0.7385117232453717;-0.6959157058641303;1.0445703464982652;10.000783888358182;0.8087924867614339;0.6754336347766883;1.055473628102735;1.00003517787431;1.0536862103425844;1.0001197306568488
82.002592;1.0611627773682386;0.833210616652992;0.7851755980272119;-0.7385011194295329;-0.6959057136168251;1.0445716068237345;10.00078120808279;0.8087906392769508;0.6754246142298286;1.0554730207902363;1.0000358878592497;1.0536783872442659;1.0001184843066024
82.012592;1.0611658218186177;0.8332104838746522;0.7851761837343464;-0.738492419791977;-0.6958968604444906;1.0445718528140346;10.000778919040068;0.8087898062591997;0.6754146160029989;1.0554723990996882;1.0000365749980369;1.0536706244954035;1.000117227903181
82.022592;1.0611679339722893;0.8332095508826753;0.7851767876999373;-0.7384818159884067;-0.6958868681925555;1.0445730858812907;10.000777073830642;0.808787987265569;0.675404641114101;1.0554717623001633;1.000037237061471;1.0536620301907287;1.0001159637540329
82.032592;1.061171109520439;0.8332105615702906;0.7851785129335431;-0.7384718922067749;-0.6958768614829751;1.0445743072675082;10.000775713332706;0.8087871803846299;0.6753956893916201;1.0554711098806877;1.0000378704161255;1.0536547832071215;1.000114693965281
82.042592;1.061174345265035;0.8332104064965464;0.7851791645753722;-0.7384620143218712;-0.695866898026569;1.0445755181565755;10.000774871513883;0.8087853825114113;0.6753857595149549;1.055470442102909;1.0000384704508292;1.0536460695136174;1.0001134204678384
82.052592;1.061176637505939;0.8332095565872347;0.7851799213336527;-0.7384525887551462;-0.6958580160235328;1.0445767199462466;10.000774578334326;0.8087835894285106;0.6753768494327292;1.0554697592640983;1.000039032707231;1.053637941563285;1.0001121444342218
82.062592;1.0611799810701654;0.8332094391709244;0.7851806450699277;-0.7384427108566549;-0.6958480525499342;1.0445769141975803;10.000774855417463;0.8087827963034119;0.6753669565053908;1.055469061423154;1.000039553636062;1.0536298872959486;1.0001108658087687
82.072592;1.0611823753338696;0.8332085891550252;0.7851814294591614;-0.7384321070628371;-0.6958380602588986;1.0445781022060536;10.00077570862736;0.8087809987715331;0.6753570774241398;1.0554683489891992;1.000040031044787;1.0536210147124305;1.0001095836510632
82.082592;1.0611858174586568;0.8332085712699275;0.7851822653013258;-0.7384234073768067;-0.6958292070334828;1.0445792850555489;10.000777128600433;0.8087801936714392;0.6753482083531581;1.0554676228147344;1.0000404647225358;1.0536135023407285;1.0001082965320356
82.092592;1.0611883074460857;0.8332077820267626;0.7851831142869949;-0.738412803580715;-0.6958192147225074;1.0445804641949266;10.000779101725843;0.808778378707366;0.6753383453612892;1.0554668834411507;1.0000408560313798;1.0536045362632878;1.0001070025940284
82.102592;1.0611918413117738;0.8332077850521395;0.7851839644317695;-0.7384029256391215;-0.6958092512101091;1.0445806413926495;10.00078162257485;0.8087765516076488;0.6753294847093184;1.0554661307298119;1.0000412063034947;1.0535961693623337;1.0001057001012563
82.112592;1.0611944166108995;0.8332071132720549;0.7851849050857661;-0.7383935000702126;-0.6958003691521025;1.0445818182732753;10.000784699886836;0.8087757098974755;0.675319622846918;1.0554653642289469;1.000041516265096;1.053587890580806;1.000104388240698
82.122592;1.0611980265992011;0.8332071912371405;0.7851857933059792;-0.7383836221023642;-0.6957904056269268;1.044582996766051;10.0007883558933;0.808773851290641;0.6753107563239621;1.0554645831876046;1.0000417869897673;1.0535794508767764;1.000103067275025
82.132592;1.061200666972842;0.8332065963614029;0.785186760696686;-0.7383741965260414;-0.695781523559223;1.0445841799703925;10.000792624417011;0.8087729739984285;0.6753008816172691;1.0554637858252605;1.0000420204351426;1.053571109122519;1.0001017381453876
82.142592;1.0612043300267968;0.833206751971133;0.7851876626427137;-0.7383643185292899;-0.69577156002679;1.044584371920226;10.000797551885714;0.8087710767178694;0.6752919948939856;1.055462968725462;1.000042218984243;1.053562619213599;1.0001004015871215
82.152592;1.0612070106301834;0.8332061890971479;0.7851885856259333;-0.7383537147069213;-0.6957615676849969;1.0445855766958188;10.000803195235942;0.8087691587134792;0.6752820919892863;1.0554621273290195;1.0000423852330136;1.0535534749465145;1.0000990572146393
82.162592;1.0612107005783218;0.8332064693908862;0.7851895144300577;-0.7383450149141347;-0.6957527144167696;1.0445867983324082;10.000809611034589;0.8087682203641834;0.6752731687352607;1.0554612571724258;1.0000425220280869;1.0535457348125044;1.0000977034089678
82.172592;1.0612133953870337;0.8332059875288372;0.7851904072068374;-0.7383344110787418;-0.6957427220713198;1.044588041195434;10.00081684666579;0.8087662636001688;0.6752632215034547;1.0554603543806789;1.0000426316477389;1.0535365905744185;1.000096337766216
82.182592;1.061217087871461;0.8332063520890906;0.785191293506766;-0.7383257112553822;-0.6957338688001166;1.0445883093715702;10.00082494132371;0.8087652917610921;0.6752542476315911;1.0554594152015608;1.0000427146079667;1.0535288667132392;1.0000949577135043
82.192592;1.0612197732628341;0.8332059575688547;0.7851921320517795;-0.738315107407456;-0.6957238764527013;1.0445896049978816;10.000833926537304;0.8087633090912781;0.6752442454360712;1.0554584358838175;1.0000427694038927;1.0535197520938826;1.0000935611707236
82.202592;1.061223443578725;0.8332064113790312;0.7851929531745255;-0.738306407553606;-0.695715023180402;1.0445909274382947;10.000843824094826;0.8087623197026125;0.6752352140929306;1.0554574132726706;1.0000427931737645;1.053512068974495;1.0000921469668604
82.212592;1.0612260949959882;0.8332061061392166;0.7851937169570011;-0.738295803692148;-0.6957050308326327;1.044592274631122;10.000854646178666;0.8087603263422198;0.6752261537613546;1.0554563450896672;1.0000427825273144;1.053503645673869;1.0000907146876674
82.222592;1.0612297223398344;0.833206646670605;0.7851944542928744;-0.7382871038057028;-0.6956961775601107;1.044592644917095;10.00086638943504;0.8087583302437208;0.6752160654984783;1.0554552295574442;1.00004273411804;1.053494611517612;1.0000892638769951
82.232592;1.0612323250257347;0.8332064226909794;0.7851951251604258;-0.7382764999281488;-0.6956861852120629;1.0445940372043196;10.000879023687586;0.8087573321909682;0.6752069506551703;1.055454065275504;1.00004264485396;1.0534870165102423;1.0000877934776378
82.242592;1.0612359004109246;0.8332070368571944;0.785195761661227;-0.7382678000069398;-0.695677331938752;1.0445954501713146;10.000892492133888;0.8087553335382445;0.6751968104808407;1.055452851825481;1.0000425117742902;1.0534780431069282;1.0000863023289357
82.252592;1.0612384484969843;0.8332068785248912;0.7851963265406795;-0.7382571961118553;-0.6956673395892751;1.0445968823813092;10.000906724199913;0.8087543364853279;0.6751876464275668;1.0554515905087518;1.0000423320552778;1.053470507972164;1.000084789934424
82.262592;1.0612419646709246;0.8332075518397491;0.7851968545029275;-0.7382484961549398;-0.6956584863137203;1.044597333155523;10.000921645037634;0.8087523438277353;0.6751784606329455;1.055450284291256;1.0000421037359377;1.0534622353996141;1.0000832564940247
82.272592;1.061244446038379;0.8332074488408517;0.7851973095138172;-0.7382378922417808;-0.6956484939616397;1.044598802762182;10.00093717816436;0.8087503584676672;0.6751682557664518;1.0554489372042686;1.000041826530807;1.0534533536010853;1.0000817022307535
82.282592;1.0612478865300279;0.8332081770081978;0.7851977264038328;-0.7382291922494039;-0.6956396406831261;1.0446002919142343;10.000953251099785;0.8087493829891443;0.675159034193722;1.0554475542752588;1.0000415017751443;1.0534459141802468;1.0000801267376005
82.292592;1.0612502838280433;0.8332081315734928;0.7851980695272397;-0.7382185883195675;-0.6956296483276133;1.0446018013471359;10.000969801192063;0.8087474196674439;0.6751497975724979;1.0554461413560252;1.000041131980833;1.0534377434776425;1.0000785292348435
82.302592;1.061253633472798;0.8332089220832064;0.7851983751807167;-0.7382098882943013;-0.695620795044347;1.044602331529112;10.00098677216097;0.8087464708315798;0.6751395473493261;1.0554447040126305;1.0000407206743953;1.0534297384998315;1.0000769093163708
82.312592;1.0612569337579327;0.8332097017398683;0.7851985838116633;-0.738200010004779;-0.6956108314885259;1.0446038824991817;10.001004109273117;0.8087445391057143;0.675130285345937;1.055443246505382;1.000040272273023;1.0534216481574625;1.0000752672729094
82.322592;1.0612591826118447;0.833209806467511;0.7851988086191957;-0.7381905842978409;-0.6956019493906148;1.0446054540412264;10.001021760921905;0.808743627431789;0.6751210139359788;1.0554417716295024;1.0000397916011485;1.0534143688395892;1.0000736043843812
82.332592;1.061262374445213;0.8332107061046319;0.7851989555034228;-0.738181884228097;-0.6955930960942401;1.0446060463351703;10.001039680253594;0.8087417387462436;0.6751107357792965;1.0554402816455006;1.0000392832867093;1.0534057261824812;1.0000719234570208
82.342592;1.0612645053339687;0.8332108404580093;0.7851990319760227;-0.7381712802702952;-0.6955831037186933;1.0446076608275074;10.001057828910835;0.8087398749427277;0.6751014533636357;1.0554387796939402;1.0000387517977247;1.0533977717529606;1.0000702291965913
82.352592;1.0612675679642123;0.833211817825796;0.7851990740903263;-0.7381625801806954;-0.6955742504141605;1.044609300429934;10.001076183652028;0.808739035799954;0.6750921687397566;1.055437269623799;1.000038201933056;1.0533906351366915;1.0000685280339823
82.362592;1.0612695594089854;0.8332120332883156;0.785199048198532;-0.7381519762248455;-0.6955642580318097;1.0446109688135456;10.00109473191864;0.8087372188350568;0.6750828833815717;1.0554357543746407;1.0000376386336487;1.0533827840935865;1.0000668271106221
82.372592;1.0612724763261894;0.8332130951632296;0.7851989920803205;-0.7381432761240349;-0.6955554047217913;1.0446116700748167;10.001113457344163;0.8087364198719088;0.6750725980338879;1.0554342353331103;1.0000370660674573;1.0533751157468254;1.0000651332513808
82.382592;1.061274320902662;0.8332134430194729;0.7851989152824929;-0.7381338504284771;-0.6955465226039429;1.0446134091409434;10.001132333630538;0.8087346337456217;0.6750633127904623;1.0554327132291048;1.000036486867354;1.053367377890564;1.0000634531550787
82.392592;1.0612770939923573;0.8332145451699698;0.7851987243678764;-0.7381239720771751;-0.6955365590220562;1.0446151912109114;10.001151331036825;0.8087338546740237;0.6750540273446991;1.055431189118741;1.000035902191624;1.053360465265501;1.0000617937378524
82.402592;1.061278800624616;0.8332149761401696;0.785198557415075;-0.7381145464033038;-0.6955276769025649;1.0446170201070766;10.001170420585558;0.8087320759916513;0.6750447409921465;1.055429664233441;1.00003531270219;1.0533528420404146;1.0000601611148814
82.412592;1.0612814432912803;0.8332162017008268;0.7851983213596208;-0.7381058463086009;-0.6955188235898013;1.0446178976954126;10.001189571045774;0.8087302897583395;0.6750354528454433;1.0554281396016139;1.000034719320887;1.0533452747831387;1.0000585596168983
82.422592;1.0612830273225204;0.8332166573716752;0.7851980261815403;-0.7380952424123057;-0.6955088312045664;1.0446198244809621;10.00120875018008;0.8087294872092717;0.6750251624915623;1.055426616851343;1.0000341230899634;1.0533378891223844;1.0000569921651907
82.432592;1.0612855545238422;0.8332179470355745;0.7851977099299192;-0.7380865423300843;-0.6954999778967705;1.0446218001440764;10.001227929762106;0.8087276603088532;0.6750158700738211;1.0554250989725755;1.0000335250562125;1.0533304309735199;1.0000554605926204
82.442592;1.0612870288625185;0.8332185078117416;0.7851973830354495;-0.7380771167184602;-0.6954910957870711;1.0446238242269734;10.001247084824973;0.8087268033740178;0.6750065757108948;1.0554235897323097;1.0000329260510419;1.0533237956538777;1.000053965299579
82.452592;1.0612894497406327;0.8332198075106536;0.785196954310484;-0.7380672384003761;-0.6954811322191319;1.0446248966703127;10.001266189513196;0.8087249134248363;0.6749972790230633;1.0554220927616706;1.0000323255827226;1.0533164488676885;1.0000525051437863
82.462592;1.061290817771416;0.8332204219315408;0.7851965647031489;-0.7380578128252145;-0.6954722501198196;1.0446270176592665;10.001285213084868;0.808723989394106;0.6749879791683675;1.0554206110368898;1.0000317210989185;1.0533099268201038;1.000051077314771
82.472592;1.0612931292379186;0.8332218198341794;0.785196122816124;-0.738049112778678;-0.6954633968323035;1.0446291875463796;10.001304115252363;0.808722031353636;0.6749786756077901;1.0554191463077578;1.0000311088428577;1.0533026943680595;1.0000496773469951
82.482592;1.061294383329962;0.833222486884994;0.78519568139193;-0.7380396872403764;-0.695454514745565;1.0446304070717631;10.001322847241177;0.8087200401578774;0.6749683689067123;1.0554176986129977;1.0000304850153654;1.0532948773432114;1.0000482999044742
82.492592;1.0612965770962008;0.8332238935476493;0.7851951464964187;-0.7380298089560751;-0.6954445512018504;1.0446326770704033;10.001341359765442;0.8087190171681978;0.6749590606792732;1.0554162663532698;1.0000298457628938;1.0532885217926096;1.000046939539989
82.502592;1.061297711646621;0.8332246177402404;0.7851946549707011;-0.7380203834512461;-0.6954356691271552;1.0446349977829434;10.001359607880579;0.8087169638557705;0.6749497530330083;1.0554148467093516;1.0000291866328286;1.0532814466732774;1.0000455912245934
82.512592;1.061299785438951;0.8332261288087254;0.7851941114162181;-0.7380116834345052;-0.6954268158632199;1.0446373686434318;10.001377552290192;0.8087158813363235;0.6749404479995134;1.0554134362485796;1.000028502803156;1.0532751824266828;1.0000442511058267
82.522592;1.0613007993916956;0.8332269110703984;0.7851935658814806;-0.7380022579576121;-0.6954179337983444;1.0446387882130224;10.001395161944384;0.8087137699727401;0.6749311469351503;1.0554120318748843;1.0000277899803767;1.053268188864106;1.0000429169567364
82.532592;1.06130275022044;0.8332284781364322;0.7851929667143897;-0.7379935579478715;-0.6954090805422511;1.0446412537284346;10.001412412501224;0.8087126290573424;0.6749218504027938;1.05541063192594;1.000027044884729;1.053261996962265;1.0000415882501563
82.542592;1.061303636688868;0.8332292671427424;0.7851923213408375;-0.7379829542350215;-0.6953990882145813;1.0446437608569408;10.001429278438914;0.8087104567285517;0.6749125588291518;1.0554092368539072;1.0000262648067997;1.0532550676881731;1.0000402660704697
82.552592;1.0613054539474989;0.8332308831179316;0.7851916649897908;-0.7379742542255503;-0.6953902349627741;1.0446453040748969;10.001445727440958;0.808709250607086;0.6749032732383409;1.0554078487834544;1.0000254467949072;1.053248934532997;1.0000389523580717
82.562592;1.0613061998634963;0.8332317639935454;0.7851910054972242;-0.7379648287868485;-0.6953813529073589;1.0446478775672965;10.001461721506297;0.8087070089682913;0.6748939955181245;1.0554064704684243;1.0000245872699818;1.053242061161244;1.0000376486332907
82.572592;1.0613078694840055;0.8332334238789914;0.785190293144979;-0.7379561287727278;-0.6953724996588058;1.0446504760137543;10.001477220768093;0.8087047315216521;0.6748847282880587;1.0554051050665365;1.0000236820428103;1.0532352143836026;1.000036354936774
82.582592;1.0613084616960742;0.8332343463950448;0.785189581948848;-0.7379467033435753;-0.6953636176068103;1.044653094734597;10.001492185598067;0.8087034192319491;0.6748754746508817;1.055403756254608;1.000022726617411;1.053229160462538;1.000035069709205
82.592592;1.0613099731301225;0.8332360448179223;0.7851888252599913;-0.7379380033176566;-0.6953547643616637;1.0446547297971729;10.001506575593947;0.8087010732224456;0.6748662376540487;1.0554024278357848;1.0000217170296353;1.0532223623242407;1.0000337910298334
82.602592;1.061310403416455;0.8332369566116266;0.785188036081855;-0.7379273996301783;-0.6953447720442398;1.0446573783091222;10.001520348228423;0.8086996938275078;0.6748570190968773;1.0554011235450722;1.0000206505131808;1.0532163541162145;1.0000325183009207
82.612592;1.0613117482595447;0.8332386870181872;0.7851872552901199;-0.7379186995855356;-0.6953359188017482;1.044660038639587;10.001533462842344;0.8086972810563533;0.6748478185870243;1.0553998473851776;1.0000195253404076;1.053209599035778;1.0000312528915656
82.622592;1.0613120053320595;0.8332396728117583;0.7851864954246442;-0.7379092741571519;-0.6953270367550786;1.044661710451745;10.001545888429401;0.8086958357603874;0.6748386341038254;1.0553986042590822;1.0000183405171235;1.0532036316437607;1.0000299972129827
82.632592;1.0613131685744241;0.8332414259680745;0.7851857093971389;-0.7379005740906486;-0.6953181835139562;1.0446643939937355;10.001557604327001;0.8086933599993144;0.6748294635264123;1.055397400512022;1.0000170955303536;1.0531969159893277;1.000028753221011
82.642592;1.0613132346087983;0.8332424284037407;0.7851849513034782;-0.7378911486560199;-0.6953093014683317;1.0446670891486844;10.001568593091944;0.808691856542236;0.6748203055967447;1.0553962437905606;1.0000157900198192;1.0531909875218335;1.0000275221442563
82.652592;1.061314196864364;0.8332441919814798;0.785184172560777;-0.7378824485630641;-0.6953004482279783;1.044669795272999;10.00157884110716;0.8086893284973543;0.6748111598487757;1.0553951418865806;1.0000144240286686;1.0531843106942531;1.0000263054736012
82.662592;1.0613140517178037;0.8332451979478265;0.7851834263102211;-0.7378730231168348;-0.6952915661833003;1.0446715113412135;10.001588350046513;0.8086867796635042;0.67480202612184;1.0553941007988323;1.0000129985785742;1.0531776534938047;1.000025105413962
82.672592;1.061313793135273;0.8332462000098521;0.7851826888327921;-0.737863597666771;-0.6952826841394529;1.044674235965566;10.001597139223675;0.808685214984589;0.6747929042665539;1.055393123736477;1.0000115155788574;1.0531717840704062;1.0000239242920141
82.682592;1.0613144150573215;0.8332479523905608;0.7851819359293543;-0.7378548975268804;-0.6952738309013095;1.0446769674569198;10.001605229562706;0.8086826403810772;0.6747837941403395;1.0553922123011843;1.0000099773314437;1.0531651670342572;1.0000227639572172
82.692592;1.0613139138672525;0.833248936945556;0.7851812195277965;-0.7378454720555568;-0.6952649488588806;1.0446787037448781;10.001612626413339;0.8086810622159676;0.6747746956375108;1.055391368168618;1.0000083864437963;1.0531593381806752;1.000021625740645
82.702592;1.0613142832074103;0.8332506655958002;0.7851804891933103;-0.7378367718732286;-0.6952560956205514;1.0446814422387054;10.001619319639353;0.8086784867274882;0.6747666085066036;1.0553905936420391;1.000006746234537;1.0531534037298473;1.0000205107144227
82.712592;1.0613135206183852;0.8332515751308887;0.7851797529102074;-0.7378261681068904;-0.6952461033067318;1.0446841800088453;10.001625297443086;0.8086769193240584;0.6747575319283917;1.0553898916050506;1.0000050612689093;1.053147620481168;1.0000194199350614
82.722592;1.061313622428018;0.8332532713742256;0.7851790459297554;-0.7378174678735678;-0.6952372500626794;1.0446869142676043;10.001630556759185;0.8086743640589588;0.674748464140026;1.0553892650939902;1.0000033374945019;1.0531410969700994;1.000018354709141
82.732592;1.0613125903908587;0.8332541929869404;0.7851783748510924;-0.7378080423381612;-0.6952283680094133;1.0446886422881934;10.001635103430926;0.808672823972017;0.6747394025723336;1.0553887160956559;1.0000015816399515;1.0531353720869452;1.0000173166128297
82.742592;1.0613124252586101;0.8332558544934925;0.7851776864443032;-0.7377993420478824;-0.69521951475569;1.0446913603403243;10.001638949097108;0.8086703022587639;0.6747303445742098;1.0553882448313876;0.9999998003402158;1.053128912670021;1.000016306990857
82.752592;1.0613111313918928;0.8332567404757951;0.7851770288454182;-0.7377899164699913;-0.695210632692654;1.044694063176745;10.001642109930525;0.8086678034034653;0.6747212881057476;1.055387850662797;0.9999979996552395;1.0531224883099828;1.0000153270593144
82.762592;1.061310709106941;0.8332583658600783;0.7851763479491639;-0.737781216116171;-0.6952017794297296;1.0446957448925505;10.001644601772071;0.8086663331526244;0.6747122319779029;1.055387533097785;0.9999961850009964;1.053116868399289;1.0000143790878055
82.772592;1.061309160491117;0.8332592615790051;0.7851757350327273;-0.7377729687592142;-0.6951940076270127;1.0446983993320813;10.001646431453318;0.8086638970008407;0.6747041760440978;1.055387291216179;0.9999943610573059;1.0531111588657363;1.0000134666862106
82.782592;1.061308484566451;0.8332608508031281;0.7851750503314668;-0.7377642683364832;-0.6951851543559462;1.0447010193591362;10.001647595869493;0.8086624988138993;0.6746951213896115;1.055387122237061;0.999992531529576;1.0531056133779513;1.0000125937117073
82.792592;1.0613066847478212;0.8332616640864983;0.7851743872504903;-0.7377548426544317;-0.6951762722764007;1.0447025968323769;10.0016480858264;0.8086601410293901;0.6746860699626798;1.0553870212840208;0.9999906993967518;1.0530993346768045;1.0000117639017048
82.802592;1.0613057629231888;0.8332632157651727;0.7851736950534841;-0.7377461421564678;-0.6951674189967015;1.0447051237257532;10.00164788569075;0.8086588253025189;0.6746770239545336;1.0553869828837805;0.9999888678119803;1.0530938551052849;1.0000109812716236
82.812592;1.0613037241394228;0.8332639903630478;0.7851730250488678;-0.7377367164153426;-0.6951585369075701;1.0447075930442316;10.001646977961565;0.8086565523020625;0.6746689857054096;1.0553870025188077;0.9999870404345796;1.0530882752292026;1.0000102499027053
82.822592;1.0613025690622213;0.8332655033895535;0.7851723255846215;-0.7377280158397992;-0.6951496836166227;1.044708999320399;10.001645351668671;0.8086553213992971;0.6746599579939861;1.05538707728997;0.9999852205157198;1.0530828435322621;1.0000095736574213
82.832592;1.061300300476953;0.8332662412493175;0.7851716456714459;-0.7377185900387071;-0.6951408015146072;1.044711339002303;10.001643000017248;0.8086531311802093;0.6746509438573459;1.055387206068375;0.9999834098662724;1.0530766574103914;1.0000089561184962
82.842592;1.0612989192007805;0.8332677205058853;0.785170931075689;-0.7377098893852485;-0.6951319482092733;1.0447136103423795;10.001639914899567;0.808651980015666;0.6746419458538147;1.0553873888044103;0.9999816085035487;1.0530712445878891;1.000008400208842
82.852592;1.0612964308231212;0.8332684270993489;0.7851702287317662;-0.7377004635236782;-0.69512306609231;1.0447158128244904;10.001636090823675;0.8086498656241011;0.6746339657867957;1.0553876250655967;0.9999798146229333;1.0530657027499377;1.0000079080614273
82.862592;1.0612948383344802;0.8332698762231012;0.7851694833712061;-0.7376917627917375;-0.6951142127727282;1.0447169465404467;10.0016315306081;0.8086487845473791;0.6746250051861059;1.0553879131930888;0.9999780250058101;1.0530602794899233;1.0000074813061066
82.872592;1.0612921473840722;0.8332705520708894;0.7851687421433036;-0.737682336869502;-0.6951053306441479;1.0447190116199967;10.001626245130678;0.8086467327950234;0.6746160656951996;1.0553882507292518;0.9999762360741653;1.0530540722473936;1.0000071210479125
82.882592;1.061290360781621;0.8332719677694728;0.7851679503802916;-0.7376736360592823;-0.6950964773167998;1.0447210079859763;10.001620246775579;0.8086447066309838;0.6746071487824336;1.0553886354557773;0.9999744448422294;1.053047840749584;1.000006827685107
82.892592;1.061287484953975;0.8332726515890502;0.7851671981877254;-0.7376653883535006;-0.6950887054537;1.0447219356066528;10.001613539799429;0.8086437023968646;0.6745992549831207;1.055389066080334;0.9999726491504327;1.0530429847572527;1.0000066008051542
82.902592;1.0612855235928123;0.8332740240552691;0.7851663434945299;-0.7376566874670638;-0.6950798521272811;1.0447237946821426;10.001606116849045;0.8086417161981856;0.6745903834064126;1.0553895419220005;0.9999708476249575;1.053036678204268;1.000006438929396
82.912592;1.0612824836250545;0.8332746138330815;0.7851654763709793;-0.7376472614262517;-0.6950709700002627;1.0447255856763593;10.001597965544107;0.8086407439819386;0.6745815321600475;1.0553900618029548;0.9999690398051374;1.0530310887847574;1.0000063394594738
82.922592;1.0612803694310935;0.8332759341709287;0.7851645427624812;-0.7376385604653352;-0.6950621166820309;1.0447263096508848;10.001589077379906;0.8086387813792265;0.6745736994003549;1.0553906231607144;0.9999672264436203;1.053025314208839;1.0000062989309642
82.932592;1.0612771889640153;0.8332764684143262;0.7851635920896333;-0.7376291343699362;-0.6950532345667999;1.0447279681870172;10.001579449138877;0.8086378234630278;0.6745648840245652;1.0553912219588406;0.9999654097590033;1.0530196039424595;1.0000063127482584
82.942592;1.061273948078866;0.8332769724809473;0.7851625988521481;-0.7376197082537219;-0.6950443524603475;1.0447295625674826;10.001569079240573;0.8086358652635706;0.6745570854647844;1.055391852830473;0.999963593006581;1.0530136996926533;1.0000063741688103
82.952592;1.0612716521942696;0.833278248415985;0.7851615822928769;-0.7376121854750076;-0.6950366094369763;1.0447300935047057;10.001557967460698;0.8086349025606602;0.6745483027772164;1.0553925093578231;0.999961779421871;1.0530078531455194;1.0000064739029826
82.962592;1.0612683081535574;0.8332786883738356;0.7851605092604051;-0.7376027593132736;-0.6950277273535086;1.0447315619996453;10.00154611578012;0.8086329318325589;0.6745395339453157;1.055393185051371;0.9999599715949954;1.0530011664085612;1.0000066015194098
82.972592;1.061265919052501;0.8332798525496631;0.785159374528062;-0.7375940581955913;-0.6950188740876622;1.0447329703707178;10.001533528020147;0.8086319496695574;0.6745317762377635;1.0553938741685545;0.9999581716133434;1.0529958128565857;1.0000067474568863
82.982592;1.061262490481776;0.833280225242246;0.7851582312871555;-0.7375846319942809;-0.6950099920336786;1.044733322394355;10.001520212725113;0.8086299525177406;0.6745230271741054;1.0553945716065625;0.9999563812872492;1.052988971994251;1.0000069038212762
82.992592;1.0612600246210586;0.8332813207814029;0.7851570298581129;-0.7375759308215333;-0.6950011388001607;1.044734622780354;10.001506186537624;0.8086289369055123;0.6745142851344075;1.0553952724786115;0.9999546022864126;1.0529828165796722;1.0000070642223797
83.002592;1.0612565266850202;0.8332816696308318;0.7851558643173399;-0.7375676828674221;-0.694993367050022;1.0447358767275519;10.001491469204346;0.8086268999984352;0.6745065493010317;1.0553959713982455;0.9999528363065159;1.052976448346614;1.0000072235779343
83.012592;1.0612539990704835;0.8332826950244593;0.7851545958691865;-0.7375589816455353;-0.6949845138537653;1.0447370894496009;10.001476073042108;0.8086258401147011;0.6744978193132896;1.0553966621016004;0.9999510851005018;1.0529701204278912;1.000007377699037
83.022592;1.0612504474808206;0.8332829282209219;0.7851533177876432;-0.7375495553795859;-0.6949756318735205;1.0447372655782008;10.001459999610137;0.8086237570876322;0.6744900951532444;1.0553973384634754;0.9999493506762418;1.0529635786621967;1.0000075225434377
83.032592;1.061247875101389;0.8332838849954497;0.7851519796122534;-0.7375408541133388;-0.6949667787160257;1.0447384091153102;10.001443245127918;0.8086216527163278;0.6744813771990497;1.0553979957747717;0.9999476355452711;1.0529563126008168;1.0000076539627214
83.042592;1.0612442889909148;0.8332840979985046;0.785150677528221;-0.7375326061083547;-0.6949590070427674;1.0447395241411228;10.001425806933835;0.8086205309335062;0.6744736660378011;1.0553986310985881;0.9999459425914108;1.0529503748732263;1.0000077683978803
83.052592;1.0612416936288747;0.8332849937453414;0.7851492764585971;-0.737523904805049;-0.6949501539223578;1.0447396151141009;10.00140768724642;0.8086183972771215;0.6744649622317869;1.0553992431889572;0.9999442748460855;1.0529429520225795;1.0000078640684757
83.062592;1.0612380955968983;0.8332851075654419;0.7851478732363438;-0.7375144784983098;-0.6949412720160999;1.0447406862976603;10.001388893996312;0.808617257994248;0.6744572665181968;1.0553998320263636;0.9999426351611932;1.0529368643436285;1.0000079422756205
83.072592;1.0612354966556592;0.8332860049557446;0.7851464631874494;-0.7375069554497967;-0.6949335291981836;1.0447417415905567;10.00136944089193;0.8086151193222216;0.6744485800639536;1.0554003976989264;0.9999410256694018;1.0529292987496914;1.000008007953409
83.082592;1.0612319004583752;0.8332860834724245;0.78514501382955;-0.7374975291322058;-0.6949246473232665;1.0447417852246028;10.001349345984902;0.808613987255488;0.6744409042191032;1.055400939637803;0.9999394473841634;1.0529230765752455;1.00000806798832
83.092592;1.061229307372379;0.8332869083551869;0.7851435190678582;-0.7374888277724209;-0.6949157942651009;1.0447428222572384;10.001328630959698;0.8086118675687805;0.6744322401147735;1.0554014567856036;0.9999379001013893;1.0529153858060147;1.0000081281484445
83.102592;1.0612257204798627;0.8332870139897877;0.7851420725617293;-0.7374805797371082;-0.6949080226849865;1.04474385776286;10.001307328647242;0.8086107655427999;0.6744245888327134;1.055401947904213;0.9999363829140594;1.0529090492140154;1.000008191609327
83.112592;1.0612221400043653;0.8332870675412821;0.785140560019328;-0.737471153417171;-0.6948991408479223;1.0447438953455404;10.001285487050637;0.8086086854632758;0.674415952121831;1.055402411324443;0.9999348957050602;1.0529012570583383;1.0000082597373483
83.122592;1.0612195661398118;0.8332878718361045;0.7851389962742251;-0.7374624520321246;-0.6948902878255142;1.0447449368613733;10.001263155445459;0.8086076303525119;0.6744083325245354;1.055402843849366;0.9999334406631424;1.0528948345265376;1.0000083333487406
83.132592;1.0612160022508355;0.8332879564775467;0.7851374727993302;-0.7374542039999691;-0.694882516280425;1.0447459832244526;10.0012403661218;0.8086056016020093;0.6743997324741088;1.0554032399789786;0.9999320224665759;1.052886973680726;1.0000084136197465
83.142592;1.0612134500207744;0.8332887440692375;0.7851358498986886;-0.7374455025970962;-0.6948736632812218;1.0447460346439967;10.001217127157217;0.8086045985958621;0.6743921532552267;1.0554035929062353;0.9999306472417102;1.0528805009152689;1.0000085025981398
83.152592;1.0612099153649819;0.8332887661012989;0.7851342201233432;-0.737436076274018;-0.6948647814905501;1.0447470899686955;10.00119342766458;0.8086026195103524;0.6743845944235953;1.0554038959558565;0.9999293210322258;1.0528732498212878;1.0000086026579147
83.162592;1.06120740185307;0.8332895851028232;0.7851325744523295;-0.7374285531411027;-0.6948570387828329;1.0447481462990027;10.001169251554174;0.8086016628571034;0.6743760539330876;1.0554041429428636;0.9999280487512404;1.0528661262772006;1.0000087148908725
83.172592;1.061203916320925;0.8332895962972836;0.7851308768257145;-0.7374191268128836;-0.6948481570143427;1.0447481998411068;10.001144588146053;0.8085997280306695;0.6743685289882583;1.0554043282941554;0.999926834334414;1.0528588853525258;1.000008837953317
83.182592;1.0612014627070734;0.8332904086306914;0.7851291635034723;-0.7374116036568741;-0.6948404143276824;1.0447492472873683;10.00111943112058;0.8085988148555332;0.6743600170639301;1.0554044474600026;0.9999256812021766;1.0528517910679718;1.0000089686622426
83.192592;1.0611980481161536;0.8332904173542602;0.7851274008904713;-0.7374021773183979;-0.6948315325789762;1.044750286947099;10.001093773041001;0.8085969230448541;0.6743525165244149;1.0554044970601668;0.9999245922422633;1.052844596098923;1.00000910363724
83.202592;1.0611956765274573;0.8332911851609955;0.7851255842155809;-0.7373934758411159;-0.6948226796417547;1.044750319359218;10.001067605851244;0.8085960517123689;0.6743450265450741;1.0554044745916713;0.999923569960416;1.0528382020884315;1.0000092404277294
83.212592;1.061192354414387;0.8332912437035013;0.7851238117172401;-0.737385227782819;-0.6948149081784727;1.0447513463690137;10.001040923692855;0.8085941990193153;0.6743365463038044;1.0554043776190138;0.9999226170220524;1.0528304365488501;1.000009377869898
83.222592;1.0611900846437454;0.8332920152371341;0.7851219506922416;-0.7373765262764733;-0.6948060552563888;1.044752369676013;10.001013723986835;0.8085933623311848;0.6743290741508626;1.0554042029569173;0.9999217360359913;1.0528241180094113;1.0000095159922444
83.232592;1.0611868736275358;0.8332920738512992;0.7851201434541091;-0.737368278208903;-0.6947982838070231;1.0447523910625076;10.000986011308056;0.8085915389414698;0.6743216077369877;1.0554039473579697;0.9999209282896897;1.0528170704064237;1.000009655283164
83.242592;1.0611837273425262;0.8332920817535905;0.785118282545545;-0.7373588518483124;-0.6947894020945987;1.0447534132644407;10.000957800314158;0.8085907266130347;0.6743131445758166;1.0554036095890909;0.9999201932120062;1.0528101898559885;1.0000097959543346
83.252592;1.0611816538346175;0.8332928854352354;0.785116433588314;-0.7373513286074198;-0.6947816594576472;1.0447544396541835;10.000929113791372;0.8085889234295482;0.6743056818744785;1.0554031910301997;0.999919529254302;1.0528032226875992;1.000009938246774
83.262592;1.0611786646219639;0.8332928767090656;0.7851145657324384;-0.7373419022455276;-0.6947727777513365;1.044754473140557;10.000899980141947;0.8085871276601058;0.6742982161289106;1.0554026935040302;0.9999189349199781;1.0527962991383022;1.0000100830462832
83.272592;1.0611767683448121;0.8332936621749174;0.7851127190147063;-0.7373343789906546;-0.6947650351155304;1.0447555155144244;10.000870433097305;0.8085863381244717;0.6742897432508516;1.055402117455382;0.9999184093145311;1.052789550774763;1.0000102316483857
83.282592;1.061173976384227;0.8332936348687366;0.7851108620762097;-0.7373249526329391;-0.6947561534046706;1.0447565680880713;10.000840512858383;0.8085845546853883;0.6742822586691678;1.0554014630036823;0.9999179519442579;1.0527827274258648;1.0000103852489712
83.292592;1.061172296522014;0.8332944011404485;0.7851090341120327;-0.7373174293691687;-0.6947484107583312;1.0447566332441383;10.000810263803364;0.808583778330873;0.6742747572008705;1.0554007319527066;0.9999175617158028;1.0527767300737754;1.0000105448501062
83.302592;1.0611697384669396;0.8332943538411526;0.7851072025409634;-0.7373080030204625;-0.694739529031976;1.0447577151670449;10.000779727899722;0.8085820104820646;0.6742662335317665;1.0553999281457564;0.9999172361558236;1.0527693870288823;1.0000107112119203
83.312592;1.0611683076246836;0.8332951002831311;0.7851054058934928;-0.7373004797521822;-0.6947317863663531;1.0447588188022128;10.000748937831236;0.8085812517960294;0.6742586834749329;1.0553990562757365;0.9999169716636611;1.0527635188507722;1.0000108846424058
83.322592;1.0611660117938464;0.8332950346777933;0.7851036127137625;-0.7372910534163427;-0.6947229046180898;1.0447589483582944;10.000717913180797;0.8085795013023134;0.6742511048904787;1.0553981211180155;0.9999167648648503;1.0527569521295894;1.0000110650567773
83.332592;1.0611648557657243;0.8332957645975175;0.785101863637133;-0.7372835301474705;-0.6947151619282496;1.0447601065478402;10.000686662897287;0.808578756544256;0.6742434974723381;1.0553971277833714;0.9999166139764886;1.0527512260079863;1.0000112525504123
83.342592;1.0611628470359755;0.833295683112535;0.7851001281616631;-0.7372741038293573;-0.6947062801537747;1.0447602941785128;10.000655190298795;0.8085770148023829;0.6742348620811381;1.055396081195753;0.9999165184370683;1.0527441670235345;1.000011447962632
83.352592;1.0611609895511378;0.8332956388967645;0.7850984718713986;-0.737265855827246;-0.6946985086335599;1.0447615106887154;10.000623496259823;0.8085762746152828;0.6742272004396898;1.0553949846198212;0.9999164772033305;1.0527385949549208;1.0000116530602174
83.362592;1.0611602856578444;0.8332962969809221;0.7850967872813124;-0.7372571542733484;-0.6946896556315966;1.044762756135274;10.000591578573305;0.8085745361467147;0.6742195149231474;1.0553938392022555;0.9999164876941236;1.0527323363615786;1.0000118703943217
83.372592;1.0611587389164;0.833296233297303;0.7850952166346004;-0.7372489063021924;-0.69468188408055;1.0447630324289388;10.000559425054632;0.8085738001325039;0.6742118082079891;1.055392644647902;0.9999165461206495;1.052726930572023;1.0000121025025261
83.382592;1.061158349894435;0.8332969152020845;0.7850936702279698;-0.7372413830679713;-0.6946741413153149;1.044764342457634;10.000527010435983;0.8085720667911459;0.6742040831539856;1.055391399687337;0.9999166484690435;1.0527208448790288;1.0000123509509997
83.392592;1.061157123138367;0.8332967791201217;0.7850921593722364;-0.7372319568330491;-0.6946652594619793;1.0447656885615104;10.000494305139918;0.8085713356350434;0.6741953428692639;1.0553901021708167;0.9999167908922811;1.052714979027456;1.000012616134391
83.402592;1.0611570610033585;0.8332974289006366;0.7850907221655843;-0.7372244336223711;-0.6946575166609121;1.0447660717929363;10.00046128733213;0.8085696060341214;0.6741875905948338;1.0553887496167809;0.9999169692066524;1.0527090825895207;1.000012897221904
83.412592;1.0611561689571145;0.8332972548948866;0.7850893246229713;-0.7372150074270464;-0.6946486347692346;1.0447674925177173;10.000427951966582;0.8085688778381194;0.6741798293849098;1.0553873400844016;0.9999171783165468;1.052704056959684;1.0000131922523683
83.422592;1.0611564486821004;0.8332978614536426;0.7850880026111478;-0.7372074842401093;-0.6946408919272071;1.0447689515194167;10.0003943176684;0.8085671514487912;0.6741720617056102;1.0553858724421068;0.999917412017689;1.0526983714284635;1.0000134990821334
83.432592;1.0611559034270628;0.8332976851109228;0.7850867628186283;-0.7371992363874782;-0.6946331202610482;1.0447694494624584;10.00036043042592;0.8085664276727633;0.6741642894039885;1.055384346574168;0.999917663267175;1.05269356613373;1.0000138160271301
83.442592;1.061155532304703;0.8332974346506058;0.785085535020528;-0.7371898102520982;-0.6946242383028243;1.04477098511531;10.00032635690342;0.8085647078121403;0.6741565141829363;1.055382764252821;0.9999179249559126;1.0526881070651544;1.0000141414043702
83.452592;1.0611563325772746;0.8332979566465792;0.7850843795043314;-0.7371822870973774;-0.6946164953909656;1.0447725551472655;10.000292163771098;0.8085639936789704;0.674148737742495;1.0553811296376299;0.9999181908314109;1.052683531358015;1.0000144730716378
83.462592;1.0611563024326522;0.8332976876626741;0.7850833040668802;-0.7371740392955025;-0.6946087236524361;1.0447731553550614;10.000257901780572;0.808562287379804;0.6741399614026071;1.0553794488155432;0.9999184559143149;1.0526776631839763;1.000014808628347
83.472592;1.0611574361800284;0.8332980944886651;0.785082214705706;-0.7371653378434361;-0.6945998704218755;1.0447747809365435;10.000223611273347;0.8085615910839609;0.6741321860138371;1.0553777288962811;0.9999187162946729;1.0526733199410212;1.000015145997975
83.482592;1.0611577304371702;0.8332977520363167;0.7850812488851957;-0.7371570900628179;-0.6945920986333347;1.0447764257561771;10.000189334922151;0.8085599068370194;0.6741244123343151;1.0553759770037214;0.9999189694465528;1.0526683249110649;1.0000154839733832
83.492592;1.0611591784716299;0.8332981282794095;0.7850803119533228;-0.7371495669185388;-0.6945843556217336;1.0447770821921833;10.000155121943218;0.8085592365093502;0.6741166412486469;1.0553741995978463;0.9999192150236024;1.052664212918285;1.000015822202078
83.502592;1.0611597765831624;0.8332976618118789;0.7850794103805872;-0.7371401408442743;-0.6945754735152851;1.0447787423358552;10.000121025656638;0.8085575816945901;0.6741088733549807;1.055372402517992;0.9999194544618403;1.052659445464935;1.0000161607273936
83.512592;1.0611615172810478;0.8332979594732799;0.7850785774776885;-0.7371326176936093;-0.6945677304554283;1.044779399440862;10.000087099032921;0.8085569433031171;0.674101108374805;1.0553705919102967;0.9999196895715666;1.0526555557491255;1.0000164997174719
83.522592;1.061162394531107;0.8332974608689748;0.785077817874702;-0.7371243699333152;-0.6945599585710077;1.0447810478859878;10.000053393389313;0.8085553211330339;0.6740933450608624;1.0553687753618088;0.9999199214642533;1.0526510041041395;1.0000168395067819
83.532592;1.061163398351676;0.8332968786852223;0.7850770596540797;-0.7371149438680951;-0.6945510763956375;1.0447826822760924;10.000019962105718;0.8085547137662533;0.6740855814760734;1.0553669620521295;0.9999201502825666;1.052647323907779;1.0000171808912077
83.542592;1.0611655169485676;0.8332970642691965;0.7850763611780524;-0.7371074206976562;-0.6945433332687246;1.0447832970472846;9.999986863857448;0.8085531189681487;0.674077815481657;1.0553651619029898;0.9999203758289565;1.0526429775930632;1.0000175253363148
83.552592;1.061166738973571;0.8332964599899371;0.7850757278246575;-0.7370991729377405;-0.69453556131837;1.0447848863972786;9.999954164578876;0.808552534323865;0.6740700453242238;1.0553633842548809;0.9999205983423093;1.0526395008408287;1.0000178744197092
83.562592;1.0611690486700878;0.8332965846213652;0.7850751063276729;-0.7370916497464253;-0.6945278181473297;1.0447864446828583;9.999921938535357;0.8085509574319864;0.6740622697825588;1.0553616371366124;0.9999208185959598;1.0526353561056214;1.000018228946278
83.572592;1.0611704326393798;0.8332958805209529;0.78507450208126;-0.7370822236684773;-0.6945189358839384;1.0447869673246883;9.999890262712695;0.8085503855375898;0.6740544877163512;1.0553599279679517;0.9999210379760525;1.0526320767486055;1.000018588964799
83.582592;1.0611728746556945;0.8332959574657341;0.7850739486328926;-0.7370747004521241;-0.6945111926688341;1.0447884511696814;9.999859205160261;0.8085488151328335;0.6740466975646769;1.055358264198459;0.9999212589637908;1.0526281223811558;1.0000189544842377
83.592592;1.0611743619270984;0.8332952574535825;0.7850734526178937;-0.7370664526756662;-0.6945034206309594;1.0447898938752724;9.999828814333766;0.8085482420941293;0.6740388972483448;1.0553566527743061;0.9999214850345507;1.0526250241885522;1.000019325907358
83.602592;1.0611768783620943;0.8332952982717732;0.7850729633671512;-0.7370589294329178;-0.6944956773735536;1.04479029329451;9.999799113676502;0.8085466625629171;0.6740310843361292;1.0553550993550374;0.9999217199483071;1.0526212397796608;1.0000197041914927
83.612592;1.061178410393769;0.8332945213718738;0.785072489571089;-0.7370495033309642;-0.6944867950260125;1.0447916482109496;9.999770103940266;0.8085460739956352;0.674023256192054;1.055353607939715;0.9999219677267002;1.0526182985099761;1.000020090874327
83.622592;1.0611799420698558;0.8332937779306275;0.785072093046332;-0.7370412555390599;-0.6944790229280445;1.04479195964387;9.999741771032625;0.8085444754375207;0.6740154099499283;1.0553521809574902;0.9999222331199095;1.052614657345056;1.0000204878397143
83.632592;1.0611824577458862;0.8332937808525691;0.7850717055446828;-0.7370337322542493;-0.6944712796130875;1.044793230582779;9.999714093438362;0.8085438671171035;0.6740075422789114;1.0553508193290457;0.9999225215277345;1.0526118471022585;1.0000208970572
83.642592;1.061183944970009;0.8332930160638174;0.7850713787790919;-0.7370254844460365;-0.6944635074800671;1.0447944647406935;9.999687050636439;0.8085422502715718;0.673999649300108;1.0553495219902997;0.9999228388683117;1.0526083279096714;1.0000213204624446
83.652592;1.0611863900913434;0.8332929994772268;0.7850710630531802;-0.7370179611287799;-0.6944557641328436;1.044794666094346;9.99966063113056;0.8085416272127824;0.6739917270130431;1.0553482857096654;0.9999231916037534;1.0526056337932965;1.0000217595589613
83.662592;1.061187784958752;0.8332921709919829;0.7850707673179502;-0.737008534988144;-0.6944468817019507;1.04479583894616;9.999634829650478;0.80854000107988;0.673983771796653;1.0553471059522423;0.9999235858427128;1.0526022259735597;1.0000222147284876
83.672592;1.0611901206508814;0.8332921378522734;0.7850705277704249;-0.7370010116374375;-0.694439138328551;1.0447969878115595;9.999609638211671;0.8085393754235549;0.6739757802307944;1.0553459779898025;0.9999240260331153;1.0525996372079796;1.0000226854411722
83.682592;1.061191392367793;0.8332913390930118;0.7850703519659512;-0.7369927637954353;-0.6944313661430034;1.0447971170885757;9.999585042946583;0.8085377538375598;0.673967748499838;1.055344897387015;0.9999245150823021;1.0525963264680145;1.0000231713377505
83.692592;1.0611925927728647;0.8332905324069828;0.7850702137725344;-0.7369845159488606;-0.694423593947301;1.0447982310147639;9.999561023885946;0.8085371395616522;0.6739596722782147;1.055343860022759;0.9999250553267927;1.052593824094651;1.000023672830365
83.702592;1.0611947140700608;0.833290476582356;0.7850700864732527;-0.7369769925536022;-0.6944158505430492;1.044798334149115;9.999537555291456;0.8085355355818858;0.6739525469941026;1.0553428623739765;0.9999256484669439;1.0525912268966144;1.0000241911637973
83.712592;1.0611957512359844;0.8332896590307041;0.7850700192483914;-0.7369687446914065;-0.694408078328722;1.044799431349234;9.999514608329534;0.8085349456672613;0.6739443678789617;1.055341902181552;0.9999262953225964;1.0525887828651819;1.0000247280294436
