time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
83.722592;1.0611976979887856;0.8332895973089919;0.7850699599405891;-0.7369612212664717;-0.6944003349062642;1.0448005269680665;9.99949215243501;0.8085333752181375;0.6739361301662653;1.0553409787237538;0.9999269968651808;1.052585587151268;1.0000252847331443
83.732592;1.0611985539460314;0.8332887778795385;0.7850699598536964;-0.7369529733918669;-0.6943925626738109;1.0448006244569092;9.999470153198024;0.8085328306290259;0.6739278299097231;1.0553400927677818;0.9999277552691023;1.0525831667742847;1.000025861800273
83.742592;1.061200318585598;0.8332886702214525;0.7850699264107224;-0.7369442716204733;-0.6943837089640668;1.0448017269316057;9.999448570990763;0.8085323178793997;0.6739194648118559;1.055339246431549;0.9999285736461083;1.0525807447073765;1.0000264591312256
83.752592;1.06120099607579;0.8332878511819826;0.7850699990961967;-0.7369360237361174;-0.694375936712928;1.044802837929046;9.999427362728644;0.8085308419103938;0.6739110341745379;1.0553384423246825;0.9999294550816363;1.0525775453455557;1.000027076033043
83.762592;1.0612015889093167;0.8332870325763684;0.7850701109733388;-0.7369277758514983;-0.6943681644523473;1.0448029613685064;9.999406482363254;0.8085304069084869;0.6739025381721524;1.0553376822961964;0.9999304021201154;1.0525750993203165;1.000027711134697
83.772592;1.0612031002118383;0.8332869724706559;0.785070237298609;-0.7369202523673237;-0.6943604209827888;1.0448041010450169;9.999385882316556;0.8085290164964914;0.673894977309328;1.055336966551185;0.9999314167948403;1.0525725054363302;1.0000283626626363
83.782592;1.0612035365317658;0.8332861569265247;0.7850704281137817;-0.7369120044769714;-0.694352648702467;1.0448042604206924;9.999365523599232;0.8085286738955929;0.6738863521452236;1.0553362934582526;0.9999325002967088;1.052570013582708;1.0000290287809201
83.792592;1.0612049027336503;0.8332861024794854;0.7850706305358802;-0.7369044809743038;-0.6943449052123248;1.0448054423988598;9.999345390435314;0.8085273827226477;0.6738776630543378;1.0553356602203938;0.9999336523156993;1.0525667195893738;1.0000297074702629
83.802592;1.061205207615958;0.8332852958145249;0.7850708933632135;-0.7368962330846448;-0.6943371329105432;1.0448066490649477;9.999325497837408;0.8085271476002823;0.6738689104344566;1.055335063733653;0.9999348711453964;1.0525641507206636;1.0000303964953212
83.812592;1.0612064571445194;0.8332852537538701;0.7850711629751834;-0.736888709571239;-0.6943293893973569;1.0448068818124485;9.999305884000274;0.808525973708662;0.673860095561906;1.0553345010572468;0.9999361545656985;1.0525607614634858;1.0000310936975536
83.822592;1.0612066603575079;0.8332844631705691;0.7850714861882928;-0.7368804616906652;-0.6943216170704293;1.0448081411037407;9.999286590754494;0.8085258660431694;0.6738522212679513;1.055333969707453;0.9999375003123798;1.0525587200620306;1.0000317972725858
83.832592;1.0612068242169581;0.8332836833430646;0.7850718323095892;-0.7368722138215535;-0.6943138447293127;1.044809425565959;9.99926764949918;0.8085248292082988;0.6738432916214263;1.0553334677758157;0.999938905462519;1.0525552021415643;1.000032506047649
83.842592;1.0612079556288967;0.8332836730178688;0.785072170603371;-0.736864690310962;-0.6943061011739072;1.0448097319409648;9.999249082478846;0.8085248674478558;0.6738343111245171;1.0553329936786997;0.9999403653957798;1.0525523768836544;1.0000332192878387
83.852592;1.0612080631758756;0.833282917585156;0.785072546912891;-0.7368564424608587;-0.6942983288028163;1.044811056090779;9.999230908973741;0.8085239844295923;0.6738252842362636;1.0553325458632632;0.9999418736016971;1.0525486998897389;1.0000339358678239
83.862592;1.0612091512602593;0.8332829319030538;0.7850729054209704;-0.7368489189549274;-0.6942905852162217;1.0448113936106276;9.999213144577704;0.808524182820796;0.6738172153888501;1.0553321230145403;0.999943422312017;1.0525463403597901;1.0000346536484765
83.872592;1.0612092260164006;0.8332822010847417;0.7850732929482042;-0.7368406711254858;-0.6942828128125488;1.044812740555137;9.999195793618313;0.8085234639558588;0.6738081094977796;1.055331724513318;0.9999450028045825;1.052542476776498;1.0000353694314736
83.882592;1.0612102903364455;0.83328224136333;0.7850736557570704;-0.7368331476246092;-0.694275069191704;1.0448140946858682;9.999178842440868;0.8085238278231067;0.6737989723423395;1.0553313505628987;0.9999466054224296;1.052539284441699;1.0000360789848586
83.892592;1.0612103517157143;0.8332815399803633;0.785074043468236;-0.7368248998151693;-0.6942672967524871;1.044814455425142;9.99916225992551;0.8085232734248228;0.6737898101903148;1.0553310019074043;0.999948220070039;1.052535227318494;1.0000367769480698
83.902592;1.061210417771164;0.8332808573114183;0.7850744305587636;-0.7368166520186525;-0.6942595242951075;1.0448158226459963;9.99914600733231;0.8085237993193697;0.6737816291547576;1.055330678857855;0.9999498373174909;1.0525324827913138;1.000037457065945
83.912592;1.0612114978190603;0.833280954579504;0.7850747924005747;-0.7368091285252443;-0.6942517806202005;1.0448161962361382;9.9991300534009;0.8085234038592581;0.6737724348699904;1.0553303799401663;0.9999514495643369;1.0525282354082666;1.0000381125354263
83.922592;1.0612116034421548;0.8332803215660098;0.7850751813443044;-0.7368008807440092;-0.6942440081281024;1.0448175760550094;9.99911438187236;0.8085240850564807;0.6737632325504063;1.0553301016834344;0.9999530510186918;1.052524664495779;1.0000387360136047
83.932592;1.061212741602586;0.8332804783768795;0.7850755481560479;-0.736793357248672;-0.6942362644201071;1.0448189610664453;9.99909898981368;0.808523840526778;0.6737550271650597;1.055329839576105;0.9999546365270552;1.0525208777124415;1.0000393198654984
83.942592;1.061212920313008;0.8332799146350099;0.7850759453541554;-0.7367851094797898;-0.69422849189682;1.044819348803617;9.999083886874551;0.8085246674866798;0.6737458233426501;1.0553295888306737;0.9999562012032891;1.052517136514491;1.0000398568842774
83.952592;1.0612141432736093;0.8332801492681778;0.7850763230648665;-0.7367775859800192;-0.6942207481592836;1.0448207363825417;9.999069092475937;0.8085245624526388;0.6737366248891642;1.055329344475948;0.999957741168528;1.052512551146959;1.0000403405835046
83.962592;1.0612144165715294;0.8332796694719168;0.7850767324270039;-0.736769338220542;-0.6942129756083759;1.044821121561289;9.999054629569509;0.8085255210345194;0.6737284341530763;1.0553291010856358;0.9999592537555086;1.0525093059470165;1.0000407647635976
83.972592;1.0612147429060215;0.8332792324127253;0.7850771471867499;-0.7367610904676031;-0.6942052030456697;1.0448225025656672;9.99904052424036;0.8085255385222124;0.673719251794929;1.0553288530914624;0.9999607368343794;1.0525045924312966;1.000041122932677
83.982592;1.0612161228721344;0.833279593414922;0.7850775403863353;-0.7367535669559351;-0.6941974592730193;1.044823877629301;9.999026806876202;0.8085266106413902;0.673710077309105;1.0553285956678038;0.999962187909114;1.0525005956140123;1.000041407750776
83.992592;1.0612165570883945;0.8332792349267125;0.7850779611084425;-0.7367453192023801;-0.6941896866922027;1.0448242450213965;9.999013504847394;0.8085277333137154;0.6737019099757423;1.055328324874327;0.9999636034699839;1.0524971946333865;1.0000416108093908
84.002592;1.0612180415650894;0.8332797159273496;0.7850783995852452;-0.7367389740027394;-0.6941830531731917;1.0448256029934007;9.999000634188581;0.8085279019317619;0.6736927495885233;1.0553280374311473;0.9999649792531323;1.0524923462034688;1.0000417232472996
84.012592;1.0612185747364804;0.8332794286519917;0.7850788181173916;-0.7367307262406345;-0.694175280579568;1.04482694903747;9.998988200567917;0.8085291112129859;0.6736845964522803;1.0553277308804283;0.9999663113867998;1.052488870339584;1.0000417363558574
84.022592;1.0612191532711646;0.8332791766515265;0.785079232374453;-0.7367224784751986;-0.6941675079809944;1.0448272789595896;9.998976203695001;0.8085293555261515;0.6736754507700135;1.0553274033023217;0.9999675974325573;1.0524839520444262;1.0000416413464563
84.032592;1.061220774868626;0.8332797181692945;0.7850796145746022;-0.7367149549033023;-0.6941597641784605;1.0448285867442473;9.998964637095172;0.808530629200373;0.6736663121334242;1.0553270528886287;0.9999688362077115;1.0524797683829517;1.0000414291454052
84.042592;1.061221440382783;0.8332795390313824;0.7850800133795468;-0.7367067071173486;-0.6941519915739861;1.0448288654295887;9.99895348365305;0.8085309266737992;0.6736581795856927;1.055326678318727;0.9999700265019253;1.0524754211263623;1.0000410908422341
84.052592;1.0612231488133157;0.8332801546421713;0.7850803757310356;-0.7366991835051928;-0.6941442477690754;1.0448301082151414;9.9989427121303;0.8085322429366542;0.673649051980599;1.0553262790172022;0.9999711660494885;1.0524711621995975;1.00004061856427
84.062592;1.061223903958357;0.8332800489377366;0.7850807501195722;-0.7366909356902078;-0.6941364751660501;1.0448313089113903;9.99893227947926;0.8085325742036302;0.6736409280554188;1.055325854673464;0.999972251265326;1.0524667284148752;1.000040006481862
84.072592;1.0612257077343263;0.8332807798645165;0.7850811260482251;-0.7366845903649146;-0.6941298416344941;1.0448314618004835;9.99892213255543;0.8085339175286905;0.6736318061490489;1.055325405115557;0.9999732776967477;1.052462367673032;1.0000392512067808
84.082592;1.0612265644008714;0.8332807362264674;0.7850814649454052;-0.7366763425133613;-0.6941220690384503;1.0448325617985408;9.998912205549237;0.8085342692201655;0.6736236841358925;1.0553249307276822;0.9999742414636983;1.0524578139806058;1.0000383515737121
84.092592;1.0612274742495134;0.8332807165160179;0.7850817815455552;-0.736668094645299;-0.6941142964471452;1.0448326054583659;9.998902424807175;0.8085356237040342;0.6736145598452983;1.0553244321589639;0.9999751408374496;1.0524533137052796;1.0000373084540954
84.102592;1.0612294367642034;0.833281473348176;0.7850820476015099;-0.7366605709046811;-0.6941065526609658;1.044833591874234;9.99889271867256;0.8085359740947721;0.6736064314743195;1.0553239095061313;0.9999759766684296;1.0524486004792093;1.0000361245578162
84.112592;1.0612304538440518;0.8332814873270544;0.785082312341909;-0.7366523229907297;-0.6940987800818836;1.0448345220062871;9.998883021723332;0.8085373138275469;0.6735972976715828;1.055323362405479;0.9999767513709082;1.0524439219208113;1.000034804191697
84.122592;1.061232523943352;0.8332822696806901;0.7850825245524762;-0.7366447991847963;-0.6940910363103572;1.0448343967063658;9.998873278944147;0.8085376377171876;0.673589157501831;1.0553227905338944;0.999977467043231;1.0524390149948695;1.000033352721479
84.132592;1.0612336474021515;0.8332823475926264;0.7850827788170839;-0.7366377295548561;-0.6940843740177972;1.0448352153026295;9.998863448773873;0.8085389418882413;0.6735800103173891;1.0553221933129762;0.9999781242973559;1.0524341321135886;1.0000317757366646
84.142592;1.0612348218367833;0.8332823826976669;0.7850829635771764;-0.7366294815611089;-0.6940766014679652;1.0448349756660629;9.998853499636322;0.8085402230188263;0.6735718557386953;1.0553215695607747;0.9999787225181188;1.0524297828219866;1.0000300790362204
84.152592;1.061237045726927;0.8332831742498613;0.7850830970779121;-0.7366219576474513;-0.6940688577312749;1.0448356751184482;9.998843407424104;0.8085404777790437;0.6735626940149876;1.0553209181357786;0.999979260538557;1.0524239176556591;1.0000282693951923
84.162592;1.0612383209013208;0.8332832036947524;0.7850832308604007;-0.7366137095896094;-0.6940610852111261;1.0448353113981428;9.998833156596337;0.8085417028833721;0.6735545263243535;1.055320239037728;0.9999797370664564;1.052419353353062;1.00002635475144
84.172592;1.0612406461534756;0.8332840294319704;0.7850833578326059;-0.7366073639351169;-0.6940544517769546;1.0448358830329028;9.9988227403929;0.8085418951015573;0.6735453548968081;1.0553195335695609;0.9999801505940902;1.052413273385443;1.0000243436261451
84.182592;1.061242021926151;0.8332840426715109;0.7850834428671241;-0.7365991158119833;-0.694046679293912;1.044836388888492;9.998812161012276;0.8085430514489454;0.6735371830899175;1.0553188034170298;0.9999804990633578;1.0524084939053453;1.0000222442921223
84.192592;1.0612434441964318;0.8332840446291457;0.7850835044344204;-0.7365908676607089;-0.6940389068311195;1.0448358277764198;9.998801429456945;0.8085431699658497;0.6735280149415847;1.055318050091457;0.9999807802344545;1.0524021957924032;1.000020063883016
84.202592;1.0612459073231508;0.8332847899633176;0.7850835180637419;-0.7365833435519413;-0.6940311631881788;1.044836198975998;9.998790560934887;0.8085442501137636;0.67351985429071;1.0553172755290756;0.9999809927159192;1.052397191710011;1.0000178083772482
84.212592;1.0612474082618217;0.8332848061170665;0.7850835788738278;-0.7365762736797602;-0.6940245010352144;1.0448355031895389;9.998779571288454;0.8085442923814152;0.6735107042900139;1.0553164830214676;0.9999811366379476;1.0523906598383008;1.0000154839087638
84.222592;1.06124994253761;0.8332855122749937;0.7850835495566675;-0.7365687494960025;-0.6940167574324766;1.0448357427869253;9.998768481405962;0.808545297444622;0.6735025676455922;1.055315677156082;0.9999812131745116;1.0523854122811822;1.0000130979102495
84.232592;1.0612515095727215;0.8332854348812376;0.7850835230398668;-0.7365605012233849;-0.694008985049831;1.044835920958114;9.998757324634582;0.8085452651171976;0.6734944471020534;1.055314862695499;0.9999812235918049;1.0523792696306138;1.0000106588313007
84.242592;1.061254105740841;0.8332861306288942;0.785083489531276;-0.7365541553086405;-0.6940023517539367;1.0448350405874487;9.99874615417168;0.8085461939144413;0.6734853457414055;1.0553140437782298;0.9999811690693051;1.0523731278951922;1.0000081750039485
84.252592;1.0612557309550354;0.8332859891927058;0.7850834112701909;-0.7365459069769652;-0.6939945794090299;1.0448351037794985;9.9987350488771;0.8085460816664619;0.673477267199605;1.0553132237203593;0.9999810509587127;1.052366729981463;1.0000056540240725
84.262592;1.0612573837196417;0.8332858108896227;0.7850833043640041;-0.7365376586188924;-0.6939868070836805;1.0448341121028755;9.998724109375882;0.8085469261550249;0.6734682155220134;1.0553124046407492;0.9999808708688114;1.052360332080154;1.0000031030968513
84.272592;1.0612600623044293;0.8332863956584851;0.7850831852282716;-0.7365313125959795;-0.69398017384692;1.044834067193264;9.998713447607981;0.8085477250367433;0.6734601945442468;1.0553115876030563;0.9999806307706381;1.0523544471791881;1.000000529521168
84.282592;1.0612617657231604;0.8332861323356973;0.7850830166913189;-0.7365230641752466;-0.6939724015647445;1.0448339708729752;9.9987031812456;0.808547475790084;0.6734522076420305;1.0553107733580136;0.9999803331975138;1.0523476707721353;0.999997940497438
84.292592;1.0612644883734537;0.833286576601314;0.7850827896426263;-0.7365155397291112;-0.6939646581057625;1.044832824241554;9.998693427402378;0.8085481762464879;0.6734432578845782;1.0553099622279551;0.9999799814104525;1.052340905085251;0.9999953425158536
84.302592;1.0612662272489557;0.8332862535178988;0.7850825977827326;-0.7365084695875322;-0.6939579961427438;1.0448326267886807;9.998684289524261;0.8085478252179163;0.6734353478003126;1.0553091534957761;0.9999795792403036;1.0523338998954117;0.9999927409870953
84.312592;1.0612679782687817;0.83328582275541;0.7850823298359937;-0.736500221069244;-0.6939502239385424;1.0448313762286092;9.99867585043685;0.8085484225364258;0.6734274789710544;1.0553083454556869;0.9999791309378568;1.052327559445207;0.9999901402485891
84.322592;1.0612707395348546;0.833286081697424;0.7850820049700284;-0.736492696499877;-0.6939424805621083;1.044831068630401;9.998668179393077;0.8085479684207956;0.673418652054719;1.0553075358760453;0.9999786415948368;1.0523197150783934;0.999987544135253
84.332592;1.0612725127457074;0.8332855554932033;0.7850817189910961;-0.7364856262555608;-0.6939358186856094;1.0448296990885269;9.998661339391287;0.8085484628809984;0.6734108670720131;1.0553067222929704;0.9999781174080273;1.0523131920274496;0.9999849570607274
84.342592;1.061275295930538;0.8332856621681508;0.7850813362304947;-0.7364781015984491;-0.6939280753696203;1.044829263230891;9.99865538138742;0.8085479055078867;0.6734031235419945;1.0553059016561495;0.999977565442364;1.0523058226578381;0.9999823843823943
84.352592;1.0612770886977663;0.8332849280648803;0.7850809526551606;-0.7364698529342115;-0.6939203032853865;1.0448287584871543;9.99865033819177;0.8085482953428308;0.6733944203718373;1.0553050696921993;0.9999769935727677;1.0522985136201761;0.9999798314202812
84.362592;1.061278887734646;0.8332841528735946;0.7850805878739716;-0.7364627825851795;-0.6939136414997371;1.044827183711878;9.99864623165135;0.8085476309441367;0.6733867557476353;1.0553042211424157;0.9999764103028196;1.0522910189293377;0.9999773026481698
84.372592;1.0612816899819653;0.8332839996112745;0.7850801317280122;-0.7364552578004118;-0.6939058982725171;1.0448265377883181;9.99864308075089;0.8085479107160374;0.6733791272297727;1.0553033505189913;0.999975823941204;1.0522842474088239;0.9999748021110452
84.382592;1.0612834948061636;0.8332830434376148;0.7850797236671642;-0.7364481873800842;-0.6938992365428234;1.0448248194574294;9.998640904982896;0.808548133259593;0.6733705319713166;1.0553024525103014;0.999975241581423;1.0522768033934555;0.9999723340462493
84.392592;1.061286297841328;0.8332838849141906;0.785080339171175;-0.7364406166008197;-0.6938914501137743;1.044824028395736;9.998639729578343;0.8085472977126105;0.6733629670476964;1.0553015226544507;0.9999746684675794;1.0522692109730796;0.9999699030884405
84.402592;1.0612880966808236;0.8332826973390915;0.7850798550173788;-0.7364323677589658;-0.6938836781666202;1.044822165466669;9.998639583832883;0.8085474036005235;0.6733554296253843;1.0553005581709964;0.9999741081658549;1.052262378737569;0.9999675144406307
84.412592;1.0612898865413953;0.8332814617532982;0.7850794024892979;-0.7364252972340657;-0.6938770165124063;1.0448212323459811;9.998640488948427;0.8085464499208482;0.6733479168114214;1.0552995577160353;0.9999735631614625;1.0522547801568103;0.9999651738477633
84.422592;1.0612926640609368;0.8332808439546743;0.7850788725958612;-0.7364177722335329;-0.6938692734113667;1.044820231983306;9.9986424509951;0.8085464345757281;0.6733394260318846;1.0552985201187883;0.9999730349694119;1.052247320615272;0.9999628871648387
84.432592;1.0612944301728837;0.8332794217369751;0.7850784051053294;-0.7364107016351479;-0.6938626118038067;1.0448181692453127;9.998645464688481;0.8085453548335606;0.6733319557364018;1.0552974434274363;0.9999725240735937;1.0522397504769063;0.9999606599413281
84.442592;1.061297184300712;0.8332786194457692;0.7850778638743979;-0.7364031765460247;-0.6938548687491058;1.0448170504297347;9.998649519324394;0.8085452079073664;0.6733245050526668;1.0552963255466068;0.9999720298715075;1.0522329734470448;0.9999584972136876
84.452592;1.061298929724901;0.8332770149019141;0.7850773864840532;-0.7363961058758226;-0.6938482071881081;1.044814881824029;9.99865460145715;0.8085439912652113;0.6733170729231358;1.0552951659473169;0.9999715502609121;1.052225459705509;0.999956403395471
84.462592;1.0613006677570254;0.8332752751872076;0.7850768601071706;-0.7363878568222901;-0.6938404353819502;1.0448136688139427;9.998660694886643;0.808543703240918;0.6733096578310107;1.0552939663139298;0.9999710817537134;1.0522187538046657;0.9999543822894967
84.472592;1.061303399867782;0.8332742515482472;0.7850763437683608;-0.7363815099635648;-0.6938338026671477;1.0448124164943928;9.9986677815542;0.8085433437770979;0.6733012578970002;1.055292729521882;0.9999706200274162;1.052211455712955;0.9999524372370645
84.482592;1.0613051300199743;0.8332723397209766;0.7850757986493964;-0.7363732608448379;-0.693826030909611;1.044810130829932;9.998675844302033;0.8085419145698212;0.6732938713268835;1.0552914580443273;0.9999701598656159;1.0522040850267182;0.9999505717183638
84.492592;1.0613078588665275;0.8332711504323874;0.7850752564287162;-0.7363669139116462;-0.6938193982436925;1.0448088189799387;9.998684867408011;0.8085414184434889;0.6732864969854992;1.0552901530908192;0.9999696953293095;1.0521975459130959;0.999948790032567
84.502592;1.0613095893105269;0.8332690824302658;0.7850746778085936;-0.7363586647364472;-0.6938116265346884;1.0448064889070592;9.998694834182118;0.8085398586613214;0.6732791341529538;1.055288815334024;0.9999692207945179;1.052190307425921;0.9999470966086882
84.512592;1.0613113213916276;0.8332669918667223;0.7850741210476568;-0.7363515938952068;-0.693804965118149;1.044805149431736;9.998705725557596;0.8085392388002691;0.6732717814682833;1.0552874461035913;0.9999687318566466;1.0521839104840391;0.9999454943011172
84.522592;1.061314054679147;0.8332655516313908;0.7850734718972021;-0.7363440685173329;-0.6937972222542265;1.0448028105303278;9.998717521420792;0.8085375628115564;0.6732634363782267;1.0552860475460388;0.9999682254306654;1.0521761799722193;0.9999439838424079
84.532592;1.0613157903298536;0.8332633451608609;0.7850728656432236;-0.7363369976365196;-0.69379056088361;1.044801482499455;9.99873020515771;0.8085368347814412;0.6732560959648378;1.0552846223855787;0.9999676991406282;1.0521699324860776;0.9999425648248276
84.542592;1.0613175265422716;0.8332610439034595;0.7850721891500658;-0.7363287483871598;-0.6937827892661389;1.0447991743991991;9.998743768784013;0.8085350586565874;0.6732487580287901;1.0552831740314477;0.9999671506638652;1.0521629903561156;0.9999412363585664
84.552592;1.06132026126992;0.8332595024847614;0.7850715042222032;-0.7363224012967159;-0.6937761567366579;1.0447978932411346;9.998758210633293;0.808534238476168;0.6732414211608038;1.0552817066927023;0.9999665776660163;1.052156889371588;0.9999399966860555
84.562592;1.0613219951518755;0.8332571194454055;0.785070777719754;-0.7363141520194525;-0.6937683851600109;1.0447966440537013;9.998773528016171;0.8085333790346181;0.673234084363514;1.0552802253175737;0.9999659780183908;1.0521508597241076;0.9999388430510749
84.572592;1.0613247262782703;0.8332555074460699;0.7850700485947235;-0.7363078048923136;-0.6937617526689784;1.0447944301587762;9.998789714316128;0.808531486477275;0.6732267468721371;1.0552787351579755;0.999965349966286;1.0521441315897495;0.9999377722968843
84.582592;1.0613264556549304;0.8332530661240297;0.7850692848879439;-0.7362995555972474;-0.6937539811291417;1.0447932529252817;9.998806755935073;0.8085305685422858;0.6732194080984042;1.0552772411735487;0.9999646924038588;1.0521382408714264;0.9999367815077107
84.592592;1.061328181735522;0.8332506516063062;0.7850685515030044;-0.7362924846598738;-0.693747319876244;1.0447911111948476;9.99882462787968;0.8085286339329532;0.6732120675329161;1.0552757479909263;0.9999640048598226;1.0521316500630555;0.9999358683821303
84.602592;1.0613309028131455;0.8332489821963764;0.7850677836894632;-0.7362861375046141;-0.6937406874395852;1.0447900015543097;9.998843296562129;0.8085276908270428;0.6732037244304448;1.0552742601270102;0.9999632867991964;1.0521252561517214;0.999935031381422
84.612592;1.0613326184598169;0.8332465035402452;0.7850669928458296;-0.7362778882110268;-0.6937329159544002;1.044787919647339;9.998862724901466;0.808525745683904;0.6731963776495888;1.0552727818714944;0.9999625370111574;1.0521188021629784;0.9999342696248782
84.622592;1.0613353231072569;0.8332448287453287;0.7850662176174499;-0.7362715410492635;-0.6937262835542866;1.0447868614881883;9.998882873118653;0.8085248028974895;0.673189025856237;1.0552713169632844;0.9999617538289179;1.0521131846545164;0.999933582423692
84.632592;1.0613370123794963;0.8332423566254831;0.785065424239807;-0.7362632917668742;-0.6937185121060281;1.0447858238513295;9.998903700488688;0.8085238649968358;0.6731816675001452;1.0552698684653;0.9999609358563986;1.0521076332492456;0.9999329690643748
84.642592;1.061338678923716;0.8332399416383108;0.78506467460616;-0.736256220856835;-0.693711850946126;1.0447838041958837;9.99892516916412;0.8085219333700391;0.6731743005019382;1.0552684391805285;0.9999600822958478;1.0521013760873934;0.9999324294329791
84.652592;1.0613413150710398;0.8332383002059146;0.7850639004557429;-0.7362498737043368;-0.6937052186050034;1.0447828011301392;9.99894724402999;0.8085210091487699;0.6731669222160233;1.055267032068905;0.9999591924262636;1.052095945391257;0.9999319645865306
84.662592;1.0613429148501594;0.8332358759626861;0.7850631097536027;-0.7362416244568102;-0.6936974472197059;1.0447808150271032;9.998969889068405;0.8085190934874167;0.6731595298883717;1.0552656501092104;0.9999582651974941;1.0520897983969717;0.9999315762522231
84.672592;1.0613454689003643;0.8332342801885979;0.7850623380115358;-0.7362352773172378;-0.6936908149248551;1.0447798478179824;9.99899306743172;0.8085181870967615;0.6731521213246342;1.0552642963732668;0.999957299570091;1.0520844658856066;0.9999312657432178
84.682592;1.061346971693265;0.833231956459381;0.7850615921321262;-0.7362282064617813;-0.6936841538572665;1.0447779021209058;9.999016746543532;0.8085162897190727;0.6731446950230181;1.0552629746054882;0.9999562946363622;1.0520784052125325;0.9999310335488869
84.692592;1.061348417689617;0.8332296210449899;0.785060802513599;-0.7362199572651685;-0.6936763825467606;1.0447769808688951;9.999040899994915;0.8085154005613325;0.6731372498106141;1.0552616896488092;0.999955249576594;1.0520731492097581;0.9999308798808645
84.702592;1.0613508038744321;0.8332281277179434;0.785060029677765;-0.7362136101606758;-0.6936697503292718;1.044775087758569;9.999065502028978;0.8085135194471739;0.6731297850647587;1.0552604473034928;0.9999541644074217;1.0520671585022487;0.9999308052716548
84.712592;1.061352130905366;0.8332259188719953;0.7850592808494852;-0.7362065393646172;-0.6936630893407697;1.044774227108243;9.999090523762654;0.8085126473019885;0.6731223011442776;1.0552592534059773;0.9999530404615483;1.0520619689082251;0.9999308105068418
84.722592;1.0613533978063183;0.8332237081316569;0.7850584863055433;-0.7361982902284613;-0.6936553181096893;1.0447734025144482;9.99911593587804;0.8085117858544683;0.6731147990562174;1.05525811307634;0.9999518794893675;1.052056810962945;0.9999308961020273
84.732592;1.061355604368736;0.8332223464239334;0.7850577050244787;-0.7361919431653072;-0.6936486859704643;1.0447716161632876;9.99914171016891;0.8085099370549096;0.6731072802333845;1.0552570315162195;0.9999506829542237;1.052050914660736;0.9999310620149509
84.742592;1.061356753516459;0.8332202748056988;0.7850569414680636;-0.736184872431095;-0.6936420250580158;1.0447708699090956;9.999167820473797;0.8085091025625069;0.6730997469726124;1.0552560151046873;0.9999494527246882;1.0520458152691274;0.9999313076087947
84.752592;1.0613588463022647;0.8332189649873849;0.7850560974709022;-0.7361773470261238;-0.6936342826973982;1.0447691663147478;9.999194249170838;0.8085072840881263;0.6730922025924794;1.055255070703503;0.9999481917529629;1.0520399746169;0.9999316314805811
84.762592;1.0613598887969855;0.8332169967279389;0.785055306080716;-0.7361702763276271;-0.6936276218300056;1.0447685082643288;9.999220992699632;0.8085064839351783;0.6730846511399067;1.0552542041452777;0.9999469034524345;1.052034929089064;0.9999320316017292
84.772592;1.0613608865659727;0.8332150846208115;0.7850544944569402;-0.7361632056499298;-0.6936209609830258;1.044766898270069;9.999248056817;0.8085047046274956;0.6730770973777362;1.055253420155452;0.9999455903096293;1.052029140662511;0.99993250603254
84.782592;1.061362844767599;0.8332139431842435;0.785053590196717;-0.7361556802790078;-0.6936132186835159;1.0447663384947898;9.999275447225147;0.8085039486165767;0.6730695468996956;1.0552527235179985;0.9999442528173159;1.052024145170745;0.9999330532872938
84.792592;1.0613637684880917;0.8332121517366217;0.785052727643795;-0.7361486096380749;-0.6936065578729624;1.0447648308512711;9.999303168670838;0.8085032185853386;0.6730620056527957;1.055252119395889;0.9999428891297065;1.0520191733450657;0.9999336718585755
84.802592;1.0613656576426345;0.8332111811202909;0.7850518103667833;-0.7361422626583902;-0.6935999258759128;1.044764376673293;9.99933122861088;0.8085015171063816;0.673054479149908;1.055251612387449;0.999941495407294;1.0520134560580399;0.9999343597354469
84.812592;1.0613665139631856;0.8332095175141786;0.7850508873511859;-0.7361351920587595;-0.6935932650961539;1.0447639766424661;9.999359629750439;0.808500845614847;0.6730469721463331;1.0552512059228698;0.999940066746874;1.0520085285102736;0.9999351143798514
84.822592;1.0613673358018227;0.833207873850279;0.7850498878222857;-0.7361269431163252;-0.6935854940604976;1.0447626312216276;9.999388356005145;0.8084992038465979;0.6730404890125217;1.055250902412938;0.9999385981593727;1.0520034893259278;0.999935932578772
84.832592;1.0613691202765907;0.8332071011095517;0.7850488702858368;-0.7361205961831477;-0.6935788621022859;1.0447623407777766;9.999417371629601;0.8084985898065857;0.6730330344031569;1.0552507036290935;0.9999370851884944;1.0519985903643423;0.9999368100566112
84.842592;1.0613698660663013;0.8332056399802433;0.7850478397244517;-0.7361135256507465;-0.6935722013568218;1.0447611053049646;9.999446635715094;0.8084969996239915;0.6730256132173581;1.0552506113873417;0.9999355238610544;1.0519929290651533;0.9999377416560002
84.852592;1.0613705703090537;0.8332042494333686;0.7850467687915986;-0.7361064551413509;-0.6935655406202377;1.044760924781997;9.999476113044144;0.8084964275561096;0.6730182299431915;1.0552506277683757;0.999933909966491;1.0519880391266385;0.9999387223355657
84.862592;1.0613722321916308;0.8332036426892779;0.7850455881018915;-0.7360989298801788;-0.6935577984195928;1.0447598002362837;9.99950577293207;0.8084958667014117;0.6730108886370267;1.055250754293565;0.9999322390004953;1.051983150790146;0.9999397479673309
84.872592;1.0613728547956587;0.8332023985613256;0.785044435591572;-0.7360918594054877;-0.6935511376968662;1.0447597342259483;9.999535587369248;0.8084943096165469;0.6730035931859359;1.0552509913144612;0.9999305072230823;1.0519774950928626;0.9999408152864889
84.882592;1.0613744385813244;0.8332019886736562;0.7850432185963697;-0.7360855125308821;-0.6935445057761503;1.0447587303748862;9.99956553046012;0.8084937481035592;0.6729963471290288;1.0552513380012762;0.9999287123268493;1.0519726080226002;0.9999419214337549
84.892592;1.0613749872531408;0.8332009006734555;0.7850419897749694;-0.7360784420832697;-0.6935378450620093;1.0447587926898458;9.999595573494847;0.8084921731737184;0.672989153621959;1.0552517920028466;0.9999268535004904;1.0519669504223852;0.9999430635558795
84.902592;1.061375502625443;0.8331998942203124;0.7850407251514393;-0.7360713716496744;-0.6935311843502399;1.0447579248121188;9.999625681447394;0.8084915759306023;0.6729830155032575;1.055252349034551;0.9999249318319506;1.0519626967924658;0.9999442388850357
84.912592;1.061376986708061;0.8331996825191476;0.7850393570443411;-0.7360638464183368;-0.6935234421675182;1.044758129182939;9.999655816391666;0.8084899486910131;0.6729759349510203;1.0552530029914355;0.9999229504177086;1.0519570281939756;0.9999454452516495
84.922592;1.0613774435116814;0.8331988438904512;0.7850380239954122;-0.7360567760010527;-0.6935167814559771;1.0447584067127986;9.999685941499637;0.8084892854090651;0.6729689129473151;1.0552537464945213;0.9999209136488331;1.051952119332987;0.9999466811909592
84.932592;1.0613778738322985;0.8331980914419582;0.7850366590169342;-0.7360497055933405;-0.6935101207421536;1.0447577570830882;9.999716020667048;0.8084885811365081;0.6729619490684445;1.0552545717995447;0.9999188266512924;1.0519471990710658;0.9999479455848673
84.942592;1.0613792775852846;0.8331981838477588;0.7850352385678087;-0.7360433587355051;-0.6935034888210112;1.0447581787902154;9.999746018781918;0.8084868312966164;0.6729550418757423;1.0552554717742526;0.9999166949967446;1.0519414958944309;0.9999492375664331
84.952592;1.061379656857081;0.8331976067208907;0.7850338154242008;-0.7360362883380894;-0.6934968280962569;1.044757668920848;9.999775904143512;0.8084860313351122;0.6729481894690498;1.0552564403839921;0.9999145238685132;1.051936544239267;0.9999505563450148
84.962592;1.0613810107842998;0.8331978296486684;0.7850322977468509;-0.7360287631018048;-0.6934890858903086;1.0447582237535091;9.999805647981784;0.8084841766703428;0.6729423894637371;1.0552574723719859;0.9999123169518989;1.0519314449566213;0.9999519004450755
84.972592;1.0613813409793342;0.8331974304119116;0.7850308258692634;-0.7360216927129796;-0.6934824251450163;1.0447578397591895;9.999835220517747;0.8084832632780903;0.6729356386288184;1.0552585623706423;0.9999100759769044;1.0519264554525145;0.9999532672418905
84.982592;1.0613816455212768;0.8331971221812946;0.7850293345658725;-0.7360146223311804;-0.693475764386501;1.0447585134507913;9.999864589202845;0.8084822884618773;0.6729289333425545;1.0552597044686212;0.9999078012068412;1.0519214477126488;0.9999546534488667
84.992592;1.0613829209611003;0.8331976640341076;0.7850278018888036;-0.7360082754624504;-0.6934691324098025;1.0447582404798206;9.99989372000917;0.8084802508252794;0.6729222708618495;1.055260892540398;0.9999054922338866;1.0519156538310306;0.9999560559802168
85.002592;1.061383164802425;0.8331975421039738;0.7850262817020198;-0.7360012050861123;-0.6934624716197038;1.044759015870074;9.99992257415252;0.8084791499324085;0.672916650114804;1.0552621204111505;0.9999031482083117;1.0519112505678592;0.9999574725732259
85.012592;1.0613833717183496;0.8331975147645901;0.7850247510608019;-0.7359941347150447;-0.6934558108112031;1.0447588351069117;9.99995110514974;0.8084769862112409;0.6729100715589587;1.0552633819455681;0.9999007675728773;1.0519054204583291;0.9999589019882901
85.022592;1.0613845366996704;0.8331983400387594;0.7850231869763128;-0.7359877878357668;-0.6934491787791512;1.0447596943340633;9.999979266880812;0.8084757608200176;0.6729035365279584;1.055264671339641;0.9998983479809664;1.0519003399690152;0.9999603433674169
85.032592;1.0613846575354453;0.8331985023804257;0.7850216432139917;-0.735980717468206;-0.693442517928629;1.0447595900248152;10.000007022981777;0.8084734756715927;0.6728970465000184;1.055265982863881;0.9998958869040607;1.0518944726309911;0.9999617946410704
85.042592;1.06138473048842;0.8331987575549002;0.7850200980801842;-0.7359736471053586;-0.6934358570553386;1.0447605188549036;10.000034347354005;0.8084721336824527;0.6728916026101965;1.0552673103687538;0.9998933827852301;1.0518899968714126;0.9999632517746899
85.052592;1.0613857532563786;0.8331998150795271;0.7850184878531078;-0.7359661218353941;-0.6934281146865323;1.044761477178092;10.000061217268462;0.8084707386587725;0.6728852057381597;1.055268647481303;0.9998908356261539;1.0518848659495807;0.9999647102031379
85.062592;1.0613857273130847;0.8332002497085487;0.7850169562812616;-0.7359590514729164;-0.6934214537665213;1.0447614604350017;10.00008760386779;0.8084682949439838;0.6728788570944376;1.0552699884360173;0.9998882463535065;1.0518789517264542;0.9999661664617653
85.072592;1.0613866520311563;0.8332015277669274;0.7850154165793803;-0.7359527045647416;-0.6934148216193687;1.04476246312978;10.000113470656423;0.808466807621671;0.6728725583657669;1.055271329068247;0.9998856159345436;1.051873791584462;0.9999676182351664
85.082592;1.0613865300799499;0.8332021301397186;0.7850139271386526;-0.7359456341988662;-0.6934081606517791;1.0447624788143732;10.00013878032067;0.8084642829378303;0.6728673112449118;1.0552726670334904;0.999882945613483;1.0518684873303532;0.999969063725776
85.092592;1.061386361147563;0.833202809286949;0.7850124695544779;-0.7359385638333252;-0.6934014996599672;1.0447635000468891;10.00016350251209;0.8084627279614434;0.6728611172573518;1.0552740007373604;0.9998802380819067;1.0518632953032176;0.9999705012059944
85.102592;1.0613871436559243;0.8332043171239233;0.7850110245153087;-0.7359322168995384;-0.6933948674399844;1.0447635189434497;10.000187621971746;0.8084611498784097;0.672854977710255;1.0552753283800291;0.9998774982258308;1.0518580855301447;0.9999719288003925
85.112592;1.0613868778315436;0.8332051326284665;0.7850096481943282;-0.7359251465257131;-0.6933882063987672;1.0447645280245823;10.000211140148604;0.8084585556301374;0.6728498931389998;1.0552766482121252;0.9998747328579818;1.0518527298897815;0.9999733444228169
85.122592;1.061386562382132;0.833206007298527;0.7850083197299211;-0.7359180761503422;-0.6933815453331126;1.0447645209036396;10.000234065270181;0.8084569515641609;0.6728438628013078;1.0552779590796921;0.9998719495423795;1.0518474891263991;0.9999747457574368
85.132592;1.061387196897463;0.8332076928467421;0.7850070173270479;-0.7359117291856999;-0.693374913040205;1.0447654930754369;10.00025639914814;0.8084543430174831;0.6728378847226901;1.0552792606115726;0.9998691549695964;1.0518414697012748;0.9999761305623828
85.142592;1.0613867834607815;0.8332086682423345;0.7850057945054205;-0.7359046588010192;-0.6933682519284015;1.0447654429380555;10.000278130198906;0.8084527340791103;0.6728329561513544;1.0552805531338856;0.9998663539472619;1.0518368524361923;0.9999774973867788
85.152592;1.0613873211302935;0.8332104421602311;0.7850046019248812;-0.7358983118143468;-0.6933616195914809;1.0447663720229683;10.000299239844772;0.808450127668997;0.6728270742447239;1.0552818371383652;0.9998635494615827;1.0518308236186753;0.9999788460432063
85.162592;1.0613868122134331;0.833211493127639;0.7850034911260326;-0.7358912414212263;-0.6933549584378972;1.044766283739833;10.000319718909257;0.8084485263257434;0.6728212365712118;1.055283112893217;0.9998607430010447;1.0518255620552366;0.9999801769766734
85.172592;1.061386256986883;0.8332125717660382;0.7850024377187078;-0.7358841710269991;-0.6933482972647799;1.044767181908946;10.000339573424139;0.8084469329707672;0.6728164410660921;1.055284380798094;0.9998579348634353;1.051820939467319;0.9999814895882205
85.182592;1.0613866561889982;0.8332144278898307;0.78500141808188;-0.7358778240103975;-0.6933416648691445;1.0447670698683833;10.000358813557456;0.8084443505974713;0.6728106855746746;1.0552856420124581;0.9998551249561792;1.0518149078045487;0.9999827810789188
85.192592;1.0613860140845675;0.8332155381029143;0.7850004847033536;-0.7358707536072305;-0.6933350036596521;1.0447679496818612;10.000377447735245;0.8084427817872938;0.6728049674999232;1.0552868987654025;0.999852313253121;1.0518096442880116;0.9999840469354204
85.202592;1.0613853340491448;0.8332166512586707;0.7849996130394066;-0.735863683203917;-0.6933283424338085;1.0447678216533043;10.000395494591382;0.8084402288643646;0.6728002839157811;1.055288153742867;0.9998494990771495;1.0518042519152906;0.9999852821533457
85.212592;1.0613856195954876;0.8332185167367789;0.7849987780313468;-0.7358573361605489;-0.6933217099889641;1.044768684726632;10.000412995038207;0.8084386942020526;0.6727946317538535;1.0552894088545488;0.999846680457099;1.0517989890243122;0.9999864821406003
85.222592;1.0613848758334927;0.8332196127080245;0.7849980304317744;-0.735850265753779;-0.693315048733894;1.0447685377027573;10.000430002522721;0.8084371804108875;0.6727900077695571;1.0552906651504106;0.999843854590036;1.0517943664866212;0.9999876433266989
85.232592;1.0613841052850197;0.8332206913204361;0.7849973441979198;-0.7358431953500545;-0.693308387465494;1.0447693804871756;10.00044656252524;0.8084346902590525;0.6727844086141102;1.0552919241302252;0.9998410185477408;1.0517883364711678;0.9999887634716629
85.242592;1.061384310091964;0.8332225061472366;0.7849966931737534;-0.735836848289028;-0.6933017549802705;1.0447702145821267;10.000462704692731;0.8084332262100965;0.6727788310867653;1.0552931881148173;0.9998381690402538;1.0517830757753321;0.9999898414478878
85.252592;1.0613834940871953;0.8332235396118497;0.7849961277369717;-0.735829777886811;-0.6932950936864356;1.0447700425914752;10.000478442357846;0.8084307900715262;0.6727742724005065;1.0552944586896238;0.999835301787484;1.051777686340889;0.9999908768237823
85.262592;1.0613836583978535;0.8332253050136453;0.7849955968061063;-0.7358234308147101;-0.6932884611764248;1.0447708673078107;10.000493774050987;0.8084293832614318;0.6727687302832565;1.0552957355230979;0.9998324121105114;1.0517724258595749;0.9999918696264717
85.272592;1.061382808277067;0.8332262858921962;0.784995150944261;-0.7358163604146187;-0.6932817998591424;1.0447706912025616;10.000508695804948;0.808428007232253;0.672764202725336;1.0552970172368212;0.9998294964427444;1.0517678047729266;0.9999928199324717
85.282592;1.0613819475621473;0.8332272384618423;0.7849947638812168;-0.735809290017876;-0.6932751385315564;1.044771516321843;10.000523217230548;0.8084256634265081;0.6727586876504583;1.0552983027339784;0.9998265528977056;1.0517617755382611;0.9999937274371535
85.292592;1.0613820807632448;0.8332289191419869;0.784994409157268;-0.7358029429288327;-0.6932685059903329;1.044771344901624;10.00053736858139;0.8084243531654165;0.6727541827191461;1.0552995918288681;0.9998235805966743;1.0517571556264107;0.999994591937796
85.302592;1.0613812150546416;0.8332298121396826;0.78499413759743;-0.7357958725285152;-0.6932618446442107;1.0447721807750745;10.000551199597622;0.8084220778097551;0.6727486851026213;1.055300886125204;0.9998205788707774;1.0517511288532457;0.9999954139865443
85.312592;1.0613803546890495;0.8332307205659262;0.7849939684046233;-0.7357899805158067;-0.6932562935583668;1.0447720298462302;10.000564773013581;0.8084208387147546;0.6727441915775477;1.0553021896486094;0.9998175467857878;1.0517465119703968;0.9999961943133634
85.322592;1.061380502445818;0.8332323101527147;0.7849937916253139;-0.7357836334005322;-0.6932496609911524;1.044772899138592;10.000578153906778;0.8084196369166708;0.6727386991655332;1.0553035081564326;0.9998144832150736;1.0517412575676521;0.9999969330244083
85.332592;1.0613796620616744;0.8332331118132545;0.7849937032431419;-0.735776562988968;-0.693242999619808;1.0447727959118451;10.000591401338317;0.8084174731344241;0.6727342056032224;1.0553048481284604;0.9998113874377391;1.0517358772911363;0.9999976297115857
85.342592;1.0613788342246049;0.8332338832858188;0.7849936796770863;-0.7357694925732078;-0.693236338239647;1.0447737272126263;10.000604564956182;0.808416348007259;0.6727287090994355;1.0553062161578222;0.9998082595566528;1.0517306304947875;0.9999982838498503
85.352592;1.0613790194099533;0.8332353829183475;0.7849936975361176;-0.7357631454193019;-0.6932297056457065;1.0447736993346497;10.000617681611221;0.8084142620904909;0.6727242078230944;1.0553076183560497;0.9998051007843406;1.0517252599705116;0.9999988952110426
85.362592;1.0613782208890283;0.8332360969131342;0.7849938096881542;-0.7357560749869607;-0.6932230442458367;1.044774717424656;10.000630771325733;0.8084132159003975;0.6727186999216562;1.0553090603433664;0.9998019135620215;1.0517200245750946;0.9999994642696799
85.372592;1.061377440388404;0.8332367841347462;0.7849939925118921;-0.7357490045490093;-0.6932163828349429;1.04477478558245;10.00064383742047;0.808412210186341;0.67271418404256;1.055310547998228;0.9997987010833949;1.051715435369185;0.9999999920384225
85.382592;1.061377679794558;0.833238203197233;0.7849942224319566;-0.7357426573511302;-0.6932097502079123;1.044775906826062;10.000656870343894;0.8084102461257667;0.6727086596975667;1.0553120873314186;0.999795466892546;1.0517094445772246;1.0000004794506872
85.392592;1.0613769434043594;0.8332388849359873;0.7849945955270151;-0.7357367652830441;-0.6932041990420176;1.0447760825103996;10.000669849976509;0.8084093254781255;0.6727041273216662;1.0553136834615044;0.9997922150095586;1.0517048685086934;1.0000009271376424
85.402592;1.0613772332322258;0.8332402510561226;0.7849949760018614;-0.7357304180487279;-0.6931975663907494;1.0447773122365793;10.000682747670485;0.8084074508368236;0.6726985880602278;1.055315340613624;0.9997889502159154;1.0516988897484814;1.0000013357328181
85.412592;1.0613765552096868;0.8332408300139612;0.7849954586596304;-0.7357233475622165;-0.6931909049322887;1.0447775948356164;10.000695528736136;0.8084066258383744;0.6726940433267614;1.0553170628672381;0.9997856782069586;1.0516943233508256;1.000001706090466
85.422592;1.0613759134552387;0.8332413763887295;0.7849960180865079;-0.7357162770634199;-0.6931842434628828;1.0447789291584817;10.000708153654088;0.8084058548341784;0.6726884945246717;1.0553188544811258;0.999782405529807;1.051689119723728;1.0000020394310052
85.432592;1.0613763116783705;0.8332426447950979;0.7849966286620171;-0.735709929766018;-0.6931776107790393;1.0447793135231838;10.000720586884583;0.8084041422096437;0.6726839428589209;1.0553207203463548;0.9997791394049312;1.0516837888698907;1.0000023373992466
85.442592;1.0613757544259803;0.8332431179262137;0.7849973408220939;-0.7357028592339552;-0.6931709492910715;1.0447807448222335;10.000732813599214;0.8084034922789439;0.6726783888603479;1.0553226663480546;0.9997758872258281;1.0516785899636467;1.0000026014282204
85.452592;1.0613752424041192;0.8332435976022254;0.784998171084648;-0.7356969670813316;-0.6931653980645127;1.0447812191115788;10.000744842835195;0.808401909513771;0.6726738320966072;1.0553246983028717;0.9997726556198371;1.051673265825216;1.000002831808089
85.462592;1.0613757756638629;0.8332447485475976;0.7849990049362315;-0.7356906197170471;-0.6931587653579101;1.0447827332135697;10.000756689950348;0.8084013983243379;0.6726692716248337;1.0553268199825585;0.9997694498424003;1.0516687145334689;1.0000030273277325
85.472592;1.0613753565305355;0.8332451010750711;0.7849999330566364;-0.7356835491372069;-0.6931521038501676;1.0447832853371704;10.000768363271161;0.8084009624591226;0.6726637066549903;1.055329032047877;0.9997662741685298;1.0516635270095864;1.000003185182342
85.482592;1.0613749849074305;0.833245411645873;0.7850009263815739;-0.7356764785449843;-0.6931454423373794;1.0447848745741668;10.000779867914858;0.8083996043678175;0.6726591367697716;1.0553313323413835;0.9997631326891244;1.0516582127414513;1.0000033005635334
85.492592;1.0613756602571816;0.8332464356119554;0.7850019561383408;-0.7356701311169107;-0.6931388096155098;1.0447855003243838;10.000791208389183;0.8083993250048486;0.6726535617228153;1.055333716632177;0.9997600296880558;1.0516530297860838;1.0000033665550656
85.502592;1.0613753837700697;0.8332467013602873;0.7850031137377174;-0.7356642388915138;-0.6931332583635174;1.044787161739225;10.000802385712468;0.8083981244391221;0.6726489810830918;1.0553361792881268;0.9997569694667088;1.0516477198946519;1.0000033753298812
85.512592;1.0613751540511196;0.8332468732518442;0.7850042853203995;-0.7356571682604651;-0.6931265968396286;1.0447878569221856;10.000813401660498;0.8083980026459946;0.6726443944448447;1.0553387141308834;0.9997539558454877;1.051643180279788;1.0000033198815546
85.522592;1.061375969929702;0.8332477552666915;0.7850054875119358;-0.73565082077639;-0.6931199641086605;1.0447895820571493;10.00082426465314;0.8083979595435069;0.6726388023077927;1.0553413155372013;0.999750991955585;1.0516380000180916;1.0000031944946988
85.532592;1.0613758330854435;0.8332478345292958;0.7850067702998774;-0.7356437501196023;-0.6931133025807914;1.0447903312529074;10.000834989892205;0.8083969945209232;0.6726342062095663;1.0553439791016683;0.9997480805641528;1.0516326846738118;1.000002993901443
85.542592;1.0613757437356761;0.8332479173562235;0.7850081501717785;-0.735637857850635;-0.693107751320662;1.044792097991252;10.00084559620387;0.8083971059349224;0.6726296078228351;1.0553467011209148;0.9997452245374788;1.0516281261268203;1.0000027129405693
85.552592;1.0613767032715133;0.8332486722361568;0.7850095129717808;-0.7356315103149275;-0.6931011185860733;1.04479287730787;10.000856099553788;0.8083962904096681;0.6726240083867792;1.0553494773034895;0.9997424274718069;1.0516221409126052;1.0000023475600843
85.562592;1.0613767164245498;0.8332486325007227;0.7850109500367308;-0.7356244396282396;-0.6930944570561199;1.044794666691516;10.000866509223659;0.8083965428707709;0.6726194088149399;1.0553523020929867;0.9997396941634407;1.0516175394531524;1.0000018953668526
85.572592;1.0613767857406602;0.8332485582006204;0.7850124328039948;-0.7356173689362409;-0.6930877955266275;1.0447954656741474;10.000876831916434;0.8083968581334209;0.6726148097446308;1.0553551690854055;0.9997370301142356;1.0516129087536843;1.0000013550192415
85.582592;1.0613779126860006;0.8332492558801828;0.7850139753473621;-0.735612199756472;-0.693082273062567;1.044797275621114;10.00088707331383;0.8083962323639666;0.6726092112315807;1.055358071726936;0.9997344406281896;1.0516068382634416;1.0000007262862458
