time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
85.592592;1.061378099509333;0.8332491222342031;0.7850155376541007;-0.7356051290496376;-0.6930756115371408;1.0447980997381794;10.000897233806135;0.808396662988579;0.6726046126252091;1.0553610038217245;0.9997319304874797;1.051602144133571;1.0000000102799722
85.602592;1.0613793445291857;0.8332497212357896;0.7850171074350019;-0.735598781445578;-0.6930689788099188;1.0447999423754222;10.00090731071705;0.8083961479251609;0.6726000133787544;1.0553639597611024;0.9997295042835576;1.051596649368384;0.9999992081713367
85.612592;1.0613796489314435;0.8332495857249722;0.7850187736234945;-0.7355928891278934;-0.6930634275596863;1.0448008079099382;10.000917304838982;0.8083966850948672;0.6725944144168148;1.0553669342898104;0.9997271670713098;1.0515912517417645;0.9999983197187109
85.622592;1.061380011591791;0.833249382384743;0.7850204184879974;-0.7355858184102534;-0.6930567660429706;1.0448026999496187;10.000927218063481;0.8083972721451999;0.6725898185220114;1.0553699223182038;0.9997249243922948;1.0515864608820142;0.9999973433004649
85.632592;1.0613814312481806;0.8332499147827717;0.7850220538760336;-0.7355794707802508;-0.6930501333228444;1.0448036210781915;10.000937046839901;0.8083969062475231;0.6725852291921337;1.0553729193142583;0.9997227813047384;1.051580868081013;0.9999962770020058
85.642592;1.061381908924583;0.833249666921026;0.7850237252478128;-0.73557240005813;-0.6930434718089752;1.0448055733213675;10.000946786861471;0.8083975846187168;0.6725806491887626;1.0553759214692449;0.9997207416312557;1.0515760116734665;0.9999951196776999
85.652592;1.0613824436628483;0.833249439848629;0.7850254458656125;-0.7355665077383584;-0.6930379205649954;1.0448065590112414;10.000956446228896;0.808398306019811;0.6725750799068576;1.0553789246351497;0.9997188079410352;1.0515704859832133;0.9999938714133079
85.662592;1.061384034728753;0.8332498957219877;0.7850270998425418;-0.7355601600867752;-0.6930312878480704;1.0448085808999967;10.00096604806423;0.8083980715064167;0.672570521480125;1.055381923022957;0.9997169815843678;1.0515648058062819;0.9999925336940951
85.672592;1.0613846833933622;0.8332495615296985;0.7850287778870103;-0.7355530893629078;-0.6930246263375954;1.0448096414543842;10.000975618870134;0.808398883225927;0.6725659730111645;1.0553849096679737;0.9997152626003281;1.051559874942307;0.9999911097132492
85.682592;1.06138538786081;0.833249237522343;0.7850304951146284;-0.7355471970443639;-0.6930190750970718;1.0448117425456565;10.000985178651177;0.8083987426756519;0.6725604325937374;1.055387878088622;0.9997136496576363;1.0515535222510795;0.9999896044245876
85.692592;1.0613871450235595;0.8332495873564455;0.7850321378184831;-0.7355408493767394;-0.6930124423828535;1.0448128856441468;10.000994744449274;0.8083996499684335;0.6725558975949057;1.0553908225036872;0.9997121401582046;1.0515485701825376;0.9999880241936526
85.702592;1.0613879523336893;0.8332491863519159;0.7850338426917878;-0.7355349570623068;-0.693006891142469;1.044815071796454;10.00100433804256;0.8084006042612664;0.672551365588253;1.0553937368571018;0.9997107307887151;1.051543616322852;0.9999863763671819
85.712592;1.0613888037053338;0.8332486989653309;0.785035497990992;-0.7355278863511049;-0.6930002296318049;1.0448163015021672;10.001013981402384;0.8084006044833884;0.6725468349130299;1.055396615076614;0.9997094180318268;1.05153789756964;0.999984668731451
85.722592;1.0613906930923238;0.8332489277928488;0.78503712220717;-0.7355215386778449;-0.6929935969130624;1.0448185751182084;10.00102368709582;0.808401649224846;0.6725423042122438;1.0553994519894356;0.9997081981467787;1.0515329568498448;0.9999829090838506
85.732592;1.0613916176567362;0.8332484033609956;0.7850388102637739;-0.7355156463820409;-0.6929880456641839;1.044819893566203;10.001033457077263;0.8084017361514693;0.672536771967792;1.0554022430290004;0.9997070675916485;1.0515266220205326;0.9999811054589823
85.742592;1.0613925732075977;0.8332477916812496;0.7850404507262487;-0.7355085756934631;-0.6929813841402676;1.0448222582547626;10.001043284578573;0.8084028619973711;0.6725322366564146;1.055404983303716;0.999706023960634;1.051521714052925;0.9999792669524372
85.752592;1.0613945564608502;0.8332478975898631;0.7850420612671704;-0.7355022280297908;-0.692974751403159;1.0448236699011826;10.001053153958349;0.8084040228887832;0.672527697032496;1.055407667327859;0.999705065830575;1.051516828054692;0.9999774041511518
85.762592;1.0613955674637607;0.8332472546244734;0.7850437352990817;-0.7354963357698421;-0.6929692001311785;1.0448261272296349;10.001063042068077;0.808404214340613;0.6725231520446737;1.0554102896796889;0.9997041915863849;1.051511197352298;0.9999755286096145
85.772592;1.0613966044397651;0.8332465318963141;0.7850453598696031;-0.7354892651223949;-0.6929625385799136;1.0448276266980194;10.001072925561582;0.8084054311466253;0.6725186005932972;1.0554128460632899;0.9997033987622395;1.051506360634423;0.9999736524503093
85.782592;1.0613986647903635;0.8332465815933681;0.7850469947605098;-0.7354840958940619;-0.6929570160808831;1.0448301631079544;10.001082791844382;0.8084066678907078;0.6725130416799796;1.0554153341252501;0.9997026842464081;1.0515009100590054;0.9999717885025265
85.792592;1.0613997467478669;0.8332457981162172;0.7850486026834774;-0.7354770252826441;-0.6929503545069237;1.0448317303354564;10.001092645373882;0.8084069199224431;0.6725084747070311;1.0554177536181581;0.999702044955221;1.0514953563645344;0.9999699499403654
85.802592;1.061400845351538;0.8332449852464582;0.7850501993470866;-0.7354699546958265;-0.6929436929214303;1.0448343222290577;10.001102505955384;0.8084081838837561;0.6725038993666627;1.0554201058482495;0.9997014782258379;1.0514905985981662;0.9999681495959428
85.812592;1.0614029553772022;0.8332449475601327;0.7850517999735668;-0.7354647855164657;-0.692938170387851;1.044835933484005;10.0011124008613;0.808408457723157;0.6724993153617331;1.055422392996464;0.9997009811541133;1.051485098675144;0.9999663999419257
85.822592;1.0614040739392765;0.833244080554438;0.7850533661320565;-0.7354577149767595;-0.6929315087796925;1.0448385601009034;10.00112235490254;0.808409740481463;0.6724947220259181;1.0554246175634006;0.9997005499590196;1.0514803913543518;0.9999647137113108
85.832592;1.061405196682113;0.83324323588833;0.7850549564644754;-0.7354518228726191;-0.6929259574295638;1.0448401993612246;10.001132383674962;0.8084110315034269;0.6724901176961429;1.0554267818126961;0.9997001804801017;1.051475703239548;0.9999631042475402
85.842592;1.0614073210535415;0.8332430803104068;0.7850564576007104;-0.7354454753439603;-0.692919324594777;1.0448428489452612;10.001142490874264;0.808411329544241;0.6724854999573788;1.055428887555888;0.9996998687988642;1.0514702605324842;0.9999615849179276
85.852592;1.061408448994856;0.8332421901232826;0.7850580070137808;-0.735439583289419;-0.692913773225623;1.0448445056312499;10.001152666063282;0.8084126328954306;0.6724798671997276;1.0554309358246643;0.9996996112067204;1.0514649566683034;0.9999601679883219
85.862592;1.061409582256538;0.8332412297567289;0.7850594943826648;-0.73543251285302;-0.6929071115799551;1.044847164888996;10.001162887299133;0.8084129402024355;0.6724752193867016;1.0554329260926623;0.9996994039031254;1.05145952781404;0.999958863680939
85.872592;1.0614117239525593;0.8332410476168152;0.7850609829019963;-0.7354273437898097;-0.6929015889915788;1.0448488217730354;10.001173132606699;0.8084142509032114;0.6724705567897413;1.0554348563380405;0.9996992430755549;1.051454866298089;0.9999576797679149
85.882592;1.0614128794653623;0.8332400372973426;0.7850624380240377;-0.7354202733993705;-0.6928949273362986;1.0448514723713176;10.001183382782125;0.8084155649685733;0.6724658784777937;1.0554367240112037;0.9996991254375192;1.0514501973240535;0.9999566214150643
85.892592;1.0614140511963512;0.8332390504236288;0.7850639203515193;-0.7354143814447567;-0.6928893759485262;1.0448531144685789;10.001193607846925;0.8084158823496849;0.6724611824157143;1.0554385262683266;0.99969904859708;1.051444747414297;0.9999556911823458
85.902592;1.0614162415226758;0.8332387563530166;0.7850653168016628;-0.7354080340247978;-0.6928827430869725;1.0448557468250477;10.001203757198196;0.8084172029351082;0.6724564664587909;1.055440259412106;0.9996990114083505;1.0514400513443518;0.9999548899589051
85.912592;1.0614174559828733;0.8332377358084768;0.7850667638105228;-0.7354021421164544;-0.6928771917033446;1.0448573687145535;10.001213761683063;0.8084185271118149;0.6724517285635536;1.0554419187311475;0.9996990143766431;1.0514353387807975;0.999954218141036
85.922592;1.0614186988960412;0.8332366578847521;0.7850681486841393;-0.7353950718236576;-0.692870530055778;1.044859981000477;10.001223535582124;0.808418856114553;0.6724469662153346;1.055443499374693;0.9996990593385722;1.0514298407123985;0.9999536756133044
85.932592;1.0614209748776602;0.8332363746025799;0.7850695316988565;-0.7353899028703746;-0.6928650074775289;1.044861586800857;10.001232973239832;0.8084201918183236;0.6724421762654308;1.0554449978128417;0.999699148785734;1.051425095972424;0.999953261428289
85.942592;1.061422289919608;0.8332352816200921;0.7850708766961323;-0.7353828326258023;-0.692858345843528;1.0448641902753844;10.001241949644891;0.8084205360961692;0.6724373557987492;1.0554464122493845;0.9996992857827692;1.0514195688065335;0.9999529743251777
85.952592;1.0614236463144247;0.8332342312837756;0.7850722449615667;-0.7353769408207784;-0.6928527944861879;1.0448657951428304;10.001250331262023;0.8084218900583198;0.6724325031061608;1.0554477415011028;0.9996994741875707;1.0514147989861475;0.9999528134242217
85.962592;1.0614260456035094;0.8332338930447487;0.7850735250595916;-0.7353705935122374;-0.6928461616617121;1.0448684040670873;10.00125799085362;0.8084232536384212;0.6724266173035764;1.0554489837382026;0.9996997187199615;1.0514093795272126;0.9999527783060402
85.972592;1.0614274918671365;0.8332328476940422;0.7850748541593112;-0.7353647017534629;-0.6928406103197569;1.0448700184621411;10.001264818872349;0.8084236256402427;0.6724216971454017;1.0554501364442377;0.9997000251029309;1.0514038202612879;0.9999528685008051
85.982592;1.0614289874405807;0.8332317643370324;0.7850761189088198;-0.7353576316055391;-0.6928339487164794;1.0448716386859023;10.00127072633256;0.8084250045533589;0.6724167405046445;1.0554511977607302;0.9997004001183933;1.0513990183816126;0.9999530832259956
85.992592;1.0614315347534131;0.833231494736515;0.785077377739992;-0.735352462758746;-0.6928284261840689;1.044874264696418;10.001275637710652;0.8084263898180408;0.6724117445499939;1.0554521675012822;0.9997008510150789;1.0513942040478366;0.999953422037189
86.002592;1.0614331382451996;0.8332304337299754;0.7850785915907409;-0.7353453926504265;-0.692821764597634;1.0448758965439722;10.00127948554128;0.8084267822339996;0.6724067059831791;1.0554530464109508;0.9997013842763719;1.0513886082017772;0.9999538855758527
86.012592;1.061434799948621;0.8332294318092619;0.7850798180648779;-0.7353395009792538;-0.6928162132898178;1.044878534471462;10.001282215454033;0.8084281835400027;0.6724016209415953;1.0554538347992544;0.999702004199451;1.051383768658786;0.9999544751518052
86.022592;1.0614375218261254;0.8332291557497363;0.7850809420155419;-0.7353331537615897;-0.6928095805175577;1.0448801790615687;10.001283790393439;0.8084285960061346;0.6723964848791191;1.0554545320185293;0.9997027118615422;1.0513781468892143;0.9999551912425829
86.032592;1.0614393077016606;0.8332281842333863;0.7850820979790873;-0.735327262129041;-0.6928040292321971;1.0448828309641378;10.001284185030208;0.8084300220130565;0.6723912930625014;1.0554551367270844;0.9997035049740723;1.05137327880014;0.9999560327759065
86.042592;1.0614411584753487;0.8332272320982818;0.7850832152704847;-0.7353213705172905;-0.6927984779600401;1.0448844897631648;10.001283378491314;0.808431463710975;0.6723860411368261;1.0554556476931538;0.999704378633568;1.051368393470986;0.9999569980947327
86.052592;1.0614440743510931;0.833227014719932;0.7850842243831085;-0.7353150233372604;-0.692791845227375;1.0448871533757371;10.001281352085025;0.8084319228917055;0.6723807249206681;1.055456064824433;0.9997053268385857;1.05136272090345;0.9999580856082613
86.062592;1.0614460569287716;0.8332261118621117;0.7850852626462486;-0.7353091317573429;-0.6927862939861015;1.0448888188501082;10.001278086414455;0.8084334007171863;0.6723753400564705;1.0554563891289237;0.9997063439448377;1.051357799217779;0.9999592929916981
86.072592;1.0614481044125075;0.8332251911189917;0.7850862182920044;-0.7353020617766068;-0.6927796324939286;1.0448914833318896;10.001273558059255;0.808434897545438;0.6723698822770509;1.0554566213932102;0.9997074249379971;1.0513528612383964;0.9999606162743973
86.082592;1.0614512139641312;0.8332251030621587;0.7850871528902391;-0.7352968930358854;-0.692774110084208;1.0448931441295402;10.001267744283947;0.8084354132954059;0.6723643479266768;1.0554567612316028;0.9997085649725054;1.051347141002993;0.9999620497341445
86.092592;1.0614533843270544;0.8332242875700275;0.7850880753369761;-0.7352910014902547;-0.6927685589021959;1.044895798467138;10.001260631634931;0.8084369478576641;0.6723597344697851;1.05545680722742;0.9997097590230026;1.051342819602573;0.9999635864087142
86.102592;1.0614556114955622;0.8332234572068882;0.7850889188871664;-0.7352839315348205;-0.6927618974738374;1.0448974439827778;10.001252219547052;0.8084385008989209;0.672354040936718;1.0554567574075622;0.9997110019235169;1.0513378541511336;0.9999652188429949
86.112592;1.0614588912352563;0.8332234633930056;0.78508974626458;-0.7352787627947965;-0.6927563751314536;1.0449000796605923;10.001242519345848;0.8084390713590447;0.6723482678747317;1.05545660951242;0.9997122887894266;1.0513321211789644;0.9999669398334111
86.122592;1.0614612219707422;0.8332227028383717;0.7850905225534034;-0.7352716928410943;-0.6927497137503794;1.0449017060277432;10.00123154877309;0.8084406574239242;0.6723424166880679;1.0554563612382635;0.999713615266283;1.0513271661898806;0.9999687431566163
86.132592;1.061463600590294;0.8332220291800064;0.7850913087832952;-0.7352658013068996;-0.6927441626617713;1.0449043244391796;10.001219322570822;0.8084412571372197;0.6723364888454286;1.0554560109353914;0.9997149773513944;1.0513214598889964;0.9999706239145735
86.142592;1.0614670241051412;0.8332221579961617;0.7850920355507197;-0.7352606325453507;-0.6927386403893452;1.0449059362049964;10.001205848052868;0.8084428690620625;0.6723304856413957;1.0554555583531469;0.9997163711649628;1.051316548713287;0.9999725777672834
86.152592;1.061469490959068;0.8332215311280272;0.7850927095732966;-0.735253562579638;-0.6927319790760234;1.0449085420683442;10.001191129837903;0.8084444922889393;0.6723244085508198;1.0554550047911353;0.9997177930532012;1.0513116726986511;0.9999745993716831
86.162592;1.061471996146689;0.833220999127783;0.7850933917065027;-0.73524767102763;-0.6927264280520975;1.0449101420988813;10.001175175445166;0.8084451261331511;0.6723182592774078;1.0554543534253225;0.9997192397235273;1.051306072553734;0.999976681562113
86.172592;1.0614755341776112;0.8332212736877487;0.7850940134569216;-0.7352425022243044;-0.6927209058411047;1.0449117358229787;10.001157997993287;0.8084467704105021;0.6723120392980902;1.055453609825844;0.9997207079682893;1.0513012959456234;0.9999788163696235
86.182592;1.0614781024443838;0.8332207934731356;0.7850945825712401;-0.7352354322286239;-0.692714244586226;1.0449143224475586;10.001139618304672;0.8084484257143721;0.6723057497330269;1.0554527812686574;0.9997221943868243;1.0512965827405008;0.9999809974035238
86.192592;1.0614806969912838;0.8332204069453149;0.7850951605891572;-0.7352295406446241;-0.6927086936174564;1.0449159014829696;10.001120064831325;0.8084490929282822;0.672299391694663;1.0554518753173217;0.9997236953729186;1.051291170865252;0.9999832215763496
86.202592;1.061484314512521;0.8332208243568496;0.785095679520372;-0.7352243717900399;-0.6927031714576216;1.0449184734771082;10.001099373483994;0.8084507725971046;0.6722929667311972;1.0554508994779874;0.9997252073162393;1.0512866031039774;0.9999854884913196
86.212592;1.0614869543819387;0.8332204834251505;0.7850961469149336;-0.7352173017595113;-0.69269651024946;1.0449200395153844;10.001077590597454;0.8084524645564;0.6722874773560041;1.0554498616882126;0.9997267271063849;1.051282752990753;0.999987798474003
86.222592;1.0614896137002594;0.8332202322359848;0.7850966221050896;-0.7352114101424857;-0.6926909593227433;1.0449225996708673;10.001054774381586;0.808453167784422;0.6722809273535513;1.0554487705016293;0.9997282523658533;1.0512775742897458;0.9999901515223375
86.232592;1.0614932893337155;0.8332207805701638;0.7850970325889209;-0.7352062412387891;-0.6926854372004363;1.0449241524129784;10.001030992033074;0.8084548807011054;0.6722743214277622;1.0554476350558273;0.9997297807266022;1.0512732443605022;0.9999925472389058
86.242592;1.0614959804261308;0.8332205645700734;0.7850973806297113;-0.7351991711784357;-0.6926787760256397;1.0449266953126317;10.001006314805768;0.8084556016368634;0.6722676644499671;1.0554464648917519;0.9997313088065614;1.0512682253286563;0.9999949845746983
86.252592;1.0614986839444407;0.8332204300499556;0.7850977217483448;-0.7351932795359591;-0.6926732251279173;1.0449282259896138;10.000980811876543;0.8084573289923038;0.6722609606816756;1.0554452692742784;0.9997328321852932;1.0512640555808646;0.9999974619563633
86.262592;1.0615013971313676;0.8332203280342078;0.7850980078318683;-0.7351873878891666;-0.6926676742363537;1.0449307431474373;10.000954544580368;0.8084590611563132;0.6722542136040782;1.055444056330297;0.9997343464282294;1.0512599670886358;0.999999978039364
86.272592;1.061505115170247;0.8332210136405851;0.7850982095765352;-0.7351822189366303;-0.6926621521417734;1.0449322471726947;10.0009275653258;0.8084597966507318;0.6722474267692531;1.0554428330969985;0.999735848204935;1.0512551922327287;1.0000025315307295
86.282592;1.0615078340246809;0.8332208775587947;0.7850982880235237;-0.7351739704286794;-0.6926543807175117;1.0449347397455697;10.000899923694751;0.808461534688399;0.6722416043713539;1.0554416067422656;0.9997373356808232;1.0512519106975886;1.0000051201336175
86.292592;1.0615105461436283;0.8332208578412271;0.7850983879435841;-0.7351680787665332;-0.6926488298302133;1.0449362235950022;10.000871673674766;0.8084632753954414;0.672234750739502;1.0554403856639034;0.9997388079448319;1.0512480785939742;1.0000077402086256
86.302592;1.0615142431267723;0.8332216168490275;0.78509839520064;-0.7351629097804608;-0.6926433077328313;1.0449387027801866;10.000842873538781;0.8084640192837393;0.6722278699494078;1.055439179515373;0.9997402640539489;1.0512435698388853;1.0000103869347698
86.312592;1.0615169187798794;0.8332216362221946;0.7850983592226894;-0.7351570181076947;-0.6926377568366691;1.044940182224289;10.000813582464666;0.8084657668188926;0.6722209661010792;1.05543799819399;0.9997417022175838;1.0512399246982425;1.0000130543660808
86.322592;1.0615195648797349;0.8332216236080908;0.7850982104789519;-0.7351499480077943;-0.692631095663199;1.0449416666433924;10.000783862544957;0.8084675185537411;0.6722140437233486;1.0554368504574254;0.9997431193942626;1.0512363753332628;1.000015735942317
86.332592;1.0615231730797774;0.8332224233324828;0.7850980089010076;-0.7351447789935237;-0.6926255735405323;1.0449441600245746;10.000753783846326;0.8084682752330737;0.672208107887207;1.0554357432187236;0.9997445118302454;1.0512327925140836;1.0000184251344666
86.342592;1.0615257377441603;0.8332224690711322;0.7850977605097142;-0.7351388873118915;-0.6926200226107466;1.0449456656194205;10.000723424931875;0.8084700374432889;0.6722011638568859;1.055434681595821;0.999745876489761;1.051229435820986;1.000021115733318
86.352592;1.061528252828943;0.8332225137099678;0.7850974388205809;-0.7351329956298575;-0.6926144716636822;1.0449481860499215;10.000692867914502;0.8084708050738602;0.6721942166456026;1.0554336691155792;0.9997472123975706;1.051225406481125;1.0000238021012586
86.362592;1.0615317147630134;0.8332232653750228;0.785096975050303;-0.735126648164574;-0.6926078392201517;1.044949723459117;10.000662194894407;0.8084725771414507;0.6721872707195516;1.0554327082122912;0.9997485208868907;1.0512222417106725;1.0000264790353603
86.372592;1.0615341243956267;0.8332232977730967;0.7850965071657148;-0.7351207564777814;-0.6926022882294737;1.0449522797554407;10.000631487332221;0.8084743520511267;0.6721813298383315;1.055431801060416;0.9997498046653919;1.0512198110265256;1.0000291410138085
86.382592;1.0615364819646969;0.8332233192967298;0.7850959674851913;-0.7351148647921752;-0.6925967372137468;1.0449538571688486;10.000600822671583;0.8084751277604572;0.6721743975366433;1.0554309499998904;0.9997510665655924;1.051216066591312;1.0000317815879924
86.392592;1.0615397888874343;0.8332240844986007;0.7850953315147018;-0.7351096957346221;-0.6925912149645445;1.0449564589183404;10.000570271102895;0.8084769018117489;0.6721674779429091;1.0554301575534006;0.9997523089101255;1.051213185680572;1.0000343932567906
86.402592;1.0615420496610628;0.8332240758063182;0.7850946510711143;-0.7351038040462411;-0.6925856638953112;1.044958089339104;10.00053989868132;0.8084786713983729;0.6721605755776547;1.0554294267402278;0.9997535339250595;1.0512103989943817;1.000036967781679
86.412592;1.0615442667959343;0.833224002318132;0.785093859284898;-0.7350967339302774;-0.6925790025294726;1.0449607533959362;10.00050977386087;0.8084794331057243;0.6721546941546567;1.0554287612403255;0.9997547444332476;1.051207575764301;1.0000394969884867
86.422592;1.0615474421640627;0.8332247109981358;0.7850930204337997;-0.7350915648532804;-0.6925734801974146;1.0449624562097386;10.000479968124427;0.8084811826779004;0.6721478361253772;1.0554281646220043;0.9997559436220931;1.0512049737763944;1.0000419734890038
86.432592;1.0615495786861295;0.8332246395972038;0.7850921465681983;-0.7350856731629491;-0.69256792904474;1.044964202797053;10.000450546415259;0.8084829157340035;0.6721410036883652;1.0554276392237893;0.9997571344191603;1.0512024610766613;1.0000443908183239
86.442592;1.0615516758959722;0.8332245462177077;0.7850912171044163;-0.7350797814737624;-0.6925623778648939;1.0449669978181002;10.00042156070641;0.8084836289683356;0.6721341998605675;1.0554271856588415;0.9997583193885354;1.0511992655622617;1.0000467430827702
86.452592;1.0615537334056406;0.8332244332121479;0.7850902361462087;-0.7350738897858572;-0.692556826658817;1.0449688459448891;10.000393056482286;0.8084853204462052;0.6721284284558645;1.0554268032121017;0.9997595008783392;1.0511975603901496;1.0000490243964055
86.462592;1.0615567500218677;0.8332250152042732;0.7850891386603666;-0.7350675422550808;-0.6925501939511078;1.0449717526000408;10.000365078918843;0.8084869889236541;0.672121693329962;1.0554264905507427;0.9997606813653599;1.0511952929506774;1.0000512287526793
86.472592;1.0615587272598732;0.8332248720050885;0.7850880662448848;-0.735061650565528;-0.692544642694784;1.0449737232642111;10.000337668243965;0.808487633222052;0.6721149977015236;1.0554262456503252;0.999761863962368;1.0511923270392012;1.0000533505451004
86.482592;1.0615606647608122;0.8332247186221539;0.7850869558023515;-0.7350557588796787;-0.6925390914137345;1.0449767618703794;10.000310851029539;0.8084892519161665;0.6721093440541045;1.055426065078675;0.9997630525477732;1.0511908317224739;1.0000553849618874
86.492592;1.0615635623675674;0.833225316718131;0.785085788336225;-0.7350505897679103;-0.6925335689007196;1.044978870703056;10.000284637318872;0.8084908431907111;0.6721027344256727;1.055425943665279;0.9997642514050538;1.0511887499246113;1.000057327833195
86.502592;1.0615654225589133;0.8332251557249938;0.7850846213243805;-0.7350446980878367;-0.6925280175712487;1.0449820518211272;10.000259024726507;0.8084914052454589;0.6720961705313239;1.0554258745094227;0.9997654647396574;1.05118594211011;1.000059175369186
86.512592;1.0615672462388737;0.8332249969942893;0.7850834360654714;-0.73503880641423;-0.6925224662194417;1.0449843079024126;10.000234004064206;0.8084929369916793;0.672090653726923;1.0554258488970212;0.9997666963924039;1.0511845764275514;1.0000609243579517
86.522592;1.061570034923997;0.8332256005551185;0.7850822138084547;-0.7350336372994121;-0.6925169436399663;1.0449876416411663;10.000209564419539;0.8084934382067358;0.6720841849971282;1.0554258562973464;0.999767949857882;1.051181827721958;1.000062572847248
86.532592;1.0615717922795818;0.8332254066960598;0.7850809686063235;-0.7350265672000843;-0.6925102819814221;1.0449900551216305;10.000185697272727;0.8084949092362288;0.672077764820517;1.0554258845954994;0.9997692282712671;1.051179864931559;1.0000641206051637
86.542592;1.0615735184256072;0.8332252648167418;0.7850797678427756;-0.7350206755405806;-0.6925047305771611;1.0449925500688229;10.000162396879237;0.8084963506298147;0.6720723929245854;1.0554259201857534;0.9997705340183;1.0511785507342466;1.0000655689652533
86.552592;1.0615762114696499;0.8332258851779615;0.7850785490955903;-0.7350155064218656;-0.6924992079537403;1.0449961281345674;10.000139659704086;0.8084967624985196;0.6720660681568098;1.0554259478538721;0.9997718685281829;1.0511758308356034;1.0000669204874637
86.562592;1.061577869958325;0.8332257501257415;0.7850773694531681;-0.735009614769436;-0.692493656529373;1.0449987906243159;10.00011748666956;0.8084981438481219;0.6720597888417935;1.0554259513885969;0.9997732325368821;1.051173876147941;1.0000681789134527
86.572592;1.0615794886864653;0.8332256141580634;0.7850762097267131;-0.7350037231231754;-0.6924881050996223;1.0450025373497862;10.000095881794218;0.8084994925268528;0.6720545533980149;1.0554259152303924;0.9997746262312777;1.0511725516708466;1.0000693490170764
86.582592;1.061582061233332;0.8332262321217893;0.7850750508073939;-0.7349985540005869;-0.6924825824597239;1.0450053652441544;10.000074844468296;0.8084998057360567;0.6720483601820748;1.0554258260015457;0.9997760493326089;1.051169806758723;1.000070435502886
86.592592;1.0615835828257325;0.8332260865764521;0.7850739501563984;-0.7349926623602858;-0.6924770310273762;1.0450092686782906;10.000054365583141;0.8085010808910673;0.6720422066887998;1.0554256732330975;0.99977750139399;1.0511678167709935;1.0000714417846672
86.602592;1.0615850457958915;0.8332259325340564;0.7850728893289706;-0.7349867707253999;-0.6924714795970922;1.045012241149308;10.000034432954704;0.8085023162846966;0.67203708919234;1.055425449312751;0.9997789820883726;1.0511664495504718;1.0000723700537768
86.612592;1.0615864414004914;0.8332257675175518;0.78507187533578;-0.7349808790956499;-0.6924659281708172;1.0450162759683645;10.000015035104447;0.808502510776491;0.6720310029806812;1.0554251484702342;0.9997804914479262;1.051163654997281;1.000073222068212
86.622592;1.061588757462671;0.8332263467405486;0.7850708898159644;-0.7349757099661319;-0.6924604055425352;1.0450193656787887;9.999996156187871;0.8085036632114072;0.6720259427711657;1.0554247654156481;0.9997820300710722;1.0511622485087155;1.0000739998502157
86.632592;1.061589982105956;0.8332261532748314;0.7850699904664433;-0.7349698183395624;-0.6924548541289433;1.0450225019614128;9.999977775899847;0.8085047724915926;0.6720199031256119;1.055424294817803;0.9997835992959597;1.0511601840349225;1.0000747065104523
86.642592;1.0615911005686351;0.8332259439279245;0.7850691582564147;-0.7349639267163578;-0.6924493027231546;1.0450266768748684;9.99995987888627;0.8085048375742939;0.6720138790713485;1.0554237314824104;0.9997852015644285;1.0511573353419814;1.0000753469777908
86.652592;1.061593098624678;0.833226431291654;0.7850683303747997;-0.7349575791368614;-0.6924426698488766;1.0450298844206378;9.999942458783883;0.8085058569829217;0.6720088669480231;1.05542307048165;0.9997868407059064;1.051155884763473;1.0000759278459954
86.662592;1.061593965693604;0.8332261939641364;0.7850676497460853;-0.734951687512445;-0.6924371184598364;1.0450341211150722;9.999925517582819;0.8085068287525152;0.6720028647215934;1.0554223078960197;0.9997885213754575;1.0511537899071315;1.0000764563555737
86.672592;1.061594690744453;0.8332259451355335;0.7850670528412819;-0.7349457958888717;-0.692431567079415;1.0450373853365675;9.999909065773378;0.8085067512422043;0.6719978714364436;1.055421441975147;0.999790247719922;1.0511515640291824;1.0000769395215114
86.682592;1.0615962644929129;0.8332264437891604;0.7850665180720968;-0.7349406267262687;-0.6924260444997467;1.0450416760205556;9.999893113707266;0.8085076238700438;0.6719918866705549;1.0554204726442515;0.9997920223574598;1.0511494695435895;1.0000773838299335
86.692592;1.0615966808651491;0.8332261769828314;0.7850660982027149;-0.7349347350957525;-0.6924204931365021;1.0450449916747266;9.99987765652535;0.8085084466948823;0.6719869104788293;1.0554193997927397;0.9997938464081307;1.0511480168888143;1.0000777950420567
86.702592;1.061596931477476;0.8332259050221814;0.7850657680274881;-0.7349288434628329;-0.6924149417818277;1.0450493305267738;9.999862669622727;0.8085082193517577;0.6719809432501127;1.0554182225586586;0.9997957199841239;1.0511451576333237;1.000078177941243
86.712592;1.0615980079819127;0.833226388210619;0.7850655012095388;-0.7349236742707932;-0.6924094192279665;1.045052691490848;9.999848117171162;0.8085089407458359;0.6719749853797944;1.0554169397790152;0.9997976423743574;1.0511430664760697;1.0000785364584597
86.722592;1.0615979053280806;0.8332261135998502;0.7850653473195829;-0.7349177826239398;-0.6924038678910961;1.0450560747402409;9.99983396082255;0.8085096098127061;0.6719700370801385;1.0554155508444205;0.9997996122084484;1.0511416103703026;1.000078874703755
86.732592;1.0615976178752324;0.8332258398669921;0.7850652796467962;-0.734911890970909;-0.6923983165633386;1.045060481273542;9.99982016269022;0.8085092264266597;0.6719640980931887;1.0554140561971495;0.9998016277739435;1.0511387384805082;1.0000791982112245
86.742592;1.0615971423772208;0.8332255678035083;0.7850652963611467;-0.7349059993102856;-0.6923927652443401;1.0450639120044192;9.999806686925803;0.8085097917108486;0.6719591672714971;1.0554124570402519;0.9998036871003332;1.0511372633274556;1.0000795139103522
86.752592;1.0615974762663576;0.8332260561278723;0.7850653696633787;-0.7349008300628481;-0.6923872427254675;1.0450683669166392;9.999793500642886;0.8085103081262929;0.6719532424460193;1.055410754945177;0.999805787717315;1.0511351333459122;1.0000798288962438
86.762592;1.0615966206300993;0.8332257916581446;0.7850655477871329;-0.7348949383771475;-0.692381691422197;1.0450718446382206;9.999780573075286;0.8085097796788844;0.6719483208351901;1.055408952214731;0.9998079264669627;1.0511328541127605;1.0000801490491051
86.772592;1.0615955758627997;0.8332255341516199;0.7850658030035408;-0.7348890466795577;-0.6923761401259743;1.0450763427229095;9.9997678756556;0.8085102116201149;0.6719423996615066;1.0554070531895978;0.9998101000122972;1.0511306819690303;1.0000804782101176
86.782592;1.0615953445271658;0.8332260437279255;0.7850661078173915;-0.7348838773743538;-0.692370617628237;1.0450798581260778;9.99975538468641;0.808509609477058;0.6719374763298251;1.0554050651931117;0.9998123056438866;1.0511283531364002;1.000080818591781
86.792592;1.0615939342987932;0.8332258085399611;0.7850665109882654;-0.7348779856437601;-0.6923650663447216;1.0450833872964354;9.999743085615167;0.8085099781646424;0.671931548571366;1.0554029977416652;0.9998145411203931;1.0511261229500974;1.000081172093681
86.802592;1.0615923534405485;0.8332255898398113;0.7850669849292716;-0.7348720938976899;-0.6923595150665316;1.0450879257671253;9.99973097422003;0.8085103218262903;0.6719266152013861;1.0554008612067007;0.9998168038558849;1.0511244961390163;1.0000815410442148
86.812592;1.0615916118885969;0.8332261491584626;0.785067501352074;-0.73486692452336;-0.6923539925843966;1.0450914674838363;9.999719052960714;0.8085096443030432;0.6719206765206029;1.0553986661658608;0.9998190907229942;1.0511214215282416;1.0000819278764532
86.822592;1.0615897218085686;0.833226021545231;0.7850681502315763;-0.7348622111786709;-0.6923495515824902;1.0450960050739775;9.999707329048697;0.8085099494710711;0.6719157337459929;1.0553964230314403;0.9998213988143732;1.0511197132252956;1.000082334522473
86.832592;1.0615876921671532;0.8332258766680697;0.7850688147296994;-0.7348563193692023;-0.6923440003134466;1.0450995314696319;9.999695814900093;0.8085102413934568;0.6719097884042224;1.0553941418131196;0.9998237267761046;1.05111732324813;1.000082762024248
86.842592;1.0615855319604786;0.8332257636065169;0.7850695329884212;-0.7348504275362105;-0.6923384490448794;1.0451040412232524;9.999684523205708;0.8085095247415605;0.6719048419574941;1.055391831924992;0.9998260755021076;1.0511147613674305;1.0000832106164506
86.852592;1.0615842492088519;0.8332264424141617;0.7850702746606163;-0.7348452580457104;-0.692332926567087;1.0451075303020934;9.999673455698018;0.8085098048620445;0.6718998954000094;1.0553895020755202;0.9998284472185444;1.0511129274544138;1.0000836804009516
86.862592;1.0615818540107151;0.83322640071532;0.7850710857875275;-0.7348393661553527;-0.6923273752951423;1.0451109950164712;9.999662593440146;0.8085100869793769;0.6718939491490713;1.0553871603475034;0.9998308440769939;1.0511104142480099;1.0000841720384759
86.872592;1.0615793532802997;0.833226398843685;0.7850719366457937;-0.7348334742378512;-0.6923218240193216;1.0451154314422315;9.999651897375328;0.8085093753546025;0.6718890030990664;1.055384813791012;0.9998332676005004;1.0511077324701148;1.0000846870285838
86.882592;1.0615777524992223;0.8332271968343904;0.785072797967527;-0.7348283046442182;-0.6923163015298474;1.0451188358387105;9.999641320807008;0.808509673178983;0.6718830564105386;1.0553824677579733;0.9998357186573604;1.0511051443876789;1.0000852277386705
86.892592;1.0615750586287043;0.8332272814601229;0.7850737168783258;-0.7348224126668281;-0.6923107502418782;1.0451232052816724;9.999630823789866;0.8085099828384595;0.6718781074233408;1.0553801259064766;0.999838197674667;1.0511031620622773;1.0000857973187978
86.902592;1.0615722766738802;0.8332274112392364;0.7850746643352993;-0.7348165206625473;-0.6923051989452914;1.0451265377672292;9.999620379794763;0.8085093059175393;0.671872154261956;1.0553777906445327;0.9998407051261484;1.0510997413273582;1.0000863994683693
86.912592;1.0615704122205856;0.8332283444216664;0.7850756112951461;-0.7348113509660875;-0.6922996764297538;1.0451308319359385;9.999609974860965;0.8085096430297845;0.6718671961272608;1.0553754638684483;0.9998432415051789;1.0510977022487231;1.0000870381407012
86.922592;1.0615674729991467;0.833228567030271;0.7850766051768753;-0.7348054589033967;-0.6922941251103498;1.0451340865912508;9.999599603337622;0.8085099939027436;0.6718622343069266;1.0553731482240052;0.9998458066449687;1.0510956409467973;1.0000877173370777
86.932592;1.0615644636306105;0.8332288379417216;0.7850776179514448;-0.7347995668149941;-0.6922885737771923;1.0451372997855521;9.999589261658796;0.8085093580153183;0.6718562717287573;1.05537084792562;0.9998483998565849;1.0510921539985798;1.0000884409617403
86.942592;1.0615613884470283;0.8332292044901282;0.7850786907935887;-0.7347948531481869;-0.692284132698089;1.045141468091763;9.999578939046819;0.8085097355005091;0.6718513118003194;1.0553685679153912;0.9998510213254588;1.0510900624836839;1.000089212654472
86.952592;1.0615592500957398;0.8332303334315374;0.7850797093208478;-0.734789683323708;-0.6922786101254862;1.0451445869725209;9.999568612758365;0.8085101276901971;0.6718453578594316;1.0553663119349594;0.9998536731967337;1.0510873234555829;1.0000900353006423
86.962592;1.0615560529881705;0.8332307556596199;0.7850807640308018;-0.7347837911568145;-0.6922730587441559;1.045148651785454;9.999558258195993;0.8085095370041647;0.6718404131156549;1.0553640814858793;0.9998563597178706;1.051084450130678;1.0000909103939235
86.972592;1.0615527990684903;0.8332312274478065;0.7850818253614951;-0.734777898967278;-0.6922675073441587;1.0451516584898022;9.999547864032195;0.8085099658754108;0.6718354809343612;1.0553618765650246;0.9998590868189442;1.051082344941337;1.0000918381022947
86.982592;1.0615504901303294;0.8332325042409761;0.7850828636604835;-0.7347727290527281;-0.6922619847154462;1.0451556037486982;9.99953743279738;0.808510415083954;0.6718295652690831;1.0553596972598611;0.9998618607717803;1.0510796018613953;1.0000928176778159
86.992592;1.0615471304023258;0.8332330682288176;0.7850839254685911;-0.7347668368154306;-0.692256433274019;1.04515848467854;9.999526970627276;0.80850988283868;0.6718246704429175;1.055357544906147;0.9998646865034972;1.0510767311652103;1.0000938474343901
87.002592;1.0615437225197013;0.8332336734612393;0.7850849812713776;-0.7347609445590584;-0.6922508818104365;1.0451612984376841;9.999516484899374;0.808510365187181;0.6718198000115727;1.0553554220382821;0.9998675668534266;1.0510746324630913;1.0000949248993536
87.012592;1.0615402707230868;0.8332343622836859;0.7850860703540363;-0.7347562307341601;-0.6922464405929813;1.0451650417715441;9.999505986042669;0.8085108572700211;0.6718139555035024;1.0553533314261;0.9998705027856087;1.051071897690172;1.0000960474369789
87.022592;1.0615377792376322;0.8332357971406262;0.7850870769792785;-0.7347510607201401;-0.6922409178742657;1.0451677109226256;9.999495480400627;0.8085103546682683;0.6718091364154186;1.0553512748741853;0.9998734944320933;1.0510690357599257;1.0000972126861511
87.032592;1.0615342549126587;0.8332365057603018;0.7850880916918059;-0.7347451684105951;-0.6922353663398737;1.0451713017229685;9.999484961254545;0.808510854027631;0.6718043414501811;1.0553492522366617;0.9998765423497205;1.0510669447718586;1.0000984186398925
87.042592;1.0615307017923712;0.8332372421990696;0.7850890861743871;-0.7347392760876228;-0.6922298147805661;1.0451738095164123;9.999474410254724;0.8085113527855455;0.6717985693579029;1.0553472609952745;0.9998796471894874;1.0510642144480187;1.0000996637510282
87.052592;1.0615281229437563;0.8332387598881352;0.7850900324199399;-0.734734106010619;-0.692224291987197;1.0451772293463435;9.999463808084371;0.808510848564966;0.6717938188115596;1.0553452961893808;0.9998828080795215;1.051061351732807;1.000100947156558
87.062592;1.0615245231466919;0.833239538756678;0.7850909788061838;-0.7347282136562864;-0.6922187403770554;1.0451795566188378;9.99945314021539;0.8085113387212296;0.6717890881489024;1.05534335080326;0.9998860220360632;1.0510592541149018;1.0001022683810783
87.072592;1.0615209045401999;0.8332403762161623;0.7850919413027729;-0.7347234997400052;-0.692214299010464;1.0451817875720926;9.999442390436192;0.8085118203028153;0.6717833754005803;1.0553414170897981;0.9998892845926083;1.0510565111965358;1.0001036264061884
87.082592;1.061518268843747;0.8332419316143291;0.7850928067006423;-0.7347183296028396;-0.692208776141298;1.0451849190629552;9.999431537632189;0.8085112903987459;0.6717786784695483;1.0553394880563758;0.9998925903739733;1.0510536287703964;1.000105019276463
87.092592;1.0615146200677361;0.8332427302935793;0.7850936679069587;-0.7347124372037398;-0.6922032244573979;1.0451869482372982;9.99942056614185;0.80851174660169;0.671773995556757;1.0553375578308537;0.9998959333232589;1.0510515024508005;1.0001064445955938
87.102592;1.061510960570063;0.833243526392639;0.7850944981129359;-0.7347065447913593;-0.6921976727515067;1.0451898727400932;9.999409472938911;0.8085121873439971;0.6717683254527407;1.0553356211953153;0.9998993065094762;1.0510487206516346;1.0001078998975281
87.112592;1.0615072943847965;0.8332443193785317;0.7850952953155923;-0.7347006523648205;-0.6921921210254963;1.0451916910637502;9.999398261127475;0.8085126119823652;0.671763667078355;1.0553336735510632;0.9999027019542943;1.051046558143083;1.000109382426483
87.122592;1.0615046253639062;0.8332459141266559;0.7850960751002485;-0.7346966605972415;-0.6921877083414003;1.0451944023915916;9.999386933338132;0.8085120205834964;0.6717590190469915;1.0553317113558687;0.9999061114096581;1.0510436032695971;1.0001108886519552
87.132592;1.0615009596432656;0.8332467054969969;0.7850968000749718;-0.7346907681330801;-0.6921821565811502;1.0451960063796557;9.999375493923363;0.8085124134446056;0.6717533798786243;1.0553297320886015;0.999909527426004;1.0510407525064298;1.0001124140240418
87.142592;1.0614973015077305;0.8332474977988232;0.7850974875934975;-0.7346848756520555;-0.6921766048070366;1.045197503397573;9.999363955279055;0.8085127907167735;0.6717487482471374;1.0553277336976061;0.9999129434135795;1.051038513301901;1.000113953537473
87.152592;1.061494656489722;0.8332490487855523;0.7850981125090752;-0.734679705360353;-0.6921710818124879;1.0451998944930652;9.999352344391566;0.8085121522828617;0.6717441231177177;1.055325714613467;0.9999163529590722;1.051035477045555;1.000115502546467
87.162592;1.061491033580258;0.8332498892076103;0.7850987691072149;-0.7346749912968896;-0.6921666402867586;1.0452011805941182;9.999340705806748;0.8085124977311842;0.671739503878148;1.05532367481887;0.9999197492809537;1.0510331819977543;1.0001170566148123
87.172592;1.0614874402153764;0.833250684036822;0.7850993452561946;-0.7346690987649613;-0.6921610884847273;1.0452033621881611;9.999329092867471;0.8085128266473544;0.6717338902888379;1.0553216167183566;0.9999231251167563;1.0510302191103946;1.0001186109249234
87.182592;1.0614838849302013;0.833251477546743;0.7850998834814525;-0.7346632062196108;-0.6921555366769142;1.0452044404728462;9.999317551820788;0.8085121390913997;0.6717292823272296;1.0553195443246604;0.9999264730557311;1.051027095190549;1.0001201602359582
87.192592;1.0614813752176875;0.8332530245027278;0.7851003576001926;-0.7346580358453334;-0.6921500136556856;1.0452054186762556;9.999306116915237;0.8085124357086525;0.6717246797282145;1.0553174611984126;0.9999297859473368;1.0510247067794827;1.0001216989681572
87.202592;1.0614779200540647;0.8332538520854651;0.7851008608115714;-0.7346533217230773;-0.6921455721095896;1.0452073020833397;9.999294818969194;0.8085127177386054;0.6717200813800892;1.05531536926071;0.9999330570148354;1.0510222822782496;1.0001232214364402
87.212592;1.061474525465146;0.8332546217944811;0.7851012801469285;-0.7346474291318535;-0.6921400202927791;1.0452080973009874;9.999283697417644;0.8085119874262438;0.6717154853834121;1.0553132697368364;0.9999362802107931;1.0510190507891157;1.0001247225924965
87.222592;1.0614721969935212;0.8332561327676768;0.7851016322221801;-0.7346422586966417;-0.6921344972660428;1.045209811650505;9.999272807006623;0.8085122484155347;0.671709889396283;1.0553111651411615;0.9999394510037275;1.051015911032055;1.0001261984400525
87.232592;1.0614689414971776;0.8332568657874769;0.785101966722118;-0.7346363660746638;-0.692128945448562;1.0452104523413646;9.999262212999371;0.8085125053971317;0.671705290683985;1.0553090604999666;0.9999425665695834;1.0510133731318179;1.0001276458771977
87.242592;1.0614657621018753;0.8332576198304097;0.7851023006005077;-0.7346316518972519;-0.6921245039008742;1.0452120253136892;9.99925198254926;0.8085117630467534;0.6717006862705102;1.0553069629201726;0.9999456250579856;1.0510100319400737;1.0001290627348838
87.252592;1.0614626616967389;0.8332582977239488;0.7851025462762505;-0.7346257592510407;-0.692118952085582;1.0452125349157733;9.999242180535099;0.8085120253672049;0.6716960729808347;1.0553048800291125;0.9999486248775517;1.051007429950247;1.0001304477779231
87.262592;1.0614606422717388;0.8332596965030141;0.7851027204687644;-0.7346205887404474;-0.6921134290629816;1.0452129848862843;9.999232867822544;0.8085122961708673;0.6716904471363894;1.0553028187012494;0.9999515644077437;1.0510041636487684;1.000131799762174
87.272592;1.0614577084505719;0.8332603399852438;0.7851029165735091;-0.7346158745224066;-0.6921089875213385;1.045214379461968;9.999224104964206;0.8085115794898189;0.6716858043066054;1.0553007845524391;0.9999544419988102;1.051000746830589;1.0001331162465954
87.282592;1.0614548631052128;0.8332608861421694;0.7851030228296682;-0.7346099818354679;-0.6921034357144235;1.0452147232070628;9.99921596102645;0.8085118790916695;0.6716811393867399;1.0552987816941735;0.9999572564645438;1.0509980833014059;1.000134393634732
87.292592;1.0614531096932072;0.8332621299594594;0.785103057731333;-0.7346048112708294;-0.6920979127029636;1.0452160198333322;9.999208515260484;0.8085121982866055;0.6716764474102666;1.0552968124360225;0.9999600074443467;1.0509954076328014;1.0001356277015216
87.302592;1.0614504545641112;0.8332625476513713;0.7851030731076243;-0.7345989185599681;-0.6920923609067009;1.0452162719719094;9.999201848251744;0.8085115404965885;0.6716717247375422;1.0552948770439101;0.9999626947882789;1.0509919545999995;1.0001368134860922
87.312592;1.0614479018013607;0.833262934535885;0.785103088264474;-0.7345942043012608;-0.692087919386273;1.0452164820014034;9.99919603174068;0.8085119096793393;0.6716669694500422;1.0552929739616455;0.9999653177025584;1.0509892672690193;1.0001379456407016
87.322592;1.061445455271732;0.8332631923708022;0.7851030182055146;-0.734588311578749;-0.6920823676044654;1.0452176519395868;9.999191122104587;0.8085123101627333;0.6716611810729607;1.0552911003816239;0.9999678747018423;1.0509859422032322;1.0001390196387094
87.332592;1.061444116865522;0.8332641197188158;0.785102882305621;-0.7345831409640567;-0.6920768446213923;1.045217782566558;9.999187156200767;0.8085117462233283;0.6716563602802934;1.055289252711897;0.999970364107411;1.0509824922841098;1.0001400320375
87.342592;1.0614418897692721;0.8332642435556775;0.7851027764475337;-0.7345784266904966;-0.6920724031252121;1.0452188731622059;9.999184149234106;0.8085122219012747;0.6716515083376857;1.0552874272665;0.9999727838631701;1.0509798199773628;1.0001409794310756
87.352592;1.0614397739032617;0.8332642267686573;0.7851025913633474;-0.734572533955278;-0.6920668513685484;1.0452189214910634;9.999182097021489;0.8085127411959854;0.6716466264658328;1.0552856212323678;0.9999751305604331;1.0509771581094804;1.000141857826911
87.362592;1.0614387679734778;0.8332649173951284;0.7851023914665661;-0.7345685417754433;-0.6920624386796944;1.045218924079023;9.99918098268037;0.808512308376802;0.6716417158259737;1.0552838333016457;0.9999773989944454;1.0509737385630993;1.0001426625450465
87.372592;1.0614368718524283;0.8332647087439592;0.7851021445981347;-0.7345626490325701;-0.6920568869397005;1.0452198773977137;9.999180782695385;0.8085129280078911;0.6716367780010392;1.0552820638342837;0.9999795825910639;1.0509711000883;1.0001433876595747
87.382592;1.0614350828338794;0.8332644056940551;0.7851018720592775;-0.7345567562893378;-0.6920513352084373;1.0452197788108084;9.999181469423501;0.8085136044532301;0.6716318152399495;1.055280314674415;0.9999816742833357;1.0509684731608535;1.0001440257393128
87.392592;1.061433399232505;0.8332640569390757;0.7851016202668468;-0.7345520420073195;-0.692046893755344;1.0452206265331403;9.999183015188613;0.8085133410979479;0.6716258301922503;1.0552785886608802;0.9999836674996878;1.050964448666167;1.000144568829825
87.402592;1.061432818468437;0.8332643319171439;0.7851012807366698;-0.7345468713407077;-0.6920413708331465;1.0452204193898893;9.999185397918616;0.808514139840116;0.6716208256030718;1.055276888946887;0.9999855567169023;1.0509618416338606;1.000145009840654
87.412592;1.0614313398316806;0.8332637657074181;0.7851009514121443;-0.7345409785954844;-0.6920358191298946;1.0452201564766712;9.99918859699056;0.8085150009705342;0.6716158042388685;1.055275218573519;0.9999873379932132;1.0509592422021117;1.0001453430310072
87.422592;1.0614299605041042;0.8332631665004289;0.7851006543540774;-0.7345362643168809;-0.6920313777045245;1.0452208368360354;9.999192584022882;0.8085159230465427;0.6716107687588043;1.0552735806565157;0.9999890099046729;1.0509566484128272;1.0001455638206687
87.432592;1.0614296786627242;0.8332632056714406;0.7851002819759603;-0.7345310936420221;-0.6920258548087473;1.0452204597691888;9.999197323606955;0.8085159028877852;0.6716057215299409;1.0552719785323637;0.9999905737918543;1.0509532886604853;1.0001456689490722
87.442592;1.0614284960219158;0.8332624201428597;0.7850999327406355;-0.7345252009084814;-0.6920203031300505;1.0452210248878133;9.999202778876699;0.8085169362776793;0.6716006645531472;1.05527041532859;0.9999920327866268;1.0509506987437554;1.0001456567345057
87.452592;1.0614274123971108;0.8332616187443209;0.7850996287649915;-0.7345204866456407;-0.6920158617265304;1.045220531154909;9.999208917167422;0.8085180191716493;0.6715955992574623;1.0552688937780108;0.9999933902057804;1.0509481071908024;1.0001455267757022
