time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
87.462592;1.061426427463163;0.8332607140701425;0.7850992869165657;-0.734514593927275;-0.6920103100585001;1.0452199762868999;9.999215719060258;0.808518148637736;0.6715905260087066;1.0552674167400464;0.9999946477574257;1.0509447437351715;1.0001452794334191
87.472592;1.061426539341182;0.8332605590402332;0.7850989706569873;-0.734510601720754;-0.6920058974523761;1.0452203568892908;9.999223179259108;0.8085193230107283;0.6715854441149287;1.055265987493772;0.9999958044440209;1.0509421466716342;1.0001449156223716
87.482592;1.0614257491301746;0.8332595498459752;0.78509864577405;-0.7345047090150826;-0.6920003457880437;1.045219668379892;9.99923129097853;0.8085205413622325;0.6715803528727251;1.0552646091969686;0.9999968569963729;1.050939546362882;1.000144436927218
87.492592;1.061425057057052;0.8332585383188288;0.7850983741458554;-0.734499994785235;-0.6919959043925135;1.0452199052673379;9.999240030935868;0.8085208030741715;0.6715752523208419;1.0552632840043745;0.9999978012197126;1.0509361724213566;1.0001438456399967
87.502592;1.0614244642291788;0.833257434829156;0.7850980694704481;-0.7344941021039554;-0.6919903527269444;1.0452190618843338;9.999249361049223;0.8085221076116538;0.6715701426903045;1.055262012562846;0.9999986328537134;1.0509335612669903;1.000143144651441
87.512592;1.0614249692488666;0.8332570450599193;0.7850977497577071;-0.7344889314559533;-0.6919848298501664;1.0452181326541379;9.999259237641217;0.8085234540918127;0.6715640238361303;1.0552607943949863;0.9999993477226402;1.05093030177896;1.0001423374418927
87.522592;1.0614245708765304;0.8332559020580913;0.7850975091207119;-0.7344842172645616;-0.6919803884512378;1.04521811248547;9.999269618976792;0.808523841111137;0.6715588957912919;1.055259629053619;0.999999942221471;1.0509268990667602;1.000141427933617
87.532592;1.0614242652521748;0.8332546730214756;0.7850972355648408;-0.7344783246238445;-0.6919748367836123;1.0452169976064927;9.999280475522687;0.808525266785838;0.6715537595839975;1.0552585168018402;1.0000004142517547;1.050924248480382;1.0001404200712432
87.542592;1.0614250500272255;0.8332542083091942;0.7850969899237868;-0.7344743324694866;-0.6919704241773882;1.0452167859195192;9.999291796039078;0.8085267285109357;0.6715486169887804;1.0552574581645817;1.000000763699422;1.0509215759583583;1.0001393174417428
87.552592;1.0614249260805089;0.8332529026280634;0.7850967358920082;-0.7344684398555301;-0.6919648725168938;1.0452154768593367;9.999303581760492;0.8085272231554558;0.6715434693523342;1.0552564535221;1.0000009920734958;1.0509181072415632;1.0001381233286049
87.562592;1.0614248907344481;0.8332516079053235;0.78509653341876;-0.7344637257235961;-0.6919604311327492;1.0452140711374491;9.999315840399193;0.8085287480556833;0.6715383169894938;1.0552555030364335;1.000001101603305;1.0509153764680061;1.000136841123627
87.572592;1.0614249394634623;0.8332502352239303;0.7850962939109603;-0.7344578331396653;-0.6919548794889179;1.0452135701176342;9.999328587338917;0.8085303014767975;0.671533159798834;1.0552546063251695;1.0000010946751667;1.0509126115935274;1.0001354741594743
87.582592;1.061426064465062;0.8332496360994337;0.7850960755063164;-0.7344538410206036;-0.6919504669147111;1.0452119747908544;9.999341847493877;0.808531882034757;0.6715279979770798;1.055253762413137;1.0000009737020206;1.0509098118602458;1.0001340248172035
87.592592;1.0614262580086347;0.8332482052025355;0.7850958390704847;-0.7344479484574109;-0.6919449152932272;1.0452112846979795;9.999355652330028;0.8085324883675756;0.6715228319389421;1.0552529699064959;1.0000007406314397;1.0509062090785695;1.0001324942872942
87.602592;1.0614265082695793;0.8332467932119227;0.7850956427049711;-0.7344432343730739;-0.691940473953934;1.0452094974548944;9.99937003125649;0.8085341193111505;0.671517661787447;1.055252226773963;1.0000003969241427;1.0509033443925706;1.0001308833938398
87.612592;1.0614268036476942;0.8332453097399979;0.785095397765618;-0.7344373418304267;-0.6919349223606713;1.0452076094609073;9.999385003604065;0.8085357737170993;0.6715124870337511;1.0552515301528775;0.9999999448668706;1.050900452157297;1.0001291931332774
87.622592;1.0614281334194164;0.8332445595108244;0.7850951209461497;-0.7344321712588402;-0.6919293995741466;1.045206616902089;9.999400578821042;0.8085364501987282;0.6715073069646145;1.0552508767075874;0.9999993884672803;1.050896766247803;1.000127424644625
87.632592;1.0614284920163337;0.833243074316794;0.785094905520803;-0.7344274571931177;-0.6919249582847149;1.0452045164735024;9.99941676396584;0.8085381474511312;0.6715021211773917;1.0552502632279468;0.999998732448233;1.0508938268200096;1.0001255798008617
87.642592;1.061428873492469;0.8332415204038149;0.7850946383895858;-0.7344215646624115;-0.6919194067448715;1.0452033063990698;9.99943357085091;0.8085398647302934;0.6714969296128432;1.0552496871050747;0.9999979808272158;1.0508908655551619;1.0001236622113494
87.652592;1.0614302720786808;0.8332407474496889;0.7850943784836739;-0.7344175725513504;-0.691914994282662;1.0452009866333338;9.999451015481432;0.8085406017978392;0.6714917324101529;1.0552491466273946;0.9999971369809577;1.0508871146093524;1.0001216771216626
87.662592;1.06143068390926;0.8332391489386825;0.7850940872859486;-0.7344116800167466;-0.6919094427805095;1.0451985576165466;9.999469109618676;0.8085423583688832;0.6714865299363973;1.0552486407025943;0.9999962044468689;1.0508841140848302;1.0001196300770578
87.672592;1.0614311029547705;0.8332375748603137;0.7850938230305691;-0.7344069659501112;-0.6919050015664124;1.045197019523498;9.99948785062754;0.8085441336174043;0.6714813226182331;1.0552481682079098;0.9999951866940675;1.0508810953103707;1.0001175257138215
87.682592;1.0614315247366224;0.8332371590941745;0.7850946497524305;-0.734402205972476;-0.6919005171205198;1.0451943726450028;9.999507218782187;0.8085449262364032;0.6714771104443564;1.055247727997778;0.9999940863282588;1.0508779272381223;1.0001153673927285
87.692592;1.0614329455709532;0.8332362584624673;0.7850942751553868;-0.7343970353577006;-0.6918949944657101;1.045192617989603;9.999527187551715;0.8085467350769141;0.6714718926585085;1.0552473197143397;0.999992905036973;1.0508748690439653;1.0001131574744113
87.702592;1.061433366290102;0.8332346311256692;0.7850939431952334;-0.7343923212754719;-0.691890553309206;1.045189758125531;9.999547736904203;0.8085485594089317;0.671466668122786;1.0552469445522341;0.9999916434816303;1.0508717882285965;1.0001108981829627
87.712592;1.0614337877257956;0.8332329453621724;0.7850935375596689;-0.7343864287176727;-0.6918850019019444;1.0451867979588232;9.999568856331518;0.8085503984628142;0.671461435941806;1.0552466052999432;0.9999903005193201;1.0508686823339926;1.000108592431655
87.722592;1.061434213202898;0.8332312942132742;0.7850931396980243;-0.7343817146260604;-0.6918805607803246;1.0451847444987692;9.999590539769489;0.8085512516088258;0.6714561956013053;1.0552463056722565;0.9999888733948054;1.0508647794786046;1.000106243742205
87.732592;1.0614356466329193;0.8332303438780956;0.7850926335073324;-0.7343765439668549;-0.6918750381942147;1.0451816057846706;9.999612777213427;0.808553118988246;0.6714509466225963;1.05524604933728;0.9999873591029973;1.0508616159100415;1.0001038558978652
87.742592;1.061436095168697;0.8332286722611021;0.7850921544570403;-0.7343718298597601;-0.6918705971003957;1.0451793895688941;9.999635542857183;0.8085550010440059;0.6714456879593479;1.0552458392294657;0.999985754832778;1.050858420834291;1.0001014331841527
87.752592;1.0614365640819188;0.8332269466866296;0.7850915915822618;-0.7343659372745078;-0.6918650457489266;1.0451761022354673;9.99965879104903;0.8085558975569813;0.671440417572455;1.0552456774891836;0.9999840573030626;1.0508544246570148;1.0000989807609921
87.762592;1.0614380590966446;0.8332260174344412;0.7850910084366988;-0.7343619450494607;-0.6918606334658925;1.0451727489974747;9.999682468664439;0.8085578073755453;0.6714351329051843;1.0552455654123887;0.9999822625287095;1.050851166802698;1.000096504722346
87.772592;1.061438589329307;0.833224277380897;0.7850903720513691;-0.7343560524446564;-0.6918550821325535;1.0451703351158494;9.999706526282155;0.8085597285361098;0.6714298319232044;1.0552455030675456;0.9999803664880985;1.050847879478842;1.0000940119784127
87.782592;1.0614391628311608;0.8332225745585118;0.7850897464991449;-0.7343513383039284;-0.6918506410754057;1.0451668662925961;9.999730912561331;0.8085606582556698;0.6714245137747938;1.0552454894515209;0.9999783662291265;1.0508437954404128;1.0000915099426508
87.792592;1.061439788587292;0.8332208610633727;0.7850890916803185;-0.734346624151806;-0.6918462000245887;1.0451643479577468;9.999755564109318;0.8085625928328973;0.6714191788697147;1.0552455234529055;0.999976260655879;1.0508404561327138;1.0000890061766792
87.802592;1.0614414732687691;0.8332198462697807;0.7850883417110412;-0.7343414533873049;-0.691840677500076;1.0451607849157163;9.999780409112066;0.8085645277205775;0.6714148283446798;1.055245604396477;0.9999740505454251;1.0508377345416915;1.0000865083709234
87.812592;1.0614422231626424;0.8332181054155219;0.7850876356191325;-0.7343367392020519;-0.6918362364603609;1.0451571820818042;9.999805384891712;0.8085664579397942;0.6714094629603322;1.0552457318502866;0.9999717381656679;1.0508343565361538;1.000084024221813
87.822592;1.0614430401277777;0.8332163043969149;0.7850868626122203;-0.734330846525794;-0.6918306851567263;1.0451545453573408;9.999830453770043;0.8085673788209528;0.6714040822064588;1.0552459058425272;0.999969326842987;1.0508301952107244;1.0000815608323785
87.832592;1.0614439259345703;0.8332145373889707;0.7850861098549565;-0.7343261323061324;-0.6918262441267965;1.0451508814274675;9.999855603156595;0.808569286899513;0.6713986842085277;1.0552461275045841;0.999966820669275;1.050826792338256;1.0000791245230232
87.842592;1.0614458811579854;0.8332135198957411;0.7850853088080643;-0.7343221399229595;-0.6918218318904839;1.045147196919366;9.99988083139068;0.8085711803746842;0.6713932662567637;1.0552463995233456;0.9999642247340672;1.0508233812726864;1.0000767214059263
87.852592;1.0614469076724706;0.8332116958540999;0.7850844663260833;-0.7343162471842005;-0.6918162805991039;1.045144497794724;9.999906134310647;0.8085720585766104;0.6713878254957054;1.0552467264129608;0.9999615454552838;1.0508191947335626;1.0000743579905325
87.862592;1.0614480044178036;0.833209920547459;0.7850836422913476;-0.7343115329003301;-0.6918118395792865;1.0451407888117596;9.999931500715824;0.8085739212301574;0.6713823594060554;1.0552471141697566;0.9999587905289974;1.050815772435836;1.0000720414334643
87.872592;1.0614491714021914;0.8332081090145416;0.785082748321171;-0.734305640120034;-0.6918062882921171;1.0451380731397524;9.999956910083686;0.8085757684545355;0.6713778661192655;1.0552475689674878;0.9999559690787713;1.0508129840214075;1.0000697792864883
87.882592;1.0614514079164445;0.8332071171851375;0.7850818429698508;-0.7343016476302742;-0.6918018760644881;1.0451343526074852;9.999982332247113;0.8085766007898516;0.6713723446056644;1.0552480959116441;0.9999530918922961;1.0508087819727285;1.0000675787937363
87.892592;1.0614527143615515;0.8332053896047478;0.7850809309111676;-0.7342969332804785;-0.6917974350483741;1.0451306284660096;10.000007733024136;0.8085784186534093;0.6713667947111682;1.0552486991522925;0.9999501711790891;1.050805343064683;1.0000654461594616
87.902592;1.0614540870399907;0.8332036423556273;0.7850799413272564;-0.7342910404344631;-0.6917918837638343;1.045127902020107;10.0000330773484;0.8085802215827975;0.6713612171515888;1.055249382726911;0.9999472199615957;1.0508018974260436;1.0000633862086064
87.912592;1.0614565202616049;0.8332027284552013;0.7850789346016654;-0.7342870478670576;-0.6917874715376626;1.0451241746417412;10.000058326816596;0.8085820073872995;0.6713556133985344;1.0552501503502065;0.9999442511358431;1.0507984452967443;1.000061402856378
87.922592;1.0614580085772243;0.833201089891998;0.7850779192357148;-0.7342823334553772;-0.6917830305216798;1.0451214474838406;10.000083438493734;0.8085827718011915;0.6713499856493883;1.0552510043430572;0.9999412766582565;1.050794218256908;1.0000594999034487
87.932592;1.0614595430226998;0.8331994407020371;0.7850768287827158;-0.73427644054802;-0.6917774792358147;1.0451177217271799;10.000108363971833;0.8085845092232825;0.6713453370150468;1.0552519454760128;0.999938307389815;1.050791394587976;1.0000576808212283
87.942592;1.0614611155530884;0.8331978751895716;0.7850757524054015;-0.7342717261020816;-0.6917730382177169;1.0451139995238392;10.000133048609678;0.8085862136757381;0.6713396712457214;1.0552529739026326;0.9999353532460974;1.0507879273244944;1.0000559476278457
87.952592;1.0614637180937978;0.8331970619551206;0.7850745812156589;-0.7342665549653787;-0.6917675157181981;1.045111284813408;10.000157436573954;0.8085868791911204;0.671333991934276;1.0552540897601679;0.9999324231512178;1.0507836859130546;1.0000543001099804
87.962592;1.0614653449953475;0.8331955806746315;0.7850734550190213;-0.7342618404892748;-0.6917630746963519;1.0451075831127754;10.000181474766125;0.8085884999168165;0.6713283021979746;1.0552552927290855;0.9999295247804566;1.0507802101810082;1.0000527357303117
87.972592;1.0614669873941776;0.8331941450862635;0.7850723059443038;-0.7342571260037876;-0.6917586336718274;1.0451039002684537;10.00020510973721;0.808590070308777;0.6713226049514427;1.055256581147531;0.9999266646592758;1.0507767333217852;1.0000512501927141
87.982592;1.0614686354762441;0.8331927107955305;0.7850710892852046;-0.7342512330320473;-0.6917530823747616;1.0451012414586356;10.000228288539965;0.8085905854307054;0.6713179031600098;1.0552579517467142;0.9999238485064287;1.050773127545925;1.0000498385325263
87.992592;1.0614712774041126;0.8331921286153756;0.785069863703421;-0.7342472403158932;-0.6917486701314257;1.0450976111291237;10.000250962628071;0.8085920410757308;0.6713122000864552;1.0552594003126234;0.9999210809979628;1.0507696561786413;1.00004849617408
88.002592;1.061472903391283;0.8331908392010473;0.7850686343842456;-0.7342425258089127;-0.6917442290938733;1.0450950128203542;10.000273084157898;0.808593433703018;0.6713064995472935;1.0552609225033946;0.9999183657178058;1.0507661910959742;1.000047219840605
88.012592;1.0614745013172535;0.8331896016202012;0.785067373924898;-0.7342378112984654;-0.6917397880510815;1.0450914487704037;10.00029460120647;0.8085947605650421;0.6713008058356221;1.0552625139310838;0.9999157063362993;1.0507627348414441;1.0000460078830553
88.022592;1.061476059500356;0.8331883716492788;0.7850660372979282;-0.7342319183048724;-0.691734236734274;1.0450879203220445;10.000315458888588;0.8085950198313885;0.6712961233190852;1.0552641694248026;0.9999131077065365;1.0507591589699425;1.0000448594379516
88.032592;1.0614785656131702;0.8331880011134895;0.7850646847786054;-0.7342279255518126;-0.6917298244714303;1.0450854287961426;10.000335600501197;0.8085962103936318;0.6712904561846775;1.0552658822427257;0.9999105756649187;1.0507557265010685;1.0000437733080443
88.042592;1.0614800099345942;0.8331869334155884;0.7850633247427133;-0.7342232110286079;-0.6917253834168153;1.0450819756143324;10.00035496610699;0.8085973316595058;0.6712848086454173;1.055267643921544;0.9999081165148893;1.0507523097499076;1.0000427477703036
88.052592;1.0614813806052228;0.8331858862295863;0.7850618914687287;-0.7342173180223855;-0.69171983209194;1.0450785614516938;10.000373491885414;0.8085973833975517;0.6712791850970615;1.0552694448904805;0.9999057369305575;1.050748143567062;1.00004178116973
88.062592;1.0614826672363313;0.8331849573749343;0.7850604753740724;-0.7342126034958507;-0.6917153910358449;1.0450761854035444;10.000391107435565;0.8085983655673218;0.6712745897729874;1.0552712753867433;0.9999034438974741;1.0507454105026917;1.0000408722344512
88.072592;1.061484860085787;0.8331848628551084;0.7850590111118484;-0.7342086107127203;-0.6917109787693111;1.0450728452385998;10.000407731746867;0.8085992786139499;0.6712690265529112;1.055273126240106;0.999901244292975;1.0507420685000581;1.0000400197869608
88.082592;1.0614859531896175;0.8331828659145081;0.7850563976645024;-0.7342027636052209;-0.6917054706970102;1.0450705385451335;10.000423281341154;0.8086001241641548;0.6712634992062827;1.0552749895615725;0.9998991439168543;1.0507387602200284;1.000039222673649
88.092592;1.061486940010296;0.8331821739571733;0.7850549172936969;-0.7341980490705253;-0.6917010296466212;1.0450672636405236;10.000437687817694;0.8085999049451155;0.671258011427407;1.0552768585950856;0.9998971467725799;1.050734717831304;1.0000384799203097
88.102592;1.0614888157990805;0.8331823197682723;0.785053391082854;-0.7341940562630873;-0.6916966173905577;1.0450640198810608;10.000450902954906;0.8086006236673366;0.6712535664525351;1.0552787262541574;0.999895255526877;1.0507321177197697;1.000037790496959
88.112592;1.0614895796632484;0.8331817870571004;0.7850518689952863;-0.7341893417173249;-0.6916921763532443;1.0450618079475307;10.00046289062301;0.8086012824094787;0.6712481666759412;1.0552805842093158;0.9998934724730831;1.0507289101609583;1.0000371535431325
88.122592;1.0614902299395244;0.8331812858729927;0.7850502805286246;-0.734183448683488;-0.6916866250569595;1.0450586301430629;10.000473621308302;0.8086008830963282;0.6712428137677093;1.055282423813029;0.9998918001834346;1.0507249616298517;1.000036569445744
88.132592;1.0614907668088407;0.8331809063404416;0.7850487096023239;-0.7341787341276199;-0.6916821840422201;1.0450554897843618;10.000483069582332;0.8086014278298083;0.6712385089176056;1.0552842372871905;0.9998902418799451;1.050722447107883;1.0000360402178587
88.142592;1.0614921898206227;0.8331813581705114;0.7850470854620504;-0.7341747412771453;-0.6916777718310212;1.0450533896612906;10.000491210259147;0.8086019185297867;0.6712332524222384;1.0552860181857677;0.9998888011123009;1.050719317245241;1.0000355687411666
88.152592;1.061492500374235;0.8331811245606314;0.7850454579902035;-0.7341700267054944;-0.6916733308475994;1.0450503313878035;10.000498017403075;0.8086013565133032;0.671228043171697;1.0552877618360312;0.9998874809406572;1.050715439259555;1.0000351578257696
88.162592;1.0614926975522636;0.8331809158289543;0.7850437590963318;-0.7341641336442936;-0.6916677796131665;1.0450483165734024;10.00050346814089;0.8086017423784966;0.6712238787701736;1.055289465387279;0.9998862837100069;1.0507129892759681;1.0000348096506184
88.172592;1.0614927816975666;0.8331808228195002;0.7850420767955967;-0.7341594190630699;-0.6916633386667724;1.0450453481513555;10.0005075519536;0.8086020762659567;0.6712187557125971;1.055291127030797;0.9998852108066913;1.0507099196321403;1.0000345259517625
88.182592;1.0614937527435193;0.8331815557600514;0.7850403443229031;-0.734155426170054;-0.6916589265288747;1.0450424304636057;10.000510279965935;0.8086023583173919;0.6712136692826868;1.0552927458241563;0.9998842617523321;1.0507068684664387;1.0000343084508314
88.192592;1.0614936129291674;0.8331815973412483;0.7850386138396643;-0.7341507115765662;-0.6916544856227295;1.045040568758954;10.000511682899484;0.8086015887261612;0.6712096138103065;1.0552943226574036;0.9998834338957491;1.0507037046135048;1.0000341586271864
88.202592;1.0614933627052212;0.8331817020076461;0.7850368607886196;-0.7341459969794559;-0.6916500447375536;1.045037768918055;10.00051179885059;0.8086017672609607;0.6712045833727579;1.0552958608080754;0.9998827230822348;1.0507006892097681;1.0000340774563128
88.212592;1.0614930045761144;0.8331818203718889;0.7850350429490617;-0.7341401038934897;-0.6916444936044434;1.0450350372849353;10.000510659604691;0.808601892822109;0.6711995723127891;1.0552973653466042;0.9998821243074162;1.050697691692121;1.0000340659657736
88.222592;1.061493541705098;0.8331827981610608;0.7850332238486826;-0.7341361109635212;-0.6916400815499937;1.045033380452077;10.000508284118794;0.8086009633754689;0.671195575520439;1.0552988421388927;0.9998816320054236;1.0506945808940984;1.0000341257170235
88.232592;1.0614929803177386;0.8331830713025158;0.7850314146936762;-0.734131396353299;-0.6916356407278682;1.0450308050647037;10.000504684816505;0.8086009760856993;0.6711905888503188;1.0553002973499228;0.9998812404130998;1.050691616333259;1.0000342582509127
88.242592;1.0614923247345376;0.833183395337645;0.785029593945354;-0.7341266817410819;-0.6916311999264981;1.0450293178541334;10.000499876949409;0.8086009275668057;0.6711856095145757;1.0553017374794385;0.9998809439984785;1.050688664320764;1.000034464055438
88.252592;1.0614915804173481;0.8331837697315632;0.7850277643951844;-0.7341219671275626;-0.6916267591451346;1.0450269258896419;10.000493883024719;0.808600814597879;0.6711816359896288;1.055303168978275;0.9998807374456133;1.0506863598452256;1.000034741773095
88.262592;1.061491752279868;0.833184906494715;0.7850258588814721;-0.7341167956816451;-0.691621236901912;1.0450246362678524;10.000486738556967;0.8085996350695211;0.6711766675958512;1.055304597301562;0.9998806154741501;1.0506826523432304;1.0000350880367974
88.272592;1.0614908473266862;0.8331853830755804;0.7850240150817367;-0.7341120810651118;-0.6916167961557798;1.045023455176679;10.000478496552656;0.808599388426832;0.6711717044023741;1.0553060263511262;0.9998805730272962;1.050679716215651;1.0000354982938693
88.282592;1.0614898696536699;0.8331859117413903;0.7850221645320881;-0.7341073664525136;-0.6916123554238897;1.0450213874216039;10.00046922266059;0.8085990756429885;0.6711677471802547;1.055307458775573;0.9998806056352497;1.0506774177923128;1.00003596815754
88.292592;1.0614888231531534;0.8331864931753872;0.7850203076537987;-0.7341026518463362;-0.6916079147039036;1.0450194367302221;10.000458983070844;0.8085976989536277;0.6711627967769372;1.0553088968610054;0.9998807098512382;1.0506737070359689;1.000036494404745
88.302592;1.061488710182846;0.833187885510922;0.7850184197125362;-0.7340986588856879;-0.6916035027823676;1.0450186060179512;10.000447834378125;0.808597261429286;0.6711588537346259;1.0553103432340154;0.9998808839065599;1.0506713973120494;1.0000370753731818
88.312592;1.0614875347649149;0.8331885283048834;0.7850165086212357;-0.734092765806258;-0.6915979518118349;1.0450168969885154;10.000435827274357;0.8085967665510866;0.6711539187410274;1.0553118009194844;0.9998811280916551;1.0506684391047931;1.0000377108024128
88.322592;1.0614862977467556;0.8331892709508114;0.7850146357268916;-0.7340880512292234;-0.6915935111175093;1.045015309679743;10.000423019189771;0.8085962174809327;0.6711489930535088;1.0553132734253152;0.9998814443287873;1.0506654688501764;1.000038400858254
88.332592;1.0614849997868445;0.8331900666552914;0.7850127579681575;-0.7340833366681316;-0.6915890704288394;1.0450148428004131;10.00040947594336;0.8085946162644345;0.6711450785326805;1.055314764988112;0.9998818353044602;1.0506623539399835;1.00003914475534
88.342592;1.0614846404358016;0.833191670853821;0.7850108500532097;-0.7340793437435054;-0.6915846585323813;1.0450134945231986;10.000395260848046;0.8085939638165038;0.6711401777324107;1.0553162800007356;0.9998823039362207;1.050659354307145;1.0000399402556996
88.352592;1.061483222329835;0.8331925656459028;0.7850089623470483;-0.73407462921828;-0.6915802178493324;1.0450132631456166;10.000380426522222;0.8085932604207005;0.671136294212051;1.0553178217545718;0.9998828532649275;1.0506569772241452;1.0000407837815422
88.362592;1.0614817479006988;0.8331935056164379;0.7850070687131623;-0.734069914717584;-0.6915757771661671;1.0450121474391412;10.000365016373395;0.8085915061975523;0.6711314324429554;1.0553193918491144;0.9998834857978406;1.0506531759291269;1.0000416703276356
88.372592;1.061480222628844;0.8331944885338146;0.785005168264793;-0.7340652002439622;-0.6915713364812536;1.045011146666189;10.00034907117653;0.8085907015572309;0.6711275967510432;1.055320990587627;0.9998842021915664;1.050650767837004;1.0000425941402047
88.382592;1.0614796525276669;0.8331962244404189;0.7850031916243136;-0.7340600289081921;-0.6915658143124158;1.0450112607224633;10.000332635801547;0.8085898473001392;0.6711227902700369;1.0553226172481192;0.9998850008890523;1.0506477079622167;1.0000435499793878
88.392592;1.0614780460410098;0.8331972880910637;0.7850012757569298;-0.7340553144893455;-0.6915613736196751;1.04501049038934;10.000315764399328;0.8085889443432005;0.6711180149725657;1.0553242696409726;0.9998858792247907;1.0506446378751473;1.0000445333576584
88.402592;1.06147640896415;0.8331983873472952;0.7849993527670379;-0.7340506001016404;-0.691556932920947;1.0450098368114906;10.000298519587904;0.8085869937168854;0.6711142721302095;1.0553259437661409;0.9998868343930866;1.0506414308296144;1.000045540077894
88.412592;1.0614747474509114;0.833199516679172;0.7849974241867743;-0.7340458857456501;-0.6915524922148815;1.0450103001403106;10.000280962859998;0.8085859966450122;0.6711095623261538;1.0553276343149927;0.9998878630408904;1.0506383532305192;1.0000465660120823
88.422592;1.061474066193417;0.8332014271366732;0.7849954664243995;-0.734041893002906;-0.6915480802882101;1.0450098782249209;10.000263146732305;0.8085849541889198;0.6711058853070483;1.055329335789831;0.9998889604569842;1.0506359184706624;1.0000476070323157
88.432592;1.0614723704985816;0.8332025973823209;0.7849935318561009;-0.7340371787071629;-0.6915436395628812;1.0450095659545926;10.000245119462939;0.8085838668669174;0.6711012400028398;1.0553310432479115;0.999890121091392;1.0506328541143672;1.000048658922293
88.442592;1.0614706614626932;0.8332037795390085;0.7849915966204333;-0.7340324644443369;-0.6915391988258113;1.0450103554713288;10.000226933553106;0.808581734656012;0.6710976246662134;1.05533275182023;0.9998913397225208;1.0506296726439837;1.000049716934525
88.452592;1.0614689399864843;0.8332049694725291;0.7849896621467148;-0.7340277502145282;-0.6915347580762763;1.045010237348787;10.000208645558903;0.8085805573099552;0.671093037314169;1.0553344556827335;0.9998926114740587;1.0506266401049973;1.0000507750422745
88.462592;1.0614682058650984;0.8332069218976852;0.784987704385472;-0.7340237575807868;-0.6915303461022382;1.0450102019286218;10.000190307305663;0.8085793346168979;0.6710894760121273;1.055336147818238;0.9998939314887944;1.0506242695731365;1.0000518259387743
88.472592;1.0614664603143382;0.8332080743008431;0.7849857317535911;-0.7340178649179195;-0.6915247950584865;1.0450112395226552;10.000171954602692;0.8085770663298976;0.6710849383790736;1.0553378207085335;0.999895295411841;1.0506205190372755;1.0000528618926392
88.482592;1.0614647010552136;0.833209275017385;0.7849838059109975;-0.7340131507791551;-0.691520354271425;1.0450113401899497;10.00015360432826;0.8085757522622264;0.6710814209542534;1.0553394670825764;0.9998966992953219;1.0506182079131825;1.0000538753583723
88.492592;1.0614629258081827;0.833210476949119;0.7849818841153998;-0.7340084366696886;-0.6915159134721258;1.0450124943971042;10.000135264601347;0.8085743928041711;0.671076919051704;1.0553410801787217;0.9998981383829897;1.0506152897652477;1.0000548592542857
88.502592;1.061462131448912;0.8332124360220281;0.7849799420311557;-0.7340044441325024;-0.6915115014486709;1.045012693710756;10.000116943592863;0.8085729893877424;0.6710734270081788;1.0553426536879278;0.9998996064472127;1.0506130403385672;1.0000558074239434
88.512592;1.0614603177613091;0.8332136355782377;0.7849780317651848;-0.7339997300729307;-0.6915070606249284;1.0450129307370102;10.00009864765134;0.8085705444662703;0.671068938780107;1.0553441816085194;0.9999010961102928;1.0506094103985346;1.000056714991191
88.522592;1.0614584836802872;0.8332148317505377;0.7849761290612562;-0.7339950160385147;-0.6915026197890864;1.0450141986276071;10.000080382685503;0.8085690610335079;0.6710654484811178;1.0553456579512788;0.9999025993558732;1.050607214010891;1.0000575782931223
88.532592;1.061456630470342;0.8332160238974412;0.7849742346442706;-0.7339903020276166;-0.6914981789415162;1.045014490416087;10.000062163735391;0.8085675420878077;0.6710609504929992;1.055347076310834;0.9999041082214597;1.0506044025357861;1.0000583949140407
88.542592;1.0614557599853567;0.8332179698716905;0.7849723240338171;-0.7339863095649632;-0.6914937668707897;1.0450147991696248;10.000044016458174;0.8085649904611676;0.6710574395624297;1.055348429867427;0.9999056154472574;1.0506014832123063;1.0000591638900145
88.552592;1.0614538778415978;0.8332191555542353;0.7849704492704364;-0.7339815955906891;-0.691489326001602;1.0450161189457363;10.000025965593426;0.8085634094485443;0.671052911043133;1.0553497119941557;0.9999071141224198;1.0505987184776473;1.000059885063579
88.562592;1.0614519888703735;0.8332203397614013;0.7849685866198256;-0.7339768816336902;-0.6914848851225714;1.0450164448245656;10.000008025885053;0.8085618039015877;0.6710493610201665;1.055350916898749;0.9999085968933585;1.0505966179673274;1.0000605578242203
88.572592;1.0614500994492275;0.8332215245014557;0.7849667377906111;-0.7339721676916177;-0.691480444234158;1.0450167723298271;9.999990205949825;0.8085601805638623;0.6710447863098965;1.0553520400675074;0.999910056528461;1.0505939057413212;1.0000611807554116
88.582592;1.061449215136666;0.8332234697691927;0.7849648791058318;-0.7339681752708791;-0.6914760321244232;1.0450180976085277;9.999972517771269;0.8085575475132263;0.6710411844213279;1.0553530782372509;0.999911487276129;1.050591090727406;1.0000617522401214
88.592592;1.061447343657462;0.8332246628245329;0.7849630628063063;-0.7339634613465608;-0.6914715912173751;1.0450184176096418;9.999954981154723;0.8085559136355603;0.6710365536821705;1.0553540287666738;0.999912885014384;1.0505884356906594;1.000062270806524
88.602592;1.0614454909850024;0.8332258629658457;0.7849612645512669;-0.7339587474291042;-0.6914671503004426;1.0450187292414972;9.999937618090696;0.808554288246717;0.6710328933641712;1.0553548892917244;0.9999142462896383;1.050586449969908;1.0000627351556501
88.612592;1.0614436645979417;0.8332270717099136;0.7849594843862576;-0.7339540335155379;-0.6914627093729451;1.0450200281315742;9.999920441909607;0.8085526802856133;0.6710282032698418;1.0553556582299741;0.9999155677007532;1.050583857185423;1.000063144753087
88.622592;1.061442871057494;0.8332290478841898;0.7849576960079845;-0.7339500410939822;-0.6914582972219602;1.0450203084138452;9.999903453101338;0.808550097188719;0.6710244833087817;1.055356335463521;0.999916846000025;1.0505811650386716;1.0000635004369913
88.632592;1.0614411175713954;0.8332302772520332;0.7849559488979182;-0.733945327174941;-0.6914538562711012;1.0450215636731306;9.999886642064654;0.8085485441467676;0.6710207337337583;1.055356922354143;0.9999180782219903;1.0505792727206669;1.0000638043502303
88.642592;1.0614394063600319;0.8332315172143847;0.7849542171304645;-0.7339406132516381;-0.6914494153074119;1.0450217877460377;9.99986999198302;0.8085470240231153;0.671015955489451;1.0553574211227852;0.999919261727676;1.050576770293141;1.000064059936295
88.652592;1.0614377368613859;0.8332327665473568;0.7849525014490766;-0.733935899322314;-0.6914449743300584;1.0450219753897327;9.999853481783889;0.8085445379624943;0.6710121502435906;1.0553578347123345;0.9999203944135225;1.0505741624068679;1.0000642719621684
88.662592;1.061437104320063;0.8332347805072926;0.7849507787159189;-0.7339319068588481;-0.6914405621259302;1.0450231235158387;9.999837090320966;0.8085430865075082;0.6710073201366342;1.0553581675190384;0.9999214746046473;1.050571705217035;1.0000644460555057
88.672592;1.0614355047173925;0.8332360414400762;0.7849491030103082;-0.7339271929087273;-0.6914361211186597;1.045023231868264;9.9998208017159;0.8085416704711663;0.6710034674081297;1.0553584254013995;0.9999225007388863;1.0505698989454606;1.0000645880355195
88.682592;1.061433932382192;0.8332373046767166;0.7849474532384156;-0.733922478948388;-0.6914316800951722;1.0450233026685058;9.999804611050068;0.8085402910707513;0.670998594225646;1.0553586147457008;0.9999234719389295;1.0505674580477449;1.00006470304766
88.692592;1.0614323837759696;0.8332385686025666;0.7849458348163406;-0.7339177649768456;-0.6914272390548422;1.0450243407425663;9.9997885251065;0.8085379496387229;0.6709947024945052;1.0553587423829425;0.9999243890425029;1.050564883446477;1.0000647948370716
88.702592;1.0614308561318444;0.8332398312119587;0.7849442544374698;-0.733913050993792;-0.6914227979973137;1.0450243536854125;9.999772554784316;0.8085366475231929;0.6709907935653928;1.0553588160468055;0.9999252545466459;1.0505630700826531;1.0000648661617721
88.712592;1.0614303454609535;0.833241846876158;0.7849426941105885;-0.7339090584505853;-0.6914183857102483;1.045024350383404;9.999756706474015;0.8085353861952687;0.6709858684350875;1.0553588442559694;0.9999260719088655;1.0505606040271083;1.0000649201053005
88.722592;1.0614288488867696;0.8332430968575021;0.7849412117538765;-0.733904344440818;-0.6914139446188062;1.045025339075461;9.999740981381038;0.8085341671234686;0.6709819282849929;1.055358836539295;0.9999268454534463;1.05055875506553;1.0000649607029957
88.732592;1.0614273607826392;0.8332443353694431;0.7849397884020406;-0.7338996304200053;-0.6914095035114904;1.0450253266768197;9.999725378583195;0.808531991647538;0.6709769746497048;1.0553588040113966;0.9999275804890477;1.0505554680960574;1.0000649921765736
88.742592;1.0614258770453153;0.8332455597410465;0.7849384290214431;-0.7338949163879166;-0.6914050623891613;1.0450253188594727;9.999709892010792;0.8085308610791904;0.6709730092613589;1.0553587584905386;0.999928283098149;1.0505535517843805;1.0000650176792176
88.752592;1.0614253939064722;0.8332475248955163;0.7849371116850097;-0.7338909237776092;-0.6914006500400361;1.045026319897821;9.99969450458558;0.808529776695992;0.6709690338900234;1.055358710352252;0.9999289597802902;1.0505515913869108;1.0000650385406458
88.762592;1.0614239103985328;0.8332487130636674;0.7849358894568668;-0.7338862097176754;-0.6913962088895302;1.0450263323216653;9.999679190386383;0.8085277396195152;0.6709640503285811;1.0553586675872264;0.9999296171065526;1.0505481732023243;1.0000650543228617
88.772592;1.0614224237895715;0.8332498791775376;0.7849347387065517;-0.7338814956455181;-0.6913917677259395;1.0450263570106713;9.999663924220469;0.8085267508545488;0.6709600608031012;1.055358636453519;0.999930261906259;1.0505461092532342;1.000065063510674
88.782592;1.0614209333409153;0.8332510211115436;0.7849336607688665;-0.7338767815606176;-0.6913873265499682;1.0450273936059666;9.999648688901106;0.8085258115405732;0.6709560683267725;1.0553586219205753;0.9999309019331342;1.050543988464573;1.0000650642429052
88.792592;1.0614204386656962;0.8332528947563479;0.784932631198329;-0.7338727888780161;-0.6913829141493277;1.0450274409035736;9.999633475008505;0.8085249229444212;0.6709510761240123;1.0553586276478963;0.9999315456052131;1.0505411702739589;1.0000650550276158
88.802592;1.0614189416624973;0.8332539838989683;0.7849317009591557;-0.7338680747618856;-0.6913784729485855;1.0450274972951785;9.999618273623003;0.8085230858015507;0.6709470868377285;1.0553586559242414;0.9999322005574203;1.0505381609162598;1.0000650353964735
88.812592;1.0614174412136466;0.8332550449395969;0.7849308444350401;-0.7338633606321288;-0.6913740317345408;1.0450285607493504;9.99960306576316;0.8085222994443872;0.6709431024297875;1.0553587074641149;0.9999328729442389;1.0505358593260017;1.0000650053252218
88.822592;1.061415935813667;0.8332560765096683;0.7849300611194382;-0.733858646488687;-0.6913695905065858;1.0450286284904295;9.999587815532392;0.8085215614336838;0.6709381242513287;1.0553587815400056;0.9999335681528368;1.0505328558476863;1.0000649638102161
88.832592;1.0614154217590757;0.8332578347386873;0.7849293247768577;-0.7338546537295191;-0.6913651780515273;1.0450286974353407;9.999572474040441;0.808520867876197;0.6709341529538663;1.05535887626275;0.9999342911246398;1.0505304262877475;1.0000649088210734
88.842592;1.0614138964952067;0.8332588499199234;0.7849287281240306;-0.7338511180585301;-0.6913618470628562;1.0450297650172011;9.999556992544408;0.8085192141365816;0.6709301884798031;1.0553589885033574;0.9999350457731497;1.050527161712957;1.0000648383033113
88.852592;1.06141235494459;0.8332597884004032;0.7849281583894437;-0.733846403871949;-0.6913574057892554;1.0450298291435347;9.999541334149221;0.8085185956873838;0.6709252302193914;1.0553591141887158;0.9999358351420604;1.0505239626091982;1.00006475024947
88.862592;1.0614107936398312;0.8332606975032126;0.7849276588183554;-0.7338416896736812;-0.6913529644995704;1.045029887555164;9.999525477374945;0.808518008657986;0.6709212772660357;1.0553592491859878;0.9999366625523176;1.0505213369482345;1.0000646421261992
88.872592;1.061410210367293;0.8332623363352567;0.7849272047734486;-0.7338376968456113;-0.6913485519814555;1.0450309378977902;9.999509413689207;0.8085164497035489;0.6709173285067709;1.0553593900689815;0.9999375315572189;1.0505178766554173;1.0000645109209583
88.882592;1.0614086077664944;0.8332631917893906;0.7849268478425534;-0.7338329826223184;-0.691344110660963;1.0450309784977152;9.99949314143579;0.8085159156254841;0.6709123828156164;1.0553595344933755;0.9999384438667197;1.0505144825899333;1.0000643536357474
88.892592;1.0614069879760502;0.8332640236127026;0.7849265635022445;-0.7338282683908297;-0.6913396693266394;1.045032008947196;9.999476658820864;0.8085154033095712;0.6709084396589207;1.0553596810081152;0.9999393976566229;1.050511664017273;1.0000641673474244
88.902592;1.0614053538548887;0.8332648337023388;0.7849263523981681;-0.7338235541524294;-0.6913352279803423;1.045032030353012;9.999459962970317;0.8085149098074932;0.6709044993238586;1.0553598286934036;0.999940388315708;1.0505087854922535;1.0000639488231426
88.912592;1.061404706242962;0.8332663805467014;0.784926189046329;-0.7338195612715144;-0.69133081541161;1.0450320451639799;9.999443053940043;0.808513432093143;0.6708995625766306;1.0553599771679834;0.9999414107631549;1.0505044437275057;1.0000636945858694
88.922592;1.061403047233339;0.8332671491359775;0.7849261227874487;-0.7338148470180531;-0.6913263740480858;1.045033056482926;9.999425932642254;0.8085129667368508;0.6708956305947683;1.0553601264211339;0.9999424614629329;1.050501461337128;1.0000634014746352
88.932592;1.0614013764143706;0.8332678963978852;0.7849261260904979;-0.7338101327610393;-0.6913219326788064;1.0450330671910169;9.999408594396257;0.8085125099276989;0.670891705084781;1.0553602764673196;0.9999435392301106;1.0504984373748705;1.000063066550825
88.942592;1.061399694304891;0.8332686676210697;0.7849262398166307;-0.7338065970072979;-0.6913186015742859;1.045033079396481;9.99939102904968;0.8085120573942185;0.6708877881420282;1.0553604273075774;0.9999446447900923;1.0504953792006075;1.0000626862525874
88.952592;1.0613980021351215;0.8332693704462086;0.7849263752572929;-0.7338018827470134;-0.691314160197551;1.0450340947596983;9.999373224593734;0.8085106037931183;0.670882881876767;1.055360578646263;0.9999457798570937;1.0504908857907373;1.0000622560552554
88.962592;1.061397301866528;0.8332708072226563;0.7849265488493056;-0.7337978898294125;-0.6913097476055893;1.0450341150792253;9.999355170276154;0.8085101423365431;0.6708789878498217;1.0553607292662819;0.9999469466736243;1.0504877797410659;1.0000617711340198
88.972592;1.0613955989754884;0.8332714609173154;0.7849268106208599;-0.7337931755672641;-0.6913053062245994;1.045034142288767;9.999336862049093;0.808509665637293;0.670875106833722;1.0553608769951182;0.9999481478515988;1.0504846580356106;1.000061227506584
88.982592;1.0613938965438778;0.8332720867134975;0.7849271343367612;-0.7337884613090421;-0.6913008648421605;1.0450351785460361;9.999318306107243;0.8085091670001867;0.6708712389832545;1.0553610192205027;0.9999493862260503;1.0504815251642812;1.0000606230551878
88.992592;1.0613921973095555;0.8332726829817673;0.7849275181303494;-0.7337837470566404;-0.6912964234584525;1.045035226342993;9.999299521334422;0.8085076409060057;0.6708663836483735;1.0553611529258224;0.9999506648160812;1.0504769776241631;1.0000599575669986
89.002592;1.0613915021321207;0.8332740063838209;0.7849279339340139;-0.733779754136501;-0.6912920108604554;1.0450352879058218;9.999280544482355;0.8085070830550323;0.6708625391261819;1.0553612744647711;0.9999519863990171;1.0504738363182062;1.0000592317740893
89.012592;1.0613898128593102;0.8332745869525604;0.7849284724330473;-0.7337762184053136;-0.6912886797428077;1.0450363648021508;9.999261432034551;0.808506490439803;0.6708587029933685;1.055361380230705;0.9999533528003957;1.050470697312231;1.0000584471282457
89.022592;1.061388127019;0.8332750889155283;0.7849290180459687;-0.7337715041789591;-0.6912842383543454;1.0450364582407083;9.999242256521052;0.8085058612579805;0.6708548724124999;1.0553614679250987;0.9999547646536884;1.0504675647283876;1.0000576065211386
89.032592;1.0613864410617326;0.8332755560673286;0.7849296100255363;-0.7337667899678656;-0.6912797969640323;1.045036569361008;9.99922310268162;0.8085041946448336;0.6708500440641084;1.0553615371050138;0.9999562215119838;1.0504630349946735;1.0000567139498524
89.042592;1.0613857501531359;0.8332767435449745;0.7849302194174939;-0.7337627970823135;-0.69127538435857;1.0450376989186516;9.999204063551076;0.8085034900961461;0.6708462140707154;1.0553615890833974;0.9999577223684861;1.0504599291189842;1.0000557734907956
89.052592;1.0613840516480375;0.8332771344103188;0.7849308944371971;-0.7337580829045355;-0.6912709429632258;1.0450378462406655;9.99918523144363;0.8085027468342514;0.6708423780029714;1.0553616270868684;0.9999592665641567;1.0504568430783225;1.0000547894303806
89.062592;1.0613823402254368;0.8332774855807558;0.7849316083339778;-0.7337533687486877;-0.6912665015640278;1.045038008717134;9.999166687031234;0.8085009638811298;0.6708385310336972;1.055361656283946;0.9999608538356599;1.0504530100679514;1.0000537666295142
89.072592;1.0613806110635888;0.8332778441697253;0.7849324032401757;-0.7337498331254471;-0.6912631704289988;1.0450391827007872;9.999148498080192;0.8085001406869078;0.6708336683006636;1.055361682796217;0.9999624834490012;1.0504493318197676;1.0000527096573908
89.082592;1.061378859325628;0.8332781208603361;0.7849331912966547;-0.7337451190188686;-0.6912587290190271;1.0450393648925909;9.999130730529576;0.8084992775240658;0.6708297854630156;1.0553617120424001;0.9999641540111397;1.0504463157273174;1.00005162142619
89.092592;1.0613780795303214;0.833279121664223;0.7849339889011547;-0.733741126226203;-0.6912543163892285;1.0450395532485324;9.9991134553543;0.8084983756986758;0.6708258792331613;1.0553617480498705;0.9999658640947936;1.0504433218939966;1.000050502716438
89.102592;1.0613762688619928;0.833279333321765;0.7849348451402548;-0.7337364121709439;-0.691249874965371;1.0450407468122536;9.999096741606664;0.8084964378074033;0.6708219473256116;1.0553617945205993;0.999967612632432;1.0504395783005285;1.0000493530123613
89.112592;1.061374422504786;0.8332795144387087;0.7849357330227548;-0.7337316981450841;-0.6912454335348058;1.0450409449611644;9.999080652615437;0.8084954674354979;0.670817987881974;1.0553618558758429;0.9999693990040389;1.050436620523372;1.0000481715958736
89.122592;1.0613725364199618;0.833279712193947;0.7849366945886066;-0.7337281626592193;-0.6912421023675639;1.045041147650907;9.999065251756424;0.808494468035548;0.6708129989930122;1.0553619367025449;0.9999712229221562;1.0504330360659588;1.0000469577715734
89.132592;1.0613716065020755;0.8332805938646364;0.7849376173742545;-0.7337241699636419;-0.6912376897131524;1.045042356080263;9.999050600440965;0.8084934419692754;0.670808978488183;1.055362040489644;0.9999730840058162;1.0504300978677048;1.0000457103512919
89.142592;1.0613696326220243;0.8332806916618852;0.7849385949813571;-0.7337194560239505;-0.6912332482670053;1.0450425720675223;9.999036747698137;0.8084913906991525;0.6708049239606683;1.0553621690872717;0.9999749813315624;1.0504263949328747;1.0000444272028914
89.152592;1.061367614260583;0.8332807638750396;0.7849396016913806;-0.7337147421146177;-0.6912288068154786;1.0450427970100937;9.999023727998479;0.8084903158808617;0.6708008331099464;1.0553623233904987;0.9999769130239281;1.0504234650658326;1.0000431056297654
89.162592;1.061365552819381;0.8332808564907546;0.7849406803365643;-0.7337112067470255;-0.6912254756270567;1.0450440314829184;9.999011566740277;0.8084892203072526;0.670796704272866;1.0553625044599408;0.9999788762811255;1.0504205381061658;1.0000417429904367
89.172592;1.0613644491148952;0.8332816342426621;0.7849417186798734;-0.7337072141528692;-0.6912210629500873;1.0450442749023712;9.99900028339692;0.80848810798173;0.6707925367437318;1.055362713985484;0.9999808681794039;1.0504176131735872;1.0000403364178854
89.182592;1.061362306143689;0.8332816261493727;0.7849428097357048;-0.7337025003328894;-0.6912166214800826;1.0450445250545435;9.998989890840141;0.8084859833906466;0.670787330514597;1.055362954086381;0.9999828863105773;1.050413280404785;1.0000388821104478
89.192592;1.06136012518915;0.8332815873538327;0.7849439254510798;-0.7336977865454962;-0.6912121800039525;1.0450457780342501;9.998980392172701;0.8084848505305939;0.6707830856191672;1.055363226809996;0.9999849288851225;1.0504103541258736;1.0000373751517295
89.202592;1.0613579096259076;0.8332815607897832;0.784945103831765;-0.7336942513032462;-0.6912088487909595;1.0450460291643575;9.998971780975262;0.8084837122977405;0.670778801545706;1.0553635335143805;0.9999869949182261;1.0504074250564892;1.0000358103809532
89.212592;1.0613556646514992;0.8332814509717287;0.7849462513552633;-0.7336895375815783;-0.6912044073030397;1.0450462742881903;9.998964049072207;0.8084825706417077;0.6707744769184563;1.0553638744097846;0.9999890846318347;1.0504044928234246;1.0000341838155908
89.222592;1.0613543965690855;0.8332820574878035;0.7849473788854201;-0.7336855451242443;-0.6911999945956327;1.0450475102656636;9.9989571944871;0.8084804270928466;0.6707701097130347;1.055364248813101;0.999991199745434;1.0504007875927137;1.000032493348111
89.232592;1.0613521151371974;0.8332818618207647;0.7849485310329275;-0.7336808314612461;-0.6911955530948087;1.0450477347241753;9.998951220867799;0.8084792828042854;0.6707656978151522;1.0553646559983558;0.9999933430311256;1.050397848206895;1.000030738877407
89.242592;1.0613498278820812;0.8332816642945253;0.7849497202824369;-0.7336772963414372;-0.6911922218556752;1.0450479455904138;9.998946129335106;0.8084781384042424;0.670761239120831;1.055365095556276;0.9999955170970718;1.0503949047849321;1.0000289223118692
89.252592;1.0613475424318484;0.8332813707644168;0.784950855061833;-0.7336725827371584;-0.6911877803394939;1.0450491408857765;9.998941912620984;0.8084769943118223;0.670755731244894;1.0553655670059352;0.999997723268315;1.050391318641637;1.0000270469561183
89.262592;1.0613462652809442;0.8332817836969446;0.7849519489345985;-0.7336685903763005;-0.6911833676014578;1.0450493191163839;9.998938553424443;0.8084748510055955;0.6707511715593791;1.0553660693775933;0.9999999611452339;1.0503875971492767;1.0000251164743457
89.272592;1.0613440053470542;0.8332813884319122;0.7849530496505961;-0.7336638768219996;-0.691178926067957;1.045049479674843;9.99893602204957;0.808473708937318;0.6707465577269445;1.0553666012695058;1.000002228908196;1.0503846406895003;1.0000231340635883
89.282592;1.0613417694886176;0.8332809895639951;0.784954173781409;-0.7336603418069414;-0.6911755947941001;1.0450506229918082;9.998934279013326;0.8084725685244013;0.6707418883118168;1.0553671609680355;1.0000045239810287;1.050381678894449;1.000021101940762
89.292592;1.061339565452425;0.8332804973206894;0.7849552347228442;-0.7336556283000341;-0.6911711532409933;1.0450507509722602;9.998933282904385;0.8084714301626297;0.6707371627187824;1.055367746000503;1.0000068434738165;1.050378710896277;1.0000190213781046
89.302592;1.0613374007952943;0.8332799608721911;0.7849562762439496;-0.7336509148130812;-0.6911667116769878;1.0450508671837684;9.998932992752994;0.8084692941182453;0.6707323805407426;1.0553683527991806;1.0000091844161347;1.050374966662315;1.0000168937766913
89.312592;1.0613362812170177;0.8332801417899766;0.7849572735511205;-0.7336469225376612;-0.6911622988882804;1.0450519760288848;9.998933366093523;0.8084681606243541;0.6707275412173964;1.0553689772516495;1.0000115438766677;1.0503719850852877;1.0000147220536706
89.322592;1.0613342131741395;0.8332795746273081;0.7849583207801247;-0.733643387593431;-0.6911589675710168;1.0450520815792383;9.998934360270018;0.8084670297051949;0.6707226439068622;1.0553696153271217;1.0000139190289756;1.0503689956534656;1.0000125108946403
