time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
89.332592;1.0613322001122538;0.8332789274271376;0.7849593060247607;-0.73363867414636;-0.6911545259738455;1.0450521867879718;9.998935937384836;0.8084659004141932;0.6707176873582208;1.055370262932853;1.0000163073501218;1.0503659968680386;1.0000102662683201
89.342592;1.061330246181223;0.8332782470216521;0.7849602726226425;-0.7336339607109097;-0.6911500843660623;1.0450522931798052;9.998938068649693;0.8084637710126193;0.6707126700024882;1.055370915567812;1.000018706504343;1.050362217267665;1.0000079954760257
89.352592;1.0613293548369178;0.8332783366167769;0.7849612387847286;-0.7336311469806113;-0.691146781803411;1.0450534011965187;9.998940732094985;0.8084626402772668;0.6707065899704087;1.0553715685725549;1.00002111366448;1.050358555738793;1.0000057068528276
89.362592;1.0613275318973807;0.8332775881293253;0.7849621688315045;-0.7336264335609921;-0.6911423401750638;1.0450535109416177;9.998943904598875;0.808461507705469;0.6707014453698089;1.0553722179440046;1.0000235249713882;1.0503555185691296;1.000003408139364
89.372592;1.0613257803841492;0.8332768029800105;0.784963080657894;-0.733621720149577;-0.6911378985366001;1.0450536227310188;9.998947555159331;0.8084603725821692;0.6706962351219988;1.055372861279079;1.000025935713724;1.0503524670775097;1.000001105369665
89.382592;1.0613241027861922;0.8332760250490691;0.7849640179260632;-0.7336181852615499;-0.6911345671572021;1.0450547373261296;9.998951644519195;0.8084582339954473;0.6706909595174202;1.055373498534444;1.00002834086006;1.050348631936512;0.999998803190196
89.392592;1.06132250063433;0.8332751608597053;0.7849648947417449;-0.7336134718621069;-0.6911301254990003;1.0450548559960458;9.998956133625951;0.8084570916656824;0.6706856201040576;1.055374132070916;1.0000307352434286;1.0503455527035632;0.9999965050807292
89.402592;1.0613219742995454;0.8332750124448257;0.7849657287579674;-0.7336094796244844;-0.6911257126176056;1.045054980497638;9.998960990913657;0.8084559461184986;0.6706802192954945;1.0553747653600396;1.0000331135703886;1.050342459686223;0.9999942135304908
89.412592;1.061320525912299;0.8332741094737688;0.7849666127373546;-0.733605944745715;-0.6911223812091669;1.0450561130951803;9.998966186889842;0.8084547984177566;0.670674759783892;1.0553754013498666;1.0000354706420003;1.0503393524471858;0.9999919306295867
89.422592;1.0613191548749934;0.833273116826295;0.784967433935523;-0.7336012313521558;-0.6911179395212043;1.0450562565619301;9.998971685112812;0.8084526502787506;0.6706692438677777;1.0553760420776663;1.0000378016307254;1.050335460707076;0.9999896583379578
89.432592;1.0613178610674219;0.8332720803408358;0.7849682358195934;-0.7335965179614552;-0.6911134978218118;1.0450564137880285;9.998977442272691;0.8084515042060567;0.670663673439369;1.0553766893225294;1.0000401020193246;1.050332322233658;0.999987398799066
89.442592;1.0613176429856803;0.8332718037667813;0.7849690374905958;-0.7335937042334184;-0.6911101951655124;1.0450575873966683;9.998983414799252;0.8084503633143735;0.6706580509265768;1.0553773452963962;1.000042367290871;1.0503291646280342;0.9999851550442069
89.452592;1.0613165006051533;0.8332706806633398;0.7849698045949239;-0.7335889908432741;-0.6911057534412366;1.0450577799121468;9.998989564343107;0.8084492312517829;0.6706523802926065;1.0553780122511722;1.0000445933430393;1.0503259847765778;0.999982931485061
89.462592;1.0613154312437583;0.8332695156452095;0.784970556011351;-0.7335842774549197;-0.6911013117043022;1.0450579935220983;9.998995858212758;0.8084471122451908;0.6706466670985852;1.0553786910494007;1.0000467771597517;1.0503220108384217;0.9999807337430112
89.472592;1.061314432793573;0.8332683572574041;0.7849713353601251;-0.733580742586305;-0.691097980223851;1.0450592294256522;9.999002264958284;0.8084460108873933;0.670640917645511;1.0553793810285927;1.000048916038055;1.0503187807508247;0.9999785676807411
89.482592;1.0613135025512932;0.8332671173511456;0.7849720565895977;-0.7335760291982341;-0.6910935384619104;1.0450594882321427;9.999008753903937;0.8084449315325509;0.670635138117236;1.0553800815438568;1.0000510062264472;1.0503155231360553;0.9999764385511999
89.492592;1.0613136362169007;0.8332666034613686;0.7849727389318099;-0.7335720369289107;-0.6910891254739984;1.0450597710929308;9.999015303170802;0.8084438775801926;0.6706293342988034;1.0553807925328254;1.0000530430628396;1.0503122350563328;0.9999743509350046
89.502592;1.0613128316555673;0.8332653506773957;0.7849734787012242;-0.7335685020498064;-0.6910857939569189;1.045061080537182;9.999021901114217;0.8084418510783301;0.6706235116905522;1.0553815134272273;1.0000550218456505;1.0503081437094934;0.9999723085613735
89.512592;1.0613120855029505;0.8332640287651748;0.7849741669912583;-0.7335637886448197;-0.6910813521586295;1.045061421025931;9.999028534298883;0.8084408524605786;0.6706176759208031;1.055382242022557;1.0000569376985635;1.0503047868554585;0.9999703135422917
89.522592;1.061311396814302;0.8332627337080535;0.7849748931206788;-0.7335602537525607;-0.6910780206172203;1.0450617986009278;9.999035177777532;0.8084398804257822;0.6706118331100613;1.055382974290274;1.0000587851363503;1.050301395791774;0.9999683658789255
89.532592;1.061311765213341;0.8332621357101841;0.7849755474435474;-0.7335562614373163;-0.6910736075808386;1.045063218977767;9.999041792353326;0.8084389326829091;0.670605989500668;1.055383705320508;1.00006055822858;1.0502979732104425;0.9999664638547789
89.542592;1.0613111928115935;0.8332607702904502;0.7849762251597471;-0.7335515480020525;-0.6910691657466682;1.0450636853663335;9.999048323552055;0.808437007021015;0.6706001508914469;1.0553844306678246;1.0000622508810708;1.0502937525386418;0.9999646048885575
89.552592;1.0613106791620417;0.8332594453778762;0.7849769444875532;-0.7335480130760131;-0.6910658341703021;1.0450641977089075;9.999054712031436;0.8084361013381661;0.670594323036218;1.0553851469720517;1.0000638571471485;1.0502902758731794;0.9999627863489627
89.562592;1.061310225157503;0.8332580736435456;0.78497761854169;-0.7335432996149259;-0.6910613923139055;1.0450657532710712;9.99906091511554;0.8084352130576197;0.6705885123394036;1.0553858517351145;1.000065371373252;1.0502867767398816;0.9999610063388433
89.572592;1.0613098329167334;0.8332567516618246;0.7849783329928177;-0.7335397646591466;-0.6910580607156892;1.0450663476967108;9.9990669170624;0.8084343393362143;0.6705827254397718;1.0553865427306546;1.0000667876651514;1.050283259374196;0.9999592643433718
89.582592;1.0613105042286486;0.8332561503405768;0.7849789746902736;-0.7335357722506196;-0.6910536476234003;1.0450669760832738;9.999072721728782;0.8084324777790197;0.6705769682263323;1.0553872173949619;1.0000680995941924;1.0502789589009909;0.999957561307452
89.592592;1.061310242244135;0.8332548060381273;0.7849796358236001;-0.7335310587340548;-0.6910492057338933;1.0450676337510425;9.999078342640802;0.8084316264246715;0.6705712455999738;1.0553878725866535;1.000069301060096;1.050275419171906;0.9999558989973485
89.602592;1.0613100461624956;0.8332535275347341;0.7849803323455052;-0.7335275237211484;-0.6910458741021573;1.0450693167128986;9.999083795577976;0.8084307832377478;0.6705655618357915;1.0553885049546894;1.0000703870531955;1.0502718743392627;0.9999542791527714
89.612592;1.0613099145180185;0.8332522279056086;0.7849809755094586;-0.7335228101668984;-0.6910414321899784;1.0450700219463434;9.999089090270944;0.8084299459269371;0.6705599207786707;1.0553891115331442;1.000071353583644;1.0502683267165687;0.9999527033322513
89.622592;1.0613108448264839;0.8332517605808983;0.7849816239519981;-0.7335199961849409;-0.6910381293215815;1.0450707471007665;9.999094225940645;0.8084281120164588;0.6705543256752186;1.0553896898811743;1.0000721980062413;1.050264006674912;0.9999511734970277
89.632592;1.0613108374035707;0.833250522109391;0.7849822394960148;-0.7335152825853218;-0.6910336873873566;1.0450724896142627;9.99909919242963;0.8084272788339988;0.6705487788307786;1.0553902377893052;1.000072919825666;1.0502604515855611;0.9999496920236391
89.642592;1.06131089007243;0.8332493189897489;0.7849828381617712;-0.7335105689634324;-0.6910292454432437;1.0450732460257648;9.999103973416782;0.8084264433595508;0.6705432814644946;1.0553907532841686;1.000073520870362;1.0502568891896615;0.9999482606810602
89.652592;1.061310999950339;0.8332482001402147;0.7849834615587181;-0.7335070338411704;-0.6910259137597545;1.045074012355819;9.999108549912615;0.8084256021870044;0.670537833992406;1.0553912354599992;1.0000740049286971;1.0502533176965498;0.9999468797700508
89.662592;1.0613111629022496;0.8332470763603206;0.7849840212316637;-0.7335023201703572;-0.6910214718005586;1.045075785340088;9.999112897481023;0.8084237516659112;0.6705324365113419;1.0553916853432717;1.0000743776132826;1.0502489669235786;0.9999455481876797
89.672592;1.061312374222596;0.8332467987329025;0.7849845757195347;-0.733499506046296;-0.6910181688915213;1.0450765631803345;9.999116977431118;0.8084228881273636;0.6705270891859748;1.0553921052234527;1.0000746463813661;1.050245375996994;0.9999442639830812
89.682592;1.0613126325376976;0.8332457615962708;0.7849850860198575;-0.7334947923171001;-0.6910137269243224;1.0450773451270043;9.999120737838831;0.808422008462149;0.670521792406101;1.0553924971362918;1.000074819926522;1.050241774141115;0.9999430251194614
89.692592;1.0613129352158504;0.8332448157315584;0.7849856096576975;-0.7334912570850847;-0.6910103952243584;1.0450791310315921;9.999124130367187;0.8084211107391206;0.6705175464695136;1.0553928626056226;1.0000749073190394;1.0502387980055636;0.9999418303238533
89.702592;1.061313281175082;0.8332438713328798;0.7849860559436761;-0.7334865433020894;-0.6910059532547451;1.0450799217928597;9.999127125883367;0.8084191939035791;0.6705123509500194;1.055393203494225;1.000074918223791;1.0502343992753003;0.9999406791021987
89.712592;1.0613136699396453;0.8332430222148359;0.7849865066030809;-0.7334830080179211;-0.6910026215548482;1.0450807194143275;9.999129717264195;0.8084182568484442;0.6705072045981005;1.0553935226098787;1.0000748637253456;1.0502307540027511;0.9999395706167498
89.722592;1.061315100470806;0.833242935468978;0.7849868448213967;-0.7334790152144839;-0.6909982083735783;1.0450825258885268;9.999131913126027;0.8084172981307656;0.670502105921171;1.055393823796136;1.0000747566178803;1.0502270909603626;0.9999385028633613
89.732592;1.0613155732427848;0.8332421884521127;0.7849872034216575;-0.7334754798778303;-0.6909948766790809;1.0450833425160047;9.999133725500883;0.8084163162976103;0.6704970536515462;1.0553941115505765;1.000074611029616;1.0502234094131466;0.9999374729739431
89.742592;1.0613160848236047;0.8332414468342029;0.7849874674330688;-0.7334707659915041;-0.690990434721005;1.0450841704602858;9.999135162795248;0.808414309688642;0.6704920467679236;1.055394390125423;1.0000744413445455;1.0502189394792385;0.9999364776852961
89.752592;1.0613166311402455;0.8332407563388997;0.7849876777713823;-0.7334660520811918;-0.6909859927710411;1.045085011365409;9.999136238965281;0.8084132757408434;0.6704870842645999;1.055394662883489;1.000074260849337;1.0502152196364631;0.9999355134302469
89.762592;1.061318206842208;0.8332409201378099;0.7849878499758615;-0.7334632376872631;-0.6909826898872925;1.045086867569668;9.999136984009995;0.8084122109681425;0.670482164913895;1.0553949324869767;1.000074080714403;1.050211478336019;0.9999345764498669
89.772592;1.0613188089975532;0.8332403311751081;0.7849879453861548;-0.7334585237261357;-0.6909782479640928;1.045087742368358;9.999137440943546;0.8084111119043338;0.6704772872349759;1.0553952012230734;1.0000739095600042;1.0502077135063992;0.999933663038564
89.782592;1.0613194332395532;0.8332398387202256;0.7849880219317675;-0.7334549882703089;-0.6909749163293712;1.045088640227435;9.99913765848505;0.808408975864159;0.6704724495768326;1.055395470905613;1.0000737538875302;1.0502031535587724;0.9999327696785396
89.792592;1.061320077500415;0.8332393509147341;0.7849879899134982;-0.7334502742681102;-0.6909704744486047;1.0450905666922325;9.999137690005218;0.8084078007169397;0.6704686501267627;1.0553957425093885;1.0000736189538;1.05019997467152;0.9999318927603997
89.802592;1.0613207412548682;0.833238959132256;0.7849879328342643;-0.7334467387744443;-0.6909671428627769;1.045091528081939;9.999137596512682;0.8084065845308648;0.6704638869863997;1.0553960159256595;1.000073508982831;1.0501961289717794;0.9999310281078145
89.812592;1.0613224241895365;0.8332393274974897;0.7849877357658415;-0.7334427457317263;-0.6909627298212161;1.0450925311325538;9.999137447067017;0.8084053260130991;0.6704591585089336;1.055396290377719;1.000073426839124;1.0501922537107098;0.9999301708293894
89.822592;1.0613231288527791;0.8332390294208337;0.7849875326925697;-0.7334392102020049;-0.6909593982920527;1.0450945825576483;9.9991373129817;0.8084040250857188;0.6704544633613145;1.0553965653783903;1.000073374209106;1.050188348323759;0.9999293155630401
89.832592;1.0613238560302627;0.8332387255459794;0.7849872089859165;-0.7334344961290826;-0.6909549565237496;1.0450956882421327;9.999137256977171;0.8084016829370131;0.6704497999387663;1.05539684095155;1.000073351966841;1.0501836436065122;0.9999284568314698
89.842592;1.0613246077629024;0.8332385018347462;0.7849868486560518;-0.7334309605687542;-0.6909516250554097;1.0450968523710233;9.999137324836989;0.8084003021157449;0.6704451663086112;1.055397116472306;1.0000733602877119;1.0501796806930244;0.9999275891326427
89.852592;1.0613253864529064;0.8332382606442108;0.7849863625217192;-0.7334262464658783;-0.6909471833498017;1.0450990773191213;9.999137548542677;0.8083988867017624;0.6704405610960175;1.0553973896044802;1.0000733988342911;1.0501756930626762;0.999926707207259
89.862592;1.0613271937245274;0.8332388461040424;0.7849858092804456;-0.7334234318522448;-0.690943880731691;1.0451003641614378;9.999137958806378;0.8083974420979934;0.6704369838407858;1.0553976565455954;1.0000734668501738;1.0501723238463727;0.9999258071193601
89.872592;1.0613280332312378;0.8332386471863658;0.7849851515429668;-0.7334187177175093;-0.6909394390930327;1.0451017130038314;9.999138595876133;0.8083949748494209;0.670432434560877;1.0553979128688404;1.000073563186906;1.0501675325974758;0.9999248872032535
89.882592;1.0613289063215234;0.8332385100216273;0.7849844494813815;-0.733415182099012;-0.6909361077588149;1.0451031227678742;9.999139509880465;0.8083934925502823;0.6704279132627537;1.0553981541807371;1.000073686258128;1.0501635038809036;0.999923947650794
89.892592;1.061329814910655;0.8332383863361017;0.7849836589358405;-0.7334116464684163;-0.6909327764611006;1.045105590985059;9.999140752658423;0.8083920035212057;0.6704234192361662;1.0553983763029626;1.000073833992152;1.0501594743701355;0.9999229890251261
89.902592;1.0613317589755489;0.8332389861238053;0.7849827107595992;-0.7334076532573707;-0.6909283637170647;1.0451071143968351;9.999142371246577;0.808390516503966;0.670418950340652;1.0553985749470314;1.0000740043692862;1.050155449547786;0.9999220111583049
89.912592;1.0613327392176726;0.8332388853076527;0.7849817421473754;-0.7334041176009644;-0.6909250324943187;1.0451086894672488;9.999144405821971;0.8083880403453312;0.6704145030839533;1.0553987456490725;1.0000741962018025;1.0501506647755028;0.9999210135005929
89.922592;1.0613337537346381;0.8332387495627915;0.7849806415472161;-0.7333994034044928;-0.6909205910402769;1.0451113119765203;9.999146888428902;0.8083865832534501;0.6704110736041626;1.055398884305608;1.000074409281504;1.050147302690928;0.9999199959832724
89.932592;1.061334802468027;0.8332386717702313;0.784979496450735;-0.7333958677290802;-0.6909172598931183;1.0451129770095644;9.999149842839552;0.8083851516432335;0.6704066588017482;1.055398987700257;1.0000746437273518;1.0501433212294233;0.9999189586626749
89.942592;1.0613358865582159;0.833238561866334;0.7849782234837416;-0.7333911535159809;-0.6909128185145007;1.0451146797046769;9.999153285200693;0.8083837495348385;0.6704022566317781;1.0553990539576616;1.0000748990229418;1.050139363523444;0.9999179005375545
89.952592;1.061338006365674;0.8332392703509031;0.7849768893426907;-0.7333883387673112;-0.6909095162274461;1.0451174152839877;9.99915722531354;0.8083813792938389;0.6703978656757413;1.0553990828097257;1.0000751732635893;1.0501346653277273;0.9999168194160275
89.962592;1.0613391632672327;0.8332391900832771;0.7849754649716617;-0.7333836245369488;-0.6909050749219723;1.0451191782930485;9.999161672343973;0.8083800427435197;0.6703934850751686;1.055399075138241;1.000075462611985;1.0501307716214705;0.9999157131849732
89.972592;1.0613403551798364;0.8332391687003955;0.7849740185643185;-0.7333800888317821;-0.6909017439201898;1.0451209625972355;9.999166642680384;0.8083787415288186;0.6703901150488112;1.0553990322840996;1.000075761333177;1.0501275563026484;0.9999145810038277
89.982592;1.061341580629492;0.833239157704917;0.7849725138912593;-0.7333765531208579;-0.6908984129515685;1.045122762361896;9.999172161516835;0.8083774767755127;0.6703857571770793;1.0553989557482928;1.0000760630610936;1.0501237477809657;0.9999134234088494
89.992592;1.0613428390710151;0.8332391081316429;0.7849709144000727;-0.7333718388734114;-0.6908939717459625;1.0451255725668118;9.999178256914423;0.8083762485785354;0.6703814137274675;1.0553988470972127;1.0000763623176068;1.0501199897703166;0.9999122420623147
90.002592;1.0613451307642745;0.8332398659429809;0.7849692867802501;-0.7333690240745453;-0.6908906696260472;1.0451273887709016;9.99918495327883;0.8083740559288625;0.6703770866547876;1.0553987077873548;1.0000766546584414;1.0501155183591275;0.9999110396287255
90.012592;1.061346459641696;0.833239820693066;0.784967598924623;-0.7333643098139644;-0.6908862284821461;1.04512920698053;9.99919226981736;0.8083728967538776;0.6703727776005934;1.0553985385336038;1.0000769356900414;1.0501118788138546;0.9999098193279147
90.022592;1.061347828153391;0.833239818112845;0.7849659144481228;-0.7333607740824206;-0.6908828976365341;1.045132023363364;9.999200220352712;0.8083717676060015;0.6703694884784218;1.0553983386389683;1.0000772003543579;1.0501089442539047;0.9999085846900518
90.032592;1.061349239560721;0.8332397631860489;0.7849641488747674;-0.7333560598162433;-0.690878456549397;1.0451338339244032;9.999208808845946;0.8083706636482;0.6703652214703815;1.0553981063815405;1.000077443397368;1.0501054407188544;0.9999073397873475
90.042592;1.0613506962733996;0.833239745142042;0.7849623904460825;-0.7333525240809832;-0.6908751257569721;1.045135635040901;9.999218027998708;0.8083685790823155;0.6703609788532494;1.0553978400293338;1.0000776602582702;1.0501012385221515;0.9999060891332442
90.052592;1.0613531988445752;0.8332404734133191;0.7849605722915276;-0.7333497092492771;-0.6908718237734881;1.0451384238057686;9.999227867690056;0.8083675076228684;0.6703567633009854;1.0553975382258642;1.0000778468060216;1.050097877899684;0.9999048372941272
90.062592;1.0613547495675977;0.8332403850177624;0.7849587039901685;-0.7333449949795263;-0.690867382757907;1.045140197523307;9.999238324191195;0.8083664433219341;0.6703535778426156;1.0553971994413043;1.0000779988084085;1.0500952272327075;0.9999035885018329
90.072592;1.0613563483831756;0.8332403272561777;0.7849568491940431;-0.7333414592467841;-0.6908640520327733;1.0451419542530935;9.999249400553266;0.8083653816826462;0.6703494251908068;1.0553968211894573;1.0000781124405282;1.0500920089984258;0.9999023462696565
90.082592;1.0613579960109845;0.8332402062873588;0.7849549238050576;-0.7333367449860368;-0.6908596110596762;1.0451436943531462;9.999261101122986;0.8083633204664551;0.6703453074943431;1.0553964001423768;1.0000781845965176;1.050088090649509;0.9999011135923125
90.092592;1.061359693168221;0.8332401121330631;0.7849530166025449;-0.7333332092655686;-0.6908562803768671;1.0451464206034198;9.999273432675173;0.8083622598541408;0.6703412265955794;1.055395932841335;1.000078212359191;1.0500850099029733;0.9998998933251315
90.102592;1.061362439818381;0.8332407553584965;0.7849510614776131;-0.7333303944379278;-0.6908529785005342;1.0451481369150264;9.99928641387377;0.8083612019460819;0.6703381842635106;1.0553954154820286;1.0000781929522904;1.0500826331069248;0.9998986876684323
90.112592;1.0613642383224582;0.8332405749852707;0.7849490690594126;-0.7333256801974056;-0.6908485375916508;1.0451498474440017;9.999300077513487;0.808360150156943;0.6703341823671409;1.0553948431902775;1.0000781247817965;1.0500796814450768;0.999897497298101
90.122592;1.061366089172658;0.8332404212151509;0.7849471049563496;-0.7333221445010478;-0.6908452069741774;1.0451525561947417;9.999314460685964;0.8083581086910985;0.670330222839914;1.0553942106818304;1.0000780083607805;1.0500760220351628;0.9998963212883872
90.132592;1.0613679940874778;0.8332402041790552;0.7849450880210908;-0.7333174302799433;-0.6908407661106472;1.0451542664632139;9.999329593384592;0.8083570819567025;0.6703263075361388;1.0553935140634734;1.000077846127623;1.0500731938900865;0.9998951578033545
90.142592;1.061369954933701;0.8332400185745306;0.7849431101190245;-0.733313894602785;-0.6908374355398004;1.045155980767724;9.999345491656358;0.8083560742705728;0.6703234381626321;1.055392751577529;1.0000776415846695;1.0500710664534236;0.9998940045582961
90.152592;1.0613729729006838;0.8332405788379345;0.78494110756379;-0.7333110798005356;-0.6908341337778885;1.0451577013392848;9.99936215669678;0.8083550898626728;0.6703196160308362;1.0553919227182;1.0000773987078675;1.0500683650683793;0.9998928588570499
90.162592;1.0613750513966318;0.8332403260231529;0.7849390922353997;-0.733306365603207;-0.690829692985647;1.0451604299413584;9.99937958086375;0.808354133032766;0.6703158417455751;1.0553910275162819;1.0000771223140053;1.0500657306159615;0.9998917181731224
90.172592;1.0613771905720923;0.833240110744956;0.784937129687714;-0.7333028299507648;-0.6908263624858438;1.045162167206748;9.999397758431595;0.8083522083773149;0.6703131151871613;1.0553900669768823;1.000076818392011;1.0500630343443162;0.9998905812053825
90.182592;1.061379389493769;0.8332398880853822;0.7849351811135716;-0.7332992943072791;-0.6908230320086105;1.045163912540637;9.999416693797139;0.8083513207866836;0.6703094356507017;1.055389043702273;1.0000764928198023;1.0500605419634188;0.9998894483302213
90.192592;1.0613816454511475;0.8332396128972894;0.7849332073535734;-0.7332945801364078;-0.6908185912841751;1.045166664431335;9.999436397881988;0.8083504753629109;0.6703058021525419;1.0553879619476756;1.0000761498351978;1.0500581247854417;0.9998883212933819
90.202592;1.061384953568374;0.8332401347947459;0.784931273041746;-0.7332917653547956;-0.6908152896354166;1.0451684209158176;9.999456875668614;0.8083496772894556;0.6703022139603435;1.0553868270105171;1.0000757925339325;1.0500557846532723;0.9998872026988984
90.212592;1.0613873100626967;0.8332398925037209;0.7849293884493962;-0.7332882297289629;-0.6908119592232685;1.0451701801554458;9.99947812268075;0.8083479310085111;0.670299670769511;1.0553856443921816;1.000075424263228;1.0500533905677931;0.999886095432156
90.222592;1.0613897082136854;0.83323959707632;0.784927487105433;-0.7332835155711881;-0.6908075185636039;1.0451729407215076;9.999500135891815;0.8083472390851519;0.6702961722773375;1.0553844197693805;1.0000750486587116;1.0500512043391166;0.9998850021777886
90.232592;1.061392142319123;0.8332393400723052;0.7849256568575654;-0.7332799799540407;-0.6908041881948056;1.0451747013390773;9.999522921379912;0.8083466021723924;0.67029271766681;1.0553831593472354;1.0000746685294026;1.0500490926644066;0.9998839257559977
90.242592;1.0613956067331274;0.8332398328283084;0.784923829969696;-0.7332771651723992;-0.6908008866333372;1.045176460038856;9.999546488608031;0.8083460199638369;0.6702903052537441;1.0553818695713209;1.0000742850983655;1.0500476924176183;0.9998828700716281
90.252592;1.0613980986695615;0.8332395133432821;0.7849220143453249;-0.7332724510199307;-0.6907964460412445;1.0451782132555592;9.999570838726195;0.8083454916085708;0.67028693230728;1.0553805569151382;1.000073898502398;1.0500457261979859;0.9998818404133777
90.262592;1.0614006134886695;0.8332392284295034;0.7849202715227536;-0.7332689154068549;-0.6907931157424564;1.0451809560516536;9.999595956571046;0.8083440151602188;0.6702835953010331;1.0553792279995635;1.0000735090110855;1.0500430617346197;0.9998808430270258
90.272592;1.0614031478146593;0.8332389280389015;0.7849185591605887;-0.7332653797945641;-0.6907897854684572;1.045182683348397;9.999621814910684;0.8083435870876573;0.6702812903605916;1.0553778891331353;1.0000731177810174;1.0500418755418628;0.9998798845800906
90.282592;1.061405698534746;0.8332385614290032;0.7849168359649236;-0.7332606656447758;-0.6907853449504995;1.0451843907651142;9.999648384479753;0.8083432024954345;0.6702780131954512;1.055376545611061;1.0000727269541694;1.0500401195360052;0.9998789716419846
90.292592;1.0614092617124793;0.8332389742002512;0.7849151656803873;-0.7332578508461911;-0.6907820435117236;1.045187075045587;9.999675634261578;0.8083428558457202;0.6702747587916325;1.055375201831187;1.000072339379557;1.0500384300711347;0.9998781107025421
90.302592;1.0614118353450566;0.8332386038494751;0.784913557908944;-0.7332543152307905;-0.6907787133133783;1.0451887343934085;9.999703526193326;0.8083415417580628;0.6702725217484754;1.0553738623457387;1.0000719581548732;1.050036673234506;0.99987730886852
90.312592;1.0614144145458173;0.8332381624247464;0.78491194539694;-0.7332496010757503;-0.6907742728711701;1.0451903678169618;9.999732019303487;0.8083412553268616;0.6702692969048237;1.0553725330192265;1.0000715860805776;1.0500351094278757;0.9998765742176712
90.322592;1.0614169950885548;0.8332377438182255;0.7849104151955847;-0.7332460654579143;-0.6907709427233405;1.0451919741733564;9.999761086267577;0.8083409920813818;0.6702660792491956;1.0553712209854937;1.0000712250960762;1.0500336052829524;0.9998759152837338
90.332592;1.0614195736191518;0.8332373057983837;0.7849089236723451;-0.7332425298372722;-0.6907676126007314;1.04519455236455;9.999790728945117;0.8083407482414735;0.6702638633885113;1.0553699332747568;1.0000708764516646;1.0500327981256303;0.9998753404072857
90.342592;1.0614231463675479;0.8332376111450084;0.7849074441895331;-0.7332397150081288;-0.6907643112876859;1.0451961014871274;9.99982097668555;0.8083395212032378;0.6702606437158161;1.0553686756286687;1.0000705414850277;1.0500306413733231;0.9998748573889275
90.352592;1.0614257106868958;0.8332371048351879;0.7849059827079319;-0.7332350008347007;-0.6907598709448286;1.0451976202426008;9.999851870120336;0.8083393096123626;0.670258415218274;1.0553674523862004;1.000070221498672;1.0500299518136529;0.999874472861694
90.362592;1.061428260360389;0.833236641048345;0.7849045994017041;-0.7332314651946303;-0.6907565408940861;1.0452001072359727;9.999883444527494;0.8083391126679786;0.6702551739085345;1.0553662672217392;1.000069916819305;1.0500286844934512;0.9998741914482896
90.372592;1.0614307894272004;0.8332361768646724;0.7849032506283279;-0.7332279295470514;-0.6907532108653781;1.0452015619865602;9.999915719036334;0.8083389293116026;0.6702519166998205;1.0553651240424267;1.0000696264951037;1.0500274789023307;0.9998740155800863
90.382592;1.0614332921391745;0.8332356680829851;0.7849018935382281;-0.7332232153515408;-0.6907487705886617;1.045202985040019;9.99994869589133;0.8083387581045541;0.6702496412025188;1.0553640270418034;1.00006934886485;1.0500269727854288;0.999873945985908
90.392592;1.0614367631647181;0.833235964902591;0.7849005903895535;-0.7332204004644302;-0.6907454693857522;1.0452043773208726;9.999982370643115;0.808337597539949;0.6702463457842499;1.0553629798668005;1.0000690821706661;1.0500251174930901;0.9998739821679565
90.402592;1.0614392013643297;0.8332355059591625;0.7848993500833124;-0.7332168647884707;-0.6907421394170659;1.0452067394962616;10.000016741382783;0.808337446230102;0.6702430297805645;1.0553619849488132;1.0000688249112781;1.0500240878912093;0.999874122551465
90.412592;1.061441604795369;0.8332350468595586;0.7848981492073293;-0.7332133291028073;-0.6907388094659368;1.0452080717644479;10.000051807205832;0.8083373026639363;0.6702406935411034;1.0553610434478138;1.000068575908229;1.0500237494535327;0.999874364660599
90.422592;1.061443972517921;0.8332345390858523;0.7848969468221425;-0.733208614865364;-0.6907343692616639;1.0452093744851825;10.000087562001294;0.8083371646487395;0.6702373383303257;1.0553601552724639;1.0000683339084058;1.050022823450171;0.9998747058365881
90.432592;1.0614463036038126;0.8332340721908461;0.7848958317897549;-0.7332050791574218;-0.6907310393404835;1.0452116487806005;10.000123993252386;0.8083360291323969;0.6702349660027956;1.0553593193660706;1.0000680973971545;1.0500218157903694;0.9998751440875172
90.442592;1.0614485982344208;0.8332335991365253;0.7848947629773315;-0.7332015434367672;-0.6907277094311124;1.0452128961770066;10.000161082934932;0.8083358927129024;0.6702315784896725;1.055358534443046;1.0000678648322563;1.0500209891808294;0.9998756780844128
90.452592;1.0614518575024001;0.8332338775264554;0.7848937167997312;-0.733198728457505;-0.6907244083159221;1.0452141184213832;10.00019880601229;0.8083357523041432;0.6702281775489367;1.0553577989499314;1.0000676345273083;1.0500202117331814;0.9998763064397428
90.462592;1.0614540856312065;0.8332333472064315;0.7848927019386107;-0.7331940141614065;-0.6907199681544379;1.0452153181440484;10.000237131787838;0.8083356054040546;0.6702257646305324;1.0553571103372712;1.0000674043911733;1.0500201216574487;0.999877027403694
90.472592;1.0614562843279534;0.8332328585784412;0.784891780131918;-0.7331904783904163;-0.6907166382669738;1.0452174990961671;10.000276025480206;0.8083354499598446;0.6702223405477793;1.0553564649936271;1.0000671719998473;1.050019442644301;0.9998778393903417
90.482592;1.0614584554050392;0.8332323672775779;0.7848909078508514;-0.7331869426010522;-0.6907133083816217;1.04521866496859;10.000315444916225;0.8083342841509252;0.6702199054474552;1.055355858457861;1.000066934766853;1.0500186815004204;0.9998787416942664
90.492592;1.0614606001019744;0.833231875335555;0.784890084101939;-0.733183406791937;-0.6907099784953372;1.045219817852002;10.000355340615679;0.808334106257942;0.6702164590765746;1.0553552854218593;1.000066690001796;1.0500181010356038;0.9998797347018287
90.502592;1.0614637178363597;0.8332320965530494;0.7848892386215485;-0.7331794131560272;-0.6907055671203378;1.0452219585250329;10.00039566037622;0.8083339144227915;0.670214000898215;1.0553547401787013;1.000066434751209;1.050018207314248;0.9998808195657832
90.512592;1.061465808437057;0.8332316099526869;0.7848885059821742;-0.7331758772998886;-0.6907022372225364;1.0452230881889621;10.000436349645918;0.8083337063437597;0.6702105303587914;1.055354217133447;1.0000661653682927;1.0500177226389564;0.9998819978305774
90.522592;1.0614678681212626;0.8332311293216784;0.784887814235384;-0.7331723414204823;-0.6906989073137461;1.0452242092225261;10.000477348973744;0.8083324793441597;0.6702070470932787;1.0553537104352448;1.0000658774288418;1.0500165143302527;0.9998832713303939
90.532592;1.0614698939088478;0.8332306566376454;0.7848871600008652;-0.7331688055171;-0.6906955773902018;1.0452253249550387;10.000518594160479;0.8083322306946303;0.6702045504861429;1.0553532133129853;1.0000655665049387;1.0500167595132532;0.9998846421196869
90.542592;1.061471883393848;0.8332301937994053;0.7848865409485203;-0.7331652695891322;-0.690692247448138;1.0452274395759709;10.000560016232992;0.8083319579981568;0.6702010392967909;1.0553527185529559;1.0000652288274097;1.0500164109953736;0.9998861119201303
90.552592;1.0614748338215874;0.8332304547745457;0.7848858876390058;-0.7331612758118802;-0.6906878359992752;1.0452285576495848;10.000601538310198;0.8083316597823816;0.6701985119747947;1.0553522201245882;1.000064861097685;1.0500167436483872;0.9998876814519608
90.562592;1.0614767450822247;0.8332300198427087;0.7848853376000344;-0.7331577398311357;-0.6906845060097129;1.0452296829767085;10.000643075040664;0.8083313357718078;0.6701949671469442;1.055351714024402;1.0000644603417626;1.0500164777571446;0.9998893505212898
90.572592;1.0614786153023883;0.8332296051368586;0.7848848236011547;-0.7331542038266574;-0.6906811759916628;1.0452318178077575;10.00068453842058;0.8083299863720147;0.6701924038015384;1.0553511974684218;1.000064024243449;1.0500161147254092;0.9998911184431538
90.582592;1.0614804439086718;0.8332292150294484;0.7848843478546278;-0.73315066779996;-0.6906778459422105;1.0452329630076458;10.000725845069166;0.8083296120003204;0.6701888211690146;1.0553506679692581;1.000063551097023;1.0500159107173475;0.999892984366967
90.592592;1.061482230499064;0.8332288067278963;0.7848838702427025;-0.7331459532083925;-0.6906734055897904;1.0452341186540164;10.000766915806322;0.8083292128878287;0.6701862186951016;1.055350123008735;1.0000630392746759;1.0500163650140415;0.9998949477159502
90.602592;1.0614849738916103;0.8332292316521543;0.7848834558444906;-0.7331431378438938;-0.690670104255149;1.045235284375993;10.000807666248642;0.8083287893006332;0.6701825960898303;1.055349559590141;1.0000624870513175;1.050016193757156;0.9998970084923735
90.612592;1.0614866756648005;0.8332289308129802;0.7848831160589764;-0.733139601758885;-0.6906667740991269;1.0452374592328262;10.000848001441641;0.8083283421058032;0.67017995284304;1.0553489740185011;1.000061892718531;1.0500166658033674;0.9998991677177886
90.622592;1.0614883357438334;0.8332286636259745;0.7848828288624224;-0.7331360656606949;-0.6906634439046813;1.045238641491936;10.000887821969373;0.8083268732939987;0.6701762878123696;1.0553483624803215;1.000061254830086;1.0500157267864816;0.999901427722854
90.632592;1.0614899548274432;0.8332284314339216;0.7848825967347567;-0.7331325295521729;-0.6906601136704743;1.045239829189222;10.000927033968956;0.8083263857322274;0.6701735998188335;1.0553477218506842;1.0000605731201089;1.0500161846520288;0.9999037911157475
90.642592;1.0614915333671129;0.8332282346927661;0.7848824215266387;-0.733128993435771;-0.6906567833954155;1.045242021484171;10.000965558174546;0.8083258823206423;0.6701698883976761;1.0553470501895994;1.0000598494127455;1.0500159846185142;0.9999062590549838
90.652592;1.0614940709717093;0.8332287846958963;0.7848822358327443;-0.733124999451172;-0.6906523715940447;1.045243219338042;10.00100333739217;0.8083253653021972;0.6701671538675282;1.0553463467314432;1.0000590873855293;1.050016394697481;0.9999088305138921
90.662592;1.0614955695089239;0.8332286576057457;0.7848821772276541;-0.7331214633208389;-0.6906490412361964;1.0452444249966326;10.00104033517447;0.8083238357786113;0.6701633971857928;1.055345611321035;1.000058291936692;1.0500153611916394;0.9999115027529235
90.672592;1.0614970287300372;0.8332285646388872;0.7848821769500353;-0.7331179271868421;-0.690645710837726;1.0452456414953446;10.00107652330687;0.8083232934557005;0.6701606199176929;1.0553448437940873;1.000057469075492;1.0500156947710497;0.9999142718021548
90.682592;1.061498449420759;0.8332285057167776;0.7848822342648387;-0.7331143910499198;-0.6906423803996099;1.0452478725239378;10.001111872175784;0.8083227372753388;0.6701568242039798;1.0553440440166049;1.000056625406635;1.0500153449615839;0.9999171325911992
90.692592;1.0614998322563702;0.833228480210268;0.7848823480436754;-0.7331108549107007;-0.6906390499229575;1.045249121966246;10.001146352865552;0.8083221668326729;0.6701540126472539;1.0553432124138682;1.000055766553862;1.0500155838144165;0.9999200795169477
90.702592;1.0615021767607027;0.8332292436336668;0.7848824919695533;-0.7331080394365175;-0.6906357481931694;1.045250393477471;10.001179943446635;0.8083215832130956;0.6701501880760021;1.055342349900288;1.0000548958006015;1.0500151285655612;0.9999231072977804
90.712592;1.0615034842651088;0.8332292316435973;0.784882673119157;-0.7331033247437776;-0.69063130737393;1.0452516906036027;10.001212635112088;0.8083199886026656;0.6701473533057114;1.0553414571895054;1.0000540143592478;1.0500144775700502;0.9999262112348101
90.722592;1.0615047526248138;0.833229288953028;0.7848829531663618;-0.7330997885990532;-0.6906279767885104;1.0452540165805482;10.001244432723293;0.8083193856242309;0.6701435109830378;1.0553405343459008;1.0000531226292282;1.0500138851565366;0.9999293867136541
90.732592;1.0615059782899363;0.8332293641602837;0.7848832899280341;-0.7330962524556842;-0.6906246461686649;1.0452553733772871;10.001275343162431;0.8083187769335786;0.6701406633387401;1.0553395804986745;1.000052220560901;1.050013849452962;0.9999326285326248
90.742592;1.0615071553827855;0.8332294516882611;0.7848836842132885;-0.7330927163149258;-0.6906213155155481;1.0452567612225794;10.001305367291586;0.8083181647341705;0.6701368119787261;1.0553385937899658;1.000051307331816;1.0500130860135366;0.9999359309127436
90.752592;1.0615092760586498;0.833230304280726;0.7848841102709833;-0.7330899008269656;-0.6906180136147774;1.0452591790241377;10.001334507564929;0.8083165504955717;0.6701339578653288;1.0553375721769123;1.0000503820699727;1.0500120940713287;0.9999392884532965
90.762592;1.0615103356028404;0.833230403017947;0.7848846168152209;-0.7330863646917781;-0.6906146829000207;1.0452606243597529;10.001362774636975;0.8083159350914314;0.6701301013140055;1.0553365140422686;1.000049445020142;1.0500111307334352;0.9999426971751438
90.772592;1.0615113289255282;0.8332305022380403;0.7848851754608698;-0.7330828285624292;-0.6906113521574608;1.04526209260371;10.001390183561318;0.8083153192601197;0.6701272422923727;1.0553354172897913;1.0000484975042068;1.050010697849514;0.9999461548356962
90.782592;1.061512252970143;0.8332305542300134;0.7848857391268036;-0.7330781138909815;-0.6906069111203247;1.0452635765421887;10.00141674806538;0.8083147045382317;0.6701233808930959;1.0553342784373758;1.0000475411668717;1.0500095154211255;0.9999496606823065
90.792592;1.0615131054222775;0.8332306508436504;0.7848863899967028;-0.7330745777766366;-0.690603580329313;1.04526606774729;10.0014424781831;0.8083140938824099;0.6701205173264447;1.0553330935399148;1.0000465774619218;1.050008857599299;0.9999532145028435
90.802592;1.0615138847262235;0.8332307475103966;0.7848870801608412;-0.7330710416724944;-0.6906002495177732;1.045267558738292;10.00146738211124;0.8083124911011142;0.6701166518467949;1.0553318598887154;1.0000456074745019;1.0500066768788485;0.9999568146381487
90.812592;1.0615155894723538;0.8332316035385621;0.7848877791578088;-0.7330682262087883;-0.6905969474722259;1.0452690435912149;10.001491468646263;0.808311899717497;0.6701137850343563;1.0553305766449528;1.0000446324023553;1.0500057887595429;0.99996045645457
90.822592;1.0615162217970782;0.8332317056806542;0.7848885319791813;-0.7330646901293585;-0.6905936166274911;1.0452705171106582;10.001514744830498;0.8083113222111736;0.6701099178035718;1.0553292450096232;1.000043654233446;1.050004147187853;0.9999641326254005
90.832592;1.0615167826086336;0.8332318129114682;0.784889307120807;-0.7330611540681359;-0.6905902857707679;1.0452729748481349;10.00153721157292;0.8083107600300166;0.6701070507580451;1.0553278690954313;1.0000426753293952;1.0500030302876686;0.9999678344958473
90.842592;1.0615172736116454;0.8332319259560668;0.7848900980880822;-0.733057618027903;-0.6905869549055421;1.0452744141372974;10.001558862813155;0.8083102142096975;0.6701041833346516;1.0553264558135613;1.0000416972702237;1.0500018026652824;0.9999715537410107
90.852592;1.0615176964073865;0.8332320444622372;0.7848908990040335;-0.7330540820112246;-0.690583624035503;1.0452758343003319;10.001579689223872;0.8083086858896023;0.6701003132774763;1.0553250126566023;1.0000407204983364;1.0499990596217974;0.9999752833333483
90.862592;1.0615190526753149;0.8332329248832772;0.784891680193961;-0.7330512666313262;-0.6905803219483105;1.0452782356208439;10.001599680839035;0.808308176410909;0.6700974367451527;1.0553235458189698;1.0000397447986615;1.0499976216085325;0.9999790170857104
90.872592;1.0615193476050944;0.8332330053770864;0.7848924462488176;-0.7330465521131818;-0.690575880810595;1.045279618487715;10.001618819730977;0.8083076873737141;0.6700935490110129;1.0553220601669284;1.0000387695058046;1.0499954482243554;0.9999827488337195
90.882592;1.061519584891584;0.8332331349182864;0.7848932565074621;-0.7330430161749643;-0.6905725499478018;1.0452809836915307;10.001637071456607;0.8083072207926606;0.6700906451281524;1.0553205597669286;1.0000377931374047;1.0499938228522574;0.9999864723386387
90.892592;1.061519769017211;0.8332332678482638;0.7848940660451459;-0.7330394802673029;-0.690569219093719;1.045282333258303;10.001654391615073;0.80830677913173;0.6700877202275892;1.055319048372683;1.0000368129802444;1.0499921141600197;0.9999901818412751
90.902592;1.0615199039079326;0.833233405094086;0.7848948727718795;-0.7330359443921266;-0.6905658882509016;1.0452846703086065;10.001670742703084;0.8083053653047007;0.6700837696822585;1.0553175300665376;1.0000358251286514;1.0499889202568558;0.9999938725843884
90.912592;1.0615209926713824;0.8332343057130722;0.7848956491856951;-0.7330331291445136;-0.6905625862054233;1.0452859974774071;10.00168610942144;0.8083049824609463;0.6700807890216052;1.0553160095313716;1.0000348246397905;1.0499870629543806;0.9999975407739328
90.922592;1.061521041592546;0.8332344567282887;0.7848964445181315;-0.7330295933358506;-0.6905592553914769;1.0452873154593116;10.001700503467866;0.8083046330012901;0.670076773770146;1.055314492223212;1.0000338055635722;1.0499845012074795;1.0000011829622983
90.932592;1.0615210551548342;0.8332346181082838;0.7848972331507823;-0.7330260575639337;-0.6905559245944936;1.0452886227841551;10.001713952351592;0.808304317845157;0.6700737196836904;1.0553129849490217;1.000032761572569;1.0499825160685592;1.0000047949260293
90.942592;1.061521037660839;0.8332347923828002;0.7848980153070458;-0.7330225218295705;-0.69055259381587;1.0452909162761985;10.00172648080137;0.8083030371367589;0.6700706231767684;1.055311495852841;1.0000316867183559;1.0499797040917973;1.0000083709752918
90.952592;1.061520991995388;0.8332349817519821;0.7848987909365553;-0.7330189861330778;-0.6905492630567472;1.0452921920260654;10.0017380983346;0.8083027910159888;0.6700664816447276;1.0553100333491927;1.000030575462659;1.0499769723761223;1.0000119051303957
90.962592;1.0615209205002745;0.8332351879572991;0.7848995597791016;-0.7330154504744104;-0.6905459323179424;1.0452934465294992;10.001748799445721;0.8083025792612148;0.6700632935612798;1.0553086050988603;1.0000294227844682;1.0499748341048225;1.0000153934872327
90.972592;1.0615218250949376;0.8332361694295358;0.7849002968221667;-0.7330126354267124;-0.6905426303838016;1.0452956770217934;10.001758571752655;0.8083024008624917;0.6700590582997643;1.055307217849467;1.0000282245427146;1.049972020211885;1.0000188354691095
90.982592;1.061521710107805;0.8332364105344995;0.7849010539887649;-0.7330090998396;-0.6905392996873708;1.0452968813137686;10.001767403172218;0.8083022543546418;0.6700557758113416;1.0553058779160265;1.0000269776326631;1.0499698145899365;1.0000222332433082
90.992592;1.0615215770790354;0.8332366664552201;0.7849018079612018;-0.7330055642889357;-0.6905359690131342;1.0452980576790778;10.001775283751925;0.8083011382963964;0.6700524465094698;1.0553045916363146;1.0000256801765541;1.0499668168466134;1.0000255904483897
91.002592;1.0615214275380906;0.8332369339519119;0.7849025611410392;-0.7330020287732699;-0.6905326383621609;1.0452992042218954;10.001782202204318;0.8083010511793816;0.6700480717125961;1.0553033657656075;1.0000243313932804;1.049963936069163;1.0000289113026246
91.012592;1.0615212623034063;0.8332371640250333;0.7849032729918421;-0.7329973147372146;-0.6905281974667175;1.0453013179072745;10.001788143839313;0.8083009909379697;0.6700446539418935;1.0553022079804852;1.0000229307760506;1.0499616855049885;1.0000322002820132
91.022592;1.0615220810445183;0.8332382034570817;0.7849040078768866;-0.732994499840816;-0.6905248956500413;1.0453023942881323;10.001793092542611;0.8083009548097029;0.6700411963911408;1.055301126798051;1.0000214773393743;1.0499594330521351;1.0000354619365108
91.032592;1.0615218857637558;0.8332384888950047;0.7849047768405459;-0.7329909644144637;-0.690521565076692;1.0453034279368718;10.00179703017278;0.8083009396985683;0.6700367022902672;1.0553001306829641;1.0000199696308696;1.04995654650259;1.0000387006180351
91.042592;1.0615216759158008;0.833238775012835;0.7849055579548287;-0.7329874290155148;-0.6905182345313394;1.0453044133310827;10.00179993270345;0.8082999423221002;0.6700331747312225;1.0552992274268307;1.000018406311911;1.0499535386136662;1.00004192027479
91.052592;1.0615214504083013;0.8332390587145088;0.7849063534039774;-0.7329838936425309;-0.6905149040151863;1.0453063461186336;10.001801769052513;0.8082999591758264;0.6700286168262256;1.0552984241533698;1.000016786642045;1.0499506797144014;1.0000451242890112
91.062592;1.061521206724483;0.8332393371056624;0.7849071639329614;-0.732980358294193;-0.6905115735295136;1.0453072237409147;10.00180250538985;0.8082999871370514;0.67002503216847;1.0552977268632224;1.000015110214536;1.0499484840062177;1.000048315400011
91.072592;1.0615209419659932;0.8332396075604764;0.7849079894067077;-0.7329768229694696;-0.6905082430753458;1.045308044991637;10.001802110517747;0.8083000244991896;0.6700214254919385;1.0552971395869304;1.0000133762826922;1.0499463218569427;1.0000514958377393
91.082592;1.0615216529116063;0.8332406249045662;0.7849088040002755;-0.7329740082033853;-0.6905049414368227;1.045308809197109;10.0018005563529;0.8083000713938299;0.6700168029335068;1.0552966646341366;1.0000115841687545;1.0499435635188026;1.0000546674706046
91.092592;1.061521339203655;0.8332408711878491;0.7849096574792834;-0.7329704729214823;-0.6905016110467087;1.0453105151524147;10.001797813819605;0.8082991291458427;0.6700131713167508;1.055296303941214;1.0000097349128412;1.049940722170381;1.0000578319822397
91.102592;1.0615209991080188;0.8332411012895542;0.7849105233173452;-0.7329669376628507;-0.6904982806878674;1.0453111604635996;10.001793848932499;0.8082991991710045;0.6700095370303434;1.0552960603616421;1.000007832262776;1.0499387033845227;1.0000609912856528
91.112592;1.061520633091467;0.8332413133947872;0.7849114003444525;-0.7329634024276137;-0.6904949503588516;1.0453117421100317;10.001788628239295;0.8082992823561278;0.670004905603875;1.0552959382790916;1.0000058822335012;1.0499361011035635;1.00006414764728
91.122592;1.061520242905436;0.8332415060619659;0.7849122877646442;-0.7329598672158284;-0.6904916200575644;1.0453132572201482;10.001782135280392;0.8082993794457198;0.6700012820717541;1.0552959430456381;1.0000038923563639;1.0499341939281832;1.0000673029273033
91.132592;1.0615208300217667;0.8332424354767892;0.7849131599911604;-0.7329570525465378;-0.690488318565013;1.0453137032220656;10.001774381958047;0.8082994921550359;0.6699976716715614;1.055296079693823;1.0000018710803016;1.049932347231416;1.0000704575270174
91.142592;1.0615203983615409;0.8332425861821655;0.7849140677062484;-0.7329535173788607;-0.6904849883115466;1.0453140779486112;10.001765401797133;0.8082986236359712;0.6699930805589579;1.055296352370413;0.9999998266379206;1.0499291571485048;1.0000736103681311
91.152592;1.0615199501216948;0.8332427168451976;0.7849149851866362;-0.7329499822351604;-0.6904816580781278;1.0453143799615705;10.00175523366645;0.8082987776962247;0.6699895158410485;1.0552967646458082;0.9999977656440954;1.0499274436192987;1.0000767601196476
91.162592;1.0615194891432838;0.8332428298651243;0.7849159110722325;-0.7329464471154813;-0.6904783278624329;1.0453156086924613;10.001743914687632;0.8082989581231271;0.6699859845378041;1.0552973199044773;0.9999956928209953;1.0499258011008854;1.0000799061817855
91.172592;1.0615190202027511;0.8332429279415842;0.7849168436204489;-0.7329429120198889;-0.6904749976625616;1.0453157639177881;10.001731480844782;0.808299168719364;0.6699824925415575;1.0552980215007934;0.9999936119021162;1.0499242305585068;1.0000830483224168
91.182592;1.0615185489867116;0.8332430137248059;0.7849177820148949;-0.7329393769485051;-0.690471667477093;1.0453158449835283;10.001717960269556;0.808298412942036;0.6699780448191368;1.0552988724469459;0.9999915268725805;1.0499213237743839;1.000086185532263
91.192592;1.061519081369778;0.8332438474197508;0.7849187016353819;-0.7329365624002228;-0.6904683660882883;1.0453158509221923;10.00170336670502;0.8082986930441675;0.6699746463166288;1.0552998751168994;0.999989443055607;1.0499198962549685;1.0000893154540065
