time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.202592;1.0615186266634566;0.8332439164114434;0.7849196540059874;-0.7329330273734709;-0.6904650359279629;1.0453167810876063;10.001687705342134;0.808299009978165;0.6699713021324736;1.055301031679074;0.999987367247377;1.0499185392451587;1.0000924350596574
91.212592;1.0615181933691253;0.8332439802242373;0.7849206131599782;-0.7329294923692649;-0.6904617057776997;1.045316635192189;10.001670983030605;0.8082993640470709;0.6699670169235822;1.0553023440953802;0.9999853069818185;1.0499166139149123;1.0000955418650528
91.222592;1.0615177916126126;0.8332440411518359;0.7849215767752314;-0.7329259573857291;-0.6904583756350468;1.0453164131144232;10.001653215328313;0.8082997552782019;0.66996379466913;1.055303812968702;0.9999832699974465;1.0499153962120553;1.000098634506266
91.232592;1.0615174311038176;0.8332441018112026;0.7849225413649014;-0.732922422420673;-0.6904550454972973;1.0453161149973262;10.001634428597736;0.8082991835241292;0.6699606390530891;1.0553054368687227;0.9999812642178334;1.049913478426099;1.0001017120704203
91.242592;1.0615181202650985;0.8332449218516887;0.7849234772301662;-0.732919607954056;-0.6904517441452205;1.0453167412139028;10.00161465520476;0.8082996485259898;0.6699575536987498;1.05530721262001;0.9999792980110273;1.049912400758385;1.0001047727376724
91.252592;1.0615178699042795;0.8332449880006849;0.7849244306886736;-0.7329160730159137;-0.6904484140097195;1.0453162922281505;10.001593929060885;0.8083001498136009;0.6699535418775544;1.0553091357181834;0.9999773803515555;1.0499107541587602;1.0001078130331125
91.262592;1.0615176883169406;0.8332450598386588;0.7849253736185335;-0.7329125380899113;-0.6904450838718552;1.0453157693202075;10.001572287260611;0.8083006864838009;0.6699506060416375;1.0553112007806011;0.999975520299416;1.0499098117367147;1.000110828144245
91.272592;1.061517583474413;0.833245139667342;0.784926305199955;-0.7329090031745098;-0.6904417537293978;1.045315175576681;10.001549767965795;0.8083012566717442;0.6699477475095675;1.05531340166249;0.9999737259771121;1.0499089304534122;1.0001138128258564
91.282592;1.0615175620166513;0.8332452754257327;0.7849272690245805;-0.7329066468272205;-0.6904395338493843;1.045315515281934;10.001526399838507;0.8083008569535739;0.6699439663109533;1.0553157313540311;0.9999720037265503;1.0499066969288322;1.0001167622876597
91.292592;1.0615176291844188;0.8332453768451887;0.7849281791270221;-0.7329031119289057;-0.6904362036918208;1.04531479299464;10.001502196735737;0.808301482395905;0.669941261420415;1.0553181823663886;0.9999703576892132;1.049905922452671;1.0001196723369965
91.302592;1.0615187875369307;0.8332462484063294;0.7849290538181455;-0.7329002975004768;-0.690432902307961;1.0453140142329687;10.001477166330238;0.8083021272787255;0.6699386316914084;1.0553207471949986;0.9999687900775374;1.0499051946178084;1.0001225386314043
91.312592;1.0615190396511578;0.8332463757213638;0.7849299438522161;-0.7328967626108281;-0.690429572130813;1.0453131862475313;10.00145132146874;0.8083027861874761;0.6699360766738254;1.0553234182177795;0.9999673020124521;1.0499045094004031;1.0001253560803698
91.322592;1.0615193841319253;0.8332465165079892;0.784930823393817;-0.7328932277257538;-0.6904262419436756;1.0453133174653686;10.001424681011551;0.8083034549972674;0.6699325963266227;1.0553261870557762;0.9999658941339363;1.0499032248663551;1.0001281189074938
91.332592;1.0615198193285913;0.8332466708998973;0.7849316910787065;-0.7328896928443083;-0.6904229117467366;1.0453124161815295;10.00139726565183;0.8083031309079989;0.6699301903232289;1.0553290441115382;0.9999645669292373;1.0499018433951257;1.0001308205893316
91.342592;1.061520342532441;0.8332468395463931;0.7849325452711883;-0.7328861579650787;-0.6904195815402221;1.0453114895462607;10.001369101353305;0.8083038116336139;0.6699278579845556;1.0553319790675486;0.9999633212149498;1.049901262680778;1.000133453702195
91.352592;1.0615219485275782;0.8332477807365527;0.7849333595674431;-0.7328833435327489;-0.6904162801076126;1.045311543562191;10.001340225935111;0.8083044949387436;0.6699255984723779;1.055334982062323;0.9999621584904098;1.0499007088596768;1.0001360104347183
91.362592;1.061522632036869;0.8332479792569901;0.7849341844679382;-0.7328798086483261;-0.6904129498828975;1.0453105835115724;10.001310687759984;0.8083051787193152;0.6699234106286992;1.0553380448622758;0.9999610808920317;1.049900177886926;1.0001384833302964
91.372592;1.061523383373018;0.8332481914551684;0.7849349956325434;-0.7328762737594527;-0.6904096196496416;1.0453096140588265;10.001280536544714;0.8083058607453764;0.6699202927053134;1.055341161312806;0.9999600909348253;1.0498990269804773;1.0001408654201709
91.382592;1.0615241923990324;0.8332484162915446;0.784935794815753;-0.732872738863868;-0.6904062894080629;1.0453086394415094;10.001249813002445;0.8083055380686754;0.6699182421313744;1.0553443268274831;0.9999591910519761;1.0498977572156591;1.0001431500455844
91.392592;1.061525049141048;0.8332486534523332;0.7849365836884868;-0.73286920395931;-0.6904029591581673;1.045308663821951;10.00121854825357;0.8083062068585949;0.6699162553543002;1.0553475379672193;0.9999583830000484;1.0498972651786167;1.000145330988815
91.402592;1.0615259449165348;0.8332489030487943;0.7849373633133307;-0.732865669043326;-0.6903996289000036;1.0453076915509374;10.00118677173805;0.808306863092605;0.6699143280477199;1.0553507923395473;0.9999576675355542;1.0498967756328117;1.000147402715919
91.412592;1.0615278716109098;0.8332499225378431;0.7849381088450784;-0.7328628545397551;-0.6903963274171706;1.0453067274981065;10.001154508243491;0.8083075038538937;0.6699114552489298;1.0553540882198549;0.999957044509357;1.0498956441230878;1.0001493605407767
91.422592;1.061528823993368;0.8332502422167183;0.7849389140524359;-0.7328604981508485;-0.6903941074136583;1.0453057770782517;10.001121766655539;0.8083081279295147;0.6699096311986326;1.0553574243536206;0.9999565133214233;1.0498951396965788;1.0001512007396591
91.432592;1.0615297948286724;0.8332505267284349;0.7849396664799931;-0.7328569631784834;-0.6903907771356562;1.0453058456387287;10.001088540728906;0.8083077351192823;0.6699078496444869;1.055360799729209;0.9999560733938814;1.0498938482015738;1.0001529205531063
91.442592;1.0615307782787318;0.8332508209134002;0.7849404086057696;-0.7328534281812468;-0.6903874468534106;1.0453049374878653;10.001054818558407;0.8083083256943353;0.669906104419207;1.0553642126494391;0.9999557238734572;1.0498933051965307;1.0001545182592255
91.452592;1.0615317696576099;0.8332511242668793;0.7849411402542135;-0.7328498931560171;-0.690384116567562;1.0453040552952138;10.001020590449729;0.8083089004974636;0.6699043894333654;1.0553676601348174;0.999955462916692;1.0498927367574917;1.0001559931910238
91.462592;1.0615327654404134;0.8332514372175089;0.7849418624125949;-0.7328463581002829;-0.6903807862784896;1.045303200528282;10.000985853866073;0.8083094607889457;0.6699016983176141;1.0553711385065194;0.9999552873866583;1.049891500344165;1.00015734551564
91.472592;1.0615347618788527;0.8332525185332669;0.7849425517286812;-0.7328435434196763;-0.6903774847696957;1.0453033740947826;10.000950610379144;0.8083100078183749;0.6699000245944278;1.055374644049382;0.9999551928170165;1.049890868053437;1.0001585757484424
91.482592;1.0615357572817805;0.8332528549768886;0.784943261021518;-0.7328400082933274;-0.6903741544758949;1.0453025758348145;10.000914858956548;0.8083095423202633;0.6698983626401159;1.0553781729523435;0.999955174094517;1.0498894290782275;1.000159684033674
91.492592;1.061536747308247;0.8332532063610054;0.7849439670704712;-0.7328364731305682;-0.6903708241810891;1.0453018037893091;10.000878598726883;0.8083100642217796;0.669896708432092;1.0553817211121244;0.9999552269112201;1.0498887220189412;1.000160669818461
91.502592;1.0615377282242309;0.8332535757253061;0.7849446719011506;-0.732832937929942;-0.6903674938861669;1.0453010552890778;10.000841836015333;0.8083105732196222;0.6698950591689811;1.0553852837893314;0.9999553483263571;1.0498879764702091;1.0001615319164725
91.512592;1.061538695676538;0.8332540125538095;0.7849454206262071;-0.7328305812536711;-0.6903652738608688;1.0453013289991813;10.000804584536636;0.8083110699037946;0.6698934124130993;1.0553888550960915;0.9999555361714422;1.0498871922831388;1.0001622686691936
91.522592;1.0615406432642909;0.8332551862639169;0.7849461032356406;-0.7328277663664867;-0.6903619723502435;1.0453006254817316;10.000766864692329;0.8083115561944858;0.6698907655506217;1.0553924281552787;0.9999557888033368;1.0498857311230307;1.000162878763688
91.532592;1.0615415659830258;0.8332556317205035;0.7849468154402448;-0.7328242310434012;-0.6903586420576919;1.0452999461622783;10.000728706106932;0.8083110345498546;0.6698891154660708;1.0553959957825363;0.9999561054381977;1.0498840982474529;1.0001633622329615
91.542592;1.0615424562999853;0.8332561105658064;0.7849475335912252;-0.7328206956798932;-0.6903553117661297;1.0452992919490474;10.000690147751078;0.8083115070108449;0.6698874585400131;1.0553995510704366;0.9999564862070559;1.0498831930822843;1.000163720395391
91.552592;1.0615433069295983;0.833256626289249;0.7849482589605662;-0.7328171602765096;-0.6903519814754472;1.0452996625984208;10.000651236388318;0.8083119752927722;0.6698857911195809;1.0554030877981748;0.999956931631418;1.0498822415470928;1.000163955014583
91.562592;1.0615441097026723;0.8332571812085606;0.7849489923751719;-0.7328136248342214;-0.6903486511855524;1.0452990573426546;10.00061202672396;0.8083124417075247;0.6698841097622429;1.0554066008382563;0.9999574420311163;1.0498812381583196;1.0001640679464965
91.572592;1.0615448563110532;0.833257776750793;0.7849497342654903;-0.7328100893541181;-0.6903453208963141;1.0452984757671862;10.000572581670832;0.8083129099033334;0.6698824108731285;1.0554100866850877;0.9999580174567211;1.0498801764287315;1.0001640615282883
91.582592;1.0615465393587513;0.8332592174307407;0.7849505024465295;-0.7328084527750955;-0.6903431296594175;1.045297917875675;10.000532968469383;0.8083133843854978;0.6698796904624656;1.0554135434181326;0.9999586575050453;1.0498784111619726;1.000163938634995
91.592592;1.0615471564035746;0.8332598974916821;0.7849512600210425;-0.7328049172194316;-0.6903397993703219;1.045298383788797;10.000493251469278;0.8083128689623594;0.6698779445255437;1.0554169701450882;0.9999593603927303;1.0498764412495691;1.0001637021235037
91.602592;1.0615477045767583;0.8332606214630581;0.7849520231042728;-0.7328013816294596;-0.6903364690803518;1.045297873542428;10.000453493017954;0.8083133657703895;0.6698761695383628;1.055420366941841;0.9999601223535104;1.0498751613784565;1.000163354740564
91.612592;1.0615481824389124;0.8332613905281592;0.7849527896385358;-0.7327978460063851;-0.6903331387886348;1.045297386706365;10.000413763079251;0.808313875524971;0.6698743627556636;1.055423734793967;0.9999609378925094;1.049873794592354;1.000162899580228
91.622592;1.0615485890548766;0.833262206216656;0.7849535575674171;-0.7327943103512451;-0.6903298084939837;1.0452969219422452;10.000374142288964;0.808314397844352;0.6698725226386893;1.0554270750998889;0.9999618003609269;1.0498723344665521;1.000162340180505
91.632592;1.0615489242957905;0.8332630707506783;0.784954324998573;-0.7327907746647621;-0.6903264781950529;1.0452974771248096;10.000334716373855;0.8083149310531925;0.6698706490869221;1.055430389676874;0.9999627028558197;1.0498707752115264;1.0001616802599902
91.642592;1.061550187663113;0.833264790301148;0.7849551086115583;-0.7327891378672989;-0.6903242869426086;1.0452970501312364;10.000295571340995;0.8083144719786688;0.6698687430193907;1.055433681205775;0.9999636389118871;1.0498683410908365;1.0001609237386062
91.652592;1.0615503804125348;0.8332657607825426;0.784955871950499;-0.7327856021156699;-0.6903209566320215;1.0452966394632128;10.000256791229644;0.8083150159981005;0.6698658059759554;1.0554369534095158;0.9999646024680225;1.0498659281516871;1.0001600751949158
91.662592;1.061550501380654;0.8332667882918499;0.7849566320371628;-0.7327820663333153;-0.6903176263145646;1.0452962442038523;10.000218455105857;0.8083155575174542;0.6698638403090194;1.0554402109063528;0.9999655879852741;1.049864037514833;1.0001591403158516
91.672592;1.0615505513639265;0.8332678759199955;0.784957386411467;-0.7327785305203487;-0.6903142959893069;1.0452968636837694;10.000180634938646;0.8083160912561024;0.6698618494614844;1.0554434583307757;0.9999665907374877;1.0498620277280952;1.0001581257592558
91.682592;1.0615505325450076;0.8332690275534949;0.7849581311124454;-0.7327749946770407;-0.6903109656549334;1.045296496807593;10.000143399766927;0.8083166137790867;0.6698598379731182;1.0554466987432323;0.999967606449678;1.0498598965626886;1.0001570386463292
91.692592;1.0615504474327808;0.8332702477319057;0.7849588621281388;-0.7327714588041095;-0.6903076353099501;1.0452961411316417;10.000106821146655;0.8083161238674373;0.6698578113394628;1.0554499327252194;0.999968631071843;1.0498568718212011;1.0001558866081357
91.702592;1.0615512969730558;0.8332723443832861;0.7849595944062037;-0.7327698218050944;-0.6903054440047302;1.0452957925565884;10.000070971229738;0.8083166214885295;0.6698557754752793;1.0554531592648217;0.9999696614185728;1.0498544907170861;1.0001546781297461
91.712592;1.0615510827841894;0.8332737143637591;0.784960289963455;-0.7327662858740805;-0.6903021136342528;1.04529644591192;10.000035918163709;0.8083171068537435;0.6698537360093266;1.0554563777902737;0.9999706956442617;1.0498519798598536;1.000153422057961
91.722592;1.0615508020905706;0.8332751635430662;0.7849609652760892;-0.7327627499189309;-0.6902987832489723;1.0452960959184072;10.000001724107527;0.8083175807830543;0.6698516981429853;1.0554595893561471;0.9999717326894391;1.0498493355855916;1.0001521266030224
91.732592;1.0615504512608493;0.8332766929838894;0.7849616196868459;-0.7327592139422363;-0.6902954528471504;1.0452957381480439;9.999968445266342;0.8083180458064584;0.6698496667527685;1.0554627962498353;0.9999727711287165;1.049846554459206;1.0001507987944953
91.742592;1.0615500271721938;0.8332783022462916;0.7849622534197461;-0.7327556779464959;-0.6902921224267284;1.045295369861383;9.99993613534164;0.8083175064665031;0.6698466461667241;1.055466001239854;0.9999738085104102;1.0498422252510926;1.0001494441808454
91.752592;1.0615495291442192;0.8332800353593316;0.7849629106587833;-0.7327533205014807;-0.6902899022548425;1.0452959901098011;9.99990484679652;0.8083179683728586;0.669844639832821;1.0554692068517344;0.9999748417457731;1.0498391614067826;1.0001480665014302
91.762592;1.0615499583539645;0.8332825552192312;0.7849634807255539;-0.7327505047897634;-0.6902866005742168;1.0452955982782899;9.999874623048816;0.808318436851107;0.6698426503490248;1.05547241442092;0.9999758678062636;1.0498359534217598;1.000146667674979
91.772592;1.0615493200409452;0.8332843899649136;0.7849640581180692;-0.7327469687436137;-0.6902832700876396;1.0452951919918303;9.999845490933376;0.8083189158479605;0.6698406797100489;1.0554756235354457;0.9999768838263879;1.04983260110534;1.0001452483733075
91.782592;1.0615486182394065;0.8332862951123251;0.784964617041634;-0.7327434326840075;-0.6902799395770716;1.0452947665764998;9.999817461813436;0.8083194074789471;0.6698387288303432;1.055478832433031;0.9999778868816526;1.0498291054254472;1.0001438092248756
91.792592;1.061547858357077;0.8332882690540195;0.7849651557023755;-0.7327398966118135;-0.6902766090421912;1.0452953162068503;9.999790533958482;0.8083189124773241;0.6698367966926209;1.0554820391360449;0.9999788737115078;1.0498246989082725;1.0001423517893095
91.802592;1.0615470455507097;0.8332903556320067;0.7849657147277181;-0.7327375390967975;-0.690274388751992;1.045294834907771;9.999764695917037;0.8083194308743391;0.669834880470116;1.0554852422183914;0.999979840029603;1.0498209259237332;1.0001408782117196
91.812592;1.0615461837613411;0.8332924603488393;0.7849662047602827;-0.7327340030021787;-0.6902710581679652;1.0452943168273185;9.999739937070402;0.8083199619597674;0.6698329763552622;1.0554884402723892;0.9999807800366459;1.049817022218851;1.0001393907137404
91.822592;1.0615462751071962;0.8332953834234134;0.7849666409930222;-0.7327311871956615;-0.6902677563412958;1.0452937566661942;9.999716254666865;0.8083205039173336;0.669831080282476;1.0554916306098077;0.9999816864691927;1.0498129940963905;1.0001378922526445
91.832592;1.061545323700741;0.8332976056475666;0.7849670717946727;-0.7327276510792138;-0.6902644257061404;1.045293150118816;9.99969364607724;0.8083210541375899;0.6698291883127003;1.055494808557396;0.9999825504143977;1.0498088475167058;1.0001363865763997
91.842592;1.0615443316220872;0.8332999248467091;0.7849675135063272;-0.7327252935247499;-0.6902622053132373;1.0452934936039566;9.999672098046421;0.8083216102252683;0.669827296530355;1.0554979678398413;0.9999833616351553;1.0498045874057929;1.0001348766209541
91.852592;1.0615433022574894;0.8333022424380453;0.7849678785816105;-0.7327217573933001;-0.6902588746234244;1.045292784187497;9.99965158867041;0.8083211708999828;0.6698254008523719;1.055501101367245;0.9999841105006833;1.049799447719543;1.0001333633869953
91.862592;1.0615422394318315;0.8333045967355004;0.784968209658468;-0.7327182212558946;-0.6902555439053669;1.0452920205379517;9.999632093382257;0.8083217356683895;0.6698234968555667;1.0555042019499237;0.9999847902615514;1.049794972194933;1.0001318463221676
91.872592;1.061541147340306;0.8333069796210334;0.7849685063856855;-0.7327146851131408;-0.6902522131590548;1.045291203909707;9.999613582844836;0.8083223033842143;0.6698215791689595;1.0555072626433513;0.9999853978680532;1.0497903950857506;1.0001303241146489
91.882592;1.0615410307152713;0.8333101863604672;0.7849687865572207;-0.732713047815197;-0.6902500214364147;1.0452913379995872;9.999596022184637;0.8083228718293333;0.6698196411058237;1.0555102765340392;0.9999859332043527;1.0497857219136442;1.0001287951127318
91.892592;1.061539898651575;0.8333126023056601;0.784969014718074;-0.7327095116586225;-0.6902466906348848;1.0452904280038906;9.999579374854024;0.8083234389956778;0.6698176751823381;1.0555132365177622;0.99998639747688;1.049780959765831;1.0001272571384903
91.902592;1.061538759146947;0.8333150235506647;0.7849692097216692;-0.7327059754965138;-0.690243359807094;1.0452894799687162;9.999563604034092;0.8083230040718359;0.6698146737477688;1.0555161355202087;0.9999867913749076;1.0497747090020237;1.000125707067789
91.912592;1.0615376204285338;0.8333174434450465;0.784969372150616;-0.7327024393286997;-0.6902400289544016;1.0452885005277346;9.999548676591052;0.8083235671420923;0.66981262936688;1.0555189672303869;0.9999871139025543;1.0497697950189977;1.000124140839866
91.922592;1.0615364892772368;0.8333199022826269;0.7849695451757283;-0.7327000817263299;-0.6902378083474625;1.0452884963540463;9.999534569780135;0.8083241284212458;0.6698105354998596;1.0555217269077752;0.9999873622361765;1.0497648197890177;1.0001225540703993
91.932592;1.0615353712297462;0.8333223038682229;0.7849696422817799;-0.7326965455473766;-0.6902344774495359;1.0452874736113655;9.999521270586984;0.8083246876636635;0.6698083875241161;1.0555244113905402;0.9999875320241286;1.0497597941020043;1.0001209428433109
91.942592;1.0615352704044905;0.8333254479654524;0.784969682228603;-0.7326937296243031;-0.6902311753137533;1.0452864382173725;9.999508769977256;0.808325243916121;0.6698061831346683;1.0555270182901046;0.9999876180951932;1.0497547299551244;1.000119304307733
91.952592;1.0615341923004686;0.833327816045623;0.7849697173673028;-0.732690193431788;-0.6902278443770808;1.045285396354757;9.999497059070304;0.8083247955818045;0.6698039213501107;1.0555295451791267;0.9999876154501457;1.0497488710717753;1.000117637033305
91.962592;1.0615331387972073;0.8333302082755598;0.7849697678320171;-0.7326878358067231;-0.6902256236926885;1.0452853539465057;9.999486124521882;0.8083253406604699;0.669801601129975;1.055531989350587;0.9999875200190057;1.0497437725212853;1.000115940729299
91.972592;1.0615321119708965;0.8333325300814554;0.7849697491266145;-0.7326842996049037;-0.6902222927237113;1.0452843153824485;9.999475945847271;0.8083258770910575;0.6697992211399022;1.0555343478528536;0.9999873290996059;1.0497386789698129;1.0001142156550649
91.982592;1.0615311140335193;0.8333348250830547;0.7849697054049997;-0.7326807633988094;-0.6902189617406839;1.0452832828960288;9.999466503717537;0.8083264030680678;0.66979678041322;1.0555366172217755;0.9999870413777915;1.0497336043107843;1.0001124625069757
91.992592;1.0615301463678923;0.8333370916513815;0.7849696359556482;-0.732677227188709;-0.690215630745111;1.04528225685377;9.999457791742618;0.8083269170707448;0.669794278846178;1.0555387932503877;0.9999866567748992;1.0497285626812136;1.0001106822657477
92.002592;1.061530207807254;0.8333401327686032;0.7849695568942453;-0.7326755897904124;-0.690213438789985;1.0452822365306043;9.999449816576028;0.8083274174273385;0.6697917171767641;1.055540871226174;0.9999861763867689;1.0497235686419322;1.0001088754170253
92.012592;1.0615292985934826;0.8333423427170663;0.7849694304376376;-0.7326720535697354;-0.690210107773964;1.0452812211064997;9.99944259082767;0.8083269018373188;0.6697890965475835;1.055542846081464;0.9999856023253317;1.049717865805806;1.0001070413622069
92.022592;1.061528417786289;0.8333445272532974;0.7849692732615804;-0.732668517345952;-0.6902067767500226;1.045280210226635;9.999436129092901;0.8083273675427247;0.6697864184395029;1.055544712037593;0.9999849375720562;1.0497130055477544;1.000105179272047
92.032592;1.0615275672595244;0.8333467350054121;0.7849691281331863;-0.732666159692969;-0.690204555988818;1.045279204078977;9.999430445916783;0.8083278119916543;0.6697836852674631;1.0555464621625852;0.9999841860240861;1.049708226677353;1.0001032895503028
92.042592;1.061526750666647;0.8333488765255063;0.784968908605946;-0.7326626234647847;-0.6902012249534731;1.0452792034431115;9.999425558321418;0.8083282331848791;0.6697809005471602;1.0555480882022485;0.9999833524885241;1.0497035364406213;1.0001013739433064
92.052592;1.0615259729706128;0.8333509990656247;0.7849686582472774;-0.7326590872352967;-0.6901978939144114;1.0452782096767272;9.999421489581454;0.8083286293798275;0.6697780685435036;1.055549580654352;0.9999824422902258;1.049698941308266;1.000099434661226
92.062592;1.0615262389520514;0.833353905720194;0.7849683954524882;-0.7326574498036578;-0.6901957019241185;1.045277224806051;9.999418262874803;0.8083279986862291;0.6697751941856946;1.0555509291790246;0.9999814607167522;1.0496936777821133;1.00009747387215
92.072592;1.0615255552977336;0.8333559878916729;0.7849680845143303;-0.7326539135686194;-0.6901923708807524;1.0452762515838092;9.99941589609398;0.8083283389638591;0.669772282829068;1.055552123708925;0.9999804127445111;1.0496892934237332;1.000095493850388
92.082592;1.061524926099146;0.8333580467788969;0.7849677427678268;-0.7326503773318889;-0.6901890398362369;1.0452752929055777;9.999414406169993;0.8083286479084852;0.6697693394714632;1.055553156333947;0.9999793030493535;1.0496850267081497;1.0000934972529085
92.092592;1.0615243568789816;0.8333600801983908;0.7849673689713379;-0.7326468410925696;-0.6901857087910255;1.0452753512051953;9.999413806609216;0.8083289235722408;0.6697663680640435;1.0555540227677587;0.9999781359458974;1.0496808860545273;1.000091486290827
92.102592;1.0615238542884073;0.8333621319774829;0.7849670049541997;-0.7326444834238864;-0.6901834880150322;1.0452744289239413;9.999414098229725;0.8083291648710911;0.6697643713134693;1.0555547215484409;0.9999769149870644;1.0496775158165312;1.0000894610316742
92.112592;1.061523425083508;0.8333641084540493;0.784966563018388;-0.7326409471757057;-0.6901801569711149;1.0452735293952837;9.999415267051353;0.8083293711851806;0.6697613509425117;1.0555552516011781;0.99997564278547;1.049673643178217;1.0000874190048838
92.122592;1.0615240737383078;0.833366811147539;0.7849660607274492;-0.7326381311282565;-0.6901768547116357;1.0452726568585395;9.99941728745524;0.8083285419176163;0.6697583084146893;1.055555611347628;0.9999743215509737;1.0496691370306532;1.0000853563388128
92.132592;1.0615238050844376;0.8333687685571656;0.7849655928212153;-0.7326357734401895;-0.6901746339420474;1.0452728157028697;9.999420126256238;0.8083286766698797;0.6697552454753788;1.0555558000299117;0.9999729540240105;1.0496655379222755;1.0000832686406522
92.142592;1.0615236205847454;0.8333706435958643;0.7849650492380599;-0.7326322371707631;-0.6901713029062975;1.0452720095779564;9.999423749328328;0.8083287752675794;0.6697521638953761;1.055555818500094;0.9999715445703187;1.0496620763189763;1.0000811514099361
92.152592;1.061523521281368;0.8333724793275319;0.784964475175594;-0.7326287008960706;-0.6901679718734308;1.045271240509788;9.999428125753795;0.8083288376579473;0.669749065182141;1.0555556686040386;0.9999700995015992;1.0496587521878677;1.000079000866451
92.162592;1.0615235054137346;0.8333743190406439;0.7849639160182238;-0.7326263431919688;-0.6901657511122979;1.0452705084857967;9.999433225570394;0.8083288641231372;0.6697459508148671;1.0555553531643858;0.9999686257871755;1.049655564755149;1.000076814816565
92.172592;1.0615235672506385;0.8333760686738263;0.7849632880320631;-0.7326228069074103;-0.690162420084107;1.0452708119673597;9.999439016716417;0.8083278557816843;0.6697428224675637;1.0555548769545535;0.9999671296979046;1.049651742988066;1.000074592830675
92.182592;1.0615246969300827;0.8333785296373204;0.7849626130434886;-0.7326199908068529;-0.6901591178394703;1.045270148658303;9.999445462681237;0.808327815077569;0.6697396818632989;1.0555542466844652;0.9999656167659209;1.0496488255948038;1.0000723361117227
92.192592;1.061524884989623;0.8333802310420515;0.7849619900442965;-0.7326176330859071;-0.6901568970827874;1.0452695162429182;9.99945252075435;0.8083277455540199;0.6697365303359433;1.0555534696504592;0.9999640921384942;1.0496460396243954;1.0000700473719966
92.202592;1.061525119224499;0.8333818375000479;0.7849613126253201;-0.7326140967835179;-0.6901535660571243;1.0452689134980875;9.999460143838883;0.8083276510551242;0.669733368401512;1.0555525529967904;0.9999625604835671;1.0496433806567433;1.000067729960202
92.212592;1.0615253885275868;0.8333833952545097;0.7849606283145815;-0.7326105604762281;-0.6901502350309586;1.045269340800164;9.999468280278759;0.8083275353132277;0.669730195614618;1.0555515040379637;0.9999610258596247;1.049640844009782;1.0000653862976667
92.222592;1.0615256819639804;0.8333849523611503;0.7849599832786294;-0.7326082027401722;-0.6901480142727298;1.045268799283825;9.999476871726683;0.8083274019390799;0.6697270111051591;1.0555503302034785;0.9999594920470382;1.0496384251481552;1.0000630174063228
92.232592;1.0615259884045987;0.8333864203727871;0.7849592929476675;-0.7326046664211608;-0.690144683243381;1.0452682899292631;9.999485856204531;0.8083262543934083;0.6697238147726357;1.0555490383911297;0.9999579630911141;1.0496353489992407;1.0000606242260885
92.242592;1.0615272964060898;0.8333886058667689;0.7849585762301138;-0.7326018502663071;-0.6901413809933968;1.045267813453336;9.99949516966047;0.8083260958166102;0.6697206078118407;1.0555476345697536;0.9999564431870299;1.0496331502073468;1.0000582090668582
92.252592;1.0615275986754615;0.8333900414564055;0.7849579272274638;-0.7325994925076964;-0.6901391602276293;1.0452673705028348;9.999504742871741;0.8083259288945304;0.6697173920417188;1.0555461241799193;0.9999549357473786;1.0496310532432431;1.0000557757564816
92.262592;1.0615278886130166;0.8333913928231588;0.7849572344554834;-0.7325959561643378;-0.6901358291896745;1.045267961478584;9.999514502760812;0.8083257563128005;0.6697151694084171;1.0555445136391775;0.9999534430010636;1.0496296902332922;1.0000533290077314
92.272592;1.0615281630618696;0.8333927502379986;0.7849565856301546;-0.7325935983918287;-0.690133608418025;1.0452675861413292;9.999524377612845;0.8083255815769098;0.669711942257099;1.0555428115109755;0.9999519666334828;1.04962777806274;1.000050874102595
92.282592;1.0615284203298154;0.8333940191617443;0.7849558967311773;-0.7325900620347079;-0.6901302773747496;1.0452672439961443;9.999534295761206;0.808324409375544;0.6697087134365018;1.055541027315175;0.9999505081721057;1.049625176007048;1.000048416835153
92.292592;1.061528659967888;0.8333952425949964;0.7849552142175968;-0.7325865256711512;-0.6901269463293773;1.0452669349161763;9.999544179793052;0.8083242452347709;0.6697054861100094;1.055539169199675;0.9999490688889185;1.0496234148176007;1.0000459632255532
92.302592;1.0615288836425867;0.8333964645977695;0.7849545839976356;-0.7325841678795365;-0.6901247255511738;1.0452676586784713;9.999553951900596;0.8083240945380114;0.6697022638489345;1.055537242883117;0.9999476497936877;1.0496217149225473;1.000043519043215
92.312592;1.0615300945188466;0.8333983500265806;0.7849538953086349;-0.7325813516560843;-0.6901214232836291;1.0452674144249285;9.99956354575092;0.8083239613547804;0.6696990506012235;1.0555352520863923;0.9999462511371602;1.0496200681550307;1.0000410893763685
92.322592;1.061530299796339;0.8333994285996069;0.7849532416122069;-0.7325778152739936;-0.6901180922322628;1.0452672009616037;9.999572904323976;0.8083238479641163;0.669695850197971;1.0555332000198412;0.9999448714252638;1.0496184696532185;1.0000386789953777
92.332592;1.061530505925784;0.8334005013800714;0.7849526401591198;-0.7325754574680737;-0.6901158714487348;1.0452670172614738;9.999581967080918;0.8083237553262101;0.6696926659475577;1.0555310911804685;0.9999435072868511;1.0496169178358834;1.0000362932960392
92.342592;1.0615307209344336;0.8334014733774497;0.7849520041729726;-0.7325719210820903;-0.690112540395695;1.045266863343645;9.99959066530387;0.8083226837529054;0.6696895006354487;1.0555289320644827;0.9999421546258174;1.0496146422286226;1.0000339375990028
92.352592;1.0615309521432095;0.833402432845921;0.7849514200171638;-0.7325695632747363;-0.6901103196125211;1.045267741075284;9.999598930715738;0.8083226333356571;0.6696863563478942;1.0555267308310823;0.9999408097876538;1.0496131821327885;1.000031615169799
92.362592;1.0615312048928214;0.8334032837840609;0.7849508006255963;-0.7325660268884031;-0.6901069885617631;1.0452676533711853;9.999606705467654;0.8083226043887578;0.6696842338204698;1.0555244966582644;0.9999394694883695;1.0496124040391563;1.000029327238662
92.372592;1.0615324818346024;0.8334048250470119;0.784950162603465;-0.7325632106353586;-0.6901036862947667;1.0452676024777003;9.999613942029848;0.8083225977354157;0.6696811321276834;1.0555222390027563;0.9999381299058772;1.0496110306990636;1.0000270746130226
92.382592;1.061532786882564;0.8334055840541913;0.7849495977237705;-0.732560852826167;-0.6901014655170458;1.045267589487241;9.999620599721512;0.8083226144410858;0.6696780490582894;1.0555199676953013;0.9999367865366724;1.0496096990045956;1.0000248580549407
92.392592;1.0615331210805614;0.8334062251009108;0.7849489913665071;-0.7325573164385456;-0.6900981344719014;1.0452686154697222;9.99962664727402;0.8083216553945513;0.669674981692554;1.0555176938835875;0.9999354354077373;1.049607637873367;1.0000226776637722
92.402592;1.0615334855379819;0.8334068397751955;0.7849484264588241;-0.732554958633601;-0.690095913697362;1.045268682831344;9.999632067703038;0.8083217212791801;0.6696719268719743;1.0555154299274907;0.9999340744204549;1.049606386615126;1.000020532612749
92.412592;1.061533881135451;0.8334073359264692;0.7849478127736073;-0.7325514222523629;-0.6900925826547536;1.045268795613684;9.999636858498508;0.808321812817418;0.6696688814480236;1.0555131876836255;0.9999327035066584;1.0496051747841215;1.0000184212636287
92.422592;1.0615343095201404;0.8334077591928131;0.7849471903684948;-0.7325478858759001;-0.6900892516129615;1.0452689584634602;9.999641026683552;0.8083219308623459;0.6696658422569908;1.0555109766266482;0.9999313237116036;1.0496040020438782;1.0000163414557897
92.432592;1.0615357726885992;0.8334089137335621;0.7849465746556439;-0.7325462482020291;-0.6900870596227312;1.0452701749182856;9.999644585093067;0.8083220762096818;0.6696638059697718;1.0555088031366258;0.9999299362297079;1.0496035051446273;1.0000142908529162
92.442592;1.0615362753645659;0.833409194793443;0.784945927939334;-0.7325427118353008;-0.6900837285822004;1.0452704463155484;9.999647550400203;0.8083222492858395;0.6696607691712206;1.0555066713328232;0.9999285418229075;1.0496024061370597;1.0000122673022025
92.452592;1.061536819480678;0.8334094549329183;0.7849453105055569;-0.7325403540580537;-0.6900815078114504;1.0452707717108278;9.99964993754842;0.8083214497186547;0.6696577286155905;1.0555045846644258;0.9999271407994907;1.0496005705284601;1.0000102693100381
92.462592;1.061537405966793;0.8334096063700241;0.784944635481991;-0.7325368177091951;-0.6900781767724928;1.0452711479019872;9.999651753234685;0.8083216759553554;0.6696546814055307;1.055502547046756;0.9999257337359394;1.0495995361372081;1.00000829625611
92.472592;1.0615380329139532;0.8334097451774961;0.7849439889659087;-0.7325344599519626;-0.6900759560042381;1.0452715696592871;9.999652998484905;0.808321925144122;0.6696516254070121;1.0555005634097308;0.9999243220530786;1.0495985304970363;1.0000063478330525
92.482592;1.0615386959035888;0.8334097835413279;0.7849432839894892;-0.7325309236250186;-0.6900726249689085;1.0452730308732594;9.999653680365773;0.8083221935902771;0.6696485598742168;1.055498639785989;0.9999229078215612;1.049597551413774;1.0000044235416792
92.492592;1.0615393892242684;0.8334097710605127;0.7849425630373467;-0.7325273873101018;-0.6900692939357833;1.0452735261022938;9.999653817052504;0.8083224780544553;0.6696454854002516;1.0554967823196169;0.9999214933984834;1.0495965970788594;1.000002523119575
92.502592;1.0615411054369226;0.8334105146709374;0.78494184251067;-0.7325257496853521;-0.6900671019552768;1.0452740513607526;9.99965342963601;0.808322776586679;0.6696434031419569;1.0554949957838153;0.999920081179581;1.0495963034557558;1.0000006469470188
92.512592;1.0615418379076453;0.83341041064835;0.7849410844210246;-0.732522213392109;-0.6900637709250776;1.0452746036033036;9.999652530144159;0.8083220877725965;0.6696403142917289;1.0554932832319892;0.9999186734739157;1.0495946218671048;0.9999987958467745
92.522592;1.0615425766775948;0.8334103104629852;0.7849403481450062;-0.7325198556938227;-0.6900615501643315;1.0452761802846744;9.999651116892732;0.8083224098981653;0.6696372200423462;1.0554916463120074;0.9999172725974133;1.0495937279697656;0.9999969711285784
92.532592;1.061543312981248;0.8334101231128869;0.7849395461519976;-0.7325163194260746;-0.6900582191340263;1.0452767806523497;9.999649186153654;0.808322741004184;0.6696341217313173;1.0554900851635824;0.9999158810046053;1.049592851540878;0.9999951749535828
92.542592;1.0615440393224762;0.8334099396760465;0.7849387648045177;-0.7325139617533694;-0.6900559983722899;1.0452774067956692;9.99964675043326;0.8083230786316391;0.6696310210236246;1.055488598589669;0.9999145017009446;1.0495919956742314;0.9999934104111917
92.552592;1.061544749186021;0.8334096659465806;0.7849379185697248;-0.7325104255114306;-0.6900526673412594;1.045278061973141;9.9996438392542;0.8083234192731864;0.6696289200703605;1.05548718451191;0.9999131391461591;1.0495918032841234;0.9999916813543203
92.562592;1.0615464358837174;0.8334101477293805;0.7849370706384873;-0.7325087879449229;-0.6900504753617491;1.0452787481535635;9.999640483975666;0.8083227588662403;0.6696258214955032;1.0554858398385523;0.9999117998220781;1.049590232947318;0.9999899920464652
92.572592;1.0615470957631976;0.8334097744638086;0.7849361877049233;-0.7325052517261399;-0.6900471443335594;1.045280465105685;9.999636708122022;0.8083230938851533;0.6696227279122672;1.0554845601772973;0.9999104915893943;1.0495894652554965;0.9999883465843011
92.582592;1.061547724130104;0.8334093461333455;0.7849352906195332;-0.732501715520424;-0.6900438133090646;1.0452812104673646;9.999632525924142;0.8083234215730373;0.6696196413778811;1.0554833402669914;0.9999092224603979;1.0495887304057647;0.999986748559509
92.592592;1.0615483180981404;0.8334089055886074;0.784934425904651;-0.7324993579107341;-0.6900415925594943;1.045281980259237;9.99962793893967;0.8083237394913494;0.6696165633862551;1.0554821746781629;0.9999080000521752;1.0495880271025229;0.9999852010229396
92.602592;1.06154887503898;0.8334083584979897;0.7849335106573404;-0.7324958217299165;-0.6900382615487518;1.0452827700419243;9.999622935707036;0.8083240453247886;0.669614495084274;1.0554810580775968;0.9999068315231886;1.0495879908921022;0.9999837062410512
92.612592;1.0615493920796684;0.8334077947681297;0.784932634841378;-0.7324934641438613;-0.6900360408172935;1.0452845762175853;9.999617499581586;0.8083243370447425;0.6696114375102119;1.0554799852647025;0.9999057235180794;1.0495873433626146;0.9999822655856598
92.622592;1.0615498659619402;0.8334071210549227;0.7849317149135316;-0.7324899279848865;-0.6900327098289477;1.0452853968608498;9.999611609709284;0.8083236132021796;0.6696083920074596;1.055478950692916;0.9999046824691594;1.0495859501728146;0.999980879932158
92.632592;1.061551292228335;0.8334071855242922;0.7849308148565494;-0.7324882904787794;-0.6900305179057783;1.0452862320647098;9.999605233594679;0.8083238731972073;0.669605360526629;1.0554779478719158;0.999903714694784;1.049585349400455;0.9999795496633482
92.642592;1.0615516686703803;0.8334063807862738;0.7849299021491133;-0.732484754335094;-0.6900271869485138;1.0452870836702983;9.999598327141374;0.8083241171244749;0.6696023454360169;1.0554769702186628;0.999902825577136;1.049584768360629;0.9999782741486124
92.652592;1.0615519916224643;0.8334055559224589;0.7849290422676577;-0.7324823967849865;-0.6900249662783848;1.0452879542301812;9.999590837774655;0.8083243449330831;0.6696003488483928;1.0554760124730531;0.9999020188748855;1.0495848422564498;0.9999770516947084
92.662592;1.061552259207416;0.8334046183913282;0.7849281537637087;-0.7324788606599996;-0.6900216353578498;1.0452898459364606;9.99958270435333;0.8083245558545712;0.6695973720359966;1.0554750706735243;0.9999012970274992;1.0495842925718544;0.9999758800816837
92.672592;1.0615524704651393;0.8334036584191595;0.7849273284591748;-0.732476503129685;-0.6900194147255759;1.0452907604129926;9.999573864502329;0.8083247488261661;0.6695944157264501;1.0554741415660673;0.9999006616703466;1.0495837542190565;0.9999747569982075
92.682592;1.061552625643149;0.8334025820526271;0.7849264848296476;-0.7324729670259266;-0.6900160838434136;1.045291699281828;9.999564267822501;0.8083239229089285;0.6695914810059156;1.0554732230280528;0.9999001141018385;1.049582454142623;0.9999736799059834
92.692592;1.0615537250949665;0.8334022366519513;0.7849256881482954;-0.7324713295616881;-0.69001389203127;1.045292664602708;9.999553880550339;0.8083240772248778;0.669588569783052;1.0554723148266023;0.9998996557639347;1.0495819307982013;0.9999726457648368
92.702592;1.0615537714170902;0.8334010145897152;0.7849249056377378;-0.7324677934786372;-0.6900105611881142;1.045294658620185;9.99954268269187;0.808324211049099;0.6695866844878458;1.055471418470122;0.9998992877538384;1.049582051703969;0.9999716511709825
92.712592;1.0615537645968214;0.8333997662231188;0.7849242008809474;-0.7324654359938068;-0.6900083406336637;1.0452956833979055;9.999530669152955;0.8083243239495889;0.6695838273041175;1.05547053625161;0.9998990093066529;1.0495815415511476;0.9999706928900745
92.722592;1.0615537049388066;0.8333984024338248;0.7849234889699215;-0.7324618999364256;-0.6900050098295519;1.0452967409421348;9.999517855393353;0.8083244156317388;0.6695809994251956;1.0554696704159094;0.9998988169074368;1.0495810389423958;0.9999697688007919
92.732592;1.0615535923114179;0.8333970190717896;0.7849228570313033;-0.7324595424779615;-0.6900027893140794;1.0452978331010516;9.99950427927936;0.8083244856455621;0.6695782006607428;1.0554688230053322;0.9998987049509702;1.0495805448264612;0.999968878689697
92.742592;1.0615534268895974;0.8333955291986401;0.7849222185544535;-0.7324560064475736;-0.6899994585489064;1.0452989606155745;9.999489994792553;0.80832353301305;0.6695764294570455;1.0554679960791444;0.999898666846822;1.0495799282215494;0.9999680241144696
92.752592;1.0615532098919098;0.8333940296049528;0.7849216595780091;-0.732453649016529;-0.6899972380725637;1.045301122391584;9.999475061955899;0.8083235562005598;0.6695736833174452;1.0554671917905087;0.9998986956299339;1.0495794554640114;0.9999672076139073
92.762592;1.0615539425380742;0.8333931909427433;0.7849210671873893;-0.7324508330370721;-0.6899939361284244;1.0453023162101618;9.999459538918977;0.8083235538051851;0.6695709592609286;1.055466412159862;0.9998987848403286;1.049578997250331;0.9999664318192425
92.772592;1.0615536286093252;0.8333915952992274;0.7849205765241284;-0.7324484756312568;-0.6899917156924235;1.045303540029223;9.999443476871823;0.8083235253742167;0.669568254272618;1.055465658683294;0.9998989298575593;1.0495785569675389;0.9999656987892993
92.782592;1.0615532702167385;0.8333899139860069;0.7849200733003007;-0.7324449396521183;-0.6899883850074237;1.045304792104107;9.999426918005712;0.8083234717058738;0.6695665657738955;1.0554649321638478;0.9998991283300938;1.0495787752958299;0.9999650099579829
92.792592;1.0615528711668714;0.8333882445748001;0.7849196414138596;-0.732442582272746;-0.6899861646112188;1.0453070702996212;9.999409899779963;0.8083233945447663;0.6695638915503137;1.0554642328506942;0.9998993790233627;1.0495783789192432;0.9999643664425559
92.802592;1.0615524357734338;0.833386500963519;0.7849191918162305;-0.7324390463198021;-0.6899828339644631;1.0453083723868455;9.999392465019023;0.8083222962194464;0.6695612294184018;1.0554635602542495;0.9998996802546557;1.0495772385415274;0.9999637689802462
92.812592;1.061551968184249;0.833384780436536;0.7849188088298417;-0.7324366889669429;-0.6899806136039863;1.0453096970276214;9.999374667656403;0.8083221795703008;0.6695585774235844;1.055462912713915;0.9999000294146888;1.0495768974117161;0.9999632176146954
92.822592;1.0615524714071958;0.8333837541712733;0.7849183799160209;-0.732433873048084;-0.6899773117707768;1.0453110435506534;9.999356567776466;0.8083220480806108;0.6695569342744071;1.055462287802174;0.999900423412113;1.0495772255255609;0.9999627117359435
92.832592;1.06155195027424;0.8333820050234546;0.7849180432330913;-0.7324315157216303;-0.6899750914385839;1.0453124105082745;9.999338226061962;0.8083219060602214;0.66955429955415;1.0554616833496595;0.9999008592849238;1.049576949052275;0.9999622505120948
92.842592;1.061551406727389;0.8333802052873898;0.7849176887446646;-0.7324279798225838;-0.6899717608482807;1.0453147950705526;9.999319702922568;0.8083217584248575;0.6695516739939498;1.055461097860106;0.9999013346050655;1.049576708211954;0.9999618335212901
92.852592;1.0615508428405216;0.8333784532756777;0.784917404416307;-0.7324256225271144;-0.6899695405363957;1.0453161941822628;9.999301055471804;0.8083216102290507;0.6695500596023642;1.0554605302981752;0.9999018470854992;1.0495771436778958;0.9999614612223066
92.862592;1.0615502598874105;0.8333767092386241;0.7849171483301917;-0.7324232652483215;-0.6899673202322228;1.0453176061261533;9.99928233441002;0.8083204663937756;0.6695474589894508;1.0554599798984061;0.999902393883276;1.0495762126993358;0.9999611349633573
92.872592;1.061549658465217;0.8333749336436227;0.7849168782469339;-0.732419729399673;-0.6899639896654133;1.0453190309354503;9.999263585196488;0.8083203317395649;0.6695448745301342;1.0554594462699947;0.9999029714316406;1.0495760964497851;0.999960856850694
92.882592;1.061549039354599;0.8333732252483681;0.7849166804614249;-0.7324173721581871;-0.689961769373523;1.045320469532639;9.999244849269617;0.808320211323432;0.6695423083139209;1.0554589298709063;0.9999035754340558;1.0495760263888065;0.9999606294690481
92.892592;1.0615494031337018;0.8333722566877488;0.7849164415259964;-0.7324145563373948;-0.6899584675986853;1.0453229228315917;9.999226164094349;0.8083201102121209;0.6695407624469201;1.0554584322599754;0.9999042011133429;1.049576639276343;0.9999604551951535
92.902592;1.0615487531363537;0.8333706108155375;0.7849162958279864;-0.732412199136051;-0.6899562473159255;1.0453243917754436;9.999207566844184;0.8083200325918555;0.6695382389982979;1.0554579553744525;0.9999048439329087;1.0495766556457802;0.9999603355852285
92.912592;1.0615480908961734;0.8333689580249795;0.7849161282112781;-0.7324086633683515;-0.6899529167667181;1.0453258775902161;9.999189099319539;0.8083199814624986;0.6695357396382324;1.0554575002707554;0.9999055003366685;1.049576708334518;0.9999602709780683
92.922592;1.0615474184152425;0.8333673933238764;0.7849160213897599;-0.7324063062130757;-0.689950696487844;1.0453273814743997;9.999170804847859;0.8083189587992173;0.6695342653879127;1.055457066364517;0.9999061679977257;1.0495766593647722;0.9999602599163969
92.932592;1.0615467370601155;0.8333658262988454;0.784915884476465;-0.7324027704934277;-0.6899473659391666;1.0453299042354076;9.999152721367244;0.8083189657566582;0.6695318164796534;1.0554566515654937;0.9999068449362041;1.0495767667348903;0.9999602990086456
92.942592;1.0615460486960244;0.8333643480453075;0.7849157988551266;-0.7324004133877536;-0.6899451456570805;1.0453314458556642;9.999134880132166;0.8083190034219475;0.6695293921882105;1.0554562529504743;0.9999075283499826;1.0495768908462455;0.9999603840484226
92.952592;1.0615453558039545;0.8333629100068947;0.7849157163121421;-0.7323980563070995;-0.6899429253706408;1.0453330046703926;9.999117303743445;0.8083190732604498;0.6695279910018186;1.055455867466611;0.9999082146809561;1.0495776620721895;0.9999605114124431
92.962592;1.0615456592916759;0.833362219959779;0.7849155644969893;-0.7323952406307657;-0.6899396235903131;1.0453345772590739;9.999100000857931;0.8083191763328017;0.6695256110315035;1.0554554922553403;0.9999089006173415;1.04957779765888;0.9999606783880391
92.972592;1.0615449612644756;0.8333608502480018;0.7849154779815962;-0.7323928835953505;-0.6899374032911153;1.0453361593235613;9.99908296829259;0.8083193124533353;0.6695232499714386;1.0554551243868688;0.999909583953159;1.0495779287477462;0.999960882807667
92.982592;1.0615442614800763;0.8333594614809453;0.7849153431062122;-0.7323893479916338;-0.6899340727148455;1.0453387461797046;9.99906620043005;0.8083184802646991;0.6695219046330226;1.0554547604090878;0.9999102635657064;1.0495779159725036;0.9999611226233975
92.992592;1.0615435610123465;0.8333581398472919;0.784915244338888;-0.7323869909980263;-0.6899318523991019;1.045340332489547;9.999049697905734;0.8083186777750582;0.6695195708379927;1.055454396433573;0.9999109386888942;1.0495780166722855;0.9999613951682533
93.002592;1.0615428613547373;0.8333567878590328;0.7849150925978121;-0.7323834554328328;-0.6899285218048813;1.0453419121164103;9.99903347439395;0.8083189027916287;0.6695172440913438;1.0554540288626921;0.9999116083979368;1.0495780919342457;0.9999616965841388
93.012592;1.061542163902009;0.8333554920295453;0.7849149714145603;-0.7323810984742385;-0.6899263014700018;1.0453434785303495;9.999017557523908;0.8083191529342891;0.6695159204586054;1.055453654936092;0.9999122716574754;1.0495787738369102;0.9999620220896243
93.022592;1.0615414700722718;0.8333542018148417;0.7849148345773757;-0.7323787415302397;-0.6899240811250559;1.0453450250010172;9.999001982562309;0.80831942520671;0.6695135970117572;1.0554532725026826;0.999912927559051;1.0495787811556863;0.9999623663764444
93.032592;1.0615417813189225;0.8333536252451935;0.7849146108249344;-0.7323759259586456;-0.6899207792819035;1.0453475445102531;9.99898678871019;0.8083197158201464;0.6695112718343246;1.055452879344393;0.9999135751306036;1.0495787457028167;0.9999627235860092
93.042592;1.061541102642418;0.83335233684209;0.7849144351936838;-0.7323735690349357;-0.6899185589170047;1.0453490301667834;9.998972019578328;0.808319020755547;0.6695099437318253;1.0554524728405985;0.9999142128899167;1.0495785281772403;0.9999630869489143
93.052592;1.0615404380609474;0.8333510013523113;0.7849141946730085;-0.732370033527928;-0.6899152282730298;1.0453504757276082;9.998957718814417;0.8083193364569906;0.6695076119989306;1.0554520500797382;0.9999148390296237;1.0495783858862542;0.9999634485362103
93.062592;1.0615397930998391;0.8333508893506685;0.7849150850810639;-0.7323676307100007;-0.689912964641734;1.0453518760270806;9.998943923702628;0.8083196602965858;0.6695052764161012;1.0554516072620173;0.9999154520886597;1.0495781802234583;0.9999638001237731
