time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.072592;1.0615391730483668;0.8333495981169795;0.7849148416454982;-0.7323652738040395;-0.6899107442468729;1.045353227505407;9.998930668502918;0.8083199911496523;0.6695039370504668;1.0554511385430996;0.999916051317166;1.049578544433696;0.999964134591094
93.082592;1.0615385824568024;0.8333482597021401;0.784914530601899;-0.7323617383101918;-0.689907413572376;1.0453555283310336;9.998917992537795;0.8083203299857019;0.669501593727879;1.0554506359141533;0.9999166368352113;1.0495781997356621;0.9999644466016785
93.092592;1.061538025585991;0.8333469640760516;0.7849142378798196;-0.732359381410178;-0.6899051931560166;1.045356778106677;9.998905936513768;0.8083206798813873;0.6694992454452537;1.0554500904211634;0.9999172096183699;1.0495777819048615;0.9999647327397502
93.102592;1.0615385060934541;0.8333463750519735;0.7849138511197714;-0.7323565658526818;-0.6899018912395777;1.0453579773731303;9.998894532127478;0.8083200450761958;0.6694978900746444;1.0554494939936054;0.9999177708120811;1.0495771568583208;0.9999649910277769
93.112592;1.0615380298275783;0.8333450686251787;0.7849135068100453;-0.7323542089553843;-0.6898996707983849;1.045359126962067;9.998883804398778;0.8083204297818083;0.6694955247755191;1.0554488406401283;0.9999183210140874;1.0495765874122356;0.9999652200237411
93.122592;1.061537600294241;0.8333437562924791;0.7849131358410595;-0.7323518520603968;-0.6898974503428927;1.0453612275288138;9.998873781697837;0.8083208379436109;0.6694931466887065;1.0554481262099809;0.9999188602153047;1.0495759396820847;0.9999654185104838
93.132592;1.061537222010491;0.8333423917559484;0.7849126942886652;-0.7323483165754883;-0.689894119602603;1.0453622794344468;9.998864495446695;0.8083212738094684;0.6694917531373922;1.0554473474358548;0.9999193878162529;1.0495758505892292;0.9999655857722617
93.142592;1.0615368991248046;0.8333410660885597;0.7849122678535477;-0.732345959685325;-0.6898918991146397;1.0453632829924395;9.998855976702421;0.808321741893667;0.6694893415592984;1.0554465014175975;0.9999199025336274;1.0495750440107519;0.9999657220049832
93.152592;1.06153663438515;0.8333397326925918;0.7849118127317372;-0.7323436027980716;-0.6898896786086275;1.0453642388307869;9.998848260204493;0.8083222458412471;0.6694869095912122;1.055445586227429;0.9999204022422449;1.0495741575691921;0.9999658284017177
93.162592;1.0615364287689648;0.833338345144879;0.7849112858701914;-0.7323400673218918;-0.6898863478142273;1.0453651477815236;9.998841383327486;0.8083217876077617;0.66948545522477;1.0554446017308723;0.9999208839053335;1.0495730587899619;0.999965906530115
93.172592;1.061537280641225;0.8333377525896475;0.784910749592723;-0.7323384303548398;-0.6898841560496772;1.0453670104243034;9.998835376572874;0.8083223677970764;0.669482976618089;1.0554435493240812;0.999921344147595;1.0495720119606198;0.9999659578381362
93.182592;1.061537189686866;0.8333363486573454;0.7849101693409224;-0.7323348948826894;-0.6898808252140896;1.045367827057979;9.998830257909127;0.8083229861112965;0.6694814714509454;1.0554424312924662;0.9999217794896953;1.0495715216663255;0.9999659840421085
93.192592;1.0615371543460832;0.8333349838970723;0.7849096070365018;-0.7323325380079554;-0.6898786046259108;1.045368597868654;9.998826031361506;0.8083236413378829;0.6694789367283253;1.0554412507171127;0.9999221854837291;1.0495703108011327;0.9999659873213279
93.202592;1.0615371752723128;0.833333614340598;0.7849090197748501;-0.7323301811378737;-0.6898763840151406;1.0453693223087979;9.998822684768756;0.8083243313752123;0.6694763695449804;1.0554400117521472;0.999922556457742;1.0495690150926411;0.9999659695769056
93.212592;1.061537252937687;0.8333321964757137;0.7849083652676615;-0.7323266456801283;-0.6898730531118138;1.0453699980218334;9.998820191317437;0.8083250532681518;0.6694747680480169;1.0554387197706248;0.999922886545276;1.049568269736786;0.9999659320416534
93.222592;1.0615373863973523;0.8333308239334727;0.7849077322531118;-0.7323242888226843;-0.6898708324535238;1.0453716206893615;9.998818520544027;0.8083248030934506;0.6694721317400886;1.055437381058789;0.9999231703451797;1.0495660263000697;0.9999658757484695
93.232592;1.0615375734794672;0.8333294509301059;0.7849070807878535;-0.7323219319735123;-0.6898686117702997;1.0453721848365314;9.998817649991848;0.8083255759056552;0.6694704610315386;1.0554360025712002;0.9999234028870678;1.049565098480118;0.9999658017157701
93.242592;1.0615388106448902;0.8333287878535656;0.7849063458660278;-0.7323191164349241;-0.689865309573002;1.0453726843959812;9.998817561810222;0.8083263656565417;0.6694677565791931;1.055434591661196;0.9999235799669725;1.0495634384420767;0.999965710552399
93.252592;1.0615390963723281;0.8333274105465543;0.7849056674367358;-0.7323167596033977;-0.6898630888377678;1.045373113136273;9.998818229496305;0.8083271653601709;0.6694650187366116;1.0554331552850655;0.9999236986177578;1.0495616828103276;0.999965602100053
93.262592;1.0615394269268854;0.833326030991616;0.7849049784060992;-0.732314402782801;-0.6898608680755315;1.0453734657317773;9.998819616515862;0.808327967809031;0.6694632472067324;1.0554316997874527;0.9999237574975242;1.049560469341626;0.9999654754496254
93.272592;1.0615397996517726;0.833324604614062;0.784904235661653;-0.7323108673790468;-0.6898575370163615;1.0453747384493253;9.998821684767735;0.8083287662340699;0.6694604411717797;1.0554302314805708;0.9999237576537849;1.049558523012038;0.9999653292281695
93.282592;1.0615402122754047;0.8333232247479675;0.7849035257045517;-0.7323085105813913;-0.6898553161980706;1.0453749286179868;9.998824396182293;0.8083295543929596;0.6694585998095376;1.0554287567262692;0.9999237029381839;1.049557120564837;0.9999651619385813
93.292592;1.0615406627342103;0.8333218469148815;0.7849028060115855;-0.7323061537957586;-0.6898530953513239;1.0453750340301895;9.998827710782797;0.8083293261493721;0.6694557225437565;1.0554272815439283;0.9999235991057875;1.0495542184033049;0.9999649721960563
93.302592;1.0615411486835884;0.8333204262829893;0.7849020348573609;-0.7323026184281385;-0.6898497642071315;1.0453750528768562;9.99883158595625;0.8083300750701123;0.669452808835659;1.055425811030493;0.9999234521755039;1.049551998267116;0.9999647586204707
93.312592;1.0615426665449859;0.8333198126708612;0.7849012760297951;-0.7323009815446803;-0.6898475720849911;1.045374983530593;9.998835976967474;0.8083307946750214;0.6694508581455785;1.0554243486188686;0.9999232675884552;1.0495503321047321;0.9999645197122609
93.322592;1.061543214971852;0.8333184454192338;0.7849005405035103;-0.7322986247960704;-0.6898453511549653;1.045375824082779;9.99884084304742;0.8083314793167875;0.6694478702444291;1.05542289607804;0.9999230506363425;1.0495479493016726;0.9999642542091329
93.332592;1.0615437909955934;0.8333170370465701;0.7848997635674876;-0.7322950894662245;-0.6898420199295011;1.0453755721523723;9.998846153800587;0.8083321255390652;0.6694458453065789;1.0554214545316507;0.9999228070198223;1.0495461314984202;0.9999639612660027
93.342592;1.0615443936864777;0.833315681876672;0.7848990350831394;-0.7322927327465472;-0.6898397989480806;1.0453752247952088;9.998851889331084;0.8083327332006023;0.669442783537305;1.0554200252932924;0.999922542727254;1.0495436097446182;0.9999636400220628
93.352592;1.0615450234782784;0.8333143384749122;0.7848983147373632;-0.7322903760414496;-0.6898375779428861;1.0453747785244252;9.998858035653974;0.8083323048695292;0.6694406847611966;1.055418609609806;0.9999222634982824;1.0495408958157473;0.9999632890184419
93.362592;1.0615456816782547;0.8333129665944936;0.7848975618820326;-0.7322868407550015;-0.6898342466465387;1.045374230170972;9.99886458037717;0.8083328441556529;0.6694375485753143;1.055417207993343;0.9999219742486122;1.0495382602521726;0.9999629057983856
93.372592;1.0615463697446152;0.8333116637165265;0.7848968653074531;-0.7322844840775016;-0.6898320255996319;1.0453745779803334;9.998871511252316;0.8083333549598571;0.6694353749579157;1.0554158202929707;0.9999216791961063;1.0495362144822584;0.9999624870603602
93.382592;1.0615480879190449;0.8333111465695011;0.7848961587502573;-0.7322828472710469;-0.6898298333159398;1.045373821795957;9.998878812859006;0.8083338412490435;0.6694321646926188;1.0554144464904642;0.9999213826410951;1.0495334901105073;0.9999620288904665
93.392592;1.061548838431618;0.8333098587375586;0.7848954522746135;-0.7322793120175535;-0.6898265019671966;1.0453729627551227;9.998886461218307;0.8083343066914924;0.6694289196756567;1.0554130873238081;0.9999210886401835;1.0495307335317936;0.9999615262857674
93.402592;1.061549621541533;0.8333086537614148;0.7848948108111516;-0.7322769553701474;-0.6898242808745366;1.0453720033145906;9.9988944212467;0.8083347550588266;0.6694266433226783;1.0554117442320745;0.99992079982514;1.0495285919147592;0.9999609726120966
93.412592;1.0615504383728185;0.8333074902361495;0.7848941962125918;-0.7322745987309021;-0.689822059770932;1.045370947501376;9.998902648718884;0.8083341910437228;0.6694233403017671;1.0554104190200104;0.9999205175105779;1.049525028877514;0.9999603599793968
93.422592;1.061551289379362;0.8333063270054384;0.784893571245413;-0.732271063501684;-0.6898187283891051;1.0453708008042575;9.998911093915465;0.8083346199144064;0.669421015246279;1.055409113538654;0.9999202428514714;1.0495228697603738;0.9999596805426655
93.432592;1.0615521739214573;0.8333052603266338;0.7848930284022461;-0.7322687068741472;-0.6898165072691167;1.0453695698248446;9.998919702076014;0.8083350461568157;0.6694176715546206;1.0554078291419824;0.9999199773868679;1.049520078025359;0.9999589275060491
93.442592;1.0615530899740964;0.833304248257506;0.784892529971557;-0.7322663502499569;-0.6898142861437465;1.045368262201901;9.998928418246953;0.8083354726220625;0.6694153109439032;1.0554065663572294;0.9999197223966495;1.0495179381377784;0.9999580953247509
93.452592;1.061555033102168;0.833304051694275;0.7848920556606843;-0.732264713468716;-0.6898120937960155;1.045366886647252;9.998937197562306;0.8083359005947194;0.6694119334404742;1.0554053251092954;0.9999194779520973;1.0495151827067184;0.9999571804251791
93.462592;1.0615559999356732;0.8333031122184401;0.7848916169774068;-0.7322611782468046;-0.6898087623983534;1.045366452713497;9.998946002544006;0.8083363302943787;0.6694095378251805;1.0554041049116274;0.9999192426769493;1.0495130946306346;0.9999561820446525
93.472592;1.0615569843434562;0.8333022809654512;0.7848912781188933;-0.7322588216216115;-0.6898065412721739;1.0453649700382401;9.998954790019067;0.8083357616065863;0.669406122350744;1.0554029051272529;0.9999190138496871;1.0495096347637574;0.9999551014131844
93.482592;1.0615579809907452;0.833301513332666;0.7848909980131045;-0.7322564649937106;-0.6898043201503764;1.0453634474798814;9.998963509184215;0.8083361946061701;0.669403685050157;1.0554017258794908;0.9999187875963619;1.049507625696165;0.9999539402453602
93.492592;1.0615589853594831;0.8333007636887682;0.7848907354125204;-0.7322529297638388;-0.6898009887654313;1.0453618929996429;9.998972115202564;0.8083366296026085;0.6694002234340023;1.0554005690556787;0.9999185597348655;1.0495050281646052;0.9999527002308626
93.502592;1.0615599941498643;0.8333001228197218;0.7848905782861064;-0.7322505731266048;-0.6897987676570124;1.045360313830594;9.998980582625324;0.8083370672502563;0.6693977341379516;1.0553994383772038;0.9999183269617852;1.049503123518052;0.9999513830367112
93.512592;1.0615610046848678;0.8332995434169082;0.7848904834074643;-0.7322482164839962;-0.689796546557109;1.0453597158129724;9.99898890280362;0.8083375088256483;0.6693942132885266;1.0553983388726795;0.9999180872098673;1.0495006405151441;0.9999499902650194
93.522592;1.0615630133986138;0.833299782399395;0.7848904240620098;-0.7322465796597163;-0.689794354247377;1.0453581021223808;9.998997073349363;0.8083379561399061;0.6693906575036446;1.0553972769868378;0.9999178387730479;1.049498219454136;0.9999485238183374
93.532592;1.0615640186086455;0.8332992791443139;0.7848904058388927;-0.7322430444065062;-0.6897910228989023;1.0453564725434692;9.999005097621088;0.8083384111616977;0.6693880648465714;1.0553962612473473;0.9999175794980715;1.0494964988878597;0.9999469867109767
93.542592;1.061565016049563;0.833298883360652;0.7848904889277986;-0.7322406877479434;-0.6897888018316516;1.0453548240622865;9.999012992468664;0.8083378759228397;0.6693844351471864;1.0553953020959017;0.9999173071924599;1.0494934324121588;0.9999453836848667
93.552592;1.0615660018564963;0.8332985489648561;0.7848906296925862;-0.7322383310851727;-0.6897865807773438;1.0453531525830446;9.99902079044482;0.8083383527193436;0.6693817693944896;1.0553944103260517;0.9999170201696583;1.0494918341429251;0.9999437208919194
93.562592;1.0615669714252782;0.8332982292503821;0.784890784243311;-0.7322347958194388;-0.6897832494674473;1.0453524542834722;9.999028527823805;0.808338844233761;0.6693780688653533;1.0553935954428622;0.9999167167309845;1.0494896552167534;0.9999420044463294
93.572592;1.0615679193883976;0.8332980145694608;0.7848910381812793;-0.732232439148864;-0.6897810284409582;1.0453507256448815;9.999036226679594;0.808339353536387;0.6693753347992217;1.0553928654591382;0.9999163942650419;1.0494881674108243;0.9999402392286878
93.582592;1.0615688405558261;0.8332978564566829;0.7848913482185764;-0.7322300824749833;-0.6897788074294231;1.045348963162573;9.999043891347688;0.8083398838220567;0.6693715685283207;1.0553922278764667;0.9999160489124657;1.0494860916431683;0.9999384293043757
93.592592;1.0615707302531232;0.8332985083024321;0.7848916905200012;-0.732228445603817;-0.6897766152138567;1.0453471634222689;9.999051521883807;0.8083404377259157;0.6693687717505298;1.05539169032147;0.9999156759205517;1.0494847010622568;0.9999365787898474
93.602592;1.0615715872909846;0.8332984036990804;0.784892074731039;-0.7322249103227527;-0.6897732839646219;1.0453453233227605;9.999059128805735;0.80834001689336;0.6693649466912864;1.0553912600813546;0.9999152702730069;1.0494819491355365;0.9999346918108979
93.612592;1.061572408331206;0.833298385832487;0.7848925640478935;-0.7322225536406487;-0.6897710630005904;1.045343440520406;9.999066738796008;0.8083406225230604;0.6693620958200542;1.0553909431033246;0.9999148272227756;1.0494806524850468;0.9999327722886194
93.622592;1.0615731900079617;0.8332984022635189;0.7848931162385697;-0.7322201969587573;-0.6897688420527854;1.045342513772851;9.999074387262553;0.8083412563214017;0.6693582211394263;1.0553907430853893;0.9999143429366564;1.049478765965248;0.9999308240250468
93.632592;1.061573927678407;0.8332984461014921;0.7848937312534442;-0.7322178402782701;-0.6897666211216223;1.0453405430713523;9.99908209999147;0.8083419206588776;0.6693553237537174;1.0553906609105437;0.9999138148095936;1.049477564684172;0.9999288505588887
93.642592;1.0615746150036978;0.8332984646866064;0.784894364743574;-0.7322143050001847;-0.6897632899381212;1.0453385298752553;9.999089880858921;0.8083426176685957;0.669352404345066;1.0553906943206837;0.9999132407300667;1.0494764101927496;0.9999268550776257
93.652592;1.0615752443350648;0.8332985436174911;0.784895101150183;-0.7322119483253307;-0.6897610690401409;1.0453364769475475;9.99909772008372;0.8083433481808305;0.6693484642269125;1.0553908379228654;0.9999126182559833;1.0494746650881384;0.9999248405501995
93.662592;1.0615758083456242;0.8332986311131408;0.7848958946340875;-0.7322095916544944;-0.6897588481572366;1.0453343877352272;9.999105611401157;0.8083441113182552;0.6693455062178507;1.0553910838917822;0.9999119446837255;1.0494736063682806;0.9999228094912465
93.672592;1.0615773007326634;0.8332994791894451;0.7848967171659779;-0.7322079547739909;-0.6897566560680488;1.04533326612575;9.9991135572881;0.8083439047636681;0.6693415346844941;1.0553914227372612;0.9999112175451884;1.0494711900530194;0.9999207636429059
93.682592;1.0615777192916247;0.8332995223385625;0.7848975732156369;-0.732204419510045;-0.6897533249411044;1.045331116462911;9.999121564015722;0.8083447253714314;0.6693385546347823;1.0553918434883562;0.9999104349456693;1.0494702335875747;0.9999187040715038
93.692592;1.0615780606306386;0.8332996064751104;0.784898520788149;-0.7322020628532523;-0.6897511040936908;1.0453289431302581;9.999129639639323;0.8083455697301298;0.6693345707553199;1.0553923338793594;0.9999095957632498;1.0494686919512488;0.9999166313851572
93.702592;1.061578322865286;0.8332996829915716;0.7848995131387163;-0.732199706203;-0.6897488832554971;1.0453267499368177;9.999137791383687;0.8083464341989488;0.6693315872346864;1.0553928812744886;0.9999086996205985;1.0494678404140299;0.9999145458641374
93.712592;1.061578505117488;0.8332997492259862;0.7849005469677494;-0.7321973495595947;-0.6897466624253338;1.0453245398415678;9.999146020135221;0.8083473146158592;0.6693276081990243;1.0553934744179128;0.9999077463262174;1.0494664022223494;0.9999124477624645
93.722592;1.0615786079171834;0.8332998025119801;0.7849016199331746;-0.7321949929231008;-0.6897444416017205;1.0453233151317156;9.99915432252381;0.8083482064381603;0.6693246380971861;1.0553941052732205;0.9999067355825866;1.0494656505926405;0.9999103378768459
93.732592;1.0615786330290193;0.8332997948672931;0.7849026879939375;-0.7321914576921231;-0.6897411105138767;1.0453210779781628;9.999162696333181;0.8083481051391278;0.6693206815061294;1.0553947695232102;0.999905667716581;1.0494635359984366;0.9999082178804274
93.742592;1.0615795815244786;0.833300574266011;0.7849038129335932;-0.7321898208358824;-0.6897389184790645;1.0453188309325927;9.999171138444003;0.8083490061323694;0.6693177424603122;1.0553954652505906;0.9999045443362894;1.0494628691580044;0.9999060899833729
93.752592;1.061579456102983;0.8333005786540478;0.7849050031420702;-0.7321874642143086;-0.6897366976667563;1.0453165772204154;9.999179642498545;0.8083499045217742;0.6693138239855817;1.0553961914122827;0.9999033677692832;1.0494615985568576;0.9999039561843978
93.762592;1.0615792575242928;0.8333005644818945;0.7849062340458854;-0.732185107596093;-0.6897344768567109;1.0453143207256246;9.999188207821001;0.8083507951663361;0.6693109281783486;1.0553969474546645;0.9999021398435828;1.049460994732416;0.9999018181815821
93.772592;1.0615789886967355;0.8333004851907615;0.7849074626068023;-0.73218157237767;-0.6897311457796197;1.045313065194668;9.999196855423733;0.8083516727423925;0.6693080566407787;1.0553977332705204;0.9999008616063099;1.0494604157348097;0.9998996785843234
93.782592;1.061578653423208;0.8333004327173882;0.7849087756126454;-0.7321792157621182;-0.689728924973833;1.045310813364156;9.999205634557054;0.808352531870497;0.669304210859262;1.0553985488225506;0.9998995342629426;1.0494592196132124;0.9998975420286629
93.792592;1.0615782555105104;0.8333003618326799;0.7849101306649194;-0.7321768591458944;-0.6897267041699413;1.0453085670108602;9.999214611646805;0.8083533678443107;0.6693013922443819;1.0553993941158386;0.9998981592936327;1.0494586779295694;0.9998954149403239
93.802592;1.0615777990235422;0.8333002729017538;0.7849115282686949;-0.7321745025276618;-0.6897244833674978;1.045306327442764;9.999223851505617;0.8083531776116774;0.6692976021249092;1.0554002695159976;0.9998967370590913;1.0494567417480274;0.9998933047055858
93.812592;1.061577288480533;0.8333001652218511;0.7849129671630933;-0.7321721459058748;-0.6897222625659623;1.0453040956454063;9.999233407561528;0.808353960082424;0.6692948417693707;1.0554011756026167;0.9998952661500077;1.049456224275691;0.9998912190421723
93.822592;1.0615777272466225;0.8333007485214269;0.7849143756545474;-0.7321693304241745;-0.6897189602757285;1.045302872380689;9.999243328582748;0.8083547156130796;0.6692911120009473;1.0554021127875604;0.9998937442766196;1.049455077577241;0.9998891658028725
93.832592;1.061577120215507;0.8333005970144322;0.7849158867569211;-0.7321669737869819;-0.6897167394742358;1.0453006586356923;9.999253667249992;0.8083554452865851;0.6692884126239984;1.0554030815493327;0.9998921693390098;1.0494545764017402;0.9998871527391513
93.842592;1.0615764697560979;0.8333004195266814;0.7849174278697391;-0.7321646171397094;-0.6897145186715659;1.0452984558234977;9.999264471652578;0.8083561503994258;0.6692857424007014;1.0554040830587867;0.9998905403243483;1.0494540836181565;0.9998851866130011
93.852592;1.0615757789532208;0.8333002130805951;0.7849189954414939;-0.7321622604799836;-0.6897122978668487;1.0452962654281692;9.999275771128762;0.8083568321923875;0.6692820995394705;1.0554051194391785;0.999888857853738;1.0494529623279933;0.9998832729059949
93.862592;1.0615750509956392;0.8332999745649058;0.7849205868599813;-0.7321599038054973;-0.6897100770596007;1.0452940885084996;9.999287578802708;0.808357491829314;0.6692794819517963;1.0554061932164758;0.9998871237327686;1.0494524888264392;0.9998814165067907
93.872592;1.0615742895425226;0.833299655650017;0.7849221573126629;-0.7321563685108766;-0.6897067459806185;1.0452929251868686;9.999299905020377;0.8083571305808348;0.6692758872587764;1.0554073058756692;0.9998853401275098;1.0494506189950386;0.9998796215622514
93.882592;1.0615734987128056;0.8332993470359349;0.7849237922364456;-0.7321540118010562;-0.6897045251684673;1.0452907742621238;9.999312764718695;0.8083577500939333;0.6692733132325719;1.0554084570584994;0.9998835094749648;1.049450171633779;0.9998778907542303
93.892592;1.0615736821362907;0.8332997600826623;0.7849254217590967;-0.7321523748022233;-0.689702333134114;1.0452886335389169;9.99932617831861;0.8083583527054534;0.6692697584334852;1.0554096453412571;0.999881635135013;1.0494491044688428;0.9998762256965689
93.902592;1.0615728460286737;0.8332993796764938;0.7849270943576937;-0.7321500180483576;-0.6897001123173081;1.04528650105537;9.999340170626995;0.8083589418782561;0.669267222027373;1.0554108687674697;0.9998797218772499;1.0494486959474314;0.9998746276814398
93.912592;1.0615719944732878;0.8332989629516008;0.7849287817557871;-0.7321476612711953;-0.6896978914977936;1.045284376353867;9.999354765726663;0.8083595225088985;0.6692647031127705;1.0554121246067705;0.9998777755792205;1.0494483101260432;0.999873097589026
93.922592;1.0615711318854235;0.8332985091244347;0.7849304804630148;-0.7321453044691411;-0.6896956706753097;1.0452822612121133;9.999369981437797;0.8083601005869169;0.6692612008861408;1.055413409462541;0.9998758026540208;1.0494473102835544;0.9998716358031087
93.932592;1.0615702617811338;0.8332979713654916;0.7849321443040722;-0.7321417690362148;-0.6896923395805374;1.0452811599673544;9.999385831983226;0.8083596822952056;0.669258715274985;1.0554147196738608;0.9998738097571095;1.0494462026471971;0.9998702428480953
93.942592;1.061569386877232;0.833297440500824;0.7849338583838835;-0.732139412179854;-0.6896901187516298;1.045279079034832;9.999402333781028;0.8083602729713312;0.6692552468030301;1.0554160515767999;0.9998718035759006;1.0494452534854641;0.9998689202416927
93.952592;1.0615685094294158;0.8332968693112817;0.7849355794804752;-0.7321370552942561;-0.6896878979189758;1.0452770255438881;9.99941950158296;0.8083608764768739;0.6692527958450976;1.0554174010706103;0.999869790572474;1.0494449688558363;0.9998676707629335
93.962592;1.0615676310745124;0.8332962564561305;0.7849373079136647;-0.7321346983782488;-0.6896856770822584;1.0452750064506886;9.999437342328482;0.8083614955548026;0.6692503618166574;1.055418762763999;0.999867776659721;1.0494447108525748;0.9998664978928574
93.972592;1.061567751929778;0.8332963588822185;0.7849390183819646;-0.7321330611433133;-0.6896834850214775;1.0452730289030308;9.999455862781863;0.8083621328293692;0.6692469425263874;1.0554201302068258;0.9998657666960843;1.0494438404177615;0.9998654048737691
93.982592;1.061566873900222;0.83329566231462;0.784940761741128;-0.7321307041626097;-0.6896812641769121;1.0452721003123582;9.999475080700964;0.8083627916530642;0.6692445341491394;1.055421497097314;0.9998637641459546;1.049443631209527;0.9998643937481579
93.992592;1.0615659961299408;0.8332948802968453;0.784942470746906;-0.7321271685453751;-0.6896779330595385;1.045270227323008;9.99949502130164;0.8083634758652017;0.669242131856679;1.0554228579039597;0.999861771622879;1.0494434439722962;0.9998634648625501
94.002592;1.0615651180353074;0.8332941071853388;0.7849442340425968;-0.7321248115035829;-0.6896757122076712;1.0452684154855778;9.999515704004816;0.8083631883286206;0.6692387303669156;1.0554242077727323;0.9998597919657745;1.0494418694361736;0.9998626173541943
94.012592;1.06156423899748;0.8332932998366915;0.7849460111003532;-0.7321224544329855;-0.6896734913516678;1.0452666697509605;9.99953713292274;0.8083639301449511;0.6692363242336444;1.055425542605205;0.9998578286229527;1.0494417218008953;0.9998618502135342
94.022592;1.061563358654351;0.8332924611088128;0.7849478052841226;-0.7321200973350774;-0.6896712704907789;1.0452649940641667;9.99955929875808;0.8083647014027893;0.6692329082874413;1.0554268591095126;0.9998558850673448;1.049440951791097;0.9998611633560311
94.032592;1.0615624771186951;0.8332915936677393;0.7849496206801708;-0.732117740211221;-0.689669049624028;1.045264390792325;9.999582190137739;0.8083655020290281;0.6692304779187872;1.0554281542932087;0.9998539639091836;1.0494408286607722;0.9998605583965978
94.042592;1.0615625944203342;0.8332914575133661;0.7849514365388385;-0.7321161027580158;-0.6896668575301796;1.045262861255672;9.99960579909237;0.8083663321416773;0.6692280291717199;1.0554294249679466;0.9998520667413461;1.0494407067964149;0.999860038635916
94.052592;1.061561712695276;0.8332905403158787;0.7849533078832145;-0.7321137455829205;-0.6896646366483252;1.0452614063634125;9.999630112562285;0.8083671920833008;0.6692245590777534;1.0554306678150527;0.999850195150614;1.0494399406225414;0.9998596083725102
94.062592;1.0615608302998571;0.8332895566179014;0.7849551703584442;-0.7321102097777212;-0.6896613054883246;1.0452600264288592;9.999655099873868;0.8083680818758571;0.6692220657771398;1.0554318798958566;0.9998483515686607;1.0494397988014867;0.9998592722463846
94.072592;1.0615599449314828;0.8332886013312492;0.7849571148181621;-0.732107852556263;-0.6896590845880511;1.0452587205734845;9.999680708467823;0.8083680005573176;0.6692195480635146;1.0554330596723862;0.9998465389452388;1.0494388679371762;0.9998590349471326
94.082592;1.0615590541795281;0.8332876321174737;0.7849591027686581;-0.7321054953121569;-0.6896568636778537;1.04525848640696;9.999706872729757;0.8083689460909131;0.6692160049378759;1.0554342078770287;0.9998447605224997;1.0494380463527522;0.9998589010955401
94.092592;1.0615581563963417;0.8332866532609061;0.7849611384830788;-0.7321031380454439;-0.6896546427572093;1.045257320531647;9.999733525024666;0.8083699153157965;0.6692134355144906;1.0554353269778078;0.9998430205104637;1.049437834989646;0.9998588751494663
94.102592;1.0615572511455618;0.8332856694081987;0.7849632246902007;-0.7321007807560125;-0.6896524218258774;1.04525621933401;9.999760595297271;0.8083709037708343;0.6692108388519249;1.0554364201068729;0.9998413242429273;1.0494375925162809;0.9998589610396529
94.112592;1.0615563398354502;0.8332846850613422;0.7849653626185132;-0.7320984234438767;-0.6896502008841818;1.0452551791076197;9.999788009288888;0.8083719063545356;0.6692072136686088;1.0554374910309223;0.9998396775832668;1.0494366784120774;0.9998591609756531
94.122592;1.0615564249240004;0.8332844620357626;0.7849675272575476;-0.7320967857860841;-0.6896480087127418;1.0452541960518424;9.999815698665818;0.8083729184512313;0.669204558488004;1.0554385443635736;0.9998380871734976;1.0494363657042467;0.999859474260907
94.132592;1.0615555121989002;0.8332834896375013;0.7849697684442195;-0.7320944284277804;-0.6896457877531658;1.0452532666102148;9.99984361371472;0.8083739363125938;0.6692008722487434;1.0554395850659737;0.9998365611275114;1.0494353771443314;0.9998598975569621
94.142592;1.0615546058768481;0.8332824837968135;0.7849720156039717;-0.7320908924409602;-0.689642456517747;1.045253387573631;9.999871723613072;0.8083739567586976;0.669198154750498;1.055440617931137;0.999835108471381;1.0494342167638033;0.9998604260327445
94.152592;1.0615537113826417;0.8332815403253321;0.7849743518563057;-0.7320885350422465;-0.6896402355467622;1.0452525555752623;9.999900004891382;0.808374976785104;0.6691954066309668;1.0554416476538164;0.999833737853735;1.0494337865501235;0.9998610541891393
94.162592;1.0615528340431146;0.8332806163944069;0.7849767296219812;-0.7320861776252169;-0.6896380145729919;1.0452517661119802;9.999928430747204;0.8083759937035677;0.6691916293058211;1.0554426790791716;0.999832456798791;1.0494326776625966;0.9998617761164186
94.172592;1.0615519787218504;0.8332797137015877;0.7849791441263541;-0.7320838201915425;-0.689635793598668;1.0452510132584283;9.99995697018873;0.8083770058810958;0.6691888249836531;1.0554437166948127;0.9998312713946018;1.049432165110791;0.9998625854531749
94.182592;1.061551149552107;0.83327883323156;0.7849815900398249;-0.7320814627431128;-0.6896335726263714;1.0452502909507861;9.999985593514038;0.8083780130567034;0.6691859965578509;1.0554447635249609;0.9998301863790475;1.049431611547487;0.9998634757946759
94.192592;1.0615503497693761;0.8332779766161423;0.7849840608775003;-0.7320791052818789;-0.6896313516589108;1.0452505949458581;10.000014273612708;0.8083790157905796;0.6691821473998959;1.0554458208208355;0.9998292054541851;1.0494303806462497;0.9998644416556224
94.202592;1.0615505813734;0.8332779037134156;0.7849865235320578;-0.7320774674673842;-0.6896291594787576;1.0452499237902682;10.000042980433346;0.8083800146427654;0.6691792808631739;1.0554468890580346;0.9998283307596517;1.0494297506832182;0.9998654789996224
94.212592;1.0615498488869703;0.8332771014346914;0.7849890196377093;-0.7320751099832288;-0.6896269385287004;1.0452492775933795;10.00007167477464;0.808380009626647;0.6691763997845084;1.0554479691593843;0.999827561965957;1.0494283174646852;0.9998665851982415
94.222592;1.0615491550904474;0.8332763284155388;0.7849915139574184;-0.7320727524904891;-0.6896247175901322;1.045248655491566;10.000100307796309;0.8083810001034316;0.6691735066578658;1.0554490625933517;0.9998268966508623;1.0494276242875071;0.9998677593799885
94.232592;1.0615485035323415;0.8332755395895444;0.7849939524421279;-0.7320692163812781;-0.6896213863951879;1.0452480543053941;10.000128829763845;0.8083819849350601;0.6691696040092695;1.0554501706260209;0.9998263315274065;1.0494262633794071;0.9998690029464256
94.242592;1.0615478968442364;0.8332748277334614;0.7849964107232358;-0.7320668588742736;-0.689619165483408;1.0452474695514482;10.000157200623699;0.8083829624795608;0.6691666941053542;1.0554512938837648;0.99982586319104;1.0494255078093808;0.9998703189756999
94.252592;1.0615473363108536;0.8332741480995631;0.7849988356142705;-0.7320645013611554;-0.6896169445863825;1.0452478974577282;10.000185391630279;0.8083839303815936;0.6691637786407324;1.0554524323860985;0.9998254884154224;1.0494247160320664;0.9998717106463538
94.262592;1.0615468218821207;0.8332735019655076;0.7850012184111759;-0.7320621438422104;-0.6896147237044966;1.0452473357804686;10.000213382366601;0.8083848855895123;0.6691598591485297;1.055453585824652;0.999825203912653;1.0494232464610405;0.9998731798082603
94.272592;1.0615463520823638;0.8332728903503858;0.7850035515143479;-0.7320597863176628;-0.6896125028378182;1.0452467832440575;10.000241158338445;0.8083858245332737;0.6691569372777043;1.0554547537354966;0.99982500540246;1.0494223715026136;0.9998747262312896
94.282592;1.061546923549461;0.8332730708641155;0.7850058030514192;-0.73205814842652;-0.6896103107657758;1.0452462392440076;10.000268707380316;0.808385743147513;0.6691540147134784;1.055455934968754;0.9998248874487833;1.0494206810395565;0.9998763472071271
94.292592;1.0615465349695903;0.8332725270568038;0.7850080178719155;-0.732055790888688;-0.6896080899285325;1.0452457038959757;10.000296023336725;0.8083866370633968;0.6691500933682635;1.0554571266143673;0.9998248445248349;1.0494190764498978;0.9998780370159431
94.302592;1.0615461832989943;0.8332720133625787;0.7850101656880788;-0.7320534333451083;-0.6896058691049829;1.0452461775858626;10.000323116253043;0.8083875019951169;0.6691471753715663;1.055458323473751;0.9998248712892883;1.0494180624785545;0.999879787231217
94.312592;1.0615458673634544;0.8332715256609281;0.7850122422177914;-0.7320510757957343;-0.6896036482943262;1.0452456606946425;10.000350009666027;0.8083883337206574;0.6691442625708839;1.0554595188564584;0.9998249619112124;1.0494170030926446;0.999881588535308
94.322592;1.0615455878319495;0.8332710598402701;0.7850142438703491;-0.7320487182406444;-0.6896014274959168;1.0452451535801912;10.00037672584191;0.8083891278990909;0.6691403562600794;1.0554607057148153;0.9998251101800161;1.0494152640883518;0.9998834323994186
94.332592;1.0615453477614554;0.8332706127073531;0.7850161676179054;-0.7320463606800336;-0.6895992067094973;1.0452446562651325;10.000403276448155;0.8083898803996608;0.6691374577150271;1.0554618768522526;0.999825310282918;1.0494141252940972;0.9998853114472946
94.342592;1.0615451524768722;0.8332701822383966;0.7850180109202184;-0.7320440031144764;-0.6895969859353159;1.0452441686772354;10.000429661803995;0.8083905877294567;0.669134569095976;1.0554630250212946;0.9998255574468639;1.049412953702375;0.9998872190123033
94.352592;1.0615450083495148;0.8332697669802481;0.7850197716568459;-0.7320416455450826;-0.6895947651737547;1.0452436914730316;10.000455874390056;0.8083902470967553;0.6691316935289013;1.0554641435701821;0.9998258481103129;1.0494109833289396;0.9998891487077155
94.362592;1.061545920131828;0.8332700768786682;0.7850213795045241;-0.7320388289832056;-0.6895914629350861;1.0452442259279755;10.00048190263876;0.8083908564379915;0.6691278343743733;1.055465226732043;0.9998261793837718;1.0494091208734606;0.9998910942397622
94.372592;1.0615458931953032;0.8332696867890644;0.7850229698182429;-0.7320364714079648;-0.6895892421978214;1.0452437726742634;10.000507731497262;0.8083914144585727;0.6691249948800251;1.0554662695641865;0.999826548453885;1.0494078746689797;0.9998930490002234
94.382592;1.061545929892278;0.8332693063603123;0.7850244722569241;-0.7320341138329272;-0.6895870214711487;1.0452433310275528;10.000533339631968;0.8083919203631188;0.669122178457599;1.055467268474287;0.9998269522294818;1.0494066096801213;0.9998950057300651
94.392592;1.061546033659;0.8332689335162893;0.7850258854260694;-0.732031756259382;-0.6895848007536761;1.0452428998796894;10.000558695594918;0.8083923732854755;0.6691193889108245;1.0554682220528593;0.9998273869151307;1.049405327970547;0.9998969568083711
94.402592;1.061546208058782;0.8332685660224852;0.7850272094244166;-0.7320293986882989;-0.6895825800440141;1.0452424788518737;10.00058375719214;0.8083927717493985;0.669115630137277;1.0554691307672803;0.9998278482650563;1.0494033942754082;0.9998988944217635
94.412592;1.06154645558872;0.8332682018860539;0.7850284464005709;-0.7320270411201545;-0.6895803593410484;1.045243068817083;10.000608471335346;0.8083931136252873;0.6691129051542152;1.0554699955295914;0.9998283325608198;1.0494020874954153;0.9999008104635467
94.422592;1.061546776719851;0.8332678396070181;0.7850295997563809;-0.7320246835551066;-0.689578138644119;1.0452426722551824;10.000632766989023;0.8083923967800195;0.669110215143738;1.055470817134236;0.9998288368277058;1.0494000042990075;0.9999026970872525
94.432592;1.061547169499328;0.8332674779442324;0.7850306726591999;-0.7320223259933452;-0.6895759179528657;1.0452422927093756;10.000656548528019;0.8083926197542025;0.6691065596721572;1.0554715969782318;0.9998293578849083;1.0493980529909206;0.9999045473862102
94.442592;1.0615486290675142;0.8332678729731108;0.7850316425893376;-0.7320206880375011;-0.6895737260463667;1.0452419331476426;10.000679702736829;0.8083927817695615;0.669103937799379;1.0554723371581867;0.9998298908656787;1.0493967441788683;0.9999063553848251
94.452592;1.0615491516475923;0.8332675079747925;0.7850325634954918;-0.7320183304815364;-0.6895715053649506;1.0452415951746137;10.000702110459164;0.808392882314648;0.6691013487096886;1.0554730396163556;0.999830427960679;1.0493954452149925;0.9999081160391113
94.462592;1.0615497303713186;0.8332671392373999;0.7850334141720956;-0.732015972930721;-0.6895692846870831;1.0452412797884705;10.000723645736553;0.8083929208933545;0.6690987916633657;1.0554737057854167;0.999830958684391;1.0493941596832737;0.9999098257131929
94.472592;1.0615503580778463;0.8332667667221115;0.7850341983939995;-0.7320136153861435;-0.6895670640115866;1.0452419884081998;10.000744172962731;0.8083928973691396;0.6690952660839671;1.0554743367872326;0.9998314720313729;1.0493922518218113;0.9999114827969827
94.482592;1.0615510271922328;0.8332663913446147;0.7850349189411068;-0.7320112578492111;-0.6895648433373799;1.045241722791146;10.000763559639651;0.8083928128270346;0.6690927719222205;1.0554749335005507;0.9998319589594054;1.0493909974843538;0.9999130879776946
94.492592;1.0615517305701456;0.8332660143383249;0.7850355776140683;-0.7320089003213739;-0.6895626226634897;1.0452414838355093;10.000781693785012;0.8083916698910474;0.6690903097154204;1.0554754966707043;0.9998324133801079;1.049388988023282;0.9999146438571191
94.502592;1.0615524611437415;0.8332656368093311;0.7850361755359113;-0.7320065428036235;-0.689560401989154;1.045241270929506;10.000798488431188;0.8083914720099074;0.6690878798471169;1.0554760272980015;0.9998328314704303;1.0493877623583832;0.9999161544616645
94.512592;1.0615532109620904;0.8332652592985033;0.785036713214621;-0.7320041852963274;-0.6895581813141012;1.0452410827436796;10.00081387436535;0.8083912228014247;0.6690844815237523;1.0554765268181283;0.9998332110391225;1.049385910116991;0.9999176250280143
94.522592;1.0615549699861822;0.8332656391111671;0.7850371651171726;-0.7320025473839825;-0.689555989418031;1.0452419183887631;10.000827793533965;0.8083909259854077;0.6690821128098043;1.0554769964154525;0.9998335517120762;1.0493847039073823;0.9999190614788408
94.532592;1.0615557294694569;0.8332652608334139;0.785037580716612;-0.7320001898955255;-0.689553768742791;1.0452417775787581;10.000840202614587;0.8083905854020068;0.6690797715920843;1.055477435962695;0.9998338545906282;1.0493835035311647;0.999920469879167
94.542592;1.0615564783857376;0.8332648824231782;0.7850379326337015;-0.7319978324177919;-0.6895515480684956;1.0452416600205707;10.000851081557059;0.8083902049162501;0.669077456028678;1.0554778437990107;0.9998341216102763;1.0493823069621115;0.9999218564834138
94.552592;1.0615572078981201;0.8332645058039654;0.785038217576035;-0.7319954749512264;-0.68954932739552;1.0452415652660003;10.000860438198924;0.8083897882568576;0.6690741643740051;1.055478217232041;0.9998343559636752;1.0493804750991897;0.9999232272945698
94.562592;1.0615579119208156;0.8332641339383576;0.7850384309428531;-0.7319931174966757;-0.689547106723767;1.0452414929436404;10.000868309900314;0.8083893391234365;0.6690718948534726;1.0554785525589938;0.9998345626531876;1.0493792823548085;0.9999245864778994
94.572592;1.0615585871911517;0.8332637697231594;0.7850385668316693;-0.7319907600552591;-0.6895448860527804;1.045241442777578;10.000874756329402;0.8083878615956706;0.6690696455737829;1.0554788448298693;0.999834748044461;1.0493773200304122;0.9999259349984128
94.582592;1.0615592321119165;0.833263415241322;0.785038618531558;-0.7319884026280451;-0.6895426653820724;1.0452424150022777;10.000879839537426;0.8083873602881174;0.6690674146037998;1.0554790883584446;0.9998349191540474;1.0493761280355176;0.9999272708206102
94.592592;1.0615598456134996;0.8332630716545387;0.7850385793222985;-0.7319860452157648;-0.6895404447115282;1.045242411120488;10.000883611392691;0.8083868401878763;0.6690652003269016;1.055479277446254;0.9998350833912066;1.0493749357567697;0.9999285901085656
94.602592;1.0615614258605168;0.8332634969084043;0.7850384175179603;-0.7319844073853986;-0.6895382528209008;1.0452424337882744;10.000886118526704;0.8083863063989354;0.6690620016034121;1.0554794070223512;0.9998352483843427;1.0493731056481155;0.9999298880294669
94.612592;1.0615619729325523;0.833263176123486;0.7850381777202354;-0.731982050001418;-0.6895360321522566;1.0452424856076525;10.000887408737892;0.808385764244067;0.6690598176536843;1.0554794736590905;0.9998354217050779;1.0493719125135486;0.9999311592241724
94.622592;1.061562483786791;0.8332628672616835;0.7850378299131385;-0.7319796926326569;-0.6895338114855316;1.0452425682930504;10.000887530952857;0.8083852195633054;0.669057648046746;1.055479475836843;0.9998356104820163;1.0493707173636093;0.9999323984737792
94.632592;1.0615629554252777;0.833262571291621;0.7850373710253991;-0.731977335279205;-0.6895315908210237;1.0452426831105843;10.000886536954093;0.8083846783511364;0.6690554929623017;1.0554794129556306;0.9998358207611184;1.0493695187304335;0.9999336008687476
94.642592;1.0615633851819928;0.8332622894175356;0.7850367986631634;-0.7319749779415209;-0.6895293701588427;1.0452438316591044;10.000884486570119;0.8083831459199352;0.6690533533874091;1.05547928458449;0.9998360569526378;1.0493675450365314;0.999934761156218
94.652592;1.0615637717392827;0.8332620228904174;0.785036110110017;-0.7319726206204827;-0.6895271494991495;1.045244016220168;10.00088144946323;0.8083826265130001;0.6690502308528811;1.0554790904061073;0.9998363220771438;1.0493656978532266;0.9999358735221373
94.662592;1.0615641157564448;0.8332617725892446;0.7850353025379039;-0.7319702633172172;-0.6895249288424055;1.0452442401608169;10.000877499326998;0.8083821234767432;0.6690481271511866;1.0554788299506785;0.9998366180746819;1.0493644801876778;0.9999369324638071
94.672592;1.061564420140935;0.8332615382600389;0.7850343738605784;-0.7319679060328306;-0.6895227081894383;1.0452445080736534;10.000872705241992;0.80838163982934;0.6690460442354714;1.0554785021726796;0.9998369455238818;1.0493632522197827;0.9999379337820067
94.682592;1.0615656885685936;0.833262076118126;0.7850332981964164;-0.7319662683170441;-0.6895205163203894;1.0452448251897084;10.000867129586627;0.8083811787329186;0.6690439839155011;1.0554781055893805;0.999837303788792;1.0493620117797922;0.9999388750789335
94.692592;1.0615659268180928;0.8332618697572971;0.7850321272174173;-0.731963911070211;-0.6895182956772558;1.0452461968262927;10.000860833590387;0.8083807432030305;0.6690419478041465;1.0554776386306703;0.9998376919952248;1.0493607564578944;0.9999397560241481
94.702592;1.0615661371756853;0.8332616756071749;0.785030838147272;-0.7319615538432642;-0.689516075039205;1.045246627975004;10.000853881537193;0.8083803357203826;0.6690389376640683;1.0554770994118328;0.9998381096517296;1.0493588453470961;0.9999405784862522
94.712592;1.0615663220330138;0.8332614926725695;0.7850294344057129;-0.7319591966356853;-0.6895138544058518;1.0452471226312807;10.000846336106603;0.8083789586506179;0.669036955232254;1.0554764852195755;0.999838556243539;1.0493567789654759;0.9999413463368918
94.722592;1.061566483807804;0.8332613203977091;0.7850279199054289;-0.7319568394468696;-0.6895116337769183;1.0452476836212266;10.000838249628988;0.8083786146656907;0.6690350013859152;1.0554757924662295;0.9998390307235181;1.0493554552747126;0.9999420646996431
94.732592;1.0615666246121689;0.8332611595190108;0.785026298886846;-0.7319544822762983;-0.6895094131524051;1.0452483132107897;10.00082966418629;0.8083783063406998;0.6690330756798475;1.0554750174251961;0.999839531767787;1.0493540988548522;0.9999427390582871
94.742592;1.0615667461048655;0.8332610121195624;0.7850245760304402;-0.7319521251235936;-0.6895071925324434;1.045249013382927;10.00082062153907;0.8083780353943617;0.669031176741007;1.0554741573567;0.9998400582749134;1.0493527050917695;0.9999433746922942
94.752592;1.061566849879395;0.8332608805734901;0.7850227561967585;-0.7319497679883574;-0.6895049719169936;1.0452507853568245;10.000811170963205;0.8083778020172584;0.6690283027573618;1.0554732108830605;0.9998406092921449;1.0493506322709694;0.9999439762064419
94.762592;1.0615669372951648;0.833260766541114;0.7850208437217887;-0.7319474108698685;-0.6895027513056391;1.0452516288851423;10.000801368501634;0.8083776048083124;0.6690264515718459;1.0554721772973559;0.9998411834628521;1.04934915163072;0.9999445474722174
94.772592;1.0615680083503338;0.8332614283088353;0.7850188168137354;-0.731945773295874;-0.68950055947685;1.0452525420763639;10.000791270617695;0.8083774418260944;0.6690246208004877;1.055471055725516;0.9998417789731044;1.049347621182173;0.9999450921369514
94.782592;1.0615680652942925;0.8332613510739267;0.7850167288641124;-0.7319434162050474;-0.6894983388716106;1.0452535225364734;10.000780930056063;0.8083773119821815;0.669022808154171;1.0554698450236437;0.9998423941381597;1.0493460361991458;0.9999456139778008
94.792592;1.061568108828031;0.8332612924203182;0.7850145569943077;-0.7319410591273078;-0.689496118268586;1.0452545687679444;10.000770397381451;0.8083762154969943;0.6690210116631033;1.055468544876472;0.9998430276011103;1.0493436212762335;0.9999461168868119
94.802592;1.061568140442603;0.8332612525536451;0.7850123034290339;-0.7319387020617992;-0.689493897667408;1.045255680051886;10.000759721375685;0.8083761529003343;0.6690192295289032;1.0554671568787244;0.999843678290117;1.049341911665239;0.9999466043239634
94.812592;1.0615681604388076;0.8332612316652417;0.7850099708671259;-0.7319363450080565;-0.6894916770676827;1.0452578557872148;10.000748945431585;0.8083761235887422;0.6690164596112339;1.055465684201497;0.9998443456686509;1.0493394937000033;0.9999470782987357
94.822592;1.0615681679708546;0.8332612293855102;0.7850075632169532;-0.7319339879658696;-0.6894894564689258;1.0452590954442118;10.000738104033173;0.8083761257651937;0.6690146989806639;1.0554641309369888;0.999845029433005;1.0493376373836694;0.9999475394166715
94.832592;1.0615681617458195;0.833261244445418;0.7850050854943356;-0.7319316309350632;-0.6894872358705988;1.0452603983769293;10.000727218878469;0.8083761576355573;0.6690129439904129;1.055462501813751;0.9998457283885828;1.0493357012408442;0.9999479883529157
94.842592;1.0615681403439112;0.8332612751024145;0.7850025429385418;-0.7319292739153384;-0.6894850152720782;1.0452617635459691;10.000716298885227;0.8083762183813219;0.6690111907704035;1.055460801582352;0.9998464399226662;1.0493336830484825;0.9999484264873467
94.852592;1.061569101630556;0.8332620774701767;0.7849999148205626;-0.7319276364173201;-0.6894828234517573;1.0452631895394817;10.000705348981796;0.8083763084508138;0.669009435845546;1.0554590343067518;0.999847160771954;1.0493315819659739;0.999948854959181
94.862592;1.0615690459389795;0.8332621356445837;0.7849972553794711;-0.731925279415895;-0.6894806028509707;1.0452646745146095;10.000694374902722;0.8083754291909059;0.6690076767525425;1.0554572029757077;0.9998478881522783;1.0493286286258356;0.9999492737925629
94.872592;1.0615689718331816;0.8332622061281993;0.7849945431699848;-0.7319229224235878;-0.6894783822488213;1.0452672162092937;10.00068337459076;0.8083755821375088;0.6690049123672982;1.0554553095005785;0.9998486203427855;1.0493257295420504;0.9999496821290492
94.882592;1.0615688796408633;0.8332622874464025;0.7849917831286749;-0.731920565439431;-0.6894761616458207;1.0452688118960998;10.000672327261999;0.8083757687022309;0.6690031427376376;1.0554533554821222;0.9998493566743869;1.0493233948669238;0.9999500793419029
94.892592;1.0615687705980068;0.8332623783316933;0.7849889807409911;-0.7319182084621342;-0.6894739410427628;1.0452704577580887;10.000661189497865;0.8083759902263847;0.6690013687629272;1.0554513432629968;0.9998500974996364;1.0493209933307905;0.9999504656867514
94.902592;1.0615686458743914;0.833262478303823;0.7849861408329224;-0.7319158514899461;-0.6894717204406439;1.0452721485468244;10.000649895490506;0.808376247758783;0.6689995920532806;1.0554492759480105;0.999850844058795;1.0493185322955705;0.9999508416702753
94.912592;1.0615685057766404;0.8332626329106625;0.7849833103294692;-0.7319146731386498;-0.6894706101096961;1.045273878280702;10.00063836217847;0.8083765416857407;0.6689978148001228;1.0554471565612118;0.9998515979214181;1.049316019699443;0.9999512070393058
94.922592;1.061568350065159;0.833262749441438;0.7849804058080125;-0.7319123161709261;-0.6894683895122032;1.0452756409721087;10.000626502684186;0.8083768717291014;0.668996039360293;1.055444987762874;0.9998523607215923;1.0493134630478635;0.9999515602570954
94.932592;1.0615681787387043;0.8332628728052851;0.7849774738464204;-0.7319099592031438;-0.6894661689176487;1.0452784308905585;10.000614237386122;0.8083772370755221;0.668994267708965;1.0554427723502093;0.9998531341848151;1.0493108690884658;0.9999518991051127
